time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5235.0,-30.428709924324185,5.000747262028813,35.0323032257164,24.391014442686014,5.0065929024394125,-26.885179641703374,-40.374132316187,1.4630626197660053,-6.512392955005737,-6.512393167743496,40.06472883349271,41039.695053255804,25750.4839213286,25750.4839213286,66790.1789745844,76792.92420286067,76784.7335579046,25750.4839213286,102535.21747923321,102535.21747923321,102535.21747923321,129866.85974931369,125362.1931438213,4504.666605492378,0.0,90830.90063083319,55077.67148101989,39725.81016645922,27331.64227008048,67057.4524365397,20743.48696734214,1543.942145446801,0.0,0.8787464459537669,2.727497122461882,0.001494314320929203,1.0,1.0,-6.512218229509074,334227.7920325123,1557326.0420129846,4.659475002191003,1557326.0420129846,4.659475002191003,0.7589550149370172,0.0921614835721734,3.9414574712432393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9414574712432393,1.284917960742588,1.2852030683255302,3.067477918174143,6499.6176213507315,15305.561019577366,6453.124079259179,0.000321193103452771,23045.003350545536,2349.9363544681964,19288.819715969068,1966.9122193581977,0.8370065919522832,0.8370065919522832,35604.88645761524,35405.22815468563,1.0070540021684773,0.8,4297.132596203422,4273.035954225843,1.0070540021684773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.7519484671175,4632.441516551485,6.168147051415509,5.000747262028813,-3.7058823731136634,8.706629635142477,2.9428576997928304,3.5,0.8408164856550944,0.6,0.000221876220452761,0.9939445784852157,0.00022322795984349873,199.2772614459644,0.0,0.0,0.0,0.15728249960983579,7.558160803561809e-05,0.00014629461241714292,0.0005766139931141819,0.09216148354067365,0.09216148354067365,0.09216148354067365,0.09216151668838522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.112271906,595.7060266331353,0.0,0.09216148354067365,0.0921614835721734,0.0921614835721734,0.37050688651576935,0.37050688651576935,0.5,10.026636620865538,0.00017027923462364924,0.00017027923462364924,-9.549694368615746e-12,2.1273774564178893e-07,0.00017493823440872802,-9.549694368615746e-12,27331.64227008048,20743.48696734214,0.7589550149370172,0.9960142616183006,0.6120079657379471,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540699150300338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43868952508313,260.43868952508313,-12.711310474916843,244.49259420647496,276.38478484364384,126333.24615185082,126323.8848299654,9.361321885426056,0.0,nan,276.38478484364384,3.2347848436438653,270.006346716241,-3.1436532837589652,263.62790858881743,-9.522091411182544,257.2494704613861,-15.900529538613853,250.87103233393543,-22.278967666064545,244.49259420647496,-28.657405793525015,1.0,1.0,26022.012520719443,26022.012520719443,275.62240527304283,2.4724052730428525,275.62240527304283,275.62240527304283,76784.90256710716,76784.7335579046,0.1690092025528429,0.0,8546.071908451686,8546.071908451686,0.884382088353744,3961.1647585994556,275.62240527304283,2.4724052730428525,1.0,0.002,0.128485217530897,0.004913685721323349,0.00019846347628925114,0.0018015365242252373,0.09923173814462556,0.09923173814462556,0.0,5.144881916330224e-13,1.0,1.0000003545061693,0.0001749382439584224,0.0921614835721734,0.0,3.2617033888312556e-08,0.04189405984023359,0.0,1600123.0625994867,266.63760704499424,2.1274729533615755e-07,1.0,1284422.7339520657,2598.473120963847,,,,,,,,,,,,,,,,,,,2.0,15305.561019577366,1543.942145446801,0.37050688651576935,6.173730061729009,2.9428576997928304
5236.0,-30.42861018466683,5.000743238023818,35.03230778472785,24.391069239377998,5.006597852173975,-26.88508938098119,-40.37404727479441,1.4630770484886397,-6.512396411327245,-6.51239662800056,40.064738022004626,41039.6816146408,25750.48291613482,25750.48291613482,66790.16453077563,76793.00286115683,76784.82008594574,25750.48291613482,102535.30300208056,102535.30300208056,102535.30300208056,129866.97871053658,125362.30766499502,4504.671045541559,0.0,90830.92000878994,55077.59876227515,39725.912496127545,27331.675708456023,67057.58820458356,20743.51113490676,1543.943785447525,0.0,0.8787463923389559,2.7274967706682633,0.001494314320929203,1.0,1.0,-6.512218514701374,334227.7463780574,1557326.4387324527,4.659476825634048,1557326.4387324527,4.659476825634048,0.758954970641958,0.09216156337037298,3.9414513704717304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9414513704717304,1.2849178932304175,1.2852030007983795,3.067473331360116,6499.60790244221,15305.549135666248,6453.125240256048,0.00032119524653091924,23045.043937182687,2349.9404931533895,19288.823186266403,1966.9125732300433,0.8370052684145375,0.8370052684145375,35604.842368886726,35405.22815468563,1.0070524434033734,0.8,4297.127275160967,4273.035954225843,1.0070524434033734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.7519788734835,4632.441516551485,6.168146765711179,5.000743238023818,-3.705885951557688,8.706629189581506,2.942857735516153,3.5,0.840816495861758,0.6,0.000221876220452761,0.993934224106185,0.00022323028533632351,199.27717955847277,0.0,0.0,0.0,0.15728249960983579,7.558233774304613e-05,0.00014629388270971487,0.0005766102244978363,0.09216156333876217,0.09216156333876217,0.09216156333876217,0.0921615970737823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.1518207215,595.7060142257022,0.0,0.09216156333876217,0.09216156337037298,0.09216156337037298,0.3705071441748401,0.3705071441748401,0.5,10.026637632697318,0.0001730934955048724,0.0001730934955048724,6.66773303237278e-11,2.1667329974661698e-07,0.00017811329917094554,6.66773303237278e-11,27331.675708456023,20743.51113490676,0.758954970641958,0.9960120296454436,0.6120065262328601,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454069194223368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4387448539118,260.4387448539118,-12.711255146088149,244.49269529928281,276.3847944084919,126332.65724912312,126323.40679795733,9.250451165800028,0.0,nan,276.3847944084919,3.2347944084919504,270.006374586681,-3.1436254133190005,263.62795476485104,-9.522045235148937,257.24953494301195,-15.900465056988025,250.8711151211524,-22.278884878847578,244.49269529928281,-28.657304700717162,1.0,1.0,26022.012520719443,26022.012520719443,275.62241193767613,2.4724119376761564,275.62241193767613,275.62241193767613,76784.98585323627,76784.82008594574,0.1657672905275831,0.0,8546.071908451686,8546.071908451686,0.8843824744509143,3961.158627324089,275.62241193767613,2.4724119376761564,1.0,0.002,0.12848518432168082,0.004913685231331914,0.00019846342358149577,0.001801536576905589,0.09923171179074788,0.09923171179074788,0.0,4.870847648830168e-13,1.0,1.0000003609371908,0.00017811323249361521,0.09216156337037298,0.0,3.3209034677791854e-08,0.042654439505002875,0.0,1600123.0585529774,266.63760358867273,2.1660662241629325e-07,1.0,1284422.745763445,2598.4730731592495,,,,,,,,,,,,,,,,,,,2.0,15305.549135666248,1543.943785447525,0.3705071441748401,6.173730061729009,2.942857735516153
5237.0,-30.428510284202734,5.000739199651775,35.03231233679541,24.39111607326197,5.006595749656459,-26.8849996808151,-40.37396611003203,1.4630851462537704,-6.512401144408443,-6.51240133923499,40.06474694001406,41039.69145871748,25750.484646739857,25750.484646739857,66790.17610545734,76793.090873238,76784.89902821282,25750.484646739857,102535.38367495268,102535.38367495268,102535.38367495268,129867.09270219959,125362.41724864,4504.675453559576,0.0,90830.94826925098,55077.548854670764,39725.99934953357,27331.7090272469,67057.70837678047,20743.53514070753,1543.9454496262795,0.0,0.8787463329850547,2.727496292035333,0.001494314320929203,1.0,1.0,-6.512241161016618,334227.68421633943,1557326.8237734057,4.65947884426407,1557326.8237734057,4.65947884426407,0.7589549237491282,0.09216164340889015,3.9414459396404626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9414459396404626,1.2849178553408782,1.2852029629004331,3.0674691952154634,6499.599138448015,15305.53684345324,6453.125523700654,0.0003211971279006885,23045.082860514012,2349.944462228591,19288.824033501303,1966.9126596239596,0.8370038914701075,0.8370038914701075,35604.803121634955,35405.22815468563,1.0070510558099761,0.8,4297.122538433465,4273.035954225843,1.0070510558099761,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.752005709406,4632.441516551485,6.16814714060222,5.000739199651775,-3.7058904817943925,8.706629681446168,2.942857767044694,3.5,0.8408165048699126,0.6,0.000221876220452761,0.9939238531497709,0.00022323261460083628,199.27709753902425,0.0,0.0,0.0,0.15728249960983579,7.558303419267938e-05,0.0001462931862600816,0.0005766066849818645,0.09216164335933738,0.09216164335933738,0.09216164335933738,0.09216167401459804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.190507881,595.706002085146,0.0,0.09216164335933738,0.09216164340889015,0.09216164340889015,0.3705074019139072,0.3705074019139072,0.5,10.026638551959408,0.00017220880994273102,0.00017220880994273102,2.404476617812179e-11,1.948265548890049e-07,0.00016017821837976953,2.404476617812179e-11,27331.7090272469,20743.53514070753,0.7589549237491282,0.99601041732861,0.6120055762735841,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454068596713757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4387990136773,260.4387990136773,-12.711200986322694,244.49279524800224,276.3848027793047,126332.02181207338,126322.96681729799,9.054994775395404,0.0,nan,276.3848027793047,3.2348027793047436,270.00640127307247,-3.1435987269275074,263.62799976682703,-9.522000233172946,257.249598260567,-15.900401739432994,250.87119675429045,-22.278803245709526,244.49279524800224,-28.65720475199774,1.0,1.0,26022.012520719443,26022.012520719443,275.6224164636992,2.4724164636992327,275.6224164636992,275.6224164636992,76785.05810594033,76784.89902821282,0.15907772751234006,0.0,8546.071908451686,8546.071908451686,0.8843828181497563,3961.153169338665,275.6224164636992,2.4724164636992327,1.0,0.002,0.12848515445632547,0.004913684500343654,0.0001984633755284655,0.0018015366252308667,0.09923168776423275,0.09923168776423275,0.0,7.593322672028169e-13,1.0,1.0000003246092324,0.00016017819433500335,0.09216164340889015,0.0,2.98650895030358e-08,0.03835940074225114,0.0,1600123.0529729757,266.63759885559153,1.948025101228268e-07,1.0,1284422.761845461,2598.4730080699496,,,,,,,,,,,,,,,,,,,2.0,15305.53684345324,1543.9454496262795,0.3705074019139072,6.173730061729009,2.942857767044694
5238.0,-30.42841057758625,5.000735196467254,35.032316862359,24.39117160337048,5.006605538177902,-26.88490896600648,-40.37388103371484,1.4631039265651717,-6.51240322683077,-6.512403381177374,40.06475527891477,41039.688221724144,25750.48040683669,25750.48040683669,66790.16862856083,76793.17311045412,76784.97808434229,25750.48040683669,102535.45849117899,102535.45849117899,102535.45849117899,129867.19624432872,125362.51659364012,4504.679650688609,0.0,90830.97678314747,55077.49189428688,39726.09432095621,27331.73775314973,67057.83207410594,20743.555983614373,1543.9468312477247,0.0,0.8787462902674044,2.727496084994504,0.001494314320929203,1.0,1.0,-6.5122764615719575,334227.6572739013,1557327.1838117063,4.65948029709423,1557327.1838117063,4.65948029709423,0.7589548886705483,0.0921617210747642,3.941440857156284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941440857156284,1.2849177674675865,1.2852028750076432,3.0674654495006126,6499.59120172772,15305.52455778638,6453.125221430035,0.00032119879423224835,23045.119811510063,2349.948230181567,19288.82312999419,1966.9125674918746,0.8370025101956831,0.8370025101956832,35604.76639179019,35405.22815468563,1.0070497572202868,0.8,4297.118105530319,4273.035954225843,1.0070497572202868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.752023147866,4632.441516551485,6.16814609923111,5.000735196467254,-3.70589299078885,8.706628187256104,2.9428577875325006,3.5,0.8408165107235716,0.6,0.000221876220452761,0.9939135024336163,0.00022323493936795587,199.27701567879427,0.0,0.0,0.0,0.15728249960983579,7.558376421251898e-05,0.00014629245624024203,0.0005766030641190376,0.09216172106498421,0.09216172106498421,0.09216172106498421,0.09216174501072281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.2273633335,595.7059905117167,0.0,0.09216172106498421,0.0921617210747642,0.0921617210747642,0.3705076592914504,0.3705076592914504,0.5,10.026639270349538,0.00016388706495717997,0.00016388706495717997,-1.8474111129762605e-11,1.5434659417223884e-07,0.00012691960540678338,-1.8474111129762605e-11,27331.73775314973,20743.555983614373,0.7589548886705483,0.9960084685521996,0.6120043990740854,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540679982412943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43885328031666,260.43885328031666,-12.711146719683313,244.49289433526718,276.38481222531794,126331.5472861912,126322.47442323835,9.072862952870935,0.0,nan,276.38481222531794,3.2348122253179667,270.00642864733936,-3.143571352660615,263.6280450693409,-9.521954930659092,257.2496614913298,-15.900338508670188,250.87127791330477,-22.27872208669521,244.49289433526718,-28.657105664732796,1.0,1.0,26022.012520719443,26022.012520719443,275.62242367233773,2.4724236723377544,275.62242367233773,275.62242367233773,76785.15629721107,76784.97808434229,0.17821286877733655,0.0,8546.071908451686,8546.071908451686,0.884383139802828,3961.148061442065,275.62242367233773,2.4724236723377544,1.0,0.002,0.12848513079227142,0.004913684227053663,0.00019846333814305662,0.0018015366621390771,0.0992316690715283,0.0992316690715283,0.0,2.8213369140939193e-13,1.0,1.0000002572430127,0.0001269196238808945,0.0921617210747642,0.0,2.3664076594105048e-08,0.030394678780469725,0.0,1600123.0504738477,266.6375967731692,1.543650682833686e-07,1.0,1284422.7688158064,2598.47297985862,,,,,,,,,,,,,,,,,,,2.0,15305.52455778638,1543.9468312477247,0.3705076592914504,6.173730061729009,2.9428577875325006
5239.0,-30.42831076930836,5.000731183175924,35.03232141866094,24.39122786689552,5.006608313144155,-26.88481886106586,-40.37379602724684,1.463116404938899,-6.512407664987165,-6.512407867909901,40.064765217023115,41039.667890629986,25750.481640189668,25750.481640189668,66790.14953081965,76793.2526032474,76785.07228335399,25750.481640189668,102535.55392354366,102535.55392354366,102535.55392354366,129867.32919648207,125362.64505481419,4504.68414166788,0.0,90830.99362485278,55077.40891238275,39726.20523607781,27331.775272938405,67057.98050901621,20743.58304033589,1543.9486906859552,0.0,0.8787462282532615,2.727495628256464,0.001494314320929203,1.0,1.0,-6.512241005903604,334227.5980750638,1557327.6128970985,4.6594824061995626,1557327.6128970985,4.6594824061995626,0.7589548367490939,0.09216180227858538,3.9414340594942807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9414340594942807,1.2849177090811394,1.285202816608241,3.0674602985375996,6499.580287455194,15305.512271566124,6453.127038252241,0.00032120123522545924,23045.16382966132,2349.952718783817,19288.828560597347,1966.9131212592831,0.8370011471027508,0.8370011471027509,35604.717266768515,35405.22815468563,1.0070480203976073,0.8,4297.112176660635,4273.035954225843,1.0070480203976073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.752043892482,4632.441516551485,6.168146364012621,5.000731183175924,-3.705897348989192,8.706628532165116,2.9428578119045894,3.5,0.8408165176870256,0.6,0.000221876220452761,0.9939031412802484,0.0002232372665277643,199.2769337351665,0.0,0.0,0.0,0.15728249960983579,7.558449363951085e-05,0.00014629172681325015,0.0005765991946839769,0.0921618022294678,0.0921618022294678,0.0921618022294678,0.09216183406777015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.2708091293,595.7059768740692,0.0,0.0921618022294678,0.09216180227858538,0.09216180227858538,0.3705079158723476,0.3705079158723476,0.5,10.026640225607256,0.00016609951541113332,0.00016609951541113332,-5.6843418860808015e-12,2.029227630373498e-07,0.00016686200632420878,-5.6843418860808015e-12,27331.775272938405,20743.58304033589,0.7589548367490939,0.9960059790622452,0.612002741196658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540674009306036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43890700604453,260.43890700604453,-12.711092993955447,244.49299267150477,276.3848213405349,126330.93827045975,126321.95584284731,8.982427612433815,0.0,nan,276.3848213405349,3.2348213405349497,270.0064556067634,-3.1435443932365956,263.62808987296694,-9.521910127033038,257.24972413916,-15.900275860839997,250.87135840533725,-22.27864159466273,244.49299267150477,-28.65700732849521,1.0,1.0,26022.012520719443,26022.012520719443,275.62243020809746,2.472430208097478,275.62243020809746,275.62243020809746,76785.23542475425,76785.07228335399,0.16314140026224777,0.0,8546.071908451686,8546.071908451686,0.8843835700035464,3961.1412297917523,275.62243020809746,2.472430208097478,1.0,0.002,0.12848509968098867,0.0049136835435003795,0.00019846328825711773,0.0018015367127780933,0.09923164412855887,0.09923164412855887,0.0,1.0352109794387054e-12,1.0,1.000000338147484,0.00016686201200855066,0.09216180227858538,0.0,3.1111333692507996e-08,0.03996010583936874,0.0,1600123.0453401755,266.6375923350128,2.0292844737923588e-07,1.0,1284422.7841312904,2598.4729178717394,,,,,,,,,,,,,,,,,,,2.0,15305.512271566124,1543.9486906859552,0.3705079158723476,6.173730061729009,2.9428578119045894
5240.0,-30.428210860408953,5.000727180903267,35.03232596846061,24.391274141985946,5.006611012100849,-26.88472867315447,-40.37371102077884,1.4631288248538061,-6.512411035954074,-6.51241122705729,40.06477414212432,41039.67443520733,25750.480306632875,25750.480306632875,66790.1547418402,76793.34249074849,76785.15555456927,25750.480306632875,102535.63586120214,102535.63586120214,102535.63586120214,129867.44335636093,125362.75485442097,4504.68850193997,0.0,90831.02986533045,55077.36180981879,39726.2978394574,27331.807495158788,67058.1053346162,20743.606334636257,1543.9502701986373,0.0,0.8787461761853771,2.727495286940357,0.001494314320929203,1.0,1.0,-6.512254080527384,334227.55375358637,1557327.9982429803,4.659484177032097,1557327.9982429803,4.659484177032097,0.7589547942744188,0.09216188156395236,3.9414298094318925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9414298094318925,1.2849176509682272,1.2852027584824341,3.0674571296159696,6499.57357289052,15305.49999070604,6453.125868328526,0.00032120258371210006,23045.197874124413,2349.956190352915,19288.82506361707,1966.9127646665347,0.8369997588640768,0.8369997588640768,35604.68655261043,35405.22815468563,1.0070469344941393,0.8,4297.10846978714,4273.035954225843,1.0070469344941393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.752056363063,4632.441516551485,6.168146026153714,5.000727180903267,-3.7059008570194947,8.706628037922762,2.942857826555817,3.5,0.8408165218730906,0.6,0.000221876220452761,0.9938927697979891,0.0002232395960560794,199.27685170899488,0.0,0.0,0.0,0.15728249960983579,7.55852230730112e-05,0.0001462909973797498,0.0005765956979240687,0.09216188153546048,0.09216188153546048,0.09216188153546048,0.0921619113586265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.3096499948,595.7059646838865,0.0,0.09216188153546048,0.09216188156395236,0.09216188156395236,0.37050817340981285,0.37050817340981285,0.5,10.02664112009534,0.00016551987977209137,0.00016551987977209137,-1.3244516594568267e-11,1.9110319726678426e-07,0.00015714652988663147,-1.3244516594568267e-11,27331.807495158788,20743.606334636257,0.7589547942744188,0.9960042027516446,0.6120016995771301,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540668030113832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.438960291445,260.438960291445,-12.71103970855495,244.4930904099547,276.3848301728871,126330.41868726192,126321.50987811496,8.9088091469549,0.0,nan,276.3848301728871,3.2348301728871434,270.0064822203304,-3.143517779669594,263.6281342677582,-9.521865732241793,257.24978631517064,-15.900213684829339,250.87143836256902,-22.278561637430954,244.4930904099547,-28.656909590045274,1.0,1.0,26022.012520719443,26022.012520719443,275.6224365927501,2.472436592750114,275.6224365927501,275.6224365927501,76785.31572280361,76785.15555456927,0.16016823434620164,0.0,8546.071908451686,8546.071908451686,0.8843838389753618,3961.136958479052,275.6224365927501,2.472436592750114,1.0,0.002,0.12848507038092075,0.004913683053953178,0.00019846324162880395,0.0018015367588380378,0.09923162081440197,0.09923162081440197,0.0,4.668418429609744e-13,1.0,1.0000003184685091,0.00015714654313114806,0.09216188156395236,0.0,2.9299914091445588e-08,0.03763347756811035,0.0,1600123.041371333,266.6375889640459,1.9111644178337883e-07,1.0,1284422.7955978147,2598.4728714628823,,,,,,,,,,,,,,,,,,,2.0,15305.49999070604,1543.9502701986373,0.37050817340981285,6.173730061729009,2.942857826555817
5241.0,-30.42811103372756,5.000723193475433,35.03233051343113,24.391329986415826,5.006617798720886,-26.88463815048674,-40.37362594446165,1.4631449154751308,-6.512414198121007,-6.512414381392665,40.064783102295024,41039.66420896358,25750.478524107857,25750.478524107857,66790.14273307144,76793.42355029371,76785.23994388136,25750.478524107857,102535.71846798921,102535.71846798921,102535.71846798921,129867.55823071775,125362.86538927125,4504.692841446513,0.0,90831.05337277064,55077.29403142101,39726.39926816626,27331.839762728538,67058.2390308948,20743.62967260052,1543.9518472707052,0.0,0.878746125091917,2.7274949663928263,0.001494314320929203,1.0,1.0,-6.512263681080071,334227.5121346062,1557328.3851046173,4.659485914724524,1557328.3851046173,4.659485914724524,0.7589547521381226,0.09216196075518689,3.9414239991108992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9414239991108992,1.2849175756800493,1.2852026831775507,3.067452787409247,6499.564372275525,15305.487715188681,6453.12647049448,0.0003212045791729902,23045.23781081664,2349.9602627621707,19288.826863531405,1966.9129482067176,0.8369983864726227,0.8369983864726227,35604.64456283551,35405.22815468563,1.0070454499399983,0.8,4297.103402066147,4273.035954225843,1.0070454499399983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.752065969606,4632.441516551485,6.168145584982706,5.000723193475433,-3.7059042083571394,8.706627401832572,2.942857837842192,3.5,0.8408165250977692,0.6,0.000221876220452761,0.9938824069673112,0.00022324192368972933,199.2767697503925,0.0,0.0,0.0,0.15728249960983579,7.558595311239886e-05,0.00014629026734036213,0.0005765919705316527,0.09216196072977832,0.09216196072977832,0.09216196072977832,0.09216198930772998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.3488395579,595.7059523820599,0.0,0.09216196072977832,0.09216196075518689,0.09216196075518689,0.37050843071271844,0.37050843071271844,0.5,10.026641977421015,0.0001636930986137486,0.0001636930986137486,-8.071765478234738e-12,1.832716520766553e-07,0.00015070031258801464,-8.071765478234738e-12,27331.839762728538,20743.62967260052,0.7589547521381226,0.9960020379046959,0.6120003269107015,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454066204489864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43901358070974,260.43901358070974,-12.710986419290236,244.4931876822625,276.3848394791083,126329.9010953261,126320.99164023218,8.909455093932074,0.0,nan,276.3848394791083,3.2348394791083024,270.00650911977186,-3.1434908802281143,263.62817876041447,-9.521821239585506,257.2498484010427,-15.90015159895728,250.8715180416588,-22.27848195834119,244.4931876822625,-28.65681231773749,1.0,1.0,26022.012520719443,26022.012520719443,275.62244331304635,2.4724433130463694,275.62244331304635,275.62244331304635,76785.40654458098,76785.23994388136,0.16660069962381385,0.0,8546.071908451686,8546.071908451686,0.8843842066904982,3961.1311191064538,275.62244331304635,2.4724433130463694,1.0,0.002,0.12848504228289892,0.004913682598348528,0.00019846319694077013,0.0018015368035899466,0.09923159847038507,0.09923159847038507,0.0,5.307165297507854e-13,1.0,1.0000003054114894,0.00015070032065978012,0.09216196075518689,0.0,2.8098041763541857e-08,0.03608976565529417,0.0,1600123.0376529587,266.63758580187897,1.8327972384213354e-07,1.0,1284422.8063651696,2598.4728278837865,,,,,,,,,,,,,,,,,,,2.0,15305.487715188681,1543.9518472707052,0.37050843071271844,6.173730061729009,2.942857837842192
5242.0,-30.42799069156676,5.000719207209714,35.03233507453496,24.391385830845707,5.006622023208046,-26.884529420150916,-40.373526863381244,1.4631607517442151,-6.512418069853936,-6.512418279225203,40.06479265776246,41039.677710978765,25750.478391408964,25750.478391408964,66790.15610238773,76793.51352192055,76785.33049009611,25750.478391408964,102535.80888150507,102535.80888150507,102535.80888150507,129867.68400347278,125362.98669985362,4504.697303619167,0.0,90831.07640586312,55077.240594731265,39726.48423459095,27331.875121967703,67058.35935655865,20743.655203144528,1543.9535893574446,0.0,0.8787460677162301,2.7274945698164585,0.001494314320929203,1.0,1.0,-6.512246117315556,334227.46070581005,1557328.797668151,4.659487866076108,1557328.797668151,4.659487866076108,0.7589547043726991,0.09216204120995522,3.9414181202318557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9414181202318557,1.2849175015819965,1.2852026090630566,3.0674483890048685,6499.555052584441,15305.475441354518,6453.127158189051,0.0003212066056564797,23045.27802813266,2349.9643637870895,19288.8289190965,1966.913157816023,0.8369970149871722,0.8369970149871722,35604.60207759564,35405.22815468563,1.0070439478690736,0.8,4297.098274547786,4273.035954225843,1.0070439478690736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.752073710173,4632.441516551485,6.168145541760058,5.000719207209714,-3.7059081228498654,8.706627330059579,2.9428578469363007,3.5,0.840816527696086,0.6,0.000221876220452761,0.9938699146160406,0.00022324472970738622,199.27667094848684,0.0,0.0,0.0,0.15728249960983579,7.558680333479589e-05,0.0001462894171179651,0.0005765877594269039,0.09216204117199026,0.09216204117199026,0.09216204117199026,0.09216207387901064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.3903098898,595.7059393679029,0.0,0.09216204117199026,0.09216204120995522,0.09216204120995522,0.37050868787513946,0.37050868787513946,0.5,10.026642958695941,0.00016679202406066906,0.00016679202406066906,-2.2737367544323206e-13,2.0937125100317644e-07,0.00017216190963154077,-2.2737367544323206e-13,27331.875121967703,20743.655203144528,0.7589547043726991,0.9960004501042913,0.611999430119742,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540656064613782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43906850525553,260.43906850525553,-12.710931494744443,244.49328809347398,276.38484891699017,126329.43541395194,126320.25255512536,9.182858826591058,0.0,nan,276.38484891699017,3.234848916990188,270.0065367523203,-3.1434632476796764,263.62822458762577,-9.521775412374211,257.249912422919,-15.900087577080967,250.87160025820413,-22.27839974179585,244.49328809347398,-28.656711906526,1.0,1.0,26022.012520719443,26022.012520719443,275.622450010282,2.4724500102820457,275.622450010282,275.622450010282,76785.49648776096,76785.33049009611,0.16599766485160217,0.0,8546.071908451686,8546.071908451686,0.88438457874435,3961.125210833015,275.622450010282,2.4724500102820457,1.0,0.002,0.1284850101833738,0.004913682024799263,0.00019846314576857252,0.0018015368550198454,0.09923157288428626,0.09923157288428626,0.0,7.88417942043651e-13,1.0,1.0000003488825524,0.00017216190985891444,0.09216204120995522,0.0,3.209957739101138e-08,0.04122942970279267,0.0,1600123.033151216,266.63758193014604,2.0937147837685188e-07,1.0,1284422.81967045,2598.472774032879,,,,,,,,,,,,,,,,,,,2.0,15305.475441354518,1543.9535893574446,0.37050868787513946,6.173730061729009,2.9428578469363007
5243.0,-30.427890839850516,5.000715226914827,35.03233963621629,24.391435842867963,5.006624729979746,-26.884439282863145,-40.373441856913246,1.463173173001991,-6.5124217199908685,-6.512421928782555,40.064801796754615,41039.67253724942,25750.477671709756,25750.477671709756,66790.15020895918,76793.59644652104,76785.41585826266,25750.477671709756,102535.89352997241,102535.89352997241,102535.89352997241,129867.8020093338,125363.100280921,4504.701728412795,0.0,90831.10176853606,55077.17785930249,39726.58212137063,27331.908479361387,67058.49060073201,20743.67930131953,1543.955229897644,0.0,0.8787460132650766,2.727494198830405,0.001494314320929203,1.0,1.0,-6.512250239742002,334227.4125526467,1557329.1922508474,4.659489717964234,1557329.1922508474,4.659489717964234,0.7589546597883313,0.0921621210208384,3.9414127636737257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9414127636737257,1.2849174434628199,1.2852025509309841,3.0674443589556373,6499.546513393713,15305.46358184135,6453.127491015435,0.0003212084425049558,23045.315782626603,2349.968213674048,19288.829913936836,1966.913259261505,0.8369956869273318,0.8369956869273318,35604.563367031915,35405.22815468563,1.0070425792526818,0.8,4297.093602592845,4273.035954225843,1.0070425792526818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.75207609255,4632.441516551485,6.1681453658468435,5.000715226914827,-3.7059118515226155,8.706627078437442,2.942857849735268,3.5,0.8408165284957908,0.6,0.000221876220452761,0.9938595494436369,0.00022324705797410453,199.27658896947935,0.0,0.0,0.0,0.15728249960983579,7.55875327889054e-05,0.0001462886876638556,0.0005765841007393996,0.09216212098758854,0.09216212098758854,0.09216212098758854,0.09216215356012891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.4297863376,595.7059269815684,0.0,0.09216212098758854,0.0921621210208384,0.0921621210208384,0.3705089455427029,0.3705089455427029,0.5,10.02664393587131,0.00016908708244045556,0.00016908708244045556,-5.002220859751105e-12,2.0879167550447164e-07,0.00017168904054187806,-5.002220859751105e-12,27331.908479361387,20743.67930131953,0.7589546597883313,0.9959984128874816,0.6119981551866518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540648855321245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43912276702036,260.43912276702036,-12.710877232979612,244.49338751982378,276.3848580141702,126328.86200510639,126319.78995711116,9.072047995233248,0.0,nan,276.3848580141702,3.2348580141702428,270.00656391533363,-3.143436084666348,263.62826981647106,-9.521730183528916,257.24997571760304,-15.900024282396942,250.8716816187207,-22.27831838127929,244.49338751982378,-28.656612480176193,1.0,1.0,26022.012520719443,26022.012520719443,275.62245634989483,2.4724563498948555,275.62245634989483,275.62245634989483,76785.57455713993,76785.41585826266,0.15869887727603782,0.0,8546.071908451686,8546.071908451686,0.8843849177422476,3961.1198274920944,275.62245634989483,2.4724563498948555,1.0,0.002,0.12848497817193275,0.004913681494987262,0.00019846309483370335,0.001801536905816203,0.09923154741685167,0.09923154741685167,0.0,6.499063440190689e-13,1.0,1.0000003479247417,0.00017168904554409892,0.0921621210208384,0.0,3.201143865865256e-08,0.041116222702447296,0.0,1600123.0288711477,266.6375782800091,2.087966777253314e-07,1.0,1284422.8321282822,2598.4727236118674,,,,,,,,,,,,,,,,,,,2.0,15305.46358184135,1543.955229897644,0.3705089455427029,6.173730061729009,2.942857849735268
5244.0,-30.427790977333085,5.000711258711007,35.032344191342226,24.39148686770352,5.006629331914619,-26.884348946410775,-40.37335681552065,1.4631873009887084,-6.51242505651868,-6.51242525357113,40.06481073093862,41039.67037682206,25750.476218008927,25750.476218008927,66790.14659483099,76793.68181442679,76785.49932810788,25750.476218008927,102535.97554611681,102535.97554611681,102535.97554611681,129867.91628199985,125363.21017900264,4504.7061029972165,0.0,90831.13137770284,55077.11994008382,39726.67937513224,27331.940735883036,67058.62011101528,20743.70262194921,1543.9568103307297,0.0,0.8787459613483201,2.727493861005658,0.001494314320929203,1.0,1.0,-6.5122632115305805,334227.3686844751,1557329.577990551,4.659491483657452,1557329.577990551,4.659491483657452,0.7589546173249093,0.0921622003515353,3.9414077037846567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9414077037846567,1.28491737735785,1.2852024848113461,3.067440578855969,6499.538503816115,15305.45131584768,6453.127249936281,0.0003212101283589946,23045.35288000886,2349.9719965542627,19288.82919333511,1966.9131857805787,0.8369943083001163,0.8369943083001163,35604.52680041484,35405.22815468563,1.0070412864361096,0.8,4297.089189389551,4273.035954225843,1.0070412864361096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.752074353107,4632.441516551485,6.168145020204359,5.000711258711007,-3.7059153342542768,8.706626592965284,2.94285784769166,3.5,0.8408165279119029,0.6,0.000221876220452761,0.9938491832666311,0.00022324938651505213,199.27650698167147,0.0,0.0,0.0,0.15728249960983579,7.558826254922232e-05,0.00014628795790353868,0.0005765804842519329,0.09216220032421579,0.09216220032421579,0.09216220032421579,0.09216223103961095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.46854087233,595.7059148198988,0.0,0.09216220032421579,0.0921622003515353,0.0921622003515353,0.3705092032031746,0.3705092032031746,0.5,10.026644857380814,0.00016887664810383285,0.00016887664810383285,-1.6143530956469476e-11,1.9705242948475643e-07,0.00016204204052883142,-1.6143530956469476e-11,27331.940735883036,20743.70262194921,0.7589546173249093,0.9959964354211311,0.6119969410178893,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540642873547485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43917665977875,260.43917665977875,-12.710823340221225,244.4934861594708,276.3848671600405,126328.32938152537,126319.31902797085,9.010353554529587,0.0,nan,276.3848671600405,3.234867160040551,270.0065909599573,-3.143409040042684,263.62831475985195,-9.521685240148031,257.2500385597392,-15.899961440260768,250.87176235961263,-22.278237640387346,244.4934861594708,-28.656513840529186,1.0,1.0,26022.012520719443,26022.012520719443,275.6224627921485,2.4724627921485194,275.6224627921485,275.6224627921485,76785.65996411984,76785.49932810788,0.1606360119621968,0.0,8546.071908451686,8546.071908451686,0.8843852379649277,3961.11474230358,275.6224627921485,2.4724627921485194,1.0,0.002,0.12848494795920168,0.004913681016891463,0.00019846304680966965,0.001801536953767894,0.09923152340483482,0.09923152340483482,0.0,5.775636045812771e-13,1.0,1.0000003283844783,0.00016204205667236238,0.0921622003515353,0.0,3.0212781883216144e-08,0.03880598721580703,0.0,1600123.0249427988,266.6375749434813,1.970685730157129e-07,1.0,1284422.843477535,2598.472677677651,,,,,,,,,,,,,,,,,,,2.0,15305.45131584768,1543.9568103307297,0.3705092032031746,6.173730061729009,2.94285784769166
5245.0,-30.427670655820293,5.000707300049064,35.03234875205496,24.391542467661225,5.00663556805033,-26.884240033488304,-40.37325769951565,1.4632049456552323,-6.512428510557413,-6.512428717276053,40.06482000231426,41039.688860042304,25750.475074977083,25750.475074977083,66790.16393501939,76793.7725339898,76785.58716278257,25750.475074977083,102536.06223775964,102536.06223775964,102536.06223775964,129868.03677174488,125363.32624449176,4504.710527253113,0.0,90831.15773342639,55077.074059228726,39726.7596379974,27331.974533985234,67058.73417198264,20743.727049363042,1543.9584675929946,0.0,0.8787459073994544,2.727493508775586,0.001494314320929203,1.0,1.0,-6.5122587132097465,334227.3229833846,1557329.9782888615,4.659493318463017,1557329.9782888615,4.659493318463017,0.7589545725490777,0.0921622802202194,3.9414023216423866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9414023216423866,1.2849172947983145,1.2852024022334918,3.0674365872404605,6499.530046061834,15305.439053398784,6453.127329538198,0.0003212119309205834,23045.391036248475,2349.975887407879,19288.829431270566,1966.9132100432428,0.8369929328138043,0.8369929328138043,35604.48790494006,35405.22815468563,1.0070399112828945,0.8,4297.084495117807,4273.035954225843,1.0070399112828945,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.752070071791,4632.441516551485,6.168144752733607,5.000707300049064,-3.705918921321264,8.706626221370328,2.942857842661699,3.5,0.8408165264747712,0.6,0.000221876220452761,0.99383669350908,0.00022325219213767525,199.2764081969785,0.0,0.0,0.0,0.15728249960983579,7.558911309533928e-05,0.00014628710735742172,0.000576576344564891,0.09216228019097134,0.09216228019097134,0.09216228019097134,0.09216231240528046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.50870799844,595.7059022155054,0.0,0.09216228019097134,0.0921622802202194,0.0921622802202194,0.3705094606497591,0.3705094606497591,0.5,10.026645824057331,0.00017035078371918644,0.00017035078371918644,-2.972910806420259e-11,2.0671865286203683e-07,0.00017000406631950682,-2.972910806420259e-11,27331.974533985234,20743.727049363042,0.7589545725490777,0.9959949999015123,0.6119961756926336,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540636891131584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43923225909447,260.43923225909447,-12.71076774090551,244.49358770413465,276.3848768140063,126327.89282732819,126318.59715381255,9.295673515609014,0.0,nan,276.3848768140063,3.234876814006327,270.0066189920628,-3.1433810079371938,263.6283611701007,-9.521638829899302,257.2501033481256,-15.899896651874371,250.87184552613667,-22.27815447386331,244.49358770413465,-28.656412295865323,1.0,1.0,26022.012520719443,26022.012520719443,275.6224696062268,2.4724696062268094,275.6224696062268,275.6224696062268,76785.75558813385,76785.58716278257,0.16842535127943847,0.0,8546.071908451686,8546.071908451686,0.8843855785818145,3961.1093332505984,275.6224696062268,2.4724696062268094,1.0,0.002,0.12848491626194034,0.004913680520361677,0.0001984629964359047,0.0018015370042884981,0.09923149821795235,0.09923149821795235,0.0,7.244027426522859e-13,1.0,1.000000344511809,0.00017000409604861488,0.0921622802202194,0.0,3.1697332704498395e-08,0.04071277857773725,0.0,1600123.020907283,266.63757148944256,2.0674838197010104e-07,1.0,1284422.8553009892,2598.4726298241903,,,,,,,,,,,,,,,,,,,2.0,15305.439053398784,1543.9584675929946,0.3705094606497591,6.173730061729009,2.942857842661699
5246.0,-30.42757085815121,5.000703340568623,35.032353323622566,24.391597404051595,5.006638201948333,-26.884149952137797,-40.37317269304765,1.4632172959567487,-6.512432527922272,-6.512432750609311,40.0648294370802,41039.67001139992,25750.47517741974,25750.47517741974,66790.14518881966,76793.85016774155,76785.67554480473,25750.47517741974,102536.15072222447,102536.15072222447,102536.15072222447,129868.16017270263,125363.4451566049,4504.71501609774,0.0,90831.17318263729,55076.99302638213,39726.8668402835,27332.009450478163,67058.87629076166,20743.75225243792,1543.960191609101,0.0,0.8787458497494693,2.7274930985635093,0.001494314320929203,1.0,1.0,-6.512249647778674,334227.26976725383,1557330.3856417483,4.659495279144123,1557330.3856417483,4.659495279144123,0.7589545250971299,0.09216236068358516,3.9413956691913916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9413956691913916,1.2849172370111615,1.2852023444335166,3.067431547855525,6499.519368209865,15305.427204140513,6453.1291894260285,0.00032121432449124155,23045.433852945807,2349.9802534959244,19288.834990599757,1966.9137769370536,0.8369916189767953,0.8369916189767953,35604.439829228606,35405.22815468563,1.0070382115620558,0.8,4297.078692888748,4273.035954225843,1.0070382115620558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.752062611206,4632.441516551485,6.168144788295149,5.000703340568623,-3.7059229413714085,8.706626281940032,2.9428578338965314,3.5,0.8408165239704376,0.6,0.000221876220452761,0.9938263343205413,0.0002232545192158278,199.27632626256022,0.0,0.0,0.0,0.15728249960983579,7.558984257005876e-05,0.00014628637788270224,0.000576572496248578,0.0921623606439027,0.0921623606439027,0.0921623606439027,0.09216239540820619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.5492970903,595.7058894819348,0.0,0.0921623606439027,0.09216236068358516,0.09216236068358516,0.3705097182862181,0.3705097182862181,0.5,10.026646867082297,0.00017435522022424266,0.00017435522022424266,1.460875864722766e-11,2.2268704924499616e-07,0.00018310283064693067,1.460875864722766e-11,27332.009450478163,20743.75225243792,0.7589545250971299,0.9959926095275321,0.6119945976048771,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540629683095012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4392870614035,260.4392870614035,-12.710712938596487,244.49368804785584,276.384886074903,126327.26660014088,126318.1041782929,9.162421847969373,0.0,nan,276.384886074903,3.234886074903045,270.0066464695267,-3.1433535304732914,263.62840686412574,-9.521593135874241,257.2501672587174,-15.89983274128258,250.87192765329226,-22.278072346707717,244.49368804785584,-28.656311952144137,1.0,1.0,26022.012520719443,26022.012520719443,275.62247591472345,2.472475914723475,275.62247591472345,275.62247591472345,76785.83289033113,76785.67554480473,0.15734552640060429,0.0,8546.071908451686,8546.071908451686,0.8843859995919792,3961.1026475373487,275.62247591472345,2.472475914723475,1.0,0.002,0.12848488212238698,0.00491367993027242,0.00019846294205734245,0.001801537058749803,0.09923147102867122,0.09923147102867122,0.0,8.071451493285586e-13,1.0,1.0000003710436316,0.00018310281603817202,0.09216236068358516,0.0,3.413962307060575e-08,0.04384971261327069,0.0,1600123.0162202758,266.6375674720777,2.2267244048634893e-07,1.0,1284422.8690686787,2598.4725741017483,,,,,,,,,,,,,,,,,,,2.0,15305.427204140513,1543.960191609101,0.3705097182862181,6.173730061729009,2.9428578338965314
5247.0,-30.427470900005268,5.000699373183968,35.032357876124166,24.391644133161776,5.00663598119865,-26.88406021188149,-40.37309152828527,1.4632252930660525,-6.512437010502197,-6.512437191549067,40.064838030381125,41039.67992332361,25750.476124851575,25750.476124851575,66790.15604817518,76793.93802414717,76785.75083738343,25750.476124851575,102536.226962235,102536.226962235,102536.226962235,129868.26811438859,125363.54875124556,4504.719363143029,0.0,90831.20117285787,55076.943071999274,39726.95344539843,27332.041152153586,67058.99459755202,20743.775105155244,1543.9617721210097,0.0,0.8787457930910136,2.727492647678229,0.001494314320929203,1.0,1.0,-6.512288363280334,334227.2111728819,1557330.7566637725,4.659497206103395,1557330.7566637725,4.659497206103395,0.7589544809214064,0.0921624401288062,3.941390225429495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941390225429495,1.2849171995926298,1.2852023070066823,3.067427400519717,6499.510580502954,15305.414947731957,6453.129506717213,0.00032121621306914277,23045.472784405647,2349.984223400004,19288.83593900434,1966.9138736474067,0.8369902461734985,0.8369902461734984,35604.40048841922,35405.22815468563,1.0070368206648446,0.8,4297.073944869833,4273.035954225843,1.0070368206648446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.752049324681,4632.441516551485,6.168145034869086,5.000699373183968,-3.7059272752798504,8.706626648463818,2.9428578182866802,3.5,0.8408165195104801,0.6,0.000221876220452761,0.993815958590936,0.00022325685005837923,199.2762441964571,0.0,0.0,0.0,0.15728249960983579,7.559053908363091e-05,0.00014628568136913008,0.0005765689546685829,0.09216244008539598,0.09216244008539598,0.09216244008539598,0.09216246857464473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.58672674745,595.7058777342894,0.0,0.09216244008539598,0.0921624401288062,0.0921624401288062,0.37050997623800447,0.37050997623800447,0.5,10.026647721525453,0.00017085079178968954,0.00017085079178968954,4.3655745685100555e-11,1.8104685750586214e-07,0.00014882826872053556,4.3655745685100555e-11,27332.041152153586,20743.775105155244,0.7589544809214064,0.9959910143152272,0.6119936657210449,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540623704574795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4393407848758,260.4393407848758,-12.710659215124167,244.49378739257554,276.3848941771287,126326.63767405433,126317.65562364332,8.982050410993574,0.0,nan,276.3848941771287,3.2348941771286945,270.0066728202524,-3.143327179747587,263.6284514633455,-9.52154853665445,257.2502301064392,-15.899769893560801,250.87200874951378,-22.277991250486195,244.49378739257554,-28.656212607424436,1.0,1.0,26022.012520719443,26022.012520719443,275.6224802839809,2.4724802839809286,275.6224802839809,275.6224802839809,76785.90514028515,76785.75083738343,0.15430290171934757,0.0,8546.071908451686,8546.071908451686,0.8843863441083897,3961.0971765566424,275.6224802839809,2.4724802839809286,1.0,0.002,0.12848485437308413,0.004913679238670921,0.00019846289738314644,0.0018015371033621383,0.09923144869157322,0.09923144869157322,0.0,7.452844764943567e-13,1.0,1.0000003016194499,0.00014882822506478988,0.0921624401288062,0.0,2.7749129236897868e-08,0.03564161660926607,0.0,1600123.0109055545,266.6375629894978,1.8100320176017703e-07,1.0,1284422.8842277906,2598.472512747765,,,,,,,,,,,,,,,,,,,2.0,15305.414947731957,1543.9617721210097,0.37050997623800447,6.173730061729009,2.9428578182866802
