time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5248.0,-30.427371134489974,5.000695440227495,35.03236240139518,24.391699593421095,5.006645523561496,-26.883969468685724,-40.37300645196808,1.4632438577236244,-6.5124392110983536,-6.512439349919775,40.06484634915191,41039.6764407389,25750.47197975246,25750.47197975246,66790.14842049136,76794.02005414575,76785.82940078886,25750.47197975246,102536.30138054132,102536.30138054132,102536.30138054132,129868.37128696142,125363.64775898578,4504.723527975642,0.0,90831.22920232883,55076.88558878891,39727.048459488804,27332.0699064201,67059.1183659089,20743.795961147047,1543.963157953511,0.0,0.8787457498201002,2.7274924288263693,0.001494314320929203,1.0,1.0,-6.512325221159017,334227.1826944129,1557331.1158331353,4.6594986777512295,1557331.1158331353,4.6594986777512295,0.758954445534858,0.09216251777909483,3.941385098756809,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941385098756809,1.284917112728473,1.2852022201232514,3.0674236180008734,6499.502565799415,15305.402697864874,6453.129276962459,0.00032121790073230076,23045.509871892194,2349.988005271137,19288.835252252004,1966.9138036181575,0.8369888693926414,0.8369888693926414,35604.36343913036,35405.22815468563,1.0070355107848614,0.8,4297.069473413168,4273.035954225843,1.0070355107848614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.752028391674,4632.441516551485,6.168144072900266,5.000695440227495,-3.7059298794765745,8.70662531970407,2.9428577936932574,3.5,0.8408165124837879,0.6,0.000221876220452761,0.9938056029730368,0.0002232591764314905,199.276162288572,0.0,0.0,0.0,0.15728249960983579,7.559126917049137e-05,0.00014628495128226964,0.0005765653271563033,0.09216251776739699,0.09216251776739699,0.09216251776739699,0.09216253936474154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.6238249839,595.7058660809383,0.0,0.09216251776739699,0.09216251777909483,0.09216251777909483,0.3705102334436011,0.3705102334436011,0.5,10.0266483693583,0.00016028445764959542,0.00016028445764959542,9.777068044058979e-12,1.3882140592613723e-07,0.00011412876074246014,9.777068044058979e-12,27332.0699064201,20743.795961147047,0.758954445534858,0.9959890623084261,0.61199248425554,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540617716445916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4393946775228,260.4393946775228,-12.710605322477193,244.49388599359247,276.384903361406,126326.16586173966,126317.15552672697,9.010335012689787,0.0,nan,276.384903361406,3.2349033614059977,270.00669988787917,-3.143300112120812,263.62849641431814,-9.521503585681842,257.2502929407589,-15.899707059241052,250.87208946718195,-22.277910532818026,244.49388599359247,-28.656114006407506,1.0,1.0,26022.012520719443,26022.012520719443,275.62248731853606,2.472487318536082,275.62248731853606,275.62248731853606,76786.0030745535,76785.82940078886,0.17367376464244444,0.0,8546.071908451686,8546.071908451686,0.8843866685572785,3961.092024250593,275.62248731853606,2.472487318536082,1.0,0.002,0.12848483309360706,0.004913678934172722,0.00019846286363356733,0.0018015371366450132,0.09923143181678366,0.09923143181678366,0.0,2.7858054404972243e-13,1.0,1.0000002313346523,0.0001141287509653921,0.09216251777909483,0.0,2.1279404982411915e-08,0.027331754878941964,0.0,1600123.008265376,266.6375607889016,1.3881162885809317e-07,1.0,1284422.891595536,2598.4724829280503,,,,,,,,,,,,,,,,,,,2.0,15305.402697864874,1543.963157953511,0.3705102334436011,6.173730061729009,2.9428577936932574
5249.0,-30.42727126663965,5.000691496831284,35.03236695624157,24.391750792879634,5.00664809654308,-26.883879330327414,-40.37292144550008,1.4632561602593424,-6.51244374409265,-6.51244392919278,40.06485625312235,41039.66931090076,25750.47325294419,25750.47325294419,66790.14256384494,76794.10455778403,76785.92300760563,25750.47325294419,102536.39626054981,102536.39626054981,102536.39626054981,129868.50362013897,125363.77564066782,4504.727979471151,0.0,90831.25539468868,55076.82014791834,39727.15027418926,27332.107359589158,67059.25763377841,20743.822964033265,1543.9650164310385,0.0,0.8787456874349283,2.7274919627103764,0.001494314320929203,1.0,1.0,-6.512291737952296,334227.12227444147,1557331.5434446435,4.65950079947696,1557331.5434446435,4.65950079947696,0.7589543934948555,0.09216259891930484,3.9413795483742633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9413795483742633,1.2849170551648332,1.2852021625468388,3.0674194357772384,6499.493704169385,15305.390447470698,6453.129649710391,0.00032121980871386874,23045.54897083045,2349.9919922532617,19288.836366420517,1966.9139172317273,0.8369874977087796,0.8369874977087796,35604.323327776554,35405.22815468563,1.0070340926457602,0.8,4297.064632397706,4273.035954225843,1.0070340926457602,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.7520106705515,4632.441516551485,6.168144404057221,5.000691496831284,-3.7059343149551704,8.706625811786456,2.9428577728733614,3.5,0.8408165065352461,0.6,0.000221876220452761,0.9937952368493527,0.00022326150521326634,199.2760802967369,0.0,0.0,0.0,0.15728249960983579,7.559199866445045e-05,0.00014628422178831053,0.000576561640006292,0.0921625988680866,0.0921625988680866,0.0921625988680866,0.09216262800821481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.6674968728,595.7058523681098,0.0,0.0921625988680866,0.09216259891930484,0.09216259891930484,0.3705104898289264,0.3705104898289264,0.5,10.026649243471127,0.00016031663113835748,0.00016031663113835748,7.844391802791506e-12,1.851001343311509e-07,0.00015219124048826416,7.844391802791506e-12,27332.107359589158,20743.822964033265,0.7589543934948555,0.995986906514785,0.6119911069553605,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540611739861753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4394480843093,260.4394480843093,-12.7105519156907,244.49398394044346,276.3849122281264,126325.60050198874,126316.67139810653,8.92910388218387,0.0,nan,276.3849122281264,3.2349122281264044,270.0067265706256,-3.1432734293744033,263.62854091309214,-9.52145908690784,257.25035525556075,-15.899644744439229,250.87216959800745,-22.27783040199253,244.49398394044346,-28.65601605955652,1.0,1.0,26022.012520719443,26022.012520719443,275.6224936924609,2.4724936924609437,275.6224936924609,275.6224936924609,76786.08247001351,76785.92300760563,0.15946240788616706,0.0,8546.071908451686,8546.071908451686,0.8843870198211833,3961.0864461161345,275.6224936924609,2.4724936924609437,1.0,0.002,0.12848480471728058,0.0049136782221392405,0.00019846281793440635,0.0018015371830564916,0.09923140896720317,0.09923140896720317,0.0,9.908979019257469e-13,1.0,1.000000308431303,0.00015219123264387235,0.09216259891930484,0.0,2.837621177631357e-08,0.03644705642582043,0.0,1600123.0030172563,266.6375562559073,1.8509228993934812e-07,1.0,1284422.907226955,2598.4724196624784,,,,,,,,,,,,,,,,,,,2.0,15305.390447470698,1543.9650164310385,0.3705104898289264,6.173730061729009,2.9428577728733614
5250.0,-30.427171389147787,5.000687566328548,35.032371505122605,24.391801782790594,5.006652734079894,-26.88378897682441,-40.37283636918289,1.463270321751881,-6.512447085379563,-6.512447260293937,40.06486519075701,41039.66738185681,25750.471693832034,25750.471693832034,66790.13907568884,76794.18986642107,76786.00671877233,25750.471693832034,102536.47841260437,102536.47841260437,102536.47841260437,129868.61802450934,125363.88572087957,4504.732303629774,0.0,90831.28501622724,55076.76253164463,39727.247205091786,27332.13961190498,67059.38681699676,20743.846281766357,1543.9665967050892,0.0,0.8787456354709021,2.72749162422362,0.001494314320929203,1.0,1.0,-6.5123034375331486,334227.07832301705,1557331.9293330316,4.659502566778665,1557331.9293330316,4.659502566778665,0.7589543510428661,0.09216267813915745,3.941374506094634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941374506094634,1.2849169889031287,1.2852020962704316,3.0674156697540393,6499.485724418137,15305.37820245215,6453.129397364527,0.0003212214874170008,23045.585968999603,2349.9957650165557,19288.835612141844,1966.913840316708,0.8369861212506701,0.8369861212506701,35604.28688835731,35405.22815468563,1.0070328043284515,0.8,4297.060234545844,4273.035954225843,1.0070328043284515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.751984689534,4632.441516551485,6.168144068981628,5.000687566328548,-3.705937808605981,8.706625374934529,2.9428577423492173,3.5,0.8408164978140621,0.6,0.000221876220452761,0.9937848698415499,0.00022326383424225123,199.27599829705358,0.0,0.0,0.0,0.15728249960983579,7.559272876434546e-05,0.00014628349168841555,0.0005765580248032273,0.09216267811089074,0.09216267811089074,0.09216267811089074,0.09216270545066611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.7067568725,595.7058400422744,0.0,0.09216267811089074,0.09216267813915745,0.09216267813915745,0.3705107471276965,0.3705107471276965,0.5,10.026650063580867,0.00015821870709942232,0.00015821870709942232,-3.069544618483633e-12,1.7491436210548272e-07,0.000143822760776402,-3.069544618483633e-12,27332.13961190498,20743.846281766357,0.7589543510428661,0.9959849358294509,0.6119898992493465,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540605757151999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4395012821373,260.4395012821373,-12.710498717862663,244.49408137250342,276.38492119172366,126325.08190120435,126316.18773318564,8.894168018697972,0.0,nan,276.38492119172366,3.2349211917236858,270.00675322791596,-3.1432467720840123,263.62858526407365,-9.521414735926328,257.25041730023304,-15.899582699766938,250.87224933637413,-22.277750663625852,244.49408137250342,-28.65591862749656,1.0,1.0,26022.012520719443,26022.012520719443,275.6225001566397,2.4725001566397395,275.6225001566397,275.6225001566397,76786.16792180287,76786.00671877233,0.16120303054049145,0.0,8546.071908451686,8546.071908451686,0.884387338929,3961.081378625107,275.6225001566397,2.4725001566397395,1.0,0.002,0.1284847779012503,0.004913677727600851,0.00019846277515448303,0.0018015372254034598,0.09923138757724151,0.09923138757724151,0.0,5.579425810253724e-13,1.0,1.0000002914807198,0.0001438227638459466,0.09216267813915745,0.0,2.681592450401396e-08,0.034442988016342595,0.0,1600122.9990855465,266.6375529146204,1.749174316501012e-07,1.0,1284422.9185977522,2598.4723736410733,,,,,,,,,,,,,,,,,,,2.0,15305.37820245215,1543.9665967050892,0.3705107471276965,6.173730061729009,2.9428577423492173
5251.0,-30.427071501158046,5.000683641813696,35.032376058306525,24.391857731994264,5.006657281667303,-26.883698622880743,-40.37275513457132,1.4632844033936985,-6.512450790451396,-6.512450971300812,40.06487441266961,41039.66728324894,25750.470978613586,25750.470978613586,66790.13826186254,76794.26993607865,76786.09327513636,25750.470978613586,102536.56425374994,102536.56425374994,102536.56425374994,129868.7376770021,125364.00100408257,4504.736672919518,0.0,90831.30472512977,55076.7020723148,39727.33628090552,27332.173423252152,67059.50970415767,20743.870703420464,1543.9682605919127,0.0,0.8787455803723068,2.727491246905253,0.001494314320929203,1.0,1.0,-6.512302265136327,334227.02935915283,1557332.3274967726,4.659504440687526,1557332.3274967726,4.659504440687526,0.7589543056891752,0.09216275795790119,3.9413681627351016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9413681627351016,1.2849169230150534,1.2852020303677365,3.067410890259499,6499.47559724273,15305.365960955682,6453.1306750709855,0.00032122372492233775,23045.628059799834,2350.000057083697,19288.83943129195,1966.9142297616365,0.8369847582908309,0.8369847582908307,35604.2410463134,35405.22815468563,1.0070311835813928,0.8,4297.054701896795,4273.035954225843,1.0070311835813928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.75195642502,4632.441516551485,6.1681439394221105,5.000683641813696,-3.7059415895393877,8.706625231353083,2.9428577091422774,3.5,0.840816488326365,0.6,0.000221876220452761,0.9937745018607473,0.00022326616353842755,199.27591628881893,0.0,0.0,0.0,0.15728249960983579,7.559342590193975e-05,0.00014628279455082126,0.0005765543491985267,0.09216275792333059,0.09216275792333059,0.09216275792333059,0.09216278624322474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.7472495574,595.7058273296133,0.0,0.09216275792333059,0.09216275795790119,0.09216275795790119,0.3705110042182648,0.3705110042182648,0.5,10.026650913105554,0.00015765400763712023,0.00015765400763712023,-5.343281372915953e-12,1.8084944031215855e-07,0.00014870616450934904,-5.343281372915953e-12,27332.173423252152,20743.870703420464,0.7589543056891752,0.9959830985421233,0.6119887763018419,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540599773869582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4395543017773,260.4395543017773,-12.710445698222657,244.49417838436509,276.38493021913973,126324.52381600915,126315.65943950825,8.864376500887552,0.0,nan,276.38493021913973,3.2349302191397555,270.0067798522228,-3.1432201477771855,263.6286294852722,-9.521370514727778,257.2504791183171,-15.89952088168286,250.87232875134683,-22.27767124865315,244.49417838436509,-28.655821615634892,1.0,1.0,26022.012520719443,26022.012520719443,275.6225065738373,2.472506573837336,275.6225065738373,275.6225065738373,76786.25271219682,76786.09327513636,0.15943706045800354,0.0,8546.071908451686,8546.071908451686,0.8843877403774122,3961.075003548777,275.6225065738373,2.472506573837336,1.0,0.002,0.1284847501747256,0.004913677169259575,0.00019846273081320991,0.0018015372698655914,0.09923136540660496,0.09923136540660496,0.0,6.788011992775456e-13,1.0,1.00000030137219,0.0001487061698526304,0.09216275795790119,0.0,2.7726464524822073e-08,0.03561250683859632,0.0,1600122.9947503812,266.6375492095486,1.8085478359353147e-07,1.0,1284422.931265336,2598.472322371155,,,,,,,,,,,,,,,,,,,2.0,15305.365960955682,1543.9682605919127,0.3705110042182648,6.173730061729009,2.9428577091422774
5252.0,-30.426971586036572,5.000679720841265,35.0323806137551,24.391903937235497,5.006659644209992,-26.883608463016678,-40.37267012810332,1.4632965212098414,-6.5124546416057,-6.512454823964878,40.06488358444913,41039.673192540795,25750.470554191732,25750.470554191732,66790.14374673253,76794.35952529623,76786.17870055302,25750.470554191732,102536.64925474476,102536.64925474476,102536.64925474476,129868.85636663051,125364.11532039846,4504.741046232056,0.0,90831.34030186434,55076.65396918705,39727.42925853033,27332.20711188576,67059.63637041609,20743.89502838103,1543.9699218913352,0.0,0.8787455246981395,2.72749085524704,0.001494314320929203,1.0,1.0,-6.512304885747994,334226.97852641303,1557332.723494923,4.659506334171798,1557332.723494923,4.659506334171798,0.7589542602053634,0.09216283779902744,3.941363847903406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941363847903406,1.284916866315734,1.2852019736558362,3.0674076675517163,6499.468768711652,15305.353722998772,6453.129606731162,0.0003212251043157971,23045.662315642778,2350.0035502075407,19288.836237952728,1966.9139041316585,0.8369833756029647,0.8369833756029647,35604.20986397909,35405.22815468563,1.0070300811291757,0.8,4297.050938519392,4273.035954225843,1.0070300811291757,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.75192412217,4632.441516551485,6.1681438854852,5.000679720841265,-3.70594547928999,8.706625200131255,2.9428576711908443,3.5,0.8408164774830984,0.6,0.000221876220452761,0.9937641311804933,0.0002232684934896916,199.27583425837662,0.0,0.0,0.0,0.15728249960983579,7.559415541514281e-05,0.0001462820650376182,0.0005765508427359231,0.09216283776272886,0.09216283776272886,0.09216283776272886,0.09216286633638314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.7874627424,595.7058147053615,0.0,0.09216283776272886,0.09216283779902744,0.09216283779902744,0.37051126143458357,0.37051126143458357,0.5,10.026651770328495,0.00015749973169931764,0.00015749973169931764,6.366462912410498e-12,1.823592015171016e-07,0.00014993821690723053,6.366462912410498e-12,27332.20711188576,20743.89502838103,0.7589542602053634,0.9959812990605114,0.6119877084607304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540593789963199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4396069794531,260.4396069794531,-12.71039302054686,244.49427503725178,276.38493892160574,126324.00916844256,126315.20196523805,8.807203204512847,0.0,nan,276.38493892160574,3.2349389216057602,270.0068061447736,-3.1431938552264,263.6286733679069,-9.521326632093064,257.2505405910325,-15.89945940896746,250.87240781414783,-22.277592185852143,244.49427503725178,-28.655724962748195,1.0,1.0,26022.012520719443,26022.012520719443,275.6225127170424,2.4725127170424344,275.6225127170424,275.6225127170424,76786.33270140266,76786.17870055302,0.15400084963766858,0.0,8546.071908451686,8546.071908451686,0.8843880134475346,3961.070667142923,275.6225127170424,2.4725127170424344,1.0,0.002,0.12848472221850885,0.004913676585979306,0.00019846268605936733,0.0018015373146946477,0.09923134302968366,0.09923134302968366,0.0,7.54014906068079e-13,1.0,1.0000003038677143,0.00014993821054076761,0.09216283779902744,0.0,2.795620352085114e-08,0.03590758924095626,0.0,1600122.9902376113,266.6375453583943,1.823528350541892e-07,1.0,1284422.9444164182,2598.4722691443276,,,,,,,,,,,,,,,,,,,2.0,15305.353722998772,1543.9699218913352,0.37051126143458357,6.173730061729009,2.9428576711908443
5253.0,-30.42687175068568,5.000675814119816,35.03238516243244,24.391959676891588,5.0066661512960025,-26.883517960489304,-40.37258505178613,1.4633123611037187,-6.5124579321130796,-6.512458103039189,40.06489249990181,41039.66247360621,25750.468839575213,25750.468839575213,66790.13131318142,76794.44032096668,76786.26226172298,25750.468839575213,102536.7311012982,102536.7311012982,102536.7311012982,129868.97036544656,125364.22500641983,4504.74535902673,0.0,90831.36324910657,55076.585401762095,39727.53094149385,27332.23926414836,67059.77020564221,20743.918276037337,1543.9714963139782,0.0,0.8787454730997547,2.7274905220664576,0.001494314320929203,1.0,1.0,-6.512317564616637,334226.935261548,1557333.1084257027,4.659508089038419,1557333.1084257027,4.659508089038419,0.7589542179680495,0.09216291696007668,3.9413579860530725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9413579860530725,1.2849167922008025,1.2852018995244594,3.067403282435374,6499.459477176322,15305.341488915,6453.13029320686,0.0003212271246269823,23045.70241285448,2350.0076389852275,19288.838289874526,1966.9141133694511,0.8369820083728738,0.8369820083728737,35604.167501672324,35405.22815468563,1.0070285834091364,0.8,4297.045825837752,4273.035954225843,1.0070285834091364,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.751887161562,4632.441516551485,6.168143529383038,5.000675814119816,-3.7059489347451127,8.706624748864929,2.9428576277671836,3.5,0.8408164650763382,0.6,0.000221876220452761,0.993753768896604,0.0002232708216031393,199.2757522934935,0.0,0.0,0.0,0.15728249960983579,7.559488553429798e-05,0.00014628133491846303,0.0005765471075913884,0.09216291693317842,0.09216291693317842,0.09216291693317842,0.09216294364709252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.8267052756,595.7058023841164,0.0,0.09216291693317842,0.09216291696007668,0.09216291696007668,0.37051151868985943,0.37051151868985943,0.5,10.026652571812509,0.0001552895673171406,0.0001552895673171406,1.9895196601282805e-12,1.709261141513707e-07,0.00014053842255634663,1.9895196601282805e-12,27332.23926414836,20743.918276037337,0.7589542179680495,0.9959791259106029,0.6119863272384618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540587804436385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4396597468619,260.4396597468619,-12.7103402531381,244.49437142032826,276.38494807334973,126323.49608786522,126314.67388175319,8.822206112038502,0.0,nan,276.38494807334973,3.2349480733497558,270.00683274277776,-3.143167257222217,263.6287174121834,-9.521282587816586,257.2506020815753,-15.899397918424654,250.87248675095685,-22.277513249043125,244.49437142032826,-28.655628579671713,1.0,1.0,26022.012520719443,26022.012520719443,275.6225192156965,2.4725192156965363,275.6225192156965,275.6225192156965,76786.42320654758,76786.26226172298,0.1609448246017564,0.0,8546.071908451686,8546.071908451686,0.8843883844228068,3961.0647759833378,275.6225192156965,2.4725192156965363,1.0,0.002,0.12848469601487617,0.0049136760991507055,0.00019846264424660506,0.0018015373563745316,0.09923132212330253,0.09923132212330253,0.0,6.211368225317315e-13,1.0,1.0000002848281635,0.00014053842056682697,0.09216291696007668,0.0,2.6203620448783886e-08,0.033656531624499116,0.0,1600122.9863636403,266.6375420678869,1.7092412463171058e-07,1.0,1284422.9556095987,2598.472223841812,,,,,,,,,,,,,,,,,,,2.0,15305.341488915,1543.9714963139782,0.37051151868985943,6.173730061729009,2.9428576277671836
5254.0,-30.4267718107366,5.000671904114181,35.03238972328401,24.39201084142553,5.006668405066748,-26.883427789153398,-40.372500045318134,1.463324383514662,-6.512462150806414,-6.512462338944243,40.06490194860963,41039.65489092151,25750.46924167317,25750.46924167317,66790.12413259468,76794.5246634059,76786.35046405267,25750.46924167317,102536.81970572584,102536.81970572584,102536.81970572584,129869.09415103344,125364.34437457248,4504.749776460957,0.0,90831.38888041674,55076.519108055494,39727.63308040138,27332.274445307605,67059.90752570899,20743.943657464308,1543.9732379643733,0.0,0.8787454143005602,2.7274900912369726,0.001494314320929203,1.0,1.0,-6.512307615890222,334226.87937165523,1557333.5163822111,4.659510088805514,1557333.5163822111,4.659510088805514,0.758954169693171,0.0921629973851662,3.941352366725172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941352366725172,1.284916735947896,1.285201843259071,3.067399043423306,6499.450495218417,15305.329256563662,6453.130760149691,0.00032122906443863864,23045.74177311824,2350.011652615138,19288.839685597897,1966.914255693626,0.8369806394384498,0.8369806394384498,35604.12689201017,35405.22815468563,1.0070271476542938,0.8,4297.04092468175,4273.035954225843,1.0070271476542938,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.751848297833,4632.441516551485,6.168143683120321,5.000671904114181,-3.705953115792812,8.706625019906994,2.942857582107615,3.5,0.8408164520307472,0.6,0.000221876220452761,0.9937433958728057,0.00022327315217817063,199.2756702428027,0.0,0.0,0.0,0.15728249960983579,7.559561506052474e-05,0.00014628060539223628,0.0005765434102686814,0.09216299734070173,0.09216299734070173,0.09216299734070173,0.092163026885128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.86811787565,595.7057893834965,0.0,0.09216299734070173,0.0921629973851662,0.0921629973851662,0.37051177572981275,0.37051177572981275,0.5,10.026653457981034,0.0001567032845173344,0.0001567032845173344,-3.2457592169521376e-11,1.881378466350725e-07,0.0001547230540381861,-3.2457592169521376e-11,27332.274445307605,20743.943657464308,0.758954169693171,0.9959769793447615,0.6119849609871293,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454058182369324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.439712210537,260.439712210537,-12.710287789462996,244.4944675620549,276.3849568589748,126322.94235287549,126314.17092861506,8.771424260440272,0.0,nan,276.3849568589748,3.23495685897484,270.00685899961917,-3.1431410003808082,263.62876114024647,-9.52123885975351,257.25066328086433,-15.899336719135647,250.87256542146233,-22.27743457853765,244.4944675620549,-28.655532437945084,1.0,1.0,26022.012520719443,26022.012520719443,275.62252530059504,2.4725253005950663,275.62252530059504,275.62252530059504,76786.50252574754,76786.35046405267,0.15206169486918952,0.0,8546.071908451686,8546.071908451686,0.8843887400496311,3961.059128558798,275.62252530059504,2.4725253005950663,1.0,0.002,0.12848466716630946,0.004913675450164461,0.0001984625979580573,0.001801537402848561,0.09923129897902865,0.09923129897902865,0.0,8.066182270727307e-13,1.0,1.0000003135595985,0.00015472308649577826,0.0921629973851662,0.0,2.884839902032906e-08,0.03705354635142768,0.0,1600122.9814424925,266.63753784919356,1.8817030422724201e-07,1.0,1284422.9700690345,2598.4721653196552,,,,,,,,,,,,,,,,,,,2.0,15305.329256563662,1543.9732379643733,0.37051177572981275,6.173730061729009,2.942857582107615
5255.0,-30.42667185909025,5.000668006036026,35.03239427526406,24.39206183133649,5.006672736926381,-26.88333739949008,-40.37241874085737,1.4633382773355712,-6.512465591675323,-6.5124657639226955,40.06491081432696,41039.667887768555,25750.46780302025,25750.46780302025,66790.1356907888,76794.60981668366,76786.43290335171,25750.46780302025,102536.90070637196,102536.90070637196,102536.90070637196,129869.20718327406,125364.45309016093,4504.754093113142,0.0,90831.41796320386,55076.47603432601,39727.713254308714,27332.306476902093,67060.0197312108,20743.966809720627,1543.9748099829958,0.0,0.878745362101988,2.7274897432863767,0.001494314320929203,1.0,1.0,-6.512324126085048,334226.83418200945,1557333.8991665968,4.659511864084862,1557333.8991665968,4.659511864084862,0.7589541273163638,0.09216307657163847,3.941347258927616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941347258927616,1.2849166709386608,1.2852017782354113,3.0673952234181634,6499.442401085908,15305.31702963562,6453.130597811227,0.0003212307734280341,23045.779018192316,2350.0154505557266,19288.839200357364,1966.9142062128622,0.8369792657098193,0.8369792657098193,35604.08997905665,35405.22815468563,1.0070258425969618,0.8,4297.036469679317,4273.035954225843,1.0070258425969618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.751803048737,4632.441516551485,6.1681434053672834,5.000668006036026,-3.70595668472211,8.706624690758137,2.9428575289461145,3.5,0.840816436841747,0.6,0.000221876220452761,0.9937330217517247,0.00022327548304839847,199.27558818257606,0.0,0.0,0.0,0.15728249960983579,7.559631282218504e-05,0.00014627990763057598,0.0005765399129759555,0.09216307654234192,0.09216307654234192,0.09216307654234192,0.09216310349023207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.90708629147,595.7057771489319,0.0,0.09216307654234192,0.09216307657163847,0.09216307657163847,0.3705120331169438,0.3705120331169438,0.5,10.026654266445732,0.00015492490098267808,0.00015492490098267808,-1.3585577107733116e-11,1.7224738257937133e-07,0.0001416378376575267,-1.3585577107733116e-11,27332.306476902093,20743.966809720627,0.7589541273163638,0.9959754852219883,0.6119841308168903,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540575836688954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43976461568064,260.43976461568064,-12.710235384319333,244.49456352722245,276.3849657040944,126322.43287772252,126313.67123932681,8.761638395696057,0.0,nan,276.3849657040944,3.2349657040944066,270.0068852687506,-3.1431147312493977,263.6288048333833,-9.521195166616678,257.2507243980117,-15.899275601988279,250.8726439626216,-22.277356037378382,244.49456352722245,-28.655436472777524,1.0,1.0,26022.012520719443,26022.012520719443,275.6225315220717,2.4725315220717334,275.6225315220717,275.6225315220717,76786.58790939722,76786.43290335171,0.15500604550470598,0.0,8546.071908451686,8546.071908451686,0.8843890633034912,3961.0539952222543,275.6225315220717,2.4725315220717334,1.0,0.002,0.12848464075771293,0.0049136749375540845,0.00019846255576919444,0.0018015374448708803,0.09923127788459722,0.09923127788459722,0.0,6.400747987189703e-13,1.0,1.000000287055074,0.0001416378512431038,0.09216307657163847,0.0,2.640865523497836e-08,0.033919883701187536,0.0,1600122.9773858406,266.63753440832465,1.7226096815647907e-07,1.0,1284422.9817601817,2598.472118001694,,,,,,,,,,,,,,,,,,,2.0,15305.31702963562,1543.9748099829958,0.3705120331169438,6.173730061729009,2.9428575289461145
5256.0,-30.426571970628743,5.000664113147485,35.03239882914955,24.392117745615565,5.006677012537075,-26.883247072312486,-40.37233373438937,1.463352114239535,-6.512469385707902,-6.512469559333384,40.06491997324327,41039.65185151373,25750.467183599547,25750.467183599547,66790.11903511328,76794.68971014337,76786.5183874229,25750.467183599547,102536.98557102244,102536.98557102244,102536.98557102244,129869.32565455357,125364.56721030406,4504.758444249511,0.0,90831.43717735379,55076.39931879822,39727.81984283952,27332.34008353114,67060.15992637066,20743.991078359682,1543.976466087809,0.0,0.8787453067865307,2.727489357457793,0.001494314320929203,1.0,1.0,-6.51232685235442,334226.7841055869,1557334.2946107814,4.6595137453699635,1557334.2946107814,4.6595137453699635,0.758954082049447,0.09216315633087084,3.941340856261281,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941340856261281,1.2849166061957473,1.2852017134781322,3.067390395031479,6499.432170313915,15305.304806273245,6453.131957813365,0.00032123303841067295,23045.82133084415,2350.019765245436,19288.843265494765,1966.9146207415138,0.8369779053905486,0.8369779053905486,35604.04370835166,35405.22815468563,1.00702420669684,0.8,4297.030885295418,4273.035954225843,1.00702420669684,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.751755315478,4632.441516551485,6.168143327519515,5.000664113147485,-3.705960534091377,8.706624647238861,2.942857472866061,3.5,0.8408164208188745,0.6,0.000221876220452761,0.9937226543053811,0.00022327781246755815,199.27550617429168,0.0,0.0,0.0,0.15728249960983579,7.559704236114713e-05,0.00014627917809161386,0.0005765361010327978,0.09216315629612798,0.09216315629612798,0.09216315629612798,0.09216318350776735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.94743314094,595.7057644805942,0.0,0.09216315629612798,0.09216315633087084,0.09216315633087084,0.3705122902009592,0.3705122902009592,0.5,10.02665508303788,0.00015384958857111997,0.00015384958857111997,6.468781066359952e-11,1.7362549442623276e-07,0.00014270697897700302,6.468781066359952e-11,27332.34008353114,20743.991078359682,0.758954082049447,0.9959731546785174,0.6119826122778951,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540569848988865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4398169620752,260.4398169620752,-12.710183037924764,244.4946593365081,276.3849745875996,126321.8819104679,126313.13009389288,8.751816575041303,0.0,nan,276.3849745875996,3.234974587599595,270.00691153740894,-3.143088462591038,263.62884848719824,-9.521151512801737,257.25078543698527,-15.89921456301471,250.87272238675143,-22.277277613248543,244.4946593365081,-28.65534066349187,1.0,1.0,26022.012520719443,26022.012520719443,275.6225377293935,2.4725377293935367,275.6225377293935,275.6225377293935,76786.67248079937,76786.5183874229,0.15409337647724897,0.0,8546.071908451686,8546.071908451686,0.8843894685047758,3961.0475605425872,275.6225377293935,2.4725377293935367,1.0,0.002,0.1284846141498652,0.004913674359441866,0.00019846251312148126,0.0018015374877459875,0.09923125656074062,0.09923125656074062,0.0,8.674688571630451e-13,1.0,1.0000002892204827,0.00014270691428919235,0.09216315633087084,0.0,2.6608006358868128e-08,0.03417593521086916,0.0,1600122.9729397532,266.6375306142921,1.7356080661556916e-07,1.0,1284422.9947156012,2598.4720655667943,,,,,,,,,,,,,,,,,,,2.0,15305.304806273245,1543.976466087809,0.3705122902009592,6.173730061729009,2.942857472866061
5257.0,-30.426471977284514,5.000660223247152,35.03240338330396,24.392168910149508,5.006679145474333,-26.883156865009106,-40.37224869299678,1.46336403321626,-6.512473313275052,-6.51247348444345,40.06492908882272,41039.64421170612,25750.466825653984,25750.466825653984,66790.11103736011,76794.77398827526,76786.60289004551,25750.466825653984,102537.0697156995,102537.0697156995,102537.0697156995,129869.44331487417,125364.68052413847,4504.76279073569,0.0,90831.46259139427,55076.33281489371,39727.92197388952,27332.373599174665,67060.29557306418,20744.015273684843,1543.9781208928005,0.0,0.8787452509334174,2.727488958478559,0.001494314320929203,1.0,1.0,-6.512332740191994,334226.7323159334,1557334.68818359,4.6595156449409725,1557334.68818359,4.6595156449409725,0.75895403662678,0.09216323609565813,3.9413352132440496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9413352132440496,1.2849165504268258,1.2852016576968361,3.0673861364263773,6499.423146840723,15305.292584976787,6453.13245953704,0.0003212349893445895,23045.860774839388,2350.0237874135805,19288.844765180405,1966.91477366689,0.836976537940351,0.836976537940351,35604.00292745638,35405.22815468563,1.0070227648893035,0.8,4297.025963473391,4273.035954225843,1.0070227648893035,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.751703384909,4632.441516551485,6.168143318505717,5.000660223247152,-3.7059644834705985,8.70662470671775,2.9428574118547446,3.5,0.8408164033870699,0.6,0.000221876220452761,0.9937122760900791,0.00022328014435503275,199.2754240799663,0.0,0.0,0.0,0.15728249960983579,7.559777220635179e-05,0.0001462784482464092,0.0005765323990122699,0.09216323605787362,0.09216323605787362,0.09216323605787362,0.09216326294691785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.9876192532,595.7057518623903,0.0,0.09216323605787362,0.09216323609565813,0.09216323609565813,0.3705125473252615,0.3705125473252615,0.5,10.026655889506793,0.00015264348411392348,0.00015264348411392348,-5.9685589803848416e-12,1.7116838080255548e-07,0.00014074425143917324,-5.9685589803848416e-12,27332.373599174665,20744.015273684843,0.75895403662678,0.9959710208045579,0.6119812604612249,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454056386507885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4398690751508,260.4398690751508,-12.710130924849182,244.49475501689264,276.3849831333672,126321.33268471491,126312.61987680123,8.712807913682244,0.0,nan,276.3849831333672,3.2349831333672228,270.0069375100983,-3.143062489901695,263.6288918868125,-9.521108113187495,257.2508462635215,-15.899153736478468,250.8728006402127,-22.27719935978729,244.49475501689264,-28.655244983107337,1.0,1.0,26022.012520719443,26022.012520719443,275.6225436921739,2.4725436921739288,275.6225436921739,275.6225436921739,76786.75189515216,76786.60289004551,0.14900510665029287,0.0,8546.071908451686,8546.071908451686,0.8843898256305671,3961.0418893102697,275.6225436921739,2.4725436921739288,1.0,0.002,0.12848458790761863,0.004913673755012861,0.000198462470985525,0.0018015375296908023,0.0992312354927625,0.0992312354927625,0.0,6.763270499199336e-13,1.0,1.0000002852450565,0.00014074425740773222,0.09216323609565813,0.0,2.624208671769632e-08,0.03370593996113878,0.0,1600122.9683318469,266.6375266867249,1.7117434936153586e-07,1.0,1284423.0081142602,2598.472011337978,,,,,,,,,,,,,,,,,,,2.0,15305.292584976787,1543.9781208928005,0.3705125473252615,6.173730061729009,2.9428574118547446
5258.0,-30.426371971925235,5.000656344960358,35.03240792787117,24.392219830211275,5.00668335337196,-26.883066439400917,-40.37216365160418,1.4633778208551058,-6.512476797417605,-6.5124769510191385,40.06493792045321,41039.64180833763,25750.465428130283,25750.465428130283,66790.10723646791,76794.85907588965,76786.68481503212,25750.465428130283,102537.1502431624,102537.1502431624,102537.1502431624,129869.55579852151,125364.78873458406,4504.767063937455,0.0,90831.49145142315,55076.27418390062,39728.019186136145,27332.40555535912,67060.42474149527,20744.03836809573,1543.9796904648406,0.0,0.8787451986392721,2.7274886063192416,0.001494314320929203,1.0,1.0,-6.51235065192418,334226.6865771721,1557335.0694953783,4.659517423471192,1557335.0694953783,4.659517423471192,0.7589539942278665,0.09216331517434373,3.9413300810251597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9413300810251597,1.2849164859144357,1.2852015931701315,3.067382296227786,6499.415009920719,15305.280369111097,6453.132332903418,0.00032123670978882686,23045.898106508608,2350.0275941844166,19288.844386664034,1966.9147350689618,0.8369751657114413,0.8369751657114413,35603.96583798283,35405.22815468563,1.0070214535922488,0.8,4297.021487166861,4273.035954225843,1.0070214535922488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.751646699145,4632.441516551485,6.168143067502094,5.000656344960358,-3.7059680862676996,8.706624431228057,2.9428573452567233,3.5,0.8408163843590638,0.6,0.000221876220452761,0.9937018967446695,0.00022328247654514825,199.2753419758442,0.0,0.0,0.0,0.15728249960983579,7.559850205807115e-05,0.00014627771839468987,0.0005765287716927185,0.09216331514492293,0.09216331514492293,0.09216331514492293,0.09216333925363515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.02683354425,595.7057395462174,0.0,0.09216331514492293,0.09216331517434373,0.09216331517434373,0.3705128044167515,0.3705128044167515,0.5,10.02665661277276,0.00014862429844697544,0.00014862429844697544,-9.038103598868474e-12,1.5360154748123023e-07,0.00012629909497263725,-9.038103598868474e-12,27332.40555535912,20744.03836809573,0.7589539942278665,0.9959690457364477,0.6119800458547252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540557874890674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43992118705637,260.43992118705637,-12.710078812943607,244.49485061274984,276.384991761321,126320.82659119896,126312.11397934743,8.712611851523747,0.0,nan,276.384991761321,3.234991761320998,270.00696353163227,-3.1430364683677112,263.6289353019292,-9.521064698070802,257.25090707221665,-15.899092927783329,250.87287884248926,-22.27712115751072,244.49485061274984,-28.655149387250134,1.0,1.0,26022.012520719443,26022.012520719443,275.62254981187215,2.4725498118721703,275.62254981187215,275.62254981187215,76786.83704784686,76786.68481503212,0.15223281474027317,0.0,8546.071908451686,8546.071908451686,0.8843901504297415,3961.0367314302853,275.62254981187215,2.4725498118721703,1.0,0.002,0.12848456435885064,0.004913673223168248,0.00019846243319709348,0.0018015375674555454,0.09923121659854674,0.09923121659854674,0.0,6.526389671746013e-13,1.0,1.0000002559859806,0.00012629910401074085,0.09216331517434373,0.0,2.354877458624825e-08,0.030246588170131244,0.0,1600122.964222098,266.6375232025824,1.536105855848291e-07,1.0,1284423.0199474713,2598.471963445031,,,,,,,,,,,,,,,,,,,2.0,15305.280369111097,1543.9796904648406,0.3705128044167515,6.173730061729009,2.9428573452567233
5259.0,-30.426271954356732,5.000652471604116,35.03241247380283,24.392270750273042,5.006687521750969,-26.882976006744556,-40.37208234714342,1.4633915741579375,-6.5124806303343235,-6.512480783994469,40.06494704892893,41039.65470343534,25750.464839801953,25750.464839801953,66790.11954323729,76794.94413992291,76786.76986840129,25750.464839801953,102537.23470820324,102537.23470820324,102537.23470820324,129869.67379471807,125364.90242592523,4504.771368792837,0.0,90831.52023931891,55076.230802907114,39728.09937379089,27332.43908651483,67060.53846030572,20744.062579359066,1543.981343970384,0.0,0.87874514323569,2.7274882166778944,0.001494314320929203,1.0,1.0,-6.5123544163838005,334226.6360037787,1557335.4636252369,4.659519307753885,1557335.4636252369,4.659519307753885,0.7589539489578041,0.09216339481775669,3.9413249409103845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9413249409103845,1.2849164215627102,1.2852015288041272,3.06737844950021,6499.406859166581,15305.268156819218,6453.13221781565,0.00032123843393650154,23045.93546614257,2350.031403806863,19288.84404265899,1966.91469999021,0.8369737939688658,0.8369737939688658,35603.92869143768,35405.22815468563,1.007020140277772,0.8,4297.0170039723935,4273.035954225843,1.007020140277772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.751587477127,4632.441516551485,6.168143014076532,5.000652471604116,-3.705971966551289,8.706624438155405,2.942857275678952,3.5,0.8408163644797007,0.6,0.000221876220452761,0.9936915162490496,0.0002232848090424393,199.27525986176613,0.0,0.0,0.0,0.15728249960983579,7.559919984436975e-05,0.00014627702060839124,0.0005765252696059147,0.09216339478133939,0.09216339478133939,0.09216339478133939,0.09216341897782224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.0674707372,595.7057267819921,0.0,0.09216339478133939,0.09216339481775669,0.09216339481775669,0.37051306118231797,0.37051306118231797,0.5,10.026657338598532,0.00014555472961319538,0.00014555472961319538,-3.370814738445915e-11,1.5366015304607572e-07,0.00012636761067597035,-3.370814738445915e-11,27332.43908651483,20744.062579359066,0.7589539489578041,0.9959675403258432,0.611979200371727,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454055188398766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4399732955199,260.4399732955199,-12.710026704480072,244.4949461411999,276.3850004497981,126320.31987139308,126311.60783503836,8.712036354738116,0.0,nan,276.3850004497981,3.2350004497981217,270.00698958810534,-3.143010411894636,263.6289787263967,-9.521021273603253,257.2509678646751,-15.899032135324887,250.87295700294396,-22.277042997056014,244.4949461411999,-28.655053858800073,1.0,1.0,26022.012520719443,26022.012520719443,275.62255593123166,2.472555931231682,275.62255593123166,275.62255593123166,76786.92209091039,76786.76986840129,0.15222250910301227,0.0,8546.071908451686,8546.071908451686,0.8843904757285503,3961.0315656149364,275.62255593123166,2.472555931231682,1.0,0.002,0.12848454079721178,0.004913672625023401,0.0001984623952393142,0.0018015376055149966,0.0992311976196571,0.0992311976196571,0.0,7.54310676420733e-13,1.0,1.0000002561248034,0.00012636764438411774,0.09216339481775669,0.0,2.3561573745930644e-08,0.03026302801374289,0.0,1600122.9597286845,266.63751936966565,1.5369386119346018e-07,1.0,1284423.03303147,2598.4719104897495,,,,,,,,,,,,,,,,,,,2.0,15305.268156819218,1543.981343970384,0.37051306118231797,6.173730061729009,2.942857275678952
5260.0,-30.426171999965852,5.000648603196692,35.03241702102172,24.39232167033481,5.006691674046908,-26.88288563256666,-40.37199734067542,1.463405306658996,-6.512484471676544,-6.512484625488428,40.064956177942925,41039.65200227689,25750.464245975716,25750.464245975716,66790.1162482526,76795.0291530746,76786.85493531129,25750.464245975716,102537.319181287,102537.319181287,102537.319181287,129869.7917833323,125365.0161093684,4504.775673963897,0.0,90831.54898012932,55076.17182937629,39728.19683417003,27332.472602045294,67060.66943621532,20744.086779366407,1543.982996821489,0.0,0.8787450877842818,2.7274878261754574,0.001494314320929203,1.0,1.0,-6.512358156092034,334226.5853186907,1557335.8577781543,4.659521193663299,1557335.8577781543,4.659521193663299,0.7589539037099089,0.09216347446204447,3.9413197965849824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9413197965849824,1.2849163573083229,1.2852014645354826,3.067374599262916,6499.398700975769,15305.255948105443,6453.132109722685,0.0003212401601233308,23045.97283854807,2350.0352147316435,19288.843719561886,1966.9146670434743,0.8369724226741349,0.8369724226741349,35603.89151445351,35405.22815468563,1.007018825887468,0.8,4297.012517104258,4273.035954225843,1.007018825887468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.751524019358,4632.441516551485,6.168142965592296,5.000648603196692,-3.7059758547502066,8.706624457946898,2.942857201124753,3.5,0.8408163431785008,0.6,0.000221876220452761,0.9936811424272675,0.00022328714008880494,199.2751777996242,0.0,0.0,0.0,0.15728249960983579,7.55999294090925e-05,0.0001462762910436685,0.0005765216416614372,0.09216347442712709,0.09216347442712709,0.09216347442712709,0.09216349862879282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.10810763895,595.7057140178879,0.0,0.09216347442712709,0.09216347446204447,0.09216347446204447,0.3705133179650363,0.3705133179650363,0.5,10.026658065024487,0.00014312252591253127,0.00014312252591253127,-5.5138116294983774e-12,1.5381186813101522e-07,0.00012646939637761534,-5.5138116294983774e-12,27332.472602045294,20744.086779366407,0.7589539037099089,0.995965545971472,0.611977964838417,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540545892358183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44002539396087,260.44002539396087,-12.709974606039111,244.49504160343722,276.38500918444254,126319.81263540444,126311.10227457856,8.710360825885653,0.0,nan,276.38500918444254,3.2350091844425606,270.0070156682655,-3.1429843317344535,263.6290221520818,-9.520977847918175,257.25102863587523,-15.898971364124748,250.87303511966277,-22.276964880337204,244.49504160343722,-28.654958396562762,1.0,1.0,26022.012520719443,26022.012520719443,275.622562043657,2.4725620436570352,275.622562043657,275.622562043657,76787.00709899433,76786.85493531129,0.15216368304390926,0.0,8546.071908451686,8546.071908451686,0.8843908012937673,3961.0263955679075,275.622562043657,2.4725620436570352,1.0,0.002,0.12848451721684054,0.004913672025742227,0.0001984623572491479,0.0018015376437262416,0.09923117862457395,0.09923117862457395,0.0,9.753894740505142e-13,1.0,1.0000002563309076,0.00012646940189142697,0.09216347446204447,0.0,2.358056635114502e-08,0.030287422862547014,0.0,1600122.9552254514,266.63751552832343,1.5381738194264472e-07,1.0,1284423.0461443656,2598.4718574175054,,,,,,,,,,,,,,,,,,,2.0,15305.255948105443,1543.982996821489,0.3705133179650363,6.173730061729009,2.942857201124753
