time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5261.0,-30.426072032452534,5.000644739925495,35.032421569427136,24.392377549689286,5.006695834215976,-26.882795245787253,-40.37191226435823,1.4634190475671895,-6.512488313775975,-6.512488467652032,40.06496530662331,41039.63604056626,25750.463629613838,25750.463629613838,66790.0996701801,76795.10897669784,76786.94000325167,25750.463629613838,102537.4036328655,102537.4036328655,102537.4036328655,129869.9097554454,125365.1297760539,4504.779979391503,0.0,90831.56797883789,55076.09504277163,39728.30326229584,27332.506122579904,67060.80938487574,20744.110982819606,1543.9846499520036,0.0,0.8787450323307899,2.727487435612205,0.001494314320929203,1.0,1.0,-6.51236201191665,334226.534625468,1557336.2519167142,4.659523079643735,1557336.2519167142,4.659523079643735,0.7589538584492441,0.09216355411183658,3.9413133745034568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9413133745034568,1.2849162930146052,1.285201400227499,3.0673697546916054,6499.388435910496,15305.243741459928,6453.133502004402,0.0003212424345062514,23046.015210673584,2350.0395354859797,19288.84788118511,1966.9150914109416,0.8369710644055997,0.8369710644055997,35603.845103374384,35405.22815468563,1.0070171850267078,0.8,4297.0069157786875,4273.035954225843,1.0070171850267078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.751456337522,4632.441516551485,6.168142917950983,5.000644739925495,-3.7059797448757057,8.706624484801202,2.9428571216078536,3.5,0.8408163204593867,0.6,0.000221876220452761,0.9936707673604065,0.00022328947146362617,199.2750957267764,0.0,0.0,0.0,0.15728249960983579,7.560065957981143e-05,0.00014627556087294956,0.0005765178244315506,0.09216355407505343,0.09216355407505343,0.09216355407505343,0.09216357829412934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.1487430372,595.7057012542564,0.0,0.09216355407505343,0.09216355411183658,0.09216355411183658,0.3705135747570737,0.3705135747570737,0.5,10.026658791427744,0.0001411742955497175,0.0001411742955497175,7.526068657170981e-11,1.5387604435090907e-07,0.00012645573536929078,7.526068657170981e-11,27332.506122579904,20744.110982819606,0.7589538584492441,0.9959632202894841,0.6119764496880938,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454053990451834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4400774861108,260.4400774861108,-12.709922513889182,244.49513701383978,276.38501795834065,126319.26474274734,126310.55543368842,8.70930905892036,0.0,nan,276.38501795834065,3.235017958340677,270.00704176946226,-3.1429582305377153,263.62906558058205,-9.520934419417927,257.25108939167495,-15.898910608325025,250.87311320276493,-22.27688679723505,244.49513701383978,-28.654862986160197,1.0,1.0,26022.012520719443,26022.012520719443,275.62256815553326,2.4725681555332812,275.62256815553326,275.62256815553326,76787.09160849437,76786.94000325167,0.1516052427032264,0.0,8546.071908451686,8546.071908451686,0.884391207723322,3961.019941375974,275.62256815553326,2.4725681555332812,1.0,0.002,0.12848449363869502,0.004913671425002552,0.00019846231926216808,0.0018015376814441524,0.09923115963108403,0.09923115963108403,0.0,7.063204188195726e-13,1.0,1.0000002563030654,0.0001264556601086042,0.09216355411183658,0.0,2.3578023812360092e-08,0.030284157476361734,0.0,1600122.9507211298,266.637511686224,1.5380078366433736e-07,1.0,1284423.0592593662,2598.471804336743,,,,,,,,,,,,,,,,,,,2.0,15305.243741459928,1543.9846499520036,0.3705135747570737,6.173730061729009,2.9428571216078536
5262.0,-30.425971960632236,5.000640879556674,35.03242611774996,24.392428679298632,5.006697866329605,-26.882704977942566,-40.37182725789023,1.4634308836558974,-6.5124922920601875,-6.512492442755614,40.064974401095306,41039.62851650801,25750.46328202173,25750.46328202173,66790.09179852974,76795.19318327718,76787.02420383417,25750.46328202173,102537.4874858559,102537.4874858559,102537.4874858559,129870.02708872776,125365.24280946798,4504.78427925978,0.0,90831.59319672166,55076.02853001577,39728.40518522877,27332.53960287185,67060.94478810062,20744.135149257505,1543.9863043219252,0.0,0.8787449762874345,2.7274870315612665,0.001494314320929203,1.0,1.0,-6.5123685489954255,334226.48217628134,1557336.6445782061,4.659524985685661,1557336.6445782061,4.659524985685661,0.7589538129518673,0.09216363377739403,3.9413077162963326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9413077162963326,1.2849162376335437,1.285201344834149,3.0673654833369675,6499.379385422566,15305.231538409113,6453.134031600036,0.00032124439299904833,23046.05469427203,2350.043561692528,19288.8494641819,1966.915252831691,0.8369696991553196,0.8369696991553196,35603.804212647905,35405.22815468563,1.0070157393381087,0.8,4297.0019807011995,4273.035954225843,1.0070157393381087,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.751384486759,4632.441516551485,6.168142940849033,5.000640879556674,-3.7059837374647855,8.70662461702146,2.942857037193037,3.5,0.8408162963408677,0.6,0.000221876220452761,0.9936603815851213,0.00022329180529349113,199.27501356836083,0.0,0.0,0.0,0.15728249960983579,7.56013891575592e-05,0.00014627483129520179,0.0005765141212837231,0.09216363373759823,0.09216363373759823,0.09216363373759823,0.09216365751578587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.1892780827,595.7056885215735,0.0,0.09216363373759823,0.09216363377739403,0.09216363377739403,0.3705138315559384,0.3705138315559384,0.5,10.026659504337506,0.00013915117648366504,0.00013915117648366504,9.549694368615746e-12,1.5069542769197142e-07,0.00012389376018973053,9.549694368615746e-12,27332.53960287185,20744.135149257505,0.7589538129518673,0.9959610919526004,0.6119751018448243,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454053391589732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4401293891351,260.4401293891351,-12.709870610864868,244.49523238050233,276.3850263977274,126318.718090363,126310.0404009917,8.677689371319762,0.0,nan,276.3850263977274,3.235026397727438,270.0070675943034,-3.1429324056965697,263.62910879087764,-9.52089120912234,257.2511499874286,-15.898850012571359,250.87319118397141,-22.276808816028563,244.49523238050233,-28.654767619497648,1.0,1.0,26022.012520719443,26022.012520719443,275.6225740329775,2.4725740329775476,275.6225740329775,275.6225740329775,76787.170984884,76787.02420383417,0.14678104982885998,0.0,8546.071908451686,8546.071908451686,0.8843915658100322,3961.0142548778144,275.6225740329775,2.4725740329775476,1.0,0.002,0.12848447053801543,0.004913670798507843,0.0001984622819584148,0.001801537718655199,0.0992311409792074,0.0992311409792074,0.0,6.136137604972891e-13,1.0,1.0000002511138377,0.00012389375064003616,0.09216363377739403,0.0,2.3100367612834514e-08,0.029670645152748504,0.0,1600122.9460527229,266.6375077079398,1.506858779976028e-07,1.0,1284423.0728286575,2598.471749417309,,,,,,,,,,,,,,,,,,,2.0,15305.231538409113,1543.9863043219252,0.3705138315559384,6.173730061729009,2.942857037193037
5263.0,-30.425871877348825,5.000637030707019,35.032430656238986,24.3924795993604,5.006701972073191,-26.882614492406265,-40.37174595342947,1.463444587136658,-6.512495827163832,-6.512495959780051,40.06498321394433,41039.64156028154,25750.461895826684,25750.461895826684,66790.10345610822,76795.27819779662,76787.10586053273,25750.461895826684,102537.5677563594,102537.5677563594,102537.5677563594,129870.13929153013,125365.3507867743,4504.788504755821,0.0,90831.62185760944,55075.985220118215,39728.48515276803,27332.571535170715,67061.05668793875,20744.158223021892,1543.9878740212102,0.0,0.8787449237918213,2.727486674283974,0.001494314320929203,1.0,1.0,-6.512386955231193,334226.43577230163,1557337.0250798617,4.659526771068547,1557337.0250798617,4.659526771068547,0.7589537704613321,0.09216371275659395,3.9413025685581315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9413025685581315,1.2849161735149608,1.285201280701339,3.0673616301182323,6499.37122091444,15305.219340780164,6453.133933265462,0.0003212461211530053,23046.092066674006,2350.0473726169494,19288.849170253277,1966.9152228593127,0.8369683291401095,0.8369683291401095,35603.76701096761,35405.22815468563,1.0070144240758243,0.8,4296.997490852504,4273.035954225843,1.0070144240758243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.751307900776,4632.441516551485,6.168142721961323,5.000637030707019,-3.7059873838263653,8.706624414533385,2.9428569472149855,3.5,0.840816270632853,0.6,0.000221876220452761,0.993649994737261,0.00022329413941317344,199.27493140060187,0.0,0.0,0.0,0.15728249960983579,7.56020869684969e-05,0.00014627413348426412,0.0005765106180151452,0.09216371272532277,0.09216371272532277,0.09216371272532277,0.09216373363584843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.2288644699,595.7056760835067,0.0,0.09216371272532277,0.09216371275659395,0.09216371275659395,0.3705140883076188,0.3705140883076188,0.5,10.026660131571735,0.00013438974229984524,0.00013438974229984524,3.5697667044587433e-11,1.3261620779303485e-07,0.00010900454884676947,3.5697667044587433e-11,27332.571535170715,20744.158223021892,0.7589537704613321,0.9959596039010931,0.6119742751930528,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540527921032664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44018132697755,260.44018132697755,-12.709818673022426,244.49532773221028,276.38503492170366,126318.21387059135,126309.53036035356,8.68351023781278,0.0,nan,276.38503492170366,3.2350349217036865,270.00709348382776,-3.142906516172218,263.62915204594464,-9.520847954055341,257.2512106080457,-15.898789391954267,250.8732691701332,-22.27673082986678,244.49532773221028,-28.654672267789692,1.0,1.0,26022.012520719443,26022.012520719443,275.6225800708339,2.472580070833942,275.6225800708339,275.6225800708339,76787.25620523345,76787.10586053273,0.15034470072714612,0.0,8546.071908451686,8546.071908451686,0.8843918915910082,3961.0090814009222,275.6225800708339,2.472580070833942,1.0,0.002,0.1284844502136754,0.004913670244123842,0.00019846224913000073,0.0018015377515414267,0.09923112456500036,0.09923112456500036,0.0,6.714273234620372e-13,1.0,1.0000002209552592,0.00010900451314910242,0.09216371275659395,0.0,2.0324240725614256e-08,0.026104923969701842,0.0,1600122.941882455,266.63750417283615,1.3258051012599026e-07,1.0,1284423.0848339787,2598.4717008277967,,,,,,,,,,,,,,,,,,,2.0,15305.219340780164,1543.9878740212102,0.3705140883076188,6.173730061729009,2.9428569472149855
5264.0,-30.425771857820894,5.000633186780181,35.03243519587205,24.392530449572973,5.006706049357107,-26.88252406709994,-40.37166091203687,1.4634582586594103,-6.5124997062932835,-6.512499838487326,40.064992323901954,41039.63897495122,25750.461308408445,25750.461308408445,66790.10028335966,76795.36315649792,76787.1906643774,25750.461308408445,102537.65197278584,102537.65197278584,102537.65197278584,129870.2570156699,125365.46425496151,4504.792760708386,0.0,90831.65045080762,55075.92626935302,39728.582423838445,27332.60504288405,67061.18746672249,20744.182414168656,1543.9895275780812,0.0,0.8787448682111147,2.727486279998829,0.001494314320929203,1.0,1.0,-6.512391149316045,334226.38459536416,1557337.4184101853,4.659528661376024,1557337.4184101853,4.659528661376024,0.7589537251067597,0.09216379229554526,3.941297413567246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941297413567246,1.2849161095459158,1.2852012167181002,3.0673577708976536,6499.363043689128,15305.207146716588,6453.1338456771155,0.000321247852719525,23046.12946440812,2350.05118612453,19288.848908445852,1966.915196162385,0.8369669596031333,0.8369669596031333,35603.72975686388,35405.22815468563,1.0070131069604578,0.8,4296.992994676855,4273.035954225843,1.0070131069604578,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.751228796201,4632.441516551485,6.168142698129978,5.000633186780181,-3.7059913040981476,8.70662449087833,2.9428568542779336,3.5,0.8408162440794096,0.6,0.000221876220452761,0.9936396146230647,0.00022329647206842626,199.27484928525345,0.0,0.0,0.0,0.15728249960983579,7.56028168587319e-05,0.00014627340359402911,0.0005765069872588248,0.09216379225751187,0.09216379225751187,0.09216379225751187,0.09216381318741178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.26988540596,595.7056631936131,0.0,0.09216379225751187,0.09216379229554526,0.09216379229554526,0.37051434472257067,0.37051434472257067,0.5,10.02666075921365,0.00013064787725625138,0.00013064787725625138,-2.8990143619012088e-12,1.3219403172115562e-07,0.00010868917127027089,-2.8990143619012088e-12,27332.60504288405,20744.182414168656,0.7589537251067597,0.9959576143279992,0.6119730432050007,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454052192548625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4402332849219,260.4402332849219,-12.709766715078104,244.49542306041053,276.38504350939314,126317.70831514591,126309.02144395126,8.686871194647912,0.0,nan,276.38504350939314,3.235043509393165,270.0071194196155,-3.1428805803844853,263.6291953298383,-9.52080467016168,257.25127124004086,-15.898728759959113,250.8733471502328,-22.276652849767174,244.49542306041053,-28.654576939589447,1.0,1.0,26022.012520719443,26022.012520719443,275.6225861152639,2.472586115263937,275.6225861152639,275.6225861152639,76787.34105604296,76787.1906643774,0.15039166556380223,0.0,8546.071908451686,8546.071908451686,0.8843922178309122,3961.003900635082,275.6225861152639,2.472586115263937,1.0,0.002,0.12848442994802176,0.004913669623605116,0.000198462216244676,0.0018015377844691892,0.099231108122338,0.099231108122338,0.0,7.138651648974648e-13,1.0,1.0000002203165241,0.00010868917416928525,0.09216379229554526,0.0,2.0265461625102938e-08,0.026029427004417075,0.0,1600122.9373341952,266.6375002937067,1.3219693073551753e-07,1.0,1284423.0980741284,2598.4716472405325,,,,,,,,,,,,,,,,,,,2.0,15305.207146716588,1543.9895275780812,0.37051434472257067,6.173730061729009,2.9428568542779336
5265.0,-30.425671825751984,5.000629347880823,35.03243973669639,24.392581334710144,5.006710135559298,-26.882433629623463,-40.37157587064428,1.4634719394561855,-6.512503588739207,-6.512503720851058,40.06500143754712,41039.636466748394,25750.460705127873,25750.460705127873,66790.09717187626,76795.44811723172,76787.27554103002,25750.460705127873,102537.73624615789,102537.73624615789,102537.73624615789,129870.37479226477,125365.57777566028,4504.797016604498,0.0,90831.67905665135,55075.8674062689,39728.679611536056,27332.638546106886,67061.31815764293,20744.206602367074,1543.9911809026282,0.0,0.8787448125967734,2.727485885343173,0.001494314320929203,1.0,1.0,-6.512395108933731,334226.33337083686,1557337.8119009498,4.659530552827578,1557337.8119009498,4.659530552827578,0.7589536797691186,0.09216387183637201,3.94129226192434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94129226192434,1.2849160455334836,1.2852011526914644,3.067353914385867,6499.35487220342,15305.194954711886,6453.133754970253,0.00032124958284786493,23046.16684587169,2350.0549979729767,19288.84863731697,1966.9151685149332,0.836965590257029,0.836965590257029,35603.6925269456,35405.22815468563,1.0070117907005096,0.8,4296.988501420132,4273.035954225843,1.0070117907005096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.7511454956475,4632.441516551485,6.168142676698553,5.000629347880823,-3.7059952285639817,8.706624576444804,2.9428567564111825,3.5,0.8408162161174807,0.6,0.000221876220452761,0.9936292333243395,0.00022329880503861582,199.27476715967663,0.0,0.0,0.0,0.15728249960983579,7.560354675548275e-05,0.00014627267369727825,0.0005765033569740666,0.09216387179896478,0.09216387179896478,0.09216387179896478,0.09216389270902042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.31092618214,595.7056502974513,0.0,0.09216387179896478,0.09216387183637201,0.09216387183637201,0.37051460114513085,0.37051460114513085,0.5,10.026661386438688,0.0001276402747407701,0.0001276402747407701,8.640199666842818e-12,1.321118361374829e-07,0.00010861191731237341,8.640199666842818e-12,27332.638546106886,20744.206602367074,0.7589536797691186,0.9959556269811293,0.6119718131736593,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454051593376408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44028526126425,260.44028526126425,-12.709714738735727,244.4955183716242,276.38505215086445,126317.20271252497,126308.51276528057,8.689947244424125,0.0,nan,276.38505215086445,3.235052150864476,270.007145395032,-3.1428546049679653,263.6292386392106,-9.520761360789379,257.25133188335724,-15.898668116642739,250.87342512749683,-22.276574872503147,244.4955183716242,-28.654481628375777,1.0,1.0,26022.012520719443,26022.012520719443,275.6225921645569,2.472592164556943,275.6225921645569,275.6225921645569,76787.42605861732,76787.27554103002,0.1505175873026019,0.0,8546.071908451686,8546.071908451686,0.884392543858868,3960.9987232339613,275.6225921645569,2.472592164556943,1.0,0.002,0.12848440969692818,0.004913669002495604,0.00019846218338037016,0.0018015378174225415,0.09923109169018508,0.09923109169018508,0.0,8.029115566854372e-13,1.0,1.0000002201600138,0.00010861190867217374,0.09216387183637201,0.0,2.0251072064079972e-08,0.026010944988244522,0.0,1600122.9327824626,266.63749641126077,1.3210319593781605e-07,1.0,1284423.111326587,2598.4715936034213,,,,,,,,,,,,,,,,,,,2.0,15305.194954711886,1543.9911809026282,0.37051460114513085,6.173730061729009,2.9428567564111825
5266.0,-30.42557178138999,5.000625514057035,35.03244427879337,24.392637179140024,5.0067142174199235,-26.882343181510368,-40.37149079432709,1.46348561755002,-6.512507478938289,-6.512507611219077,40.065010555923614,41039.62067031875,25750.460096101677,25750.460096101677,66790.08076642043,76795.52787843412,76787.36047379018,25750.460096101677,102537.82056989186,102537.82056989186,102537.82056989186,129870.49264209249,125365.69136873267,4504.8012733598125,0.0,90831.69789736671,55075.790689289744,39728.78578675219,27332.672072200636,67061.45785895282,20744.230806709384,1543.9928354919512,0.0,0.8787447569215834,2.727485489876199,0.001494314320929203,1.0,1.0,-6.512398909253761,334226.28204135323,1557338.2055941962,4.659532446348757,1557338.2055941962,4.659532446348757,0.7589536343871703,0.0921639513888766,3.9412858300794937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9412858300794937,1.2849159815337055,1.2852010886774854,3.067349061512243,6499.34458954654,15305.182766292406,6453.13516837396,0.00032125186233478495,23046.209235612503,2350.0593205235737,19288.852862075237,1966.9155993203833,0.8369642341122567,0.8369642341122567,35603.64604524397,35405.22815468563,1.0070101473451922,0.8,4296.982891571174,4273.035954225843,1.0070101473451922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.751058032972,4632.441516551485,6.16814266004033,5.000625514057035,-3.705999160478705,8.706624674535739,2.9428566536545095,3.5,0.8408161867584313,0.6,0.000221876220452761,0.9936188508668401,0.00022330113831797236,199.27468502407498,0.0,0.0,0.0,0.15728249960983579,7.5604276958505e-05,0.00014627194349425599,0.0005764995382320995,0.09216395135259854,0.09216395135259854,0.09216395135259854,0.09216397227228966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.3519872143,595.7056373949333,0.0,0.09216395135259854,0.0921639513888766,0.0921639513888766,0.3705148575719971,0.3705148575719971,0.5,10.026662014207256,0.0001252551089123699,0.0001252551089123699,6.849631972727366e-11,1.3228077477833722e-07,0.00010870196530277099,6.849631972727366e-11,27332.672072200636,20744.230806709384,0.7589536343871703,0.9959533075898355,0.6119703027726512,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540509941295574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44033725338346,260.44033725338346,-12.709662746616516,244.49561367102376,276.38506083570314,126316.65580371644,126307.96321887379,8.6925848426509,0.0,nan,276.38506083570314,3.235060835703166,270.00717140278226,-3.142828597217715,263.6292819698749,-9.520718030125067,257.251392536933,-15.89860746306698,250.87350310398367,-22.27649689601631,244.49561367102376,-28.654386328976216,1.0,1.0,26022.012520719443,26022.012520719443,275.62259821241094,2.472598212410958,275.62259821241094,275.62259821241094,76787.51053113159,76787.36047379018,0.150057341408683,0.0,8546.071908451686,8546.071908451686,0.8843929509058586,3960.9922592298913,275.62259821241094,2.472598212410958,1.0,0.002,0.12848438942914708,0.004913668380094913,0.00019846215048704367,0.0018015378504366143,0.09923107524352183,0.09923107524352183,0.0,9.236578515925409e-13,1.0,1.0000002203422806,0.00010870189680645126,0.0921639513888766,0.0,2.0267867533659953e-08,0.02603251774668814,0.0,1600122.92822193,266.6374925210617,1.3221227845860994e-07,1.0,1284423.1246062033,2598.4715398564163,,,,,,,,,,,,,,,,,,,2.0,15305.182766292406,1543.9928354919512,0.3705148575719971,6.173730061729009,2.9428566536545095
5267.0,-30.425471633692936,5.000621683214988,35.03244882080004,24.392683279607468,5.006716184428654,-26.882252851874597,-40.37140955971552,1.4634974026418277,-6.51251149773384,-6.512511626786443,40.06501963755521,41039.64201574443,25750.459738930942,25750.459738930942,66790.10175467537,76795.6172160365,76787.44451991883,25750.459738930942,102537.90425884977,102537.90425884977,102537.90425884977,129870.60980930232,125365.80428502682,4504.8055242755,0.0,90831.73272947941,55075.75752931241,39728.861333518886,27332.705550452545,67061.56688397143,20744.25496879243,1543.9944908146917,0.0,0.8787447007080299,2.7274850817129628,0.001494314320929203,1.0,1.0,-6.512405526881707,334226.2290583278,1557338.5977021875,4.659534358179911,1557338.5977021875,4.659534358179911,0.7589535887876628,0.09216403095393622,3.9412814462772965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9412814462772965,1.2849159263912853,1.2852010335228299,3.0673457814056926,6499.337639394362,15305.1705814536,6453.134211916188,0.0003212532749232028,23046.24370717644,2350.062835644837,19288.850003158946,1966.9153077920541,0.8369628581664496,0.8369628581664497,35603.6143643427,35405.22815468563,1.0070090272708088,0.8,4296.979068022019,4273.035954225843,1.0070090272708088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.750966427656,4632.441516551485,6.168142709831065,5.000621683214988,-3.7060031889673075,8.706624872182296,2.9428565460308014,3.5,0.8408161560088004,0.6,0.000221876220452761,0.9936084578025757,0.00022330347402985427,199.27460280370397,0.0,0.0,0.0,0.15728249960983579,7.560497419457029e-05,0.00014627124625819072,0.0005764961490012645,0.09216403091351759,0.09216403091351759,0.09216403091351759,0.09216405139381667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.39293670165,595.7056245268807,0.0,0.09216403091351759,0.09216403095393622,0.09216403095393622,0.3705151140070162,0.3705151140070162,0.5,10.0266626282594,0.00012287164372537518,0.00012287164372537518,4.263256414560601e-12,1.2905258017781307e-07,0.00010609990471266428,4.263256414560601e-12,27332.705550452545,20744.25496879243,0.7589535887876628,0.9959520013934994,0.6119696261608439,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540503948095587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4403890755466,260.4403890755466,-12.709610924453386,244.4957089593812,276.3850691916694,126316.15109850097,126307.48692897121,8.664169529739798,0.0,nan,276.3850691916694,3.2350691916694245,270.00719714523166,-3.1428028547683198,263.6293250987989,-9.520674901201062,257.2514530523357,-15.898546947664272,250.87358100586255,-22.27641899413743,244.4957089593812,-28.654291040618773,1.0,1.0,26022.012520719443,26022.012520719443,275.62260403131836,2.472604031318383,275.62260403131836,275.62260403131836,76787.59031951406,76787.44451991883,0.14579959522234276,0.0,8546.071908451686,8546.071908451686,0.8843932283399617,3960.9878535086827,275.62260403131836,2.472604031318383,1.0,0.002,0.12848436964616272,0.0049136677319167234,0.00019846211829143375,0.0018015378824143768,0.09923105914571687,0.09923105914571687,0.0,7.058104101176355e-13,1.0,1.0000002150718568,0.00010609990044940787,0.09216403095393622,0.0,1.9782732209953286e-08,0.02540939898952605,0.0,1600122.9235059584,266.63748850226614,1.290483169213985e-07,1.0,1284423.1383136157,2598.4714843779784,,,,,,,,,,,,,,,,,,,2.0,15305.1705814536,1543.9944908146917,0.3705151140070162,6.173730061729009,2.9428565460308014
5268.0,-30.425371642142895,5.000617866171643,35.03245335438498,24.392738879565172,5.006722342000394,-26.882162243733674,-40.37132444847373,1.4635129435889707,-6.512514949208594,-6.512515063478671,40.06502847847999,41039.63123222386,25750.45807860422,25750.45807860422,66790.08931082807,76795.69774100534,76787.52696269564,25750.45807860422,102537.98504129986,102537.98504129986,102537.98504129986,129870.72259350363,125365.91288576557,4504.809707738057,0.0,90831.75499610207,55075.68848731193,39728.9627875446,27332.73755220377,67061.70033974838,20744.2780972449,1543.9960619804697,0.0,0.878744648539711,2.7274847325491614,0.001494314320929203,1.0,1.0,-6.512421075846419,334226.1837132471,1557338.9794167927,4.659536132432186,1557338.9794167927,4.659536132432186,0.7589535463699771,0.09216410983187132,3.941275525116178,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941275525116178,1.2849158536752334,1.2852009607906432,3.0673413467839024,6499.328242962928,15305.158402019752,6453.134998915878,0.00032125532411186435,23046.28398021592,2350.0669423519676,19288.852355553685,1966.9155476695596,0.8369614976588936,0.8369614976588936,35603.5715732309,35405.22815468563,1.0070075143966892,0.8,4296.973903588156,4273.035954225843,1.0070075143966892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.75087014927,4632.441516551485,6.1681424543744106,5.000617866171643,-3.7060067792833506,8.706624645454994,2.942856432916879,3.5,0.8408161236905369,0.6,0.000221876220452761,0.993598081059812,0.00022330580612243015,199.27452071159587,0.0,0.0,0.0,0.15728249960983579,7.560570471010157e-05,0.00014627051574265943,0.0005764924037426643,0.09216410980267213,0.09216410980267213,0.09216410980267213,0.09216412790972439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.4330642278,595.7056119142568,0.0,0.09216410980267213,0.09216410983187132,0.09216410983187132,0.37051537039301774,0.37051537039301774,0.5,10.026663171393384,0.00011833373849867712,0.00011833373849867712,-4.9112713895738125e-11,1.1427005119912792e-07,9.398763222634443e-05,-4.9112713895738125e-11,27332.73755220377,20744.2780972449,0.7589535463699771,0.9959498338463793,0.6119682475139855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540497948710218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44044112541627,260.44044112541627,-12.709558874583706,244.4958042498261,276.3850780009637,126315.64586284723,126306.94362253883,8.702240308393444,0.0,nan,276.3850780009637,3.2350780009637106,270.00722325075714,-3.1427767492428416,263.6293685005521,-9.520631499447859,257.25151375032084,-15.898486249679138,250.87365900007762,-22.276340999922354,244.4958042498261,-28.65419575017387,1.0,1.0,26022.012520719443,26022.012520719443,275.6226102414882,2.472610241488212,275.6226102414882,275.6226102414882,76787.68050960392,76787.52696269564,0.15354690827371087,0.0,8546.071908451686,8546.071908451686,0.8843936030675639,3960.981902741759,275.6226102414882,2.472610241488212,1.0,0.002,0.1284843521217022,0.004913667180068438,0.00019846208982056431,0.0018015379108417297,0.09923104491028216,0.09923104491028216,0.0,6.622940043610193e-13,1.0,1.00000019053821,9.398768133905833e-05,0.09216410983187132,0.0,1.7524377152375787e-08,0.022508715704630963,0.0,1600122.9194385568,266.6374850507914,1.1431916391302366e-07,1.0,1284423.1500449902,2598.4714368972245,,,,,,,,,,,,,,,,,,,2.0,15305.158402019752,1543.9960619804697,0.37051537039301774,6.173730061729009,2.942856432916879
5269.0,-30.425271545924435,5.000614045474613,35.0324578989554,24.392789939325326,5.006724269653342,-26.88207196437019,-40.371239407081134,1.4635246881352355,-6.512519323798131,-6.512519452905444,40.06503786269654,41039.62363723498,25750.458525101818,25750.458525101818,66790.0821623368,76795.78182772108,76787.61421534925,25750.458525101818,102538.07274045107,102538.07274045107,102538.07274045107,129870.84536237697,125366.03137157015,4504.8139908068315,0.0,90831.77998920604,55075.621798863154,39729.06465593654,27332.7726219259,67061.83727786245,20744.3033879775,1543.997802137117,0.0,0.8787445891551687,2.727484286151538,0.001494314320929203,1.0,1.0,-6.512413277164285,334226.1257985214,1557339.3845899443,4.659538152109454,1557339.3845899443,4.659538152109454,0.7589534978729806,0.09216418997033562,3.9412698516060916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9412698516060916,1.2849157987225368,1.2852009058257532,3.067337062494291,6499.3191650673425,15305.146222796015,6453.135559293628,0.0003212572904229065,23046.32349703016,2350.070971945584,19288.85403056028,1966.9157184726978,0.8369601352270316,0.8369601352270317,35603.53057183423,35405.22815468563,1.0070060647981383,0.8,4296.968955153948,4273.035954225843,1.0070060647981383,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.75077197949,4632.441516551485,6.168142706370957,5.000614045474613,-3.706011092176997,8.70662513765161,2.942856317580828,3.5,0.8408160907373795,0.6,0.000221876220452761,0.9935876935720199,0.00022330814067865503,199.27443853362377,0.0,0.0,0.0,0.15728249960983579,7.560643463263005e-05,0.00014626978582013095,0.0005764886970537623,0.09216418992487868,0.09216418992487868,0.09216418992487868,0.09216421047051991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.475464171,595.7055985894747,0.0,0.09216418992487868,0.09216418997033562,0.09216418997033562,0.37051562650051934,0.37051562650051934,0.5,10.02666378804657,0.00011748452567417189,0.00011748452567417189,-3.313971319585107e-11,1.2910732039017603e-07,0.00010617574116622563,-3.313971319585107e-11,27332.7726219259,20744.3033879775,0.7589534978729806,0.9959476935533443,0.6119668846409974,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454049195868383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4404929865715,260.4404929865715,-12.709507013428492,244.49589952160753,276.385086451492,126315.09830161084,126306.42761270617,8.670688904675185,0.0,nan,276.385086451492,3.235086451492009,270.007249065537,-3.142750934462981,263.6294116795833,-9.520588320416664,257.2515742936009,-15.898425706399053,250.87373690760813,-22.276263092391844,244.49589952160753,-28.65410047839245,1.0,1.0,26022.012520719443,26022.012520719443,275.6226160617407,2.472616061740723,275.6226160617407,275.6226160617407,76787.75962470363,76787.61421534925,0.1454093543725321,0.0,8546.071908451686,8546.071908451686,0.8843939621221978,3960.976200864122,275.6226160617407,2.472616061740723,1.0,0.002,0.12848433232493772,0.004913666465892653,0.0001984620574512015,0.0018015379437191408,0.09923102872560076,0.09923102872560076,0.0,1.1703424687703468e-12,1.0,1.0000002152255276,0.00010617577430593883,0.09216418997033562,0.0,1.979691210196729e-08,0.02542761249979587,0.0,1600122.914331175,266.63748067620185,1.2914046010337188e-07,1.0,1284423.1650282994,2598.4713762548076,,,,,,,,,,,,,,,,,,,2.0,15305.146222796015,1543.997802137117,0.37051562650051934,6.173730061729009,2.942856317580828
5270.0,-30.42517143846452,5.000610236571647,35.03246243372656,24.392840754613303,5.006728317299097,-26.88198146288509,-40.37115436568854,1.4635383417436176,-6.512522907375683,-6.5125230186841785,40.0650466690663,41039.62138842955,25750.457102369735,25750.457102369735,66790.0784907993,76795.86673948311,76787.69582039154,25750.457102369735,102538.15292276128,102538.15292276128,102538.15292276128,129870.95748816883,125366.13931939937,4504.818168769458,0.0,90831.80850146967,55075.563150511014,39729.16150106517,27332.804565407558,67061.96606647273,20744.32646691129,1543.9993735253802,0.0,0.8787445364202858,2.7274839239141064,0.001494314320929203,1.0,1.0,-6.512431496198246,334226.0787512333,1557339.7648129673,4.65953994563095,1557339.7648129673,4.65953994563095,0.7589534552617898,0.09216426886037206,3.9412646999376486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9412646999376486,1.28491573483735,1.2852008419263912,3.0673332056569063,6499.310992891732,15305.134049002187,6453.135477729162,0.0003212590212622564,23046.360855414416,2350.0747814405954,19288.853786758635,1966.9156936118486,0.8369587679274315,0.8369587679274314,35603.49334167932,35405.22815468563,1.0070047485316653,0.8,4296.964461868667,4273.035954225843,1.0070047485316653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.750667456683,4632.441516551485,6.168142520007615,5.000610236571647,-3.706014783343873,8.70662501991552,2.9428561947808434,3.5,0.8408160556516695,0.6,0.000221876220452761,0.9935773050348029,0.00022331047551955621,199.27435634649038,0.0,0.0,0.0,0.15728249960983579,7.560716456167516e-05,0.00014626905589108585,0.0005764850666767436,0.09216426882984127,0.09216426882984127,0.09216426882984127,0.09216428649844231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.5154870531,595.7055860091796,0.0,0.09216426882984127,0.09216426886037206,0.09216426886037206,0.3705158829079706,0.3705158829079706,0.5,10.026664318229415,0.00011357758273788932,0.00011357758273788932,-1.2789769243681803e-11,1.1130850907647982e-07,9.152248594546109e-05,-1.2789769243681803e-11,27332.804565407558,20744.32646691129,0.7589534552617898,0.9959457261452201,0.6119656758608975,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454048596239219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44054488707394,260.44054488707394,-12.709455112926037,244.49599479933414,276.38509497476855,126314.59404759044,126305.91678065895,8.67726693152148,0.0,nan,276.38509497476855,3.2350949747685718,270.00727493970834,-3.142725060291639,263.6294549046406,-9.520545095359353,257.25163486954665,-15.898365130453328,250.87381483444517,-22.276185165554807,244.49599479933414,-28.654005200665836,1.0,1.0,26022.012520719443,26022.012520719443,275.62262204479833,2.4726220447983565,275.62262204479833,275.62262204479833,76787.84461229086,76787.69582039154,0.14879189932253212,0.0,8546.071908451686,8546.071908451686,0.8843942881514105,3960.971023437337,275.62262204479833,2.4726220447983565,1.0,0.002,0.12848431526025275,0.0049136658877515105,0.00019846202963789533,0.0018015379711688881,0.09923101481894767,0.09923101481894767,0.0,8.067834594838175e-13,1.0,1.000000185544902,9.152249873523033e-05,0.09216426886037206,0.0,1.7064762409718656e-08,0.021918376352455003,0.0,1600122.910104485,266.6374770926243,1.113212988457235e-07,1.0,1284423.1772000608,2598.4713269916674,,,,,,,,,,,,,,,,,,,2.0,15305.134049002187,1543.9993735253802,0.3705158829079706,6.173730061729009,2.9428561947808434
5271.0,-30.425071255788747,5.000606412967381,35.032466957993336,24.39288713447752,5.006727111425919,-26.88189141907451,-40.371073166001565,1.4635472746860223,-6.512527954404845,-6.512528036889302,40.065055435792694,41039.635019445144,25750.458875163793,25750.458875163793,66790.09389460893,76795.95477793647,76787.77253287738,25750.458875163793,102538.23140804117,102538.23140804117,102538.23140804117,129871.0689825883,125366.24666186071,4504.8223207275905,0.0,90831.8380206713,55075.518262078425,39729.244176214306,27332.83757454713,67062.08175076144,20744.350228370153,1544.0010306128324,0.0,0.8787444759804312,2.727483414175176,0.001494314320929203,1.0,1.0,-6.512460212542578,334226.0125400537,1557340.1433239412,4.659542001199889,1557340.1433239412,4.659542001199889,0.7589534080313598,0.09216434834892294,3.94125954573664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94125954573664,1.284915693040147,1.2852008001199138,3.067329294120074,6499.302704814556,15305.121878770102,6453.135480336624,0.0003212607823588733,23046.398484191785,2350.0786185080315,19288.853794552513,1966.915694406603,0.836957401729529,0.836957401729529,35603.45609321229,35405.22815468563,1.0070034316181147,0.8,4296.959966373308,4273.035954225843,1.0070034316181147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.7505605421475,4632.441516551485,6.168143102619227,5.000606412967381,-3.7060195779819733,8.706625990949354,2.9428560691709063,3.5,0.840816019763116,0.6,0.000221876220452761,0.9935669088094173,0.00022331281213726548,199.27427409767347,0.0,0.0,0.0,0.15728249960983579,7.560786152259316e-05,0.00014626835893016783,0.0005764815658727571,0.09216434829725575,0.09216434829725575,0.09216434829725575,0.09216436184954474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.5559136102,595.7055732957002,0.0,0.09216434829725575,0.09216434834892294,0.09216434834892294,0.3705161389745899,0.3705161389745899,0.5,10.026664724903776,0.0001062359867773921,0.0001062359867773921,-1.5916157281026244e-11,8.248446192737902e-08,6.78243467291395e-05,-1.5916157281026244e-11,27332.83757454713,20744.350228370153,0.7589534080313598,0.9959442378009773,0.6119648234597067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540479965432078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4405963490117,260.4405963490117,-12.709403650988293,244.49609004715336,276.38510265082465,126314.03076623492,126305.42682292273,8.603943312182311,0.0,nan,276.38510265082465,3.235102650824672,270.0073001301195,-3.1426998698804596,263.62949760940114,-9.520502390598836,257.25169508866037,-15.898304911339608,250.87389256791118,-22.276107432088793,244.49609004715336,-28.653909952846618,1.0,1.0,26022.012520719443,26022.012520719443,275.62262600293775,2.4726260029377727,275.62262600293775,275.62262600293775,76787.92111993955,76787.77253287738,0.14858706216909923,0.0,8546.071908451686,8546.071908451686,0.8843946143408323,3960.9658434653234,275.62262600293775,2.4726260029377727,1.0,0.002,0.12848430261409638,0.004913665028836623,0.0001984620080571571,0.0018015379931991592,0.09923100402857855,0.09923100402857855,0.0,1.2563162316014953e-12,1.0,1.0000001375436547,6.782436264529679e-05,0.09216434834892294,0.0,1.2646153700286562e-08,0.016243013131707406,0.0,1600122.904146388,266.63747204559513,8.250037808466004e-08,1.0,1284423.1943297777,2598.4712576620377,,,,,,,,,,,,,,,,,,,2.0,15305.121878770102,1544.0010306128324,0.3705161389745899,6.173730061729009,2.9428560691709063
5272.0,-30.424971270690087,5.0006026195312465,35.0324714622826,24.392947344481968,5.006736580812004,-26.881800485538015,-40.37098801983518,1.4635657956382058,-6.512530589276764,-6.512530641425886,40.065063907363125,41039.619182943665,25750.455239801926,25750.455239801926,66790.07442274559,76796.03137249123,76787.85262314252,25750.455239801926,102538.30786294445,102538.30786294445,102538.30786294445,129871.17524104264,125366.34892933996,4504.826311702675,0.0,90831.85601873038,55075.44382909681,39729.34687737063,27332.86737809819,67062.21425546883,20744.37181567529,1544.0024772915556,0.0,0.878744429716185,2.7274831498201095,0.001494314320929203,1.0,1.0,-6.512487790025602,334225.9781758227,1557340.5090916974,4.6595435746542835,1557340.5090916974,4.6595435746542835,0.7589533702672462,0.09216442599583424,3.941253160411416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941253160411416,1.2849156063806915,1.2852007134412295,3.0673245315410322,6499.2926134810605,15305.109713381757,6453.136768479932,0.0003212630127414675,23046.44038883529,2350.0828915924694,19288.85764489906,1966.9160870326832,0.836956046984307,0.836956046984307,35603.409947622444,35405.22815468563,1.0070018001486978,0.8,4296.954397089481,4273.035954225843,1.0070018001486978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.750444449464,4632.441516551485,6.168142403347348,5.0006026195312465,-3.7060225457736657,8.706625165304912,2.9428559327779054,3.5,0.8408159807936872,0.6,0.000221876220452761,0.9935565332041251,0.00022331514416923146,199.2741920111327,0.0,0.0,0.0,0.15728249960983579,7.560859236369129e-05,0.00014626762808906971,0.0005764777514719276,0.09216442597897477,0.09216442597897477,0.09216442597897477,0.0921644344194406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.59565168445,595.7055607915895,0.0,0.09216442597897477,0.09216442599583424,0.09216442599583424,0.37051639455104834,0.37051639455104834,0.5,10.026664978354136,9.449801513028433e-05,9.449801513028433e-05,2.2737367544323206e-11,5.2149118801025907e-08,4.285140028059686e-05,2.2737367544323206e-11,27332.86737809819,20744.37181567529,0.7589533702672462,0.9959419796118489,0.6119633781641342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540473963971094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4406484046414,260.4406484046414,-12.709351595358555,244.49618533342797,276.38511147580766,126313.55308254596,126304.84987970251,8.703202843447677,0.0,nan,276.38511147580766,3.2351114758076847,270.0073262473671,-3.142673752632902,263.62954101889846,-9.520458981101513,257.25175579041957,-15.898244209580412,250.87397056192773,-22.276029438072243,244.49618533342797,-28.653814666572003,1.0,1.0,26022.012520719443,26022.012520719443,275.6226327699892,2.472632769989218,275.6226327699892,275.6226327699892,76788.0190138472,76787.85262314252,0.1663907046749955,0.0,8546.071908451686,8546.071908451686,0.8843950184432449,3960.959426213473,275.6226327699892,2.472632769989218,1.0,0.002,0.12848429462438593,0.00491366458686799,0.00019846199465352907,0.0018015380060323045,0.09923099732676453,0.09923099732676453,0.0,6.858333345682865e-13,1.0,1.0000000869601633,4.285137754322932e-05,0.09216442599583424,0.0,7.989836259952234e-09,0.010262331082213258,0.0,1600122.9010139725,266.6374694107232,5.2126381433481583e-08,1.0,1284423.2032202634,2598.471221679298,,,,,,,,,,,,,,,,,,,2.0,15305.109713381757,1544.0024772915556,0.37051639455104834,6.173730061729009,2.9428559327779054
5273.0,-30.42487109349491,5.0005988127648955,35.03247599608531,24.392998543940507,5.006736701982277,-26.881710313951846,-40.37090301336718,1.4635759224869147,-6.512535502838318,-6.512535600062955,40.06507376768349,41039.60744222081,25750.456859370053,25750.456859370053,66790.06430159087,76796.11473247604,76787.94513870515,25750.456859370053,102538.4019980752,102538.4019980752,102538.4019980752,129871.30699860479,125366.47642715984,4504.830571444958,0.0,90831.87798849799,55075.370698431805,39729.45254451798,27332.905000529587,67062.35754504756,20744.398917134007,1544.004353084957,0.0,0.8787443654445126,2.727482645156052,0.001494314320929203,1.0,1.0,-6.512455676038655,334225.9127504615,1557340.9348204595,4.659545760544293,1557340.9348204595,4.659545760544293,0.758953317136692,0.0921645068590438,3.941247051885762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941247051885762,1.2849155589972148,1.285200666047239,3.06731989062505,6499.282779936989,15305.097547374706,6453.137872825492,0.0003212651760232215,23046.48168275516,2350.087102400428,19288.860945861845,1966.91642363721,0.8369546905849407,0.8369546905849405,35603.365802399014,35405.22815468563,1.0070002394023871,0.8,4296.949069228689,4273.035954225843,1.0070002394023871,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.750330678791,4632.441516551485,6.16814295938583,5.0005988127648955,-3.706027295597176,8.706626108362071,2.9428557991129507,3.5,0.8408159426037002,0.6,0.000221876220452761,0.9935461377818925,0.00022331748070412028,199.27410976695091,0.0,0.0,0.0,0.15728249960983579,7.560932201222221e-05,0.0001462668984405388,0.0005764739822672478,0.09216450680133698,0.09216450680133698,0.09216450680133698,0.09216452259502515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.6410417545,595.7055465180124,0.0,0.09216450680133698,0.0921645068590438,0.0921645068590438,0.37051664951702457,0.37051664951702457,0.5,10.026665452240792,9.337078938642662e-05,9.337078938642662e-05,8.469669410260394e-12,9.722464255901286e-08,7.992402430545553e-05,8.469669410260394e-12,27332.905000529587,20744.398917134007,0.758953317136692,0.9959397006991025,0.6119618955336221,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454046797435094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4407001136423,260.4407001136423,-12.709299886357655,244.4962805993583,276.3851196278798,126312.97165483695,126304.32640456526,8.645250271675273,0.0,nan,276.3851196278798,3.2351196278798398,270.0073518222093,-3.1426481777907043,263.62958401651525,-9.520415983484725,257.2518162108058,-15.89818378919415,250.8740484050856,-22.275951594914375,244.4962805993583,-28.653719400641677,1.0,1.0,26022.012520719443,26022.012520719443,275.6226386368593,2.472638636859301,275.6226386368593,275.6226386368593,76788.09236816363,76787.94513870515,0.1472294584818883,0.0,8546.071908451686,8546.071908451686,0.8843954050279921,3960.953287145191,275.6226386368593,2.472638636859301,1.0,0.002,0.12848427972216075,0.004913663748912047,0.00019846196961227107,0.0018015380317480028,0.09923098480613553,0.09923098480613553,0.0,1.3602738727080954e-12,1.0,1.0000001620518328,7.992401583578612e-05,0.0921645068590438,0.0,1.4902212516914494e-08,0.019140747788285506,0.0,1600122.8953179847,266.63746449716166,9.72161728896026e-08,1.0,1284423.220146682,2598.4711531724874,,,,,,,,,,,,,,,,,,,2.0,15305.097547374706,1544.004353084957,0.37051664951702457,6.173730061729009,2.9428557991129507
