time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5274.0,-30.42477090988634,5.000595025643645,35.03248051275402,24.39304928937929,5.006740998600855,-26.881619719041034,-40.37081793704999,1.4635898077469613,-6.5125387180634675,-6.512538786687364,40.065082340895586,41039.606158469156,25750.45448552919,25750.45448552919,66790.06064399835,76796.19972214164,76788.02482895306,25750.45448552919,102538.47931448225,102538.47931448225,102538.47931448225,129871.41498839733,125366.58036427292,4504.83462412441,0.0,90831.90689383994,55075.313330133686,39729.54840411806,27332.935673915083,67062.48407803314,20744.421099481508,1544.005854976653,0.0,0.8787443156456812,2.727482321600751,0.001494314320929203,1.0,1.0,-6.51248236905667,334225.87070540234,1557341.3049767367,4.659547454210774,1557341.3049767367,4.659547454210774,0.7589532769902481,0.09216458502993932,3.9412419693332956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9412419693332956,1.284915494028155,1.2852006010637635,3.0673160901637746,6499.274727215589,15305.085388548825,6453.13771336572,0.0003212668762230542,23046.518737139388,2350.0908808960644,19288.860469225914,1966.9163750338714,0.8369533242407662,0.8369533242407662,35603.329071690045,35405.22815468563,1.00699894079525,0.8,4296.944636221243,4273.035954225843,1.00699894079525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.750208103961,4632.441516551485,6.168142571870001,5.000595025643645,-3.706030706144943,8.706625731788588,2.94285565510432,3.5,0.8408159014583771,0.6,0.000221876220452761,0.9935357418114619,0.00022331981741112369,199.27402751757174,0.0,0.0,0.0,0.15728249960983579,7.561005226681773e-05,0.00014626616818594327,0.000576470360748002,0.0921645850040183,0.0921645850040183,0.0921645850040183,0.09216459608946902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.68089047977,595.7055339829085,0.0,0.0921645850040183,0.09216458502993932,0.09216458502993932,0.3705169053692592,0.3705169053692592,0.5,10.026665784686788,8.712892372386705e-05,8.712892372386705e-05,-3.126388037344441e-12,6.862387635919731e-08,5.6417630673877284e-05,-3.126388037344441e-12,27332.935673915083,20744.421099481508,0.7589532769902481,0.9959377670275709,0.6119607217459457,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540461973228167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4407519192104,260.4407519192104,-12.709248080789564,244.496375887713,276.38512795066146,126312.47501912362,126303.81362400432,8.661395119292784,0.0,nan,276.38512795066146,3.2351279506614787,270.00737753810546,-3.1426224618945184,263.6296271255251,-9.520372874474901,257.25187671293065,-15.898123287069325,250.874126300327,-22.275873699672985,244.496375887713,-28.65362411228699,1.0,1.0,26022.012520719443,26022.012520719443,275.6226447750158,2.4726447750157945,275.6226447750158,275.6226447750158,76788.1775329519,76788.02482895306,0.15270399884320796,0.0,8546.071908451686,8546.071908451686,0.8843957266828286,3960.948179179962,275.6226447750158,2.4726447750157945,1.0,0.002,0.12848426920272651,0.004913663211228156,0.00019846195206367067,0.0018015380485751657,0.09923097603183534,0.09923097603183534,0.0,6.388362061571229e-13,1.0,1.0000001144389925,5.641763380026532e-05,0.09216458502993932,0.0,1.0519344549077594e-08,0.013511290513984128,0.0,1600122.8915077413,266.6374612819365,6.862700274723466e-08,1.0,1284423.2310243025,2598.4711091471568,,,,,,,,,,,,,,,,,,,2.0,15305.085388548825,1544.005854976653,0.3705169053692592,6.173730061729009,2.94285565510432
5275.0,-30.424670718593017,5.000591244504553,35.03248503375568,24.393100069742673,5.006745176406669,-26.88152912909924,-40.3707328607328,1.4636035869286697,-6.5125426377695135,-6.5125427119934,40.06509149921326,41039.60462190197,25750.453774220663,25750.453774220663,66790.05839612264,76796.2846554155,76788.11055809648,25750.453774220663,102538.56433231714,102538.56433231714,102538.56433231714,129871.53382618817,125366.69507371167,4504.8387524764985,0.0,90831.93559462046,55075.2555611693,39729.6444816124,27332.969493871027,67062.61397548343,20744.445512103197,1544.0075248410851,0.0,0.8787442596292534,2.727481922504007,0.001494314320929203,1.0,1.0,-6.512481692053257,334225.8189142349,1557341.7003963364,4.659549359338882,1557341.7003963364,4.659549359338882,0.7589532310697087,0.0921646643592555,3.9412368593121276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9412368593121276,1.2849154295554421,1.285200536576745,3.067312267139422,6499.266626685736,15305.073233190667,6453.137589575907,0.0003212685889617683,23046.555900340776,2350.0946704879625,19288.860099209884,1966.9163373027368,0.8369519585754968,0.8369519585754968,35603.29214246008,35405.22815468563,1.0069976351697787,0.8,4296.940179254416,4273.035954225843,1.0069976351697787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.750085173054,4632.441516551485,6.168142583115426,5.000591244504553,-3.706034674076043,8.706625918580595,2.942855510677351,3.5,0.8408158601935288,0.6,0.000221876220452761,0.9935253451609255,0.00022332215431990088,199.27394526195133,0.0,0.0,0.0,0.15728249960983579,7.561078252793545e-05,0.00014626543792482555,0.0005764667351927524,0.09216466432049678,0.09216466432049678,0.09216466432049678,0.09216467640574189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.7234237744,595.7055206036981,0.0,0.09216466432049678,0.0921646643592555,0.0921646643592555,0.37051716065889734,0.37051716065889734,0.5,10.026666147089824,8.332219255180462e-05,8.332219255180462e-05,-7.958078640513122e-13,7.422386261168867e-08,6.1019940119422245e-05,-7.958078640513122e-13,27332.969493871027,20744.445512103197,0.7589532310697087,0.9959358044191293,0.6119595134914532,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540455971726158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44080379368387,260.44080379368387,-12.709196206316108,244.49647119465996,276.3851363926585,126311.97474081044,126303.30182529913,8.672915511332402,0.0,nan,276.3851363926585,3.2351363926585464,270.0074033530963,-3.1425966469036553,263.6296703135019,-9.520329686498087,257.2519372739011,-15.898062726098885,250.8742042342851,-22.27579576571489,244.49647119465996,-28.653528805340017,1.0,1.0,26022.012520719443,26022.012520719443,275.62265088111883,2.4726508811188523,275.62265088111883,275.62265088111883,76788.26254775599,76788.11055809648,0.15198965951276477,0.0,8546.071908451686,8546.071908451686,0.8843960500759858,3960.943043608688,275.62265088111883,2.4726508811188523,1.0,0.002,0.12848425782512354,0.0049136625453281855,0.00019846193288819888,0.0018015380679902826,0.09923096644409944,0.09923096644409944,0.0,8.784813154694149e-13,1.0,1.000000123761091,6.101994091523011e-05,0.0921646643592555,0.0,1.1377476721707902e-08,0.014613495564247483,0.0,1600122.8869204582,266.63745736223046,7.422465841955272e-08,1.0,1284423.2444233745,2598.4710549166875,,,,,,,,,,,,,,,,,,,2.0,15305.073233190667,1544.0075248410851,0.37051716065889734,6.173730061729009,2.942855510677351
5276.0,-30.42457051944182,5.000587469304569,35.03248955843041,24.39315078025686,5.006749322635298,-26.88143853523433,-40.37065155627204,1.4636173384547955,-6.512546566232402,-6.512546645154858,40.06510064722693,41039.61838667797,25750.453061503933,25750.453061503933,66790.0714481819,76796.3695663577,76788.19613237752,25750.453061503933,102538.64919388146,102538.64919388146,102538.64919388146,129871.6524276072,125366.80953685861,4504.8428907485995,0.0,90831.96423586839,55075.21305629564,39729.72353285862,27333.003233725743,67062.72676658435,20744.469867273132,1544.009190881408,0.0,0.8787442036096343,2.7274815226220404,0.001494314320929203,1.0,1.0,-6.512481773312345,334225.7670195798,1557342.0953698598,4.65955126457568,1557342.0953698598,4.65955126457568,0.7589531852715281,0.09216474369788369,3.94123174317947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94123174317947,1.2849153652121357,1.2852004722191614,3.0673084390494347,6499.258515422412,15305.061081325914,6453.137475085573,0.0003212703045946908,23046.593084270768,2350.09846219359,19288.859756990612,1966.9163024060829,0.8369505933679717,0.8369505933679717,35603.25516905385,35405.22815468563,1.0069963279828038,0.8,4296.935716955982,4273.035954225843,1.0069963279828038,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.749958405739,4632.441516551485,6.168142599691782,5.000587469304569,-3.706038648926908,8.706626118231476,2.942855361743131,3.5,0.8408158176408945,0.6,0.000221876220452761,0.9935149478123478,0.00022332449143449458,199.27386299994768,0.0,0.0,0.0,0.15728249960983579,7.561148041903774e-05,0.00014626474003372327,0.0005764632363288032,0.0921647436585753,0.0921647436585753,0.0921647436585753,0.09216475646683817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.76580346253,595.7055072739191,0.0,0.0921647436585753,0.09216474369788369,0.09216474369788369,0.3705174160718151,0.3705174160718151,0.5,10.026666531023709,8.105002564207098e-05,8.105002564207098e-05,1.3130829756846651e-11,7.89224827713042e-08,6.487184253956002e-05,1.3130829756846651e-11,27333.003233725743,20744.469867273132,0.7589531852715281,0.9959343240045779,0.6119586895045097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540449969768743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4408557223798,260.4408557223798,-12.709144277620169,244.49656651789235,276.38514492681736,126311.47289935286,126302.79091863632,8.681980716511067,0.0,nan,276.38514492681736,3.2351449268173837,270.00742924507347,-3.14257075492651,263.6297135632913,-9.520286436708659,257.25199788150263,-15.898002118497345,250.87428219970164,-22.275717800298338,244.49656651789235,-28.65343348210763,1.0,1.0,26022.012520719443,26022.012520719443,275.6226569612455,2.472656961245548,275.6226569612455,275.6226569612455,76788.34732301137,76788.19613237752,0.1511906338564586,0.0,8546.071908451686,8546.071908451686,0.8843963738558489,3960.9379018953673,275.6226569612455,2.472656961245548,1.0,0.002,0.12848424572917097,0.0049136618801398175,0.00019846191259993655,0.0018015380881929418,0.09923095629996827,0.09923095629996827,0.0,7.928783497812564e-13,1.0,1.000000131563195,6.487182940873026e-05,0.09216474369788369,0.0,1.2095690853450944e-08,0.015535986651926507,0.0,1600122.8823216048,266.6374534337676,7.890935194154736e-08,1.0,1284423.2578492227,2598.4710005778506,,,,,,,,,,,,,,,,,,,2.0,15305.061081325914,1544.009190881408,0.3705174160718151,6.173730061729009,2.942855361743131
5277.0,-30.42446973195018,5.000583684246831,35.03249407703561,24.393193143792473,5.006738298147738,-26.881348928938632,-40.37056661965323,1.4636174951389396,-6.512551391986392,-6.512551452075884,40.065109521717886,41039.60789113235,25750.454248720354,25750.454248720354,66790.0621398527,76796.4591089091,76788.27521565427,25750.454248720354,102538.72946437463,102538.72946437463,102538.72946437463,129871.76599340125,125366.91900087529,4504.846992525959,0.0,90831.98721655775,55075.135998791804,39729.83468640661,27333.036529026616,67062.87121543323,20744.493848357648,1544.0108565800276,0.0,0.8787441439029411,2.7274810342271727,0.001494314320929203,1.0,1.0,-6.512502049441537,334225.70359596773,1557342.4785346969,4.659553295210673,1557342.4785346969,4.659553295210673,0.7589531381311332,0.09216482308170112,3.9412254898819716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9412254898819716,1.284915364479012,1.285200471485875,3.0673035740996064,6499.248207177503,15305.048932958289,6453.138925600547,0.00032127259189770354,23046.635481716097,2350.102785529829,19288.864092676937,1966.9167445230469,0.8369492418092712,0.8369492418092712,35603.20997754088,35405.22815468563,1.00699473024686,0.8,4296.930262819125,4273.035954225843,1.00699473024686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.749827799446,4632.441516551485,6.168143077041262,5.000583684246831,-3.706043289376256,8.706626973623088,2.942855208298643,3.5,0.8408157737996123,0.6,0.000221876220452761,0.9935044895319373,0.00022332684229468553,199.2737802549938,0.0,0.0,0.0,0.15728249960983579,7.561220949376798e-05,0.00014626401095899303,0.0005764594482439594,0.09216482303085946,0.09216482303085946,0.09216482303085946,0.09216483312983173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.8072514945,595.7054942336267,0.0,0.09216482303085946,0.09216482308170112,0.09216482308170112,0.37051767157451276,0.37051767157451276,0.5,10.026666833880567,7.64534243558046e-05,7.64534243558046e-05,-5.059064278611913e-12,6.008951913827332e-08,4.9402634374473564e-05,-5.059064278611913e-12,27333.036529026616,20744.493848357648,0.7589531381311332,0.9959320400299569,0.6119572148841709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540443967345562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4409063697656,260.4409063697656,-12.70909363023435,244.49666181815294,276.3851509213282,126310.7667932196,126302.29903476917,8.46775845044203,0.0,nan,276.3851509213282,3.235150921328227,270.0074531007334,-3.142546899266563,263.62975528010116,-9.520244719898812,257.25205745946494,-15.897942540535041,250.87435963881296,-22.275640361187016,244.49666181815294,-28.653338181847033,1.0,1.0,26022.012520719443,26022.012520719443,275.62266140808197,2.47266140808199,275.62266140808197,275.62266140808197,76788.39267235015,76788.27521565427,0.11745669587980956,0.0,8546.071908451686,8546.071908451686,0.884396769602301,3960.9316173313814,275.62266140808197,2.47266140808199,1.0,0.002,0.1284842365176788,0.004913661044965527,0.00019846189641069926,0.0018015381047418524,0.09923094820534963,0.09923094820534963,0.0,1.1525515784815976e-12,1.0,1.0000001002299133,4.940263943353784e-05,0.09216482308170112,0.0,9.211387302710841e-09,0.011831320239804285,0.0,1600122.8766372204,266.6374486080136,6.009457820255193e-08,1.0,1284423.2742577677,2598.470934167052,,,,,,,,,,,,,,,,,,,2.0,15305.048932958289,1544.0108565800276,0.37051767157451276,6.173730061729009,2.942855208298643
5278.0,-30.42436978256752,5.000579970875795,35.032498531677184,24.393261805549287,5.006761520406178,-26.881256652272924,-40.37048126393927,1.4636483900352022,-6.512551827400046,-6.512551827301385,40.06511671275927,41039.599645007744,25750.4456179537,25750.4456179537,66790.04526296144,76796.53063874826,76788.34410547059,25750.4456179537,102538.7897234243,102538.7897234243,102538.7897234243,129871.84885047979,125366.99822451363,4504.850625966157,0.0,90832.00853065282,55075.07753660957,39729.92332671472,27333.05912705548,67062.98245377021,20744.510349365042,1544.0119130001137,0.0,0.8787441145589548,2.727480997940296,0.001494314320929203,1.0,1.0,-6.512582640233063,334225.6986439375,1557342.789015732,4.659554293204798,1557342.789015732,4.659554293204798,0.758953114356351,0.09216489751686133,3.9412199238475787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9412199238475787,1.2849152199220057,1.2852003268967933,3.0672995873508375,6499.239759735258,15305.036799717056,6453.1390592783055,0.00032127439557173897,23046.67343759364,2350.1066559522,19288.8644922487,1966.9167852680275,0.8369478807637715,0.8369478807637715,35603.16975274892,35405.22815468563,1.0069933081086657,0.8,4296.925408112879,4273.035954225843,1.0069933081086657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.749689306483,4632.441516551485,6.168141214289525,5.000579970875795,-3.7060445659401733,8.70662453681597,2.9428550455883995,3.5,0.8408157273109713,0.6,0.000221876220452761,0.9934941183357209,0.00022332917362856972,199.2736981981822,0.0,0.0,0.0,0.15728249960983579,7.561294217245357e-05,0.00014626327828030743,0.0005764557464856104,0.09216489752280438,0.09216489752280438,0.09216489752280438,0.09216489188563094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.84283791715,595.7054830165056,0.0,0.09216489752280438,0.09216489751686133,0.09216489751686133,0.37051792675578665,0.37051792675578665,0.5,10.026666664190536,5.513537519163947e-05,5.513537519163947e-05,-9.868017514236271e-11,-9.868017514236271e-11,-3.0812931697710155e-05,-9.868017514236271e-11,27333.05912705548,20744.510349365042,0.758953114356351,0.9959301364057748,0.6119560768610067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540437929682883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44095900595863,260.44095900595863,-12.709040994041345,244.4967572661888,276.3851607456769,126310.48115076953,126301.68088310344,8.800267666074475,0.0,nan,276.3851607456769,3.2351607456769216,270.0074800498238,-3.1425199501761654,263.6297993539229,-9.520200646077058,257.2521186580271,-15.89788134197289,250.87443796211235,-22.275562037887624,244.4967572661888,-28.65324273381117,1.0,1.0,26022.012520719443,26022.012520719443,275.6226690938484,2.472669093848424,275.6226690938484,275.6226690938484,76788.52841251917,76788.34410547059,0.18430704857746605,0.0,8546.071908451686,8546.071908451686,0.8843971218545077,3960.926023466817,275.6226690938484,2.472669093848424,1.0,0.002,0.12848424226292596,0.004913660949709682,0.00019846190513194155,0.001801538095017739,0.09923095256597077,0.09923095256597077,0.0,1.496806151246588e-13,0.9999999377511946,0.9999999377511946,0.0,0.09216489177970655,5.737154774255299e-09,0.0,0.0,0.0,1600122.8758309036,266.63744817259993,0.0,1.0,1284423.2755389246,2598.470928981781,,,,,,,,,,,,,,,,,,,2.0,15305.036799717056,1544.0119130001137,0.37051792675578665,6.173730061729009,2.9428550455883995
5279.0,-30.42426945313093,5.000576193614183,35.032503084671944,24.39330347059297,5.006757004996948,-26.881166807316617,-40.370396327320464,1.463654359360273,-6.51255941658934,-6.512559533307308,40.065128460410826,41039.60367529025,25750.45335005711,25750.45335005711,66790.05702534736,76796.62253531381,76788.45527077251,25750.45335005711,102538.90862082962,102538.90862082962,102538.90862082962,129872.01576649652,125367.16062388594,4504.855142610588,0.0,90832.04226141992,55075.02340210003,39730.020954799875,27333.1071456669,67063.12810046677,20744.544809527284,1544.0143444505416,0.0,0.8787440282597445,2.727480211986097,0.001494314320929203,1.0,1.0,-6.512463554322892,334225.5969705515,1557343.2962324247,4.659557228256344,1557343.2962324247,4.659557228256344,0.758953041780905,0.09216498228062274,3.9412152534450766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9412152534450766,1.2849151919915784,1.2852002989601687,3.0672960192309002,6499.2321993172745,15305.02465304529,6453.138555231623,0.00032127596802971486,23046.709306735338,2350.1103135867334,19288.86298561944,1966.9166316345988,0.8369465127927102,0.83694651279271,35603.13600052885,35405.22815468563,1.0069921148070593,0.8,4296.921334577489,4273.035954225843,1.0069921148070593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.749563850832,4632.441516551485,6.168143251760623,5.000576193614183,-3.7060513936180195,8.706627587232202,2.9428548981952147,3.5,0.8408156851986328,0.6,0.000221876220452761,0.9934837078208445,0.00022333151384981953,199.27361582942046,0.0,0.0,0.0,0.15728249960983579,7.561367126021531e-05,0.0001462625491925457,0.0005764521898854219,0.09216498215478487,0.09216498215478487,0.09216498215478487,0.09216500141367158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.89683535905,595.7054660370703,0.0,0.09216498215478487,0.09216498228062274,0.09216498228062274,0.37051818004525694,0.37051818004525694,0.5,10.026667245501988,6.608212913761236e-05,6.608212913761236e-05,-2.2680524125462398e-11,1.1671795618894976e-07,9.597898440460995e-05,-2.2680524125462398e-11,27333.1071456669,20744.544809527284,0.758953041780905,0.9959281488523719,0.6119548079208165,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454043194223198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44101078229966,260.44101078229966,-12.70898921770032,244.49685264861716,276.38516891593264,126309.88584291129,126301.22933396796,8.656508943327395,0.0,nan,276.38516891593264,3.235168915932661,270.00750566251,-3.14249433748995,263.6298424090491,-9.520157590950873,257.252179155584,-15.897820844416003,250.87451590210526,-22.27548409789472,244.49685264861716,-28.653147351382813,1.0,1.0,26022.012520719443,26022.012520719443,275.62267439560827,2.472674395608294,275.62267439560827,275.62267439560827,76788.59046181344,76788.45527077251,0.13519104092847556,0.0,8546.071908451686,8546.071908451686,0.8843974174256692,3960.921329712302,275.62267439560827,2.472674395608294,1.0,0.002,0.12848422433066536,0.004913659630710864,0.00019846187428973033,0.0018015381288269635,0.09923093714486517,0.09923093714486517,0.0,3.1166939688798134e-12,1.0,1.0000001945716273,9.597900708513407e-05,0.09216498228062274,0.0,1.7895830819654615e-08,0.022985822110608237,0.0,1600122.867310506,266.63744058341064,1.1674063671307522e-07,1.0,1284423.3018432087,2598.470822519673,,,,,,,,,,,,,,,,,,,2.0,15305.02465304529,1544.0143444505416,0.37051818004525694,6.173730061729009,2.9428548981952147
5280.0,-30.424169301064364,5.0005724532375595,35.032507598851346,24.393358721304708,5.006765353390432,-26.88107583561996,-40.37031118115408,1.4636718879313269,-6.51256176863177,-6.512561823460477,40.06513644627689,41039.599126850866,25750.448869227792,25750.448869227792,66790.04799607866,76796.7038391084,76788.52937820203,25750.448869227792,102538.97824742983,102538.97824742983,102538.97824742983,129872.11273149194,125367.25363622805,4504.859095263889,0.0,90832.06810273221,55074.96339041644,39730.11634701753,27333.134484062117,67063.25083107964,20744.564635898747,1544.0156653908384,0.0,0.878743985540255,2.7274799800006955,0.001494314320929203,1.0,1.0,-6.512516713006562,334225.56675357884,1557343.6410302364,4.659558681153947,1557343.6410302364,4.659558681153947,0.7589530080421202,0.09216505914174358,3.9412098909791324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9412098909791324,1.2849151099755336,1.2852002169259253,3.0672920416152456,6499.2237712270025,15305.012517318917,6453.138673871842,0.0003212777665650265,23046.747221109403,2350.1141797769274,19288.86334024299,1966.9166677961375,0.8369451513129618,0.8369451513129618,35603.09724687182,35405.22815468563,1.0069907446812036,0.8,4296.916657421642,4273.035954225843,1.0069907446812036,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.749416722343,4632.441516551485,6.168142395824284,5.0005724532375595,-3.706054130361812,8.706626583599371,2.9428547253394215,3.5,0.8408156358112633,0.6,0.000221876220452761,0.9934733158278201,0.00022333384995638334,199.2735336063444,0.0,0.0,0.0,0.15728249960983579,7.561440215323718e-05,0.0001462618182995238,0.0005764485249546759,0.0921650591285968,0.0921650591285968,0.0921650591285968,0.09216506794335756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.9341724488,595.7054542897407,0.0,0.0921650591285968,0.09216505914174358,0.09216505914174358,0.37051843634426945,0.37051843634426945,0.5,10.026667509869283,6.271337957741707e-05,6.271337957741707e-05,-4.5361048250924796e-11,5.4828717566124396e-08,4.5110453925190086e-05,-4.5361048250924796e-11,27333.134484062117,20744.564635898747,0.7589530080421202,0.9959261915935282,0.6119536201760081,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540425932018965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4410630084389,260.4410630084389,-12.708936991561075,244.49694806367262,276.3851779531562,126309.42432699027,126300.69261616131,8.731710828951043,0.0,nan,276.3851779531562,3.23517795315621,270.00753197529684,-3.1424680247031347,263.6298859974048,-9.520114002595164,257.2522400195079,-15.897759980492083,250.8745940415953,-22.27540595840469,244.49694806367262,-28.65305193632736,1.0,1.0,26022.012520719443,26022.012520719443,275.6226807769746,2.4726807769746415,275.6226807769746,275.6226807769746,76788.68663883695,76788.52937820203,0.1572606349218404,0.0,8546.071908451686,8546.071908451686,0.8843977567947,3960.915940434028,275.6226807769746,2.4726807769746415,1.0,0.002,0.12848421591945305,0.004913659241932965,0.00019846186036325043,0.0018015381400569614,0.09923093018162521,0.09923093018162521,0.0,4.2021160856497985e-13,1.0,1.0000000915360554,4.511049928623834e-05,0.09216505914174358,0.0,8.411115580698866e-09,0.010803432912100343,0.0,1600122.864464654,266.6374382313682,5.487407861437532e-08,1.0,1284423.3096607507,2598.4707908795094,,,,,,,,,,,,,,,,,,,2.0,15305.012517318917,1544.0156653908384,0.37051843634426945,6.173730061729009,2.9428547253394215
5281.0,-30.42406904782538,5.000568703119201,35.032512136731185,24.393409641366475,5.006767256682636,-26.880985417376166,-40.37022991161791,1.4636836262907766,-6.5125665529022285,-6.512566643551006,40.06514615850827,41039.6075697506,25750.450059688177,25750.450059688177,66790.05762943879,76796.78782753432,76788.62025941274,25750.450059688177,102539.07031910092,102539.07031910092,102539.07031910092,129872.24168847445,125367.37836212295,4504.8633263514985,0.0,90832.09298312232,55074.9127255659,39730.2002861738,27333.17136937352,67063.37165554732,20744.59121237422,1544.0175027384423,0.0,0.8787439225802014,2.727479489541289,0.001494314320929203,1.0,1.0,-6.512492054345728,334225.5031560297,1557344.0603651216,4.659560822436975,1557344.0603651216,4.659560822436975,0.7589529561731823,0.0921651397263399,3.941204233267235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941204233267235,1.2849150550518487,1.2852001619900537,3.0672877695469136,6499.214719226841,15305.000381383546,6453.139236329981,0.0003212797273974893,23046.786618267448,2350.1181971690075,19288.86502146801,1966.9168392333784,0.8369437935516434,0.8369437935516434,35603.05635950953,35405.22815468563,1.0069892991191365,0.8,4296.9117227501765,4273.035954225843,1.0069892991191365,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.749273706276,4632.441516551485,6.168142892286161,5.000568703119201,-3.7060587801040272,8.70662748322323,2.9428545573151634,3.5,0.8408155878043324,0.6,0.000221876220452761,0.9934629134543502,0.00022333618844540414,199.27345130027552,0.0,0.0,0.0,0.15728249960983579,7.561509977543404e-05,0.00014626112067732698,0.000576444947975891,0.09216513967194571,0.09216513967194571,0.09216513967194571,0.09216515444123081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.97899394,595.7054401937554,0.0,0.09216513967194571,0.0921651397263399,0.0921651397263399,0.3705186913780231,0.3705186913780231,0.5,10.026667953172316,6.682616282205345e-05,6.682616282205345e-05,-7.923972589196637e-11,9.064876849151915e-08,7.45892052691488e-05,-7.923972589196637e-11,27333.17136937352,20744.59121237422,0.7589529561731823,0.9959245409325326,0.6119526435464553,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540419932436217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4411150258739,260.4411150258739,-12.708884974126079,244.49704346430826,276.3851865873919,126308.87496625369,126300.17814877567,8.6968174780293,0.0,nan,276.3851865873919,3.2351865873919223,270.0075579628058,-3.1424420371942006,263.62992933819845,-9.520070661801526,257.25230071358675,-15.897699286413228,250.87467208895245,-22.275327911047526,244.49704346430826,-28.652956535691715,1.0,1.0,26022.012520719443,26022.012520719443,275.62268659115114,2.4726865911511595,275.62268659115114,275.62268659115114,76788.76550184713,76788.62025941274,0.14524243438791018,0.0,8546.071908451686,8546.071908451686,0.8843981148485878,3960.910254433571,275.62268659115114,2.4726865911511595,1.0,0.002,0.1284842020119017,0.004913658425791,0.00019846183691491507,0.0018015381644690327,0.09923091845745753,0.09923091845745753,0.0,1.3839476439847509e-12,1.0,1.0000001512461472,7.45892845088747e-05,0.0921651397263399,0.0,1.3907618568777406e-08,0.0178632697004381,0.0,1600122.8589070386,266.63743344709775,9.072800821741112e-08,1.0,1284423.3261143018,2598.470724286563,,,,,,,,,,,,,,,,,,,2.0,15305.000381383546,1544.0175027384423,0.3705186913780231,6.173730061729009,2.9428545573151634
5282.0,-30.423968862113412,5.00056496534738,35.03251666599516,24.393460351880663,5.006771283027275,-26.880894847600825,-40.37014483530072,1.4636972685299743,-6.512570205304428,-6.512570280961472,40.065154985681154,41039.605738093414,25750.448566908126,25750.448566908126,66790.05430500154,76796.87260233023,76788.70223783942,25750.448566908126,102539.15080474754,102539.15080474754,102539.15080474754,129872.3542619878,125367.4868359567,4504.867426031096,0.0,90832.12137162696,55074.85450745083,39730.29651575125,27333.203457240266,67063.49997299151,20744.614391469997,1544.0190827049487,0.0,0.8787438693793704,2.727479119999944,0.001494314320929203,1.0,1.0,-6.512508137828206,334225.4551653458,1557344.4414871968,4.659562631807196,1557344.4414871968,4.659562631807196,0.7589529132186288,0.09216521849392087,3.9411990960089436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9411990960089436,1.2849149912199325,1.285200098143974,3.0672839237925493,6499.206570534821,15304.988250813398,6453.139158588526,0.0003212814533884344,23046.823862211917,2350.121994994409,19288.864789093597,1966.916815537783,0.8369424309577012,0.8369424309577012,35603.01923337052,35405.22815468563,1.0069879865345,0.8,4296.907242018512,4273.035954225843,1.0069879865345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.749122882726,4632.441516551485,6.1681427575525944,5.00056496534738,-3.7060625373925378,8.706627502739916,2.942854380118188,3.5,0.8408155371766252,0.6,0.000221876220452761,0.9934525182049024,0.00022333852538184256,199.273369049713,0.0,0.0,0.0,0.15728249960983579,7.561583008162669e-05,0.00014626039037113432,0.0005764413183126297,0.0921652184616897,0.0921652184616897,0.0921652184616897,0.09216523068508072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.019904128,595.705427326002,0.0,0.0921652184616897,0.09216521849392087,0.09216521849392087,0.37051894713174166,0.37051894713174166,0.5,10.026668320146861,6.720090061662631e-05,6.720090061662631e-05,6.662048690486699e-11,7.565705573142623e-08,6.214313327745913e-05,6.662048690486699e-11,27333.203457240266,20744.614391469997,0.7589529132186288,0.9959225857866038,0.6119514453409276,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540413926797724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44116705941707,260.44116705941707,-12.708832940582909,244.49713886078064,276.38519525800604,126308.36888777393,126299.66937722579,8.699510548132778,0.0,nan,276.38519525800604,3.2351952580060583,270.00758397858687,-3.142416021413112,263.6299726991579,-9.52002730084206,257.25236141971766,-15.897638580282319,250.87475014025355,-22.275249859746424,244.49713886078064,-28.65286113921934,1.0,1.0,26022.012520719443,26022.012520719443,275.6226925462678,2.472692546267808,275.6226925462678,275.6226925462678,76788.85041716817,76788.70223783942,0.14817932875303086,0.0,8546.071908451686,8546.071908451686,0.8843984399649847,3960.905091488988,275.6226925462678,2.472692546267808,1.0,0.002,0.12848419042509715,0.004913657811450295,0.00019846181753379845,0.0018015381834475509,0.09923090876689923,0.09923090876689923,0.0,9.813491165522326e-13,1.0,1.0000001260359852,6.214306665697222e-05,0.09216521849392087,0.0,1.1586956316992559e-08,0.014882557116074564,0.0,1600122.8546034927,266.63742979469555,7.559043524452136e-08,1.0,1284423.3385301474,2598.4706740355537,,,,,,,,,,,,,,,,,,,2.0,15304.988250813398,1544.0190827049487,0.37051894713174166,6.173730061729009,2.942854380118188
5283.0,-30.42386866687331,5.000561233217314,35.032521197516516,24.39351602168756,5.006775262301561,-26.880804273953807,-40.37005975898353,1.463710869406634,-6.512574209362583,-6.512574287050501,40.06516410932357,41039.59049283696,25750.447893260673,25750.447893260673,66790.03838609763,76796.95217202987,76788.78728647361,25750.447893260673,102539.23517973429,102539.23517973429,102539.23517973429,129872.47233480765,125367.6007721716,4504.871562636056,0.0,90832.13993313002,55074.778254034376,39730.40186566183,27333.237155073373,67063.6390207352,20744.638711803254,1544.0207484882958,0.0,0.8787438130570852,2.7274787127284923,0.001494314320929203,1.0,1.0,-6.512510401538407,334225.4023071619,1557344.8354105044,4.659564547338816,1557344.8354105044,4.659564547338816,0.7589528673135155,0.09216529784921694,3.9411926672040316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9411926672040316,1.2849149275815575,1.2852000344914782,3.0672790724145993,6499.196291047095,15304.976122232232,6453.140597957323,0.00032128373377612515,23046.866165405794,2350.1263087196744,19288.869091463253,1966.9172542573922,0.8369410814046625,0.8369410814046625,35602.97277341827,35405.22815468563,1.0069863439558948,0.8,4296.901634794474,4273.035954225843,1.0069863439558948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.748969909424,4632.441516551485,6.1681428222064705,5.000561233217314,-3.70606657347312,8.706627806690435,2.9428542003955536,3.5,0.840815485827301,0.6,0.000221876220452761,0.9934421220841515,0.00022334086256306992,199.273286791396,0.0,0.0,0.0,0.15728249960983579,7.561656039434005e-05,0.00014625966005842094,0.000576437499730003,0.09216529780858472,0.09216529780858472,0.09216529780858472,0.09216531044911266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.06219035486,595.7054140254141,0.0,0.09216529780858472,0.09216529784921694,0.09216529784921694,0.37051920258364124,0.37051920258364124,0.5,10.026668699025635,6.798197125590377e-05,6.798197125590377e-05,-2.1998403099132702e-11,7.768790055706631e-08,6.388551207692217e-05,-2.1998403099132702e-11,27333.237155073373,20744.638711803254,0.7589528673135155,0.9959202835003783,0.6119499492138811,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540407925209369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44121910272867,260.44121910272867,-12.70878089727131,244.4972342550679,276.38520395034163,126307.82068803863,126299.11954475912,8.701143279486923,0.0,nan,276.38520395034163,3.2352039503416563,270.00761001131644,-3.142389988683533,263.6300160722724,-9.519983927727594,257.25242213322275,-15.897577866777226,250.87482819415067,-22.27517180584931,244.4972342550679,-28.652765744932083,1.0,1.0,26022.012520719443,26022.012520719443,275.62269849195957,2.4726984919595907,275.62269849195957,275.62269849195957,76788.9346704176,76788.78728647361,0.1473839439859148,0.0,8546.071908451686,8546.071908451686,0.8843988468180739,3960.8986305400517,275.62269849195957,2.4726984919595907,1.0,0.002,0.1284841785130296,0.00491365713194971,0.0001984617974997847,0.0018015382033061485,0.09923089874989234,0.09923089874989234,0.0,8.059330112997198e-13,1.0,1.000000129565397,6.388553407532527e-05,0.09216529784921694,0.0,1.1911859941033038e-08,0.015299871076461483,0.0,1600122.849912346,266.6374257906374,7.770989896016545e-08,1.0,1284423.3522052832,2598.4706186877766,,,,,,,,,,,,,,,,,,,2.0,15304.976122232232,1544.0207484882958,0.37051920258364124,6.173730061729009,2.9428542003955536
5284.0,-30.42376837070163,5.0005575044216215,35.032525729795594,24.39356194753202,5.00677710248741,-26.880713823379274,-40.369974717590935,1.4637225552064592,-6.512578350398599,-6.512578426890193,40.065173194281975,41039.596986445235,25750.44749381199,25750.44749381199,66790.04448025723,76797.04129842226,76788.87141064944,25750.44749381199,102539.31890446143,102539.31890446143,102539.31890446143,129872.58967238695,125367.71397517956,4504.875697207396,0.0,90832.17443687649,55074.73012506338,39730.493679792344,27333.27076792553,67063.76444771787,20744.662963311843,1544.022413273112,0.0,0.8787437561591628,2.7274782919194034,0.001494314320929203,1.0,1.0,-6.512515565175988,334225.3476860724,1557345.2276625927,4.659566482448121,1557345.2276625927,4.659566482448121,0.7589528212501686,0.09216537721570893,3.9411882806665153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9411882806665153,1.284914872903814,1.2851999798016025,3.067275789064311,6499.189334021826,15304.963997181472,6453.139674887523,0.00032128514990104897,23046.90057119407,2350.129817133687,19288.86633234585,1966.916972905717,0.836939712251576,0.836939712251576,35602.94107259948,35405.22815468563,1.006985223182629,0.8,4296.897808841486,4273.035954225843,1.006985223182629,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.748813082315,4632.441516551485,6.168142958234614,5.0005575044216215,-3.7060707123257206,8.706628216747342,2.9428540161452297,3.5,0.8408154331843514,0.6,0.000221876220452761,0.9934317156083995,0.00022334320212122393,199.27320445028414,0.0,0.0,0.0,0.15728249960983579,7.561729041377169e-05,0.0001462589300389893,0.0005764339810124885,0.09216537717565093,0.09216537717565093,0.09216537717565093,0.09216538963566917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.10431343236,595.7054007759693,0.0,0.09216537717565093,0.09216537721570893,0.09216537721570893,0.3705194580867661,0.3705194580867661,0.5,10.026669072948918,6.845034562275032e-05,6.845034562275032e-05,2.6943780540023e-11,7.649157396372175e-08,6.286171418423692e-05,2.6943780540023e-11,27333.27076792553,20744.662963311843,0.7589528212501686,0.9959185117370793,0.6119489015329467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540401923055193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44127096874274,260.44127096874274,-12.708729031257235,244.49732964555224,276.3852122918853,126307.3143150705,126298.64281409695,8.671500973548614,0.0,nan,276.3852122918853,3.2352122918853183,270.0076357626509,-3.1423642373490566,263.6300592333952,-9.519940766604805,257.2524827041271,-15.897517295872888,250.87490617484565,-22.27509382515433,244.49732964555224,-28.652670354447736,1.0,1.0,26022.012520719443,26022.012520719443,275.6227041957272,2.4727041957272036,275.6227041957272,275.6227041957272,76789.01420636453,76788.87141064944,0.14279571508814115,0.0,8546.071908451686,8546.071908451686,0.8843991244242508,3960.8942220698477,275.6227041957272,2.4727041957272036,1.0,0.002,0.12848416679206714,0.004913656428463483,0.00019846177770645762,0.001801538223341929,0.09923088885322881,0.09923088885322881,0.0,1.0483866379196183e-12,1.0,1.000000127491563,6.286168724045638e-05,0.09216537721570893,0.0,1.1720966960658336e-08,0.015054683840327732,0.0,1600122.8450558041,266.6374216496014,7.646463018318173e-08,1.0,1284423.366336505,2598.4705614940626,,,,,,,,,,,,,,,,,,,2.0,15304.963997181472,1544.022413273112,0.3705194580867661,6.173730061729009,2.9428540161452297
5285.0,-30.42366815772826,5.0005537898505965,35.03253025419496,24.393617372866743,5.006783129163092,-26.880623029033966,-40.36988960634915,1.463738000483323,-6.512581919534341,-6.512581982555604,40.06518203139307,41039.58694564661,25750.445782283277,25750.445782283277,66790.03272792988,76797.12165269356,76788.95382578394,25750.445782283277,102539.39960806722,102539.39960806722,102539.39960806722,129872.70249265892,125367.82272553715,4504.879767121775,0.0,90832.19638816004,55074.66168117076,39730.59411887698,27333.302884591696,67063.89700346868,20744.686166935677,1544.023992903321,0.0,0.8787437033617425,2.7274779306490107,0.001494314320929203,1.0,1.0,-6.512530182535727,334225.30077181594,1557345.6092143527,4.659568278098707,1557345.6092143527,4.659568278098707,0.7589527783936368,0.09216545590007172,3.9411823575517095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9411823575517095,1.2849148006355215,1.2851999075172746,3.0672713518455796,6499.179932087785,15304.95187749255,6453.140494057344,0.0003212872022502916,23046.94077758575,2350.133917044633,19288.86878089926,1966.9172225886784,0.836938358415821,0.836938358415821,35602.89826716639,35405.22815468563,1.0069837098093366,0.8,4296.892642679194,4273.035954225843,1.0069837098093366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.748651816941,4632.441516551485,6.168142786530663,5.0005537898505965,-3.706074408745933,8.70662819859653,2.942853826680558,3.5,0.8408153790515881,0.6,0.000221876220452761,0.9934213178825216,0.0002233455397612066,199.27312217754442,0.0,0.0,0.0,0.15728249960983579,7.561802103933265e-05,0.00014625819941342834,0.0005764302351754835,0.0921654558664925,0.0921654558664925,0.0921654558664925,0.09216546618113154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.145551568,595.7053878020836,0.0,0.0921654558664925,0.09216545590007172,0.09216545590007172,0.37051971357363017,0.37051971357363017,0.5,10.026669381857683,6.640208391672786e-05,6.640208391672786e-05,1.0800249583553523e-11,6.302127530943835e-08,5.1800019889469695e-05,1.0800249583553523e-11,27333.302884591696,20744.686166935677,0.7589527783936368,0.9959163680046116,0.611947542259943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540395914859712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4413230627217,260.4413230627217,-12.708676937278256,244.4974250566138,276.38522106878344,126306.80779900502,126298.09818436734,8.70961463769754,0.0,nan,276.38522106878344,3.23522106878346,270.007661866379,-3.1423381336209673,263.63010266395935,-9.519897336040628,257.2525434615208,-15.897456538479162,250.8749842590738,-22.275015740926165,244.4974250566138,-28.652574943386185,1.0,1.0,26022.012520719443,26022.012520719443,275.6227102836893,2.4727102836893096,275.6227102836893,275.6227102836893,76789.10417797591,76788.95382578394,0.1503521919657942,0.0,8546.071908451686,8546.071908451686,0.884399499274098,3960.888269339468,275.6227102836893,2.4727102836893096,1.0,0.002,0.1284841571332114,0.004913655820653181,0.00019846176133660702,0.001801538239236942,0.0992308806683035,0.0992308806683035,0.0,5.735490207769978e-13,1.0,1.000000105085827,5.180000908922011e-05,0.09216545590007172,0.0,9.658453708023162e-09,0.012405543742492543,0.0,1600122.840852283,266.63741808046564,6.30104750598548e-08,1.0,1284423.3784738653,2598.470512370159,,,,,,,,,,,,,,,,,,,2.0,15304.95187749255,1544.023992903321,0.37051971357363017,6.173730061729009,2.942853826680558
5286.0,-30.423567843799102,5.000550071999018,35.03253479009923,24.39366829292851,5.006784929529022,-26.88053256647116,-40.36980833681298,1.4637496522377924,-6.512586413409565,-6.512586492524046,40.065191412233254,41039.59543138131,25750.44618405701,25750.44618405701,66790.04161543833,76797.20556139348,76789.04104955212,25750.44618405701,102539.48723360914,102539.48723360914,102539.48723360914,129872.82529867973,125367.9413593076,4504.883939372131,0.0,90832.22106652935,55074.61093666243,39730.677922074356,27333.338065070595,67064.01598714496,20744.711529893222,1544.0257413323845,0.0,0.8787436433376475,2.7274774719792436,0.001494314320929203,1.0,1.0,-6.512521453471095,334225.24126643443,1557346.0142428558,4.659570319530074,1557346.0142428558,4.659570319530074,0.7589527294656699,0.09216553584750636,3.941176683499844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941176683499844,1.284914746117087,1.285199852986743,3.067267066091175,6499.170851088477,15304.939759480092,6453.14108563732,0.000321289171147895,23046.98021958978,2350.1379390097313,19288.870549171403,1966.9174029022554,0.8369370028259057,0.8369370028259057,35602.85726166051,35405.22815468563,1.0069822600723595,0.8,4296.887693749048,4273.035954225843,1.0069822600723595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.748488914306,4632.441516551485,6.168143123456456,5.000550071999018,-3.7060788286782866,8.706628900677305,2.9428536352923347,3.5,0.8408153243692384,0.6,0.000221876220452761,0.9934109097994047,0.0002233478797787348,199.27303982199012,0.0,0.0,0.0,0.15728249960983579,7.561871869240105e-05,0.00014625750176035994,0.000576426655724868,0.09216553579786846,0.09216553579786846,0.09216553579786846,0.09216554875322475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.1890360168,595.7053741245444,0.0,0.09216553579786846,0.09216553584750636,0.09216553584750636,0.3705199688033782,0.3705199688033782,0.5,10.026669770139204,6.775530908953442e-05,6.775530908953442e-05,1.3642420526593924e-12,7.911449984021601e-08,6.503905296995072e-05,1.3642420526593924e-12,27333.338065070595,20744.711529893222,0.7589527294656699,0.9959147335918692,0.6119465830863441,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540389911653149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4413749681865,260.4413749681865,-12.708625031813483,244.49752046352768,276.3852294727993,126306.25902402437,126297.5809272681,8.678096756245846,0.0,nan,276.3852294727993,3.2352294727993467,270.00768767097577,-3.1423123290242074,263.63014586913323,-9.519854130866747,257.2526040672755,-15.897395932724464,250.87506226540737,-22.274937734592612,244.49752046352768,-28.6524795364723,1.0,1.0,26022.012520719443,26022.012520719443,275.6227159800202,2.4727159800202116,275.6227159800202,275.6227159800202,76789.18322313248,76789.04104955212,0.14217358035966754,0.0,8546.071908451686,8546.071908451686,0.8843998583616813,3960.882566917343,275.6227159800202,2.4727159800202116,1.0,0.002,0.1284841450059007,0.004913655051886146,0.00019846174076461643,0.0018015382601939225,0.09923087038230821,0.09923087038230821,0.0,9.585388038857445e-13,1.0,1.0000001319018663,6.503905160570866e-05,0.09216553584750636,0.0,1.2126970680161013e-08,0.015576164838358938,0.0,1600122.835606881,266.6374135865904,7.911313559816335e-08,1.0,1284423.3938687257,2598.470450062099,,,,,,,,,,,,,,,,,,,2.0,15304.939759480092,1544.0257413323845,0.3705199688033782,6.173730061729009,2.9428536352923347
