time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5287.0,-30.423467597151596,5.000546366116568,35.03253931668128,24.393718933593505,5.006788815624772,-26.88044195587788,-40.36972326049579,1.4637631743554282,-6.512590125935162,-6.512590188369273,40.06520021503722,41039.59355093695,25750.444740325318,25750.444740325318,66790.03829126227,76797.29024136104,76789.12259189182,25750.444740325318,102539.56733221714,102539.56733221714,102539.56733221714,129872.9374499772,125368.04944064906,4504.888009328136,0.0,90832.24919038011,55074.55249997348,39730.77410045182,27333.370117760056,67064.14421821188,20744.734679557027,1544.0273211091392,0.0,0.8787435899123104,2.7274770965003996,0.001494314320929203,1.0,1.0,-6.512538840494756,334225.1925024886,1557346.3943131557,4.659572136536536,1557346.3943131557,4.659572136536536,0.7589526864116176,0.09216561455537409,3.9411715207969933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9411715207969933,1.2849146828472486,1.285199789702866,3.067263199190574,6499.162657590119,15304.927646830549,6453.141048287986,0.00032129090931829623,23047.01754568951,2350.1417452126375,19288.870437531743,1966.9173915181784,0.8369356425096031,0.8369356425096031,35602.81995158558,35405.22815468563,1.006980940986563,0.8,4296.883190818267,4273.035954225843,1.006980940986563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.748319899816,4632.441516551485,6.168143027348596,5.000546366116568,-3.7060826338915356,8.706629000008103,2.942853436723526,3.5,0.8408152676352932,0.6,0.000221876220452761,0.9934005088145922,0.00022335021824935653,199.2729575217406,0.0,0.0,0.0,0.15728249960983579,7.561944903091009e-05,0.00014625677142185092,0.0005764230222515144,0.09216561452238854,0.09216561452238854,0.09216561452238854,0.09216562476137584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.23011664837,595.7053612001822,0.0,0.09216561452238854,0.09216561455537409,0.09216561455537409,0.3705202243543151,0.3705202243543151,0.5,10.026670077311525,6.580615519169442e-05,6.580615519169442e-05,-2.6545876607997343e-11,6.24340827926062e-08,5.1347874489238166e-05,-2.6545876607997343e-11,27333.370117760056,20744.734679557027,0.7589526864116176,0.9959127797701001,0.6119453849646274,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540383902403844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44142690290465,260.44142690290465,-12.708573097095325,244.49761587438815,276.3852379313761,126305.75251674678,126297.06952861483,8.682988131951701,0.0,nan,276.3852379313761,3.235237931376105,270.00771352000993,-3.142286479990048,263.63018910862286,-9.51981089137712,257.25266469722123,-15.897335302778743,250.8751402858097,-22.274859714190285,244.49761587438815,-28.65238412561183,1.0,1.0,26022.012520719443,26022.012520719443,275.6227218256744,2.472721825674398,275.6227218256744,275.6227218256744,76789.26791931126,76789.12259189182,0.145327419435489,0.0,8546.071908451686,8546.071908451686,0.8844001850880019,3960.877378400978,275.6227218256744,2.472721825674398,1.0,0.002,0.12848413543172862,0.004913654419219577,0.00019846172446838674,0.0018015382763885532,0.09923086223419336,0.09923086223419336,0.0,8.569399530256039e-13,1.0,1.0000001041700626,5.1347901035114774e-05,0.09216561455537409,0.0,9.574171030878863e-09,0.01229728936974789,0.0,1600122.8312306833,266.6374098740648,6.24606286692142e-08,1.0,1284423.40648463,2598.4703990013863,,,,,,,,,,,,,,,,,,,2.0,15304.927646830549,1544.0273211091392,0.3705202243543151,6.173730061729009,2.942853436723526
5288.0,-30.423367341016746,5.000542665616411,35.03254384485305,24.393774603400402,5.006792677594036,-26.880351339156828,-40.369638149254,1.463776675762357,-6.512594181969234,-6.512594245318168,40.06520931404659,41039.578313358455,25750.44409777355,25750.44409777355,66790.022411132,76797.36972699748,76789.20724800983,25750.44409777355,102539.65134578338,102539.65134578338,102539.65134578338,129873.05509994495,125368.16298721777,4504.892112727174,0.0,90832.26752699306,55074.47611346595,39730.87934836346,27333.40375416157,67064.28310252502,20744.758952355194,1544.0289851786636,0.0,0.878743533409424,2.727476684092403,0.001494314320929203,1.0,1.0,-6.512542205073771,334225.1389754115,1557346.787171865,4.659574058211215,1557346.787171865,4.659574058211215,0.7589526404737192,0.09216569383348175,3.941165072123123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941165072123123,1.284914619674322,1.2851997265159218,3.0672583312360953,6499.152342978718,15304.915536176928,6453.142521104527,0.0003212931993618392,23047.059908622738,2350.1460650296217,19288.874839878943,1966.91784043266,0.8369342951489565,0.8369342951489565,35602.77334797828,35405.22815468563,1.0069792933313804,0.8,4296.877566256587,4273.035954225843,1.0069792933313804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.748148684441,4632.441516551485,6.1681431264034705,5.000542665616411,-3.7060867122640744,8.706629377880486,2.9428532355689856,3.5,0.8408152101625673,0.6,0.000221876220452761,0.9933901069628972,0.0002233525569638555,199.27287521377022,0.0,0.0,0.0,0.15728249960983579,7.562017967575542e-05,0.00014625604077700557,0.0005764191994973495,0.09216569379406189,0.09216569379406189,0.09216569379406189,0.09216570423039125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.2726005296,595.7053478341245,0.0,0.09216569379406189,0.09216569383348175,0.09216569383348175,0.3705204795837407,0.3705204795837407,0.5,10.026670390478394,6.451552764019652e-05,6.451552764019652e-05,4.581579560181126e-11,6.334892077575205e-08,5.2040244383988465e-05,4.581579560181126e-11,27333.40375416157,20744.758952355194,0.7589526404737192,0.9959104805314366,0.6119438904702657,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454037789718997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4414788602288,260.4414788602288,-12.708521139771165,244.49771128989667,276.38524643051653,126305.20412365173,126296.51735598163,8.686767670094339,0.0,nan,276.38524643051653,3.235246430516554,270.0077394024232,-3.142260597576751,263.6302323743093,-9.51976762569069,257.25272534618284,-15.897274653817135,250.87521831804423,-22.274781681955744,244.49771128989667,-28.652288710103306,1.0,1.0,26022.012520719443,26022.012520719443,275.6227276745768,2.472727674576845,275.6227276745768,275.6227276745768,76789.35223131672,76789.20724800983,0.14498330689093564,0.0,8546.071908451686,8546.071908451686,0.884400593198067,3960.8708974837386,275.6227276745768,2.472727674576845,1.0,0.002,0.12848412572847126,0.0049136537221480805,0.00019846170782551037,0.0018015382932089299,0.09923085391275518,0.09923085391275518,0.0,1.0344403285345027e-12,1.0,1.000000105572327,5.2040198568192864e-05,0.09216569383348175,0.0,9.70326272316228e-09,0.012463097895272095,0.0,1600122.8264767758,266.63740581803074,6.330310498015024e-08,1.0,1284423.4203328248,2598.470342953199,,,,,,,,,,,,,,,,,,,2.0,15304.915536176928,1544.0289851786636,0.3705204795837407,6.173730061729009,2.9428532355689856
5289.0,-30.423266984163096,5.000538968279485,35.032548373263985,24.39382045939567,5.006794414919785,-26.880260844260192,-40.36955310786141,1.46378827504217,-6.512598370539536,-6.512598431544996,40.065218377337644,41039.584850702624,25750.44371885406,25750.44371885406,66790.02856955669,76797.45877215733,76789.29103486812,25750.44371885406,102539.73475372218,102539.73475372218,102539.73475372218,129873.17207911881,125368.2758670911,4504.896212027718,0.0,90832.30182733625,55074.42790598175,39730.97102372723,27333.43732539663,67064.40834912386,20744.783170679464,1544.030649141344,0.0,0.8787434763421811,2.727476258570675,0.001494314320929203,1.0,1.0,-6.512548267537738,334225.0837408635,1557347.17848941,4.659575999079938,1557347.17848941,4.659575999079938,0.7589525943524353,0.09216577312293439,3.941160669318287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941160669318287,1.2849145654014307,1.2851996722309882,3.0672550342574696,6499.145357076636,15304.903429054924,6453.141627127988,0.0003212946235250357,23047.094358385486,2350.1495779277825,19288.872167723242,1966.9175679486107,0.8369329281938377,0.8369329281938377,35602.74152955356,35405.22815468563,1.0069781684017667,0.8,4296.873726109809,4273.035954225843,1.0069781684017667,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.747973593873,4632.441516551485,6.1681432943331735,5.000538968279485,-3.706090890081458,8.706629858360943,2.942853029861632,3.5,0.8408151513890377,0.6,0.000221876220452761,0.9933796947790063,0.00022335489805045897,199.27279282318005,0.0,0.0,0.0,0.15728249960983579,7.562090972749383e-05,0.00014625531072526716,0.000576415678309348,0.09216577308175944,0.09216577308175944,0.09216577308175944,0.09216578319066225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.3149584001,595.7053345072828,0.0,0.09216577308175944,0.09216577312293439,0.09216577312293439,0.370520734840127,0.370520734840127,0.5,10.026670693960034,6.31543237545884e-05,6.31543237545884e-05,-1.5234036254696548e-11,6.100543714637752e-08,5.0164007234343444e-05,-1.5234036254696548e-11,27333.43732539663,20744.783170679464,0.7589525943524353,0.9959087124404526,0.611942845108821,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540371891412727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4415306520561,260.4415306520561,-12.70846934794389,244.49780670729038,276.3852545967778,126304.69763713972,126296.0385390141,8.659098125625842,0.0,nan,276.3852545967778,3.2352545967778497,270.00776501890886,-3.1422349810911214,263.6302754410216,-9.519724558978396,257.252785863125,-15.897214136874993,250.875296285213,-22.274703714786966,244.49780670729038,-28.652193292709597,1.0,1.0,26022.012520719443,26022.012520719443,275.6227332924868,2.4727332924868506,275.6227332924868,275.6227332924868,76789.43159406183,76789.29103486812,0.14055919370730408,0.0,8546.071908451686,8546.071908451686,0.884400871833429,3960.8664726648785,275.6227332924868,2.4727332924868506,1.0,0.002,0.12848411637514848,0.004913652999870913,0.00019846169167036918,0.0018015383094770838,0.09923084583518459,0.09923084583518459,0.0,1.1474527925048328e-12,1.0,1.0000001017720777,5.01640224683797e-05,0.09216577312293439,0.0,9.353444167307768e-09,0.012013782882925698,0.0,1600122.8215630236,266.63740162946044,6.102067118263221e-08,1.0,1284423.4346227637,2598.4702851171096,,,,,,,,,,,,,,,,,,,2.0,15304.903429054924,1544.030649141344,0.370520734840127,6.173730061729009,2.942853029861632
5290.0,-30.42316671087185,5.0005352850063645,35.03255289346209,24.39387588473039,5.0068003507318,-26.880170004708695,-40.36946796169502,1.4638036445762994,-6.512601986297511,-6.5126020332096335,40.06522719709606,41039.57488152512,25750.44202663526,25750.44202663526,66790.01690816038,76797.539051812,76789.37318384233,25750.44202663526,102539.8152104776,102539.8152104776,102539.8152104776,129873.28462333012,125368.38437812966,4504.900245200466,0.0,90832.32359697047,55074.359426713774,39731.07130028521,27333.469412852526,67064.54071313774,20744.80635024602,1544.032228504356,0.0,0.8787434233619125,2.7274758926353435,0.001494314320929203,1.0,1.0,-6.512563460639683,334225.036220011,1557347.5592924627,4.659577800949969,1557347.5592924627,4.659577800949969,0.7589525514273561,0.09216585172648048,3.941154732813065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941154732813065,1.2849144934875723,1.285199600301173,3.06725058576918,6499.135931263755,15304.891327292526,6453.142471767113,0.00032129668260669756,23047.13459756435,2350.1536811820906,19288.874692406112,1966.9178253946163,0.8369315764938773,0.8369315764938773,35602.69862728987,35405.22815468563,1.0069766516071832,0.8,4296.868548261089,4273.035954225843,1.0069766516071832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.7477940659655,4632.441516551485,6.1681431542373,5.0005352850063645,-3.706094625211707,8.706629910218071,2.94285281894102,3.5,0.8408150911260057,0.6,0.000221876220452761,0.9933692913824104,0.00022335723721033258,199.27271050126072,0.0,0.0,0.0,0.15728249960983579,7.562164068520895e-05,0.00014625457976755207,0.0005764119292464738,0.09216585169423001,0.09216585169423001,0.09216585169423001,0.09216585954317455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.356466602,595.7053214447433,0.0,0.09216585169423001,0.09216585172648048,0.09216585172648048,0.3705209900606627,0.3705209900606627,0.5,10.026670929437104,5.953636900812853e-05,5.953636900812853e-05,-9.833911462919787e-12,4.6912134621379664e-08,3.8572569962980197e-05,-9.833911462919787e-12,27333.469412852526,20744.80635024602,0.7589525514273561,0.9959065729510977,0.6119414886783172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540365879606958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.441582682562,260.441582682562,-12.708417317437977,244.4979021499622,276.38526321511716,126304.19105337815,126295.49205078649,8.699002591655159,0.0,nan,276.38526321511716,3.235263215117186,270.0077910021154,-3.142208997884552,263.6303187890956,-9.519681210904366,257.2528465760638,-15.897153423936174,250.87537436301787,-22.27462563698211,244.4979021499622,-28.65209785003779,1.0,1.0,26022.012520719443,26022.012520719443,275.62273930330554,2.472739303305559,275.62273930330554,275.62273930330554,76789.52164635719,76789.37318384233,0.14846251485869288,0.0,8546.071908451686,8546.071908451686,0.8844012475302861,3960.8605064771305,275.62273930330554,2.472739303305559,1.0,0.002,0.12848410918298653,0.004913652373851076,0.00019846167909191907,0.0018015383217827004,0.09923083954595953,0.09923083954595953,0.0,8.746193873310215e-13,1.0,1.0000000782932923,3.857257979689166e-05,0.09216585172648048,0.0,7.192141919660494e-09,0.009237755715167072,0.0,1600122.8173039202,266.63739801370247,4.6921968532842584e-08,1.0,1284423.4469170682,2598.4702353580337,,,,,,,,,,,,,,,,,,,2.0,15304.891327292526,1544.032228504356,0.3705209900606627,6.173730061729009,2.94285281894102
5291.0,-30.423066336989745,5.000531597898017,35.03255742277068,24.393926734942966,5.006802061493279,-26.88007949714257,-40.369386692158855,1.4638152216911753,-6.512606546987115,-6.5126066109032354,40.06523650045163,41039.58344064806,25750.44249509815,25750.44249509815,66790.0259357462,76797.62288601605,76789.46033658538,25750.44249509815,102539.90283168353,102539.90283168353,102539.90283168353,129873.40737432677,125368.50299415209,4504.904380174671,0.0,90832.34809551487,55074.30865032544,39731.15493909937,27333.504542643237,67064.65948174261,20744.83166744626,1544.033977125888,0.0,0.8787433632659579,2.7274754270715067,0.001494314320929203,1.0,1.0,-6.512554067447411,334224.97582134884,1557347.9609746588,4.659579844826133,1557347.9609746588,4.659579844826133,0.7589525022333695,0.09216593151363758,3.941149045675662,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941149045675662,1.2849144393184013,1.2851995461199825,3.0672462889951593,6499.126826915204,15304.879227201322,6453.143088445427,0.0003212986580995044,23047.17407101836,2350.1577063541945,19288.87653569886,1966.918013358166,0.8369302230399895,0.8369302230399895,35602.65752715919,35405.22815468563,1.0069751985268127,0.8,4296.863587910731,4273.035954225843,1.0069751985268127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.74761290412,4632.441516551485,6.1681435341153765,5.000531597898017,-3.7060991004171497,8.706630698315166,2.9428526061007614,3.5,0.8408150303145032,0.6,0.000221876220452761,0.9933588776671605,0.00022335957873938073,199.27262809682688,0.0,0.0,0.0,0.15728249960983579,7.562233836915434e-05,0.00014625388208360667,0.0005764083478001673,0.09216593146518089,0.09216593146518089,0.09216593146518089,0.09216594188603963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.3998876373,595.7053077840202,0.0,0.09216593146518089,0.09216593151363758,0.09216593151363758,0.37052124501142275,0.37052124501142275,0.5,10.02667125315429,5.9788041482988774e-05,5.9788041482988774e-05,1.1368683772161603e-12,6.391610440914519e-08,5.254345580851805e-05,1.1368683772161603e-12,27333.504542643237,20744.83166744626,0.7589525022333695,0.9959049438539062,0.6119405325814037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540359872811899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4416345333958,260.4416345333958,-12.708365466604164,244.49799759227895,276.3852714744703,126303.64207031282,126294.97310670298,8.66896360984501,0.0,nan,276.3852714744703,3.2352714744703235,270.00781669805633,-3.1421833019436463,263.63036192163327,-9.519638078366711,257.2529071451948,-15.89709285480518,250.87545236874115,-22.274547631258827,244.49799759227895,-28.652002407721028,1.0,1.0,26022.012520719443,26022.012520719443,275.62274492360046,2.4727449236004873,275.62274492360046,275.62274492360046,76789.60052803022,76789.46033658538,0.14019144483609125,0.0,8546.071908451686,8546.071908451686,0.884401607445602,3960.8547909040403,275.62274492360046,2.4727449236004873,1.0,0.002,0.1284840992301026,0.004913651583236677,0.00019846166185101882,0.0018015383392754431,0.09923083092550941,0.09923083092550941,0.0,1.1264617710837754e-12,1.0,1.0000001065916755,5.254345467164967e-05,0.09216593151363758,0.0,9.797122678525252e-09,0.012583654233710344,0.0,1600122.8119814617,266.63739345301286,6.391496754076798e-08,1.0,1284423.4625430396,2598.4701721145875,,,,,,,,,,,,,,,,,,,2.0,15304.879227201322,1544.033977125888,0.37052124501142275,6.173730061729009,2.9428526061007614
5292.0,-30.422966030978984,5.000527923158209,35.032561944763344,24.393977340683364,5.006805876688329,-26.8799888402123,-40.369301615841664,1.4638286859355913,-6.512610277786621,-6.512610323047958,40.065245347925824,41039.58167831593,25750.441003105767,25750.441003105767,66790.0226814217,76797.70749788491,76789.54148813685,25750.441003105767,102539.98249124261,102539.98249124261,102539.98249124261,129873.51910080314,125368.6106847378,4504.90841606535,0.0,90832.37606990173,55074.25025038815,39731.25091057065,27333.536609560524,67064.78752013117,20744.854830652446,1544.0355571255677,0.0,0.8787433095828053,2.7274750499635427,0.001494314320929203,1.0,1.0,-6.512573103554928,334224.92684253614,1557348.3429736735,4.659581670601694,1557348.3429736735,4.659581670601694,0.7589524592802405,0.09216601022967641,3.9411438744699883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9411438744699883,1.2849143763193813,1.2851994831069837,3.0672424148287125,6499.11861802139,15304.86713246773,6453.143070556582,0.0003213004007977811,23047.21140943301,2350.161513812873,19288.876482227904,1966.9180079056462,0.8369288648228023,0.8369288648228023,35602.6201555832,35405.22815468563,1.00697387726852,0.8,4296.859077557426,4273.035954225843,1.00697387726852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.747425532394,4632.441516551485,6.168143453569982,5.000527923158209,-3.7061029219782484,8.706630845136457,2.9428523859647537,3.5,0.840814967418501,0.6,0.000221876220452761,0.9933484711111322,0.00022336191870771832,199.27254574818178,0.0,0.0,0.0,0.15728249960983579,7.562306873998684e-05,0.00014625315171277418,0.0005764047129947299,0.0921660101950383,0.0921660101950383,0.0921660101950383,0.09216601782521601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.4415629704,595.7052946685014,0.0,0.0921660101950383,0.09216601022967641,0.09216601022967641,0.3705215003182263,0.3705215003182263,0.5,10.026671481758862,5.661254658662074e-05,5.661254658662074e-05,-1.4551915228366852e-11,4.526134489424294e-08,3.7219493037810025e-05,-1.4551915228366852e-11,27333.536609560524,20744.854830652446,0.7589524592802405,0.9959029939724033,0.6119393380020309,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540353859995994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4416864223699,260.4416864223699,-12.708313577630065,244.49809304171544,276.38527980298255,126303.13557347264,126294.4602332666,8.675340206014168,0.0,nan,276.38527980298255,3.235279802982575,270.00784245075,-3.142157549249987,263.63040509851635,-9.519594901483629,257.2529677462625,-15.89703225373745,250.87553039399248,-22.2744696060075,244.49809304171544,-28.651906958284542,1.0,1.0,26022.012520719443,26022.012520719443,275.62275070722785,2.472750707227874,275.62275070722785,275.62275070722785,76789.68519822438,76789.54148813685,0.14371008753369097,0.0,8546.071908451686,8546.071908451686,0.8844019347096695,3960.849593842338,275.62275070722785,2.472750707227874,1.0,0.002,0.1284840922900241,0.004913650935741964,0.0001984616496168727,0.001801538351126958,0.09923082480843635,0.09923082480843635,0.0,7.438303445406191e-13,1.0,1.000000075552602,3.7219507589725254e-05,0.09216601022967641,0.0,6.939863105810203e-09,0.008913723087877903,0.0,1600122.8075809998,266.63738972221336,4.5275896809471305e-08,1.0,1284423.4752145386,2598.470120828869,,,,,,,,,,,,,,,,,,,2.0,15304.86713246773,1544.0355571255677,0.3705215003182263,6.173730061729009,2.9428523859647537
5293.0,-30.422865715882445,5.000524253254688,35.03256646614242,24.394027946423762,5.006809653187699,-26.87989817897835,-40.369216504599876,1.4638421163047695,-6.51261440001025,-6.512614447317932,40.06525437420565,41039.579861461665,25750.44042641656,25750.44042641656,66790.02028787823,76797.79209182321,76789.6261348437,25750.44042641656,102540.06656126026,102540.06656126026,102540.06656126026,129873.63677302425,125368.7242924151,4504.912480609139,0.0,90832.40397734806,55074.1917470703,39731.34692253085,27333.570211763996,67064.91713429484,20744.87906972065,1544.0372221504115,0.0,0.8787432529914319,2.7274746306877033,0.001494314320929203,1.0,1.0,-6.512575536173188,334224.87242613966,1557348.732693606,4.659583595286627,1557348.732693606,4.659583595286627,0.7589524130584425,0.09216608934784673,3.9411386948354905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9411386948354905,1.2849143134788694,1.2851994202525283,3.0672385337236756,6499.110394425537,15304.855039720245,6453.143064058654,0.000321302147373721,23047.2487802512,2350.165324575793,19288.876462805165,1966.918005925078,0.8369275069106504,0.8369275069106503,35602.58272308347,35405.22815468563,1.0069725538566376,0.8,4296.854559851268,4273.035954225843,1.0069725538566376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.747236105951,4632.441516551485,6.168143595307968,5.000524253254688,-3.706107055323566,8.706631308578254,2.942852163414742,3.5,0.8408149038327835,0.6,0.000221876220452761,0.993338063730081,0.00022336425891060111,199.27246339214554,0.0,0.0,0.0,0.15728249960983579,7.56237994171697e-05,0.0001462524210355913,0.000576401075756741,0.09216608930749695,0.09216608930749695,0.09216608930749695,0.09216609710969555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.4840242477,595.7052813062268,0.0,0.09216608930749695,0.09216608934784673,0.09216608934784673,0.37052175524675657,0.37052175524675657,0.5,10.02667172666525,5.455905312601317e-05,5.455905312601317e-05,-2.575006874394603e-11,4.730770797323203e-08,3.891114477028168e-05,-2.575006874394603e-11,27333.570211763996,20744.87906972065,0.7589524130584425,0.9959010335334324,0.6119381282359826,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540347851250834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4417383398572,260.4417383398572,-12.708261660142796,244.4981884981914,276.3852881814813,126302.62783238616,126293.94772500035,8.680107385800175,0.0,nan,276.3852881814813,3.2352881814813372,270.0078682448445,-3.1421317551555035,263.63044830820616,-9.519551691793822,257.253028371546,-15.896971628453969,250.8756084348738,-22.274391565126166,244.4981884981914,-28.651811501808567,1.0,1.0,26022.012520719443,26022.012520719443,275.622756487708,2.4727564877080113,275.622756487708,275.622756487708,76789.76976115398,76789.6261348437,0.1436263102805242,0.0,8546.071908451686,8546.071908451686,0.8844022625070944,3960.844388309668,275.622756487708,2.4727564877080113,1.0,0.002,0.1284840848843104,0.00491365021708272,0.00019846163649538026,0.0018015383645581156,0.09923081824769013,0.09923081824769013,0.0,1.053495832237239e-12,1.0,1.0000000789791084,3.8911170520350424e-05,0.09216608934784673,0.0,7.255292643918622e-09,0.00931886829354248,0.0,1600122.8027512315,266.6373855999897,4.733345804197597e-08,1.0,1284423.489292819,2598.47006384945,,,,,,,,,,,,,,,,,,,2.0,15304.855039720245,1544.0372221504115,0.37052175524675657,6.173730061729009,2.942852163414742
5294.0,-30.422765392040525,5.000520588698404,35.03257098905246,24.39407855216416,5.0068134379413465,-26.879807509036954,-40.369131428282685,1.4638555549817727,-6.512618504096338,-6.512618552034166,40.06526346112943,41039.57811232183,25750.439784557937,25750.439784557937,66790.01789687977,76797.87667966532,76789.71064476528,25750.439784557937,102540.15042932321,102540.15042932321,102540.15042932321,129873.75425934054,125368.83770777305,4504.9165515674795,0.0,90832.43189172911,55074.13332455989,39731.44285241025,27333.603830017324,67065.04668242758,20744.9033266378,1544.0388864666504,0.0,0.878743196275478,2.7274742134196353,0.001494314320929203,1.0,1.0,-6.512579122596549,334224.81826788763,1557349.1250323406,4.659585524208723,1557349.1250323406,4.659585524208723,0.7589523670441173,0.09216616855861719,3.9411335188916823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9411335188916823,1.2849142505994913,1.285199357359198,3.0672346555833605,6499.102177111573,15304.842950498312,6453.143054767128,0.0003213038924182834,23047.286131344474,2350.1691333273316,19288.87643503217,1966.9180030930206,0.8369261493568719,0.8369261493568719,35602.545317246004,35405.22815468563,1.0069712313877375,0.8,4296.850045362966,4273.035954225843,1.0069712313877375,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.747042708295,4632.441516551485,6.168143727303003,5.000520588698404,-3.706111175090465,8.706631763788868,2.94285193619911,3.5,0.8408148389140314,0.6,0.000221876220452761,0.9933276555593482,0.00022336659934009517,199.27238102899767,0.0,0.0,0.0,0.15728249960983579,7.562452980104977e-05,0.00014625169065171124,0.0005763974402220365,0.09216616851892391,0.09216616851892391,0.09216616851892391,0.09216617640661541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.5267647071,595.705267856159,0.0,0.09216616851892391,0.09216616855861719,0.09216616855861719,0.37052201024282655,0.37052201024282655,0.5,10.026671974482195,5.301287274050992e-05,5.301287274050992e-05,-2.631850293255411e-11,4.7937817271304084e-08,3.942943760648632e-05,-2.631850293255411e-11,27333.603830017324,20744.9033266378,0.7589523670441173,0.9958990741205304,0.6119369200867946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540341841966362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44179028222055,260.44179028222055,-12.708209717779425,244.4982839620163,276.3852966023841,126302.11990450865,126293.43563837677,8.684266131889775,0.0,nan,276.3852966023841,3.2352966023840963,270.0078940743326,-3.1421059256673516,263.63049154627583,-9.519508453724143,257.2530890182002,-15.89691098179975,250.87568649011425,-22.27431350988573,244.4982839620163,-28.651716037983675,1.0,1.0,26022.012520719443,26022.012520719443,275.6227622717363,2.4727622717363147,275.6227622717363,275.6227622717363,76789.85436290748,76789.71064476528,0.14371814220794477,0.0,8546.071908451686,8546.071908451686,0.8844025900708831,3960.8391864861405,275.6227622717363,2.4727622717363147,1.0,0.002,0.12848407737805434,0.004913649501626723,0.00019846162322656696,0.001801538377850041,0.09923081161328348,0.09923081161328348,0.0,1.076607986788547e-12,1.0,1.000000080028924,3.942946392498925e-05,0.09216616855861719,0.0,7.3519385883193144e-09,0.009443002717687261,0.0,1600122.7979406866,266.63738149590364,4.796413577423664e-08,1.0,1284423.5033043132,2598.4700071403295,,,,,,,,,,,,,,,,,,,2.0,15304.842950498312,1544.0388864666504,0.37052201024282655,6.173730061729009,2.94285193619911
5295.0,-30.422665059768,5.000516929574685,35.03257551356117,24.394134117197268,5.006817229590276,-26.879716830831804,-40.369046351965494,1.463869000688704,-6.512622612469613,-6.512622661244568,40.06527255308581,41039.56308496913,25750.439132667572,25750.439132667572,66790.0022176367,76797.95608062537,76789.79521563383,25750.439132667572,102540.2343483014,102540.2343483014,102540.2343483014,129873.87181911436,125368.95119415855,4504.920624955805,0.0,90832.45006830417,55074.05707278506,39731.547772799015,27333.637470812962,67065.18524361198,20744.927599643153,1544.0405519541164,0.0,0.8787431395163501,2.7274737956949413,0.001494314320929203,1.0,1.0,-6.512582563436922,334224.76405068027,1557349.5175869758,4.659587454599345,1557349.5175869758,4.659587454599345,0.7589523209925764,0.09216624778376054,3.941127065091765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941127065091765,1.2849141876872265,1.285199294432974,3.067229783014205,6499.091852722225,15304.830864795416,6453.144546313363,0.0003213061857272412,23047.32848449514,2350.173452146772,19288.880893363683,1966.9184577163132,0.8369248048137156,0.8369248048137156,35602.49867650358,35405.22815468563,1.0069695824228349,0.8,4296.844416319468,4273.035954225843,1.0069695824228349,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.746845477485,4632.441516551485,6.168143862558539,5.000516929574685,-3.7061152993566675,8.706632228931353,2.9428517044800553,3.5,0.8408147727085872,0.6,0.000221876220452761,0.9933172466316122,0.0002233689399888648,199.2722986589966,0.0,0.0,0.0,0.15728249960983579,7.562526019145171e-05,0.00014625096026130927,0.0005763936177815062,0.09216624774407256,0.09216624774407256,0.09216624774407256,0.09216625575344779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.5695112967,595.7052544043431,0.0,0.09216624774407256,0.09216624778376054,0.09216624778376054,0.37052226525289894,0.37052226525289894,0.5,10.02667222607504,5.1911234038470866e-05,5.1911234038470866e-05,-2.1032064978498966e-12,4.8774950300867204e-08,4.0097807641359395e-05,-2.1032064978498966e-12,27333.637470812962,20744.927599643153,0.7589523209925764,0.9958967827349513,0.611935431713106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540335832162978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.441842246328,260.441842246328,-12.70815775367197,244.49837943337207,276.38530505924393,126301.57076034686,126292.8828586309,8.687901715978763,0.0,nan,276.38530505924393,3.235305059243956,270.0079199340883,-3.1420800659116708,263.63053480893376,-9.519465191066217,257.25314968375795,-15.896850316242023,250.87576455857206,-22.27423544142792,244.49837943337207,-28.651620566627912,1.0,1.0,26022.012520719443,26022.012520719443,275.62276805840196,2.472768058401982,275.62276805840196,275.62276805840196,76789.9384509382,76789.79521563383,0.14323530437832233,0.0,8546.071908451686,8546.071908451686,0.8844029985047338,3960.832700417224,275.62276805840196,2.472768058401982,1.0,0.002,0.12848406974627508,0.0049136487859079625,0.00019846160976204273,0.0018015383913456498,0.09923080488102136,0.09923080488102136,0.0,1.1076924967545754e-12,1.0,1.000000081382673,4.009780974456589e-05,0.09216624778376054,0.0,7.476563188210418e-09,0.009603073587749176,0.0,1600122.793125375,266.63737738753036,4.8777053507365054e-08,1.0,1284423.5173310637,2598.46995036948,,,,,,,,,,,,,,,,,,,2.0,15304.830864795416,1544.0405519541164,0.37052226525289894,6.173730061729009,2.9428517044800553
5296.0,-30.422564573704907,5.000513256917336,35.03258002831797,24.39418042721229,5.0068144737337645,-26.879626668957634,-40.36896511735392,1.4638765689664175,-6.512627796177924,-6.512627818148612,40.065281321025005,41039.57434445421,25750.440761806924,25750.440761806924,66790.01510626113,76798.04331602344,76789.87207415723,25750.440761806924,102540.31283596416,102540.31283596416,102540.31283596416,129873.98344526385,125369.05880014916,4504.924645114687,0.0,90832.47685683472,55074.00788518611,39731.63219072068,27333.670609299694,67065.30280002038,20744.951446015522,1544.0422185599825,0.0,0.8787430783214385,2.7274732718365993,0.001494314320929203,1.0,1.0,-6.512609789952478,334224.6960102787,1557349.8961528558,4.6595895358521355,1557349.8961528558,4.6595895358521355,0.7589522732800291,0.09216632704626825,3.941121574982223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941121574982223,1.2849141522753693,1.2851992590132593,3.067225594801919,6499.082978402963,15304.81878260554,6453.1450078036805,0.0003213081018976617,23047.36738735202,2350.177419134161,19288.882272789124,1966.918598378562,0.8369234519763206,0.8369234519763205,35602.45900020962,35405.22815468563,1.0069681796836636,0.8,4296.8396278111195,4273.035954225843,1.0069681796836636,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.746644443015,4632.441516551485,6.168144549821537,5.000513256917336,-3.706120221630161,8.706633478547497,2.942851468292231,3.5,0.8408147052263517,0.6,0.000221876220452761,0.9933068218668497,0.00022337128424806385,199.272216162806,0.0,0.0,0.0,0.15728249960983579,7.562595760643701e-05,0.00014625026284632397,0.0005763900662504684,0.09216632699137112,0.09216632699137112,0.09216632699137112,0.09216633111530295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.6112541263,595.7052412629811,0.0,0.09216632699137112,0.09216632704626825,0.09216632704626825,0.37052252028047106,0.37052252028047106,0.5,10.026672360900758,4.699369947047671e-05,4.699369947047671e-05,3.9392489270539954e-11,2.1970663510728627e-08,1.8028196109298733e-05,3.9392489270539954e-11,27333.670609299694,20744.951446015522,0.7589522732800291,0.9958952292427558,0.6119345269614103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540329821859532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4418936469812,260.4418936469812,-12.708106353018763,244.49847487793016,276.38531241599236,126300.97969124943,126292.38599386984,8.593697379611012,0.0,nan,276.38531241599236,3.2353124159923823,270.00794490839866,-3.1420550916013212,263.6305774008056,-9.5194225991944,257.25320989319164,-15.89679010680834,250.8758423855689,-22.27415761443109,244.49847487793016,-28.651525122069813,1.0,1.0,26022.012520719443,26022.012520719443,275.62277189493074,2.4727718949307587,275.62277189493074,275.62277189493074,76790.01043111457,76789.87207415723,0.13835695733723696,0.0,8546.071908451686,8546.071908451686,0.8844033459505911,3960.827182857134,275.62277189493074,2.4727718949307587,1.0,0.002,0.12848406622802042,0.004913647862562352,0.00019846160222407585,0.0018015383990620225,0.09923080111203793,0.09923080111203793,0.0,1.2860983979179341e-12,1.0,1.0000000366799915,1.8028156716809463e-05,0.09216632704626825,0.0,3.3614993959385132e-09,0.004317588936810085,0.0,1600122.7870098571,266.63737220382205,2.1931271021458087e-08,1.0,1284423.5349340697,2598.4698791243486,,,,,,,,,,,,,,,,,,,2.0,15304.81878260554,1544.0422185599825,0.37052252028047106,6.173730061729009,2.942851468292231
5297.0,-30.422464283074138,5.000509617777339,35.03258451570652,24.394235433451854,5.006823164141353,-26.879535538353846,-40.36887997118754,1.4638944194177175,-6.512630439968234,-6.512630439983164,40.0652895603414,41039.57141222253,25750.43672306899,25750.43672306899,66790.00813529151,76798.12459349849,76789.9493062749,25750.43672306899,102540.38602934388,102540.38602934388,102540.38602934388,129874.08541233899,125369.15695732777,4504.928455011218,0.0,90832.50315175648,55073.949970467336,39731.72575698794,27333.69938299511,67065.42513998304,20744.972281501323,1544.0436226532186,0.0,0.8787430328450873,2.7274730066750896,0.001494314320929203,1.0,1.0,-6.512647842378101,334224.66141709196,1557350.2518950924,4.659591082513251,1557350.2518950924,4.659591082513251,0.7589522366082369,0.09216640405720893,3.941116324400538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941116324400538,1.2849140687533844,1.2851991754727419,3.067221707848669,6499.074742415448,15304.806706841011,6453.145018208302,0.00032130985220152054,23047.40476432715,2350.1812305249146,19288.882303889233,1966.9186015498906,0.8369220960506855,0.8369220960506855,35602.4210549414,35405.22815468563,1.0069668381445658,0.8,4296.835048219238,4273.035954225843,1.0069668381445658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.746434742684,4632.441516551485,6.168143892230463,5.000509617777339,-3.7061232241086666,8.706632841886005,2.9428512219232217,3.5,0.8408146348352062,0.6,0.000221876220452761,0.9932964174945692,0.00022337362397058488,199.27213382712785,0.0,0.0,0.0,0.15728249960983579,7.562668860926641e-05,0.00014624953184349458,0.0005763864173843328,0.09216640403907883,0.09216640403907883,0.09216640403907883,0.09216640119779657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.651472065,595.705228591472,0.0,0.09216640403907883,0.09216640405720893,0.09216640405720893,0.3705227748422587,0.3705227748422587,0.5,10.026672281842801,3.5059635024481395e-05,3.5059635024481395e-05,1.4949819160392508e-11,1.4949819160392508e-11,-1.7402394917098718e-05,1.4949819160392508e-11,27333.69938299511,20744.972281501323,0.7589522366082369,0.9958933085995256,0.6119333669556593,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45403238023484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44194560942987,260.44194560942987,-12.708054390570112,244.49857037086252,276.3853208479561,126300.53186404557,126291.84424021536,8.687623830197417,0.0,nan,276.3853208479561,3.2353208479561317,270.0079707525568,-3.1420292474431903,263.63062065715866,-9.519379342841319,257.25327056173745,-15.896729438262525,250.87592046630743,-22.274079533692543,244.49857037086252,-28.651429629137454,1.0,1.0,26022.012520719443,26022.012520719443,275.62277831024426,2.47277831024428,275.62277831024426,275.62277831024426,76790.10719094318,76789.9493062749,0.1578846682823496,0.0,8546.071908451686,8546.071908451686,0.8844036782376702,3960.8219060225406,275.62277831024426,2.47277831024428,1.0,0.002,0.12848406937299445,0.004913647370081147,0.00019846160601244819,0.0018015383945404998,0.0992308030062241,0.0992308030062241,0.0,5.529478784571662e-13,0.9999999649144142,0.9999999649144142,0.0,0.09216640082349666,3.233712274664799e-09,0.0,0.0,0.0,1600122.783669084,266.63736956003174,0.0,1.0,1284423.543883813,2598.4698429018085,,,,,,,,,,,,,,,,,,,2.0,15304.806706841011,1544.0436226532186,0.3705227748422587,6.173730061729009,2.9428512219232217
5298.0,-30.422363894990195,5.000505968987107,35.03258903309474,24.39428121959793,5.006825066779727,-26.879444998818062,-40.36879489487035,1.4639061706523635,-6.512635369784277,-6.512635391142083,40.065299400814936,41039.57860615332,25750.43790110265,25750.43790110265,66790.01650725598,76798.21359944949,76790.04117393876,25750.43790110265,102540.47907504141,102540.47907504141,102540.47907504141,129874.21597035427,125369.28342887394,4504.9325414803325,0.0,90832.53765853394,55073.902665414986,39731.81665902106,27333.736895312868,67065.55355433392,20744.99931124596,1544.0454865282202,0.0,0.8787429686889843,2.7274725020217634,0.001494314320929203,1.0,1.0,-6.512617863850892,334224.5960910647,1557350.6767685302,4.659593264477177,1557350.6767685302,4.659593264477177,0.7589521839146431,0.09216648453296396,3.9411119754737887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9411119754737887,1.2849140137695458,1.285199120476703,3.067218454495463,6499.067848950396,15304.794630510856,6453.144073135366,0.0003213112532159559,23047.43895220443,2350.184716718189,19288.879479002982,1966.9183134916595,0.8369207320173008,0.8369207320173008,35602.389625808006,35405.22815468563,1.006965726980962,0.8,4296.8312550557985,4273.035954225843,1.006965726980962,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.746228438465,4632.441516551485,6.1681444792236935,5.000505968987107,-3.7061279883064073,8.706633957293514,2.942850979544185,3.5,0.8408145655840528,0.6,0.000221876220452761,0.9932860031299836,0.0002233759659892497,199.27205141151165,0.0,0.0,0.0,0.15728249960983579,7.562741901894678e-05,0.00014624880143381422,0.0005763829027294934,0.09216648447267964,0.09216648447267964,0.09216648447267964,0.09216648867326098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.6984387363,595.7052138043417,0.0,0.09216648447267964,0.09216648453296396,0.09216648453296396,0.3705230285477587,0.3705230285477587,0.5,10.026672408750937,3.33380593815491e-05,3.33380593815491e-05,3.558398020686582e-11,2.1357777768571395e-08,1.7527291163332848e-05,3.558398020686582e-11,27333.736895312868,20744.99931124596,0.7589521839146431,0.9958915265367233,0.6119323025180824,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45403177945494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44199742331347,260.44199742331347,-12.70800257668651,244.49866585849946,276.3853289880864,126300.02900571281,126291.36621977374,8.662785939079491,0.0,nan,276.3853289880864,3.235328988086451,270.0079963621903,-3.142003637809694,263.6306637362937,-9.519336263706293,257.25333111036906,-15.896668889630917,250.87599848444205,-22.274001515557927,244.49866585849946,-28.651334141500513,1.0,1.0,26022.012520719443,26022.012520719443,275.6227841087801,2.472784108780104,275.6227841087801,275.6227841087801,76790.18642696018,76790.04117393876,0.14525302141555585,0.0,8546.071908451686,8546.071908451686,0.884403953462774,3960.8175353511574,275.6227841087801,2.472784108780104,1.0,0.002,0.1284840660854606,0.004913646484523709,0.0001984615989147786,0.0018015384022983122,0.0992307994573893,0.0992307994573893,0.0,1.2130908257079742e-12,1.0,1.0000000356654013,1.752725557935264e-05,0.09216648453296396,0.0,3.2681076098990535e-09,0.0041976344133337045,0.0,1600122.7781300282,266.6373646302157,2.132219378836453e-08,1.0,1284423.5607845737,2598.469774498891,,,,,,,,,,,,,,,,,,,2.0,15304.794630510856,1544.0454865282202,0.3705230285477587,6.173730061729009,2.942850979544185
5299.0,-30.422263593909726,5.000502335222157,35.03259354335112,24.394336505234264,5.006831185360517,-26.879354115978796,-40.368709748703964,1.4639217074452366,-6.512639003049685,-6.5126390177099545,40.06530822982651,41039.56932266317,25750.436085894977,25750.436085894977,66790.00540855815,76798.2938485584,76790.12464183403,25750.436085894977,102540.56072772901,102540.56072772901,102540.56072772901,129874.32996159422,125369.39345990209,4504.936501692141,0.0,90832.55966630507,55073.83514047186,39731.91613981467,27333.76923386522,67065.68537367988,20745.022666609024,1544.0470793152617,0.0,0.8787429155384643,2.727472133451333,0.001494314320929203,1.0,1.0,-6.512626957918542,334224.5482410027,1557351.0579716023,4.659595072138828,1557351.0579716023,4.659595072138828,0.7589521404500241,0.09216656295550474,3.9411060968910983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9411060968910983,1.284913941073148,1.2851990477641748,3.0672140529501326,6499.058522604011,15304.782559476034,6453.144861531958,0.000321313287308962,23047.478914094045,2350.1887916968635,19288.881835573156,1966.9185537949409,0.8369193831338133,0.8369193831338133,35602.34714203715,35405.22815468563,1.0069642249857562,0.8,4296.826127714731,4273.035954225843,1.0069642249857562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.746014493864,4632.441516551485,6.168144360517916,5.000502335222157,-3.706131751973593,8.706634087195749,2.9428507281887604,3.5,0.8408144937682173,0.6,0.000221876220452761,0.9932755979088544,0.00022337830600074898,199.2719690673908,0.0,0.0,0.0,0.15728249960983579,7.562815003483661e-05,0.0001462480704179244,0.0005763791619826405,0.09216656292254845,0.09216656292254845,0.09216656292254845,0.09216656571983084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.74068832886,595.705200501217,0.0,0.09216656292254845,0.09216656295550474,0.09216656295550474,0.3705232830783317,0.3705232830783317,0.5,10.026672499704329,3.0389757000648387e-05,3.0389757000648387e-05,-1.0857093002414331e-11,1.4660258784715552e-08,1.205979140195268e-05,-1.0857093002414331e-11,27333.76923386522,20745.022666609024,0.7589521404500241,0.9958894035961061,0.6119309613254063,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454031178091755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4420494910086,260.4420494910086,-12.70795050899136,244.498761365105,276.3853376168693,126299.52610429816,126290.82088412509,8.705220173090671,0.0,nan,276.3853376168693,3.2353376168693444,270.0080223665408,-3.1419776334591916,263.6307071162034,-9.519292883796595,257.25339186584915,-15.896608134150824,250.87607661548384,-22.273923384516138,244.498761365105,-28.65123863489498,1.0,1.0,26022.012520719443,26022.012520719443,275.62279024902625,2.472790249026275,275.62279024902625,275.62279024902625,76790.27634286953,76790.12464183403,0.15170103550190106,0.0,8546.071908451686,8546.071908451686,0.8844043254932296,3960.8116273755536,275.62279024902625,2.472790249026275,1.0,0.002,0.12848406373670146,0.004913645833313449,0.0001984615938074634,0.0018015384070434784,0.0992307969037317,0.0992307969037317,0.0,8.509417129265451e-13,1.0,1.0000000245909266,1.2059802259045682e-05,0.09216656295550474,0.0,2.2486557438427457e-09,0.0028882264453223873,0.0,1600122.7738610432,266.6373609969503,1.4671115877717966e-08,1.0,1284423.5731640602,2598.4697243950636,,,,,,,,,,,,,,,,,,,2.0,15304.782559476034,1544.0470793152617,0.3705232830783317,6.173730061729009,2.9428507281887604
