time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5300.0,-30.422163194881843,5.000498699030447,35.03259806743959,24.39438725067305,5.006833020340053,-26.879263573360234,-40.36862467238677,1.463933398859141,-6.51264356178109,-6.5126435970521905,40.06531764953661,41039.56307553477,25750.43638516151,25750.43638516151,66789.99946069627,76798.37762760665,76790.2125870517,25750.43638516151,102540.64897221321,102540.64897221321,102540.64897221321,129874.45364909316,125369.51306943363,4504.940579659536,0.0,90832.58430482911,55073.76975291857,39732.016168789494,27333.804676879954,67065.82084566946,20745.048214335675,1544.0488420996846,0.0,0.878742854991437,2.7274716676719044,0.001494314320929203,1.0,1.0,-6.5126145975476675,334224.48782057554,1557351.4646782165,4.659597131357599,1557351.4646782165,4.659597131357599,0.7589520909938557,0.09216664276299728,3.94110045324247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94110045324247,1.2849138863692207,1.2851989930481091,3.0672097912949106,6499.04949266798,15304.770490044513,6453.145439776037,0.0003213152443300835,23047.51816972801,2350.192794657504,19288.883563983403,1966.918730043736,0.8369180326460737,0.8369180326460737,35602.30635609302,35405.22815468563,1.006962783016896,0.8,4296.821205283361,4273.035954225843,1.006962783016896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.745799231068,4632.441516551485,6.168144750251474,5.000498699030447,-3.7061362375870632,8.70663493661751,2.9428504752846454,3.5,0.8408144215098987,0.6,0.000221876220452761,0.993265182644406,0.00022338064831997018,199.27188664292626,0.0,0.0,0.0,0.15728249960983579,7.56288804575678e-05,0.0001462473399951932,0.0005763754579405615,0.09216664271386141,0.09216664271386141,0.09216664271386141,0.09216664885310642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.7853136715,595.7051864546585,0.0,0.09216664271386141,0.09216664276299728,0.09216664276299728,0.37052353746595196,0.37052353746595196,0.5,10.02667269029096,3.1762553248881886e-05,3.1762553248881886e-05,-6.30961949354969e-12,3.527111402945593e-08,2.8999504536386667e-05,-6.30961949354969e-12,27333.804676879954,20745.048214335675,0.7589520909938557,0.9958873032269612,0.611929632084489,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540305772502513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44210138584964,260.44210138584964,-12.707898614150338,244.49885686520312,276.385345906452,126298.97944667979,126290.30312582174,8.67632085805887,0.0,nan,276.385345906452,3.2353459064520393,270.00804809823063,-3.141951901769346,263.630750289992,-9.519249710007955,257.2534524817401,-15.896547518259865,250.87615467348,-22.27384532651999,244.49885686520312,-28.651143134796854,1.0,1.0,26022.012520719443,26022.012520719443,275.6227959604022,2.472795960402209,275.6227959604022,275.6227959604022,76790.35514313878,76790.2125870517,0.14255608707026113,0.0,8546.071908451686,8546.071908451686,0.8844046826556269,3960.805955508682,275.6227959604022,2.472795960402209,1.0,0.002,0.12848405824121398,0.004913645024090414,0.00019846158345096211,0.0018015384178243679,0.09923079172548105,0.09923079172548105,0.0,1.275330101940808e-12,1.0,1.0000000589027596,2.899951084600616e-05,0.09216664276299728,0.0,5.407217242543995e-09,0.006945157376066222,0.0,1600122.7685460418,266.6373564382189,3.527742364894948e-08,1.0,1284423.5887956768,2598.469661128789,,,,,,,,,,,,,,,,,,,2.0,15304.770490044513,1544.0488420996846,0.37052353746595196,6.173730061729009,2.9428504752846454
5301.0,-30.422062790692326,5.000495075544194,35.0326025841788,24.394437751639657,5.0068369309846945,-26.8791728185232,-40.36853959606958,1.4639469588397696,-6.512647344150594,-6.512647366579598,40.06532648565097,41039.562042604375,25750.434853014624,25750.434853014624,66789.996895619,76798.46220735545,76790.29471602844,25750.434853014624,102540.72956904306,102540.72956904306,102540.72956904306,129874.56651371799,125369.62194942759,4504.944564290401,0.0,90832.61238380423,55073.71221914885,39732.11129406153,27333.83694467493,67065.94823873646,20745.071514825795,1544.0504339478305,0.0,0.8787428010413861,2.7274712846646123,0.001494314320929203,1.0,1.0,-6.512628985934157,334224.4380859037,1557351.8461877939,4.659598966211791,1557351.8461877939,4.659598966211791,0.7589520474865958,0.09216672134879288,3.9410953204865784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9410953204865784,1.2849138229223067,1.2851989295871171,3.0672059481181875,6499.0413494376735,15304.758425918573,6453.145389694891,0.0003213169708345394,23047.555310737775,2350.1965819864863,19288.883414287506,1966.9187147790028,0.8369166774621377,0.8369166774621377,35602.26926229677,35405.22815468563,1.0069614715826358,0.8,4296.816728455127,4273.035954225843,1.0069614715826358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.745578190268,4632.441516551485,6.1681447098333875,5.000495075544194,-3.706140111348779,8.706635186892973,2.942850215592183,3.5,0.8408143473120523,0.6,0.000221876220452761,0.9932547669623034,0.00022338299078224487,199.27180421429236,0.0,0.0,0.0,0.15728249960983579,7.562961088682092e-05,0.0001462466095659401,0.0005763718285973541,0.09216672131397637,0.09216672131397637,0.09216672131397637,0.0921667252718458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.8274200022,595.7051731984584,0.0,0.09216672131397637,0.09216672134879288,0.09216672134879288,0.3705237922539203,0.3705237922539203,0.5,10.026672818089919,3.0445112940924446e-05,3.0445112940924446e-05,6.906475391588174e-11,2.2428991997003322e-08,1.838064542880602e-05,6.906475391588174e-11,27333.83694467493,20745.071514825795,0.7589520474865958,0.9958853732726607,0.6119284543105951,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540299758225024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4421533284315,260.4421533284315,-12.707846671568461,244.49895237974027,276.3853542770789,126298.47498320592,126289.79068048335,8.684302722610393,0.0,nan,276.3853542770789,3.2353542770788977,270.00807389763844,-3.1419261023615377,263.6307935181821,-9.51920648181789,257.25351313871363,-15.896486861286348,250.87623275923553,-22.273767240764442,244.49895237974027,-28.651047620259703,1.0,1.0,26022.012520719443,26022.012520719443,275.6228018010182,2.4728018010182495,275.6228018010182,275.6228018010182,76790.4397810876,76790.29471602844,0.1450650591577869,0.0,8546.071908451686,8546.071908451686,0.8844050074857367,3960.800797089011,275.6228018010182,2.4728018010182495,1.0,0.002,0.12848405468687626,0.0049136443519700816,0.00019846157642319792,0.0018015384244936938,0.09923078821159896,0.09923078821159896,0.0,9.168915626744933e-13,1.0,1.0000000373938218,1.8380576364052104e-05,0.09216672134879288,0.0,3.427225091027458e-09,0.0044020087951264,0.0,1600122.764093298,266.6373526558494,2.235992724308744e-08,1.0,1284423.6016627403,2598.469609051576,,,,,,,,,,,,,,,,,,,2.0,15304.758425918573,1544.0504339478305,0.3705237922539203,6.173730061729009,2.942850215592183
5302.0,-30.421941836321544,5.000491462048263,35.03260710639884,24.39449286265301,5.006842497727622,-26.879063402978677,-40.368440410215385,1.4639640643370129,-6.512651251324598,-6.512651283228318,40.065335677194355,41039.582042049806,25750.433656321744,25750.433656321744,66790.01569837154,76798.55219545991,76790.38141907615,25750.433656321744,102540.8150753979,102540.8150753979,102540.8150753979,129874.68596832713,125369.737368489,4504.948599838122,0.0,90832.63726673654,55073.66711313719,39732.189059554825,27333.870892929237,67066.05995248407,20745.096020818237,1544.0521096916127,0.0,0.8787427449447289,2.727470886389124,0.001494314320929203,1.0,1.0,-6.512625053378599,334224.3864081346,1557352.2430437666,4.659600874072733,1557352.2430437666,4.659600874072733,0.7589520014226967,0.09216680050620984,3.941089873177068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941089873177068,1.2849137428859914,1.2851988495330426,3.067201899736203,6499.03277140204,15304.746365242674,6453.145650598141,0.0003213188105541388,23047.593480407686,2350.2004742096115,19288.884194144783,1966.9187943023137,0.8369153252612639,0.8369153252612639,35602.2298952496,35405.22815468563,1.0069600797789988,0.8,4296.811977269589,4273.035954225843,1.0069600797789988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.745355253488,4632.441516551485,6.168144752569752,5.000491462048263,-3.7061440951328475,8.70663555718111,2.9428499536722144,3.5,0.8408142724777755,0.6,0.000221876220452761,0.9932422196116938,0.00022338581271696555,199.2717049147063,0.0,0.0,0.0,0.15728249960983579,7.563046246282272e-05,0.00014624575798993827,0.00057636767580925,0.09216680046679428,0.09216680046679428,0.09216680046679428,0.09216680595731591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.8710333759,595.705159469721,0.0,0.09216680046679428,0.09216680050620984,0.09216680050620984,0.37052404679195505,0.37052404679195505,0.5,10.026672989754713,3.101397362570424e-05,3.101397362570424e-05,-4.661160346586257e-12,3.190370989614166e-08,2.622984970912512e-05,-4.661160346586257e-12,27333.870892929237,20745.096020818237,0.7589520014226967,0.9958839947611638,0.611927733210004,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540293743643309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44220732882707,260.44220732882707,-12.70779267117291,244.4990514707229,276.3853631868864,126298.06112098099,126289.032771652,9.028349329007535,0.0,nan,276.3853631868864,3.2353631868864454,270.00810084368226,-3.14189915631772,263.6308385004595,-9.519161499540473,257.2535761572288,-15.896423842771185,250.8763138139825,-22.27368618601747,244.4990514707229,-28.650948529277088,1.0,1.0,26022.012520719443,26022.012520719443,275.6228080297379,2.472808029737905,275.6228080297379,275.6228080297379,76790.53480741462,76790.38141907615,0.15338833846908528,0.0,8546.071908451686,8546.071908451686,0.8844053522225233,3960.7953225429533,275.6228080297379,2.472808029737905,1.0,0.002,0.12848404969363347,0.00491364365984928,0.0001984615671127709,0.0018015384337183046,0.09923078355638544,0.09923078355638544,0.0,8.310756596796587e-13,1.0,1.0000000532927427,2.6229854370285466e-05,0.09216680050620984,0.0,4.890798180124405e-09,0.006281856678909812,0.0,1600122.759526347,266.6373487486754,3.190837105648825e-08,1.0,1284423.6150325106,2598.469554939743,,,,,,,,,,,,,,,,,,,2.0,15304.746365242674,1544.0521096916127,0.37052404679195505,6.173730061729009,2.9428499536722144
5303.0,-30.421841510308003,5.000487848035359,35.03261163967232,24.394542280957126,5.006844466749228,-26.878972912603345,-40.368355333898194,1.4639758690857987,-6.51265572642734,-6.51265577480854,40.06534504071038,41039.57767845594,25750.433722716378,25750.433722716378,66790.01140117232,76798.63423988798,76790.4687914143,25750.433722716378,102540.90251413068,102540.90251413068,102540.90251413068,129874.80848872909,125369.8557869075,4504.9527018215895,0.0,90832.66098560687,55073.604424338315,39732.28506807617,27333.905974598416,67066.19104267459,20745.12131358986,1544.0538529163803,0.0,0.8787426850856048,2.7274704295860865,0.001494314320929203,1.0,1.0,-6.512616002959362,334224.3271456889,1557352.6473261716,4.65960290989626,1557352.6473261716,4.65960290989626,0.7589519526725688,0.09216688026659021,3.941084435260962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941084435260962,1.2849136876517888,1.2851987942865843,3.067197799459503,6499.024083407733,15304.734719602213,6453.14619073216,0.0003213206923526944,23047.631299884168,2350.204330722945,19288.88580864151,1966.9189589351624,0.8369140219948958,0.8369140219948958,35602.19059607656,35405.22815468563,1.0069586903754042,0.8,4296.8072342757405,4273.035954225843,1.0069586903754042,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.745129741593,4632.441516551485,6.16814510166523,5.000487848035359,-3.7061485154550455,8.706636363490404,2.942849688726849,3.5,0.8408141967790997,0.6,0.000221876220452761,0.9932318122988405,0.00022338815340522297,199.2716225504026,0.0,0.0,0.0,0.15728249960983579,7.563119290620317e-05,0.00014624502754655784,0.0005763640017980498,0.09216688021861807,0.09216688021861807,0.09216688021861807,0.09216688829839338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.91509549506,595.7051456035194,0.0,0.09216688021861807,0.09216688026659021,0.09216688026659021,0.3705243015070881,0.3705243015070881,0.5,10.026673240820648,3.438475823713816e-05,3.438475823713816e-05,5.684341886080801e-13,4.8381195938418387e-08,3.977184917403065e-05,5.684341886080801e-13,27333.905974598416,20745.12131358986,0.7589519526725688,0.9958819840934975,0.6119264720482221,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540286498036459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44226081051664,260.44226081051664,-12.707739189483334,244.49914989209984,276.3853717288891,126297.49288566627,126288.55125879835,8.941626867958602,0.0,nan,276.3853717288891,3.235371728889106,270.00812736155956,-3.141872638440418,263.63088299421116,-9.519117005788814,257.25363862685555,-15.89636137314443,250.87639425948484,-22.273605740515137,244.49914989209984,-28.65085010790014,1.0,1.0,26022.012520719443,26022.012520719443,275.6228137618416,2.4728137618416213,275.6228137618416,275.6228137618416,76790.61176309374,76790.4687914143,0.14297167943732347,0.0,8546.071908451686,8546.071908451686,0.8844056963647667,3960.7898574372666,275.6228137618416,2.4728137618416213,1.0,0.002,0.128484042155876,0.004913642874912832,0.0001984615536374981,0.00180153844751077,0.09923077681874905,0.09923077681874905,0.0,1.1482681125385419e-12,1.0,1.0000000807224088,3.977184860559646e-05,0.09216688026659021,0.0,7.415834011120086e-09,0.009525072442743749,0.0,1600122.7543034782,266.63734427357264,4.838062750422978e-08,1.0,1284423.630364548,2598.469492885983,,,,,,,,,,,,,,,,,,,2.0,15304.734719602213,1544.0538529163803,0.3705243015070881,6.173730061729009,2.942849688726849
5304.0,-30.42174117787312,5.000484246332663,35.03261616609944,24.394592746999137,5.006848367818596,-26.878882223304913,-40.368270257581,1.4639894132761126,-6.512659544430562,-6.512659580864473,40.06535390970399,41039.57639383009,25750.4322391691,25750.4322391691,66790.00863299919,76798.71874582613,76790.55122671677,25750.4322391691,102540.98346588586,102540.98346588586,102540.98346588586,129874.92185760179,125369.96513504595,4504.956722555838,0.0,90832.6890137225,55073.546661828455,39732.38039099338,27333.938391715932,67066.3187827093,20745.144720334687,1544.0554526698554,0.0,0.8787426308127273,2.727470042844914,0.001494314320929203,1.0,1.0,-6.512629629481239,334224.2769280509,1557353.0302544732,4.659604755730319,1557353.0302544732,4.659604755730319,0.7589519089068371,0.09216695898994448,3.9410793019481987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9410793019481987,1.284913624278777,1.285198730899511,3.06719395567179,6499.0159388828115,15304.722664738807,6453.146145960669,0.00032132241946022683,23047.668431543883,2350.208117098488,19288.885674816527,1966.918945288812,0.836912667852209,0.836912667852209,35602.153498225714,35405.22815468563,1.0069573787988617,0.8,4296.802756958159,4273.035954225843,1.0069573787988617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.744898970818,4632.441516551485,6.168145087264432,5.000484246332663,-3.7061524176861997,8.706636664018863,2.9428494176030364,3.5,0.8408141193151533,0.6,0.000221876220452761,0.9932214044374934,0.00022339049426589797,199.2715401808953,0.0,0.0,0.0,0.15728249960983579,7.563192335610678e-05,0.0001462442970966542,0.0005763603723155869,0.09216695895597203,0.09216695895597203,0.09216695895597203,0.09216696502886146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.9570455411,595.7051323997388,0.0,0.09216695895597203,0.09216695898994448,0.09216695898994448,0.3705245565422168,0.3705245565422168,0.5,10.026673434021369,3.487015948167027e-05,3.487015948167027e-05,-1.4210854715202004e-12,3.643390300567262e-08,2.9951383226034523e-05,-1.4210854715202004e-12,27333.938391715932,20745.144720334687,0.7589519089068371,0.9958800459794828,0.6119252873681014,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540280488148736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4423140440365,260.4423140440365,-12.707685955963484,244.49924778429397,276.38538030373354,126296.96389203744,126288.06375690324,8.900135134205403,0.0,nan,276.38538030373354,3.235380303733564,270.00815379987495,-3.1418462001250305,263.6309272959989,-9.519072704001076,257.2537007921096,-15.896299207890365,250.8764742882082,-22.27352571179179,244.49924778429397,-28.650752215706007,1.0,1.0,26022.012520719443,26022.012520719443,275.62281960177313,2.4728196017731534,275.62281960177313,275.62281960177313,76790.69627215755,76790.55122671677,0.14504544078954495,0.0,8546.071908451686,8546.071908451686,0.8844060212299104,3960.7846984579396,275.62281960177313,2.4728196017731534,1.0,0.002,0.1284840364188725,0.004913642205779101,0.00019846154322336994,0.001801538457732891,0.09923077161168496,0.09923077161168496,0.0,9.56260678280918e-13,1.0,1.0000000608307977,2.9951384647119994e-05,0.09216695898994448,0.0,5.5847210453847495e-09,0.007173147752243167,0.0,1600122.749810348,266.6373404555694,3.643532409114414e-08,1.0,1284423.6433565654,2598.469440303043,,,,,,,,,,,,,,,,,,,2.0,15304.722664738807,1544.0554526698554,0.3705245565422168,6.173730061729009,2.9428494176030364
5305.0,-30.421640838311053,5.000480650564148,35.03262069538753,24.394648242183052,5.006852195995863,-26.87879153487786,-40.36818518126381,1.4640028926006388,-6.512663694782418,-6.512663734700272,40.06536304510146,41039.56162606572,25750.431530210088,25750.431530210088,66789.9931562758,76798.79803648863,76790.63638182789,25750.431530210088,102541.06791203798,102541.06791203798,102541.06791203798,129875.04018110952,125370.07940107211,4504.960780037412,0.0,90832.70717439937,55073.47076412699,39732.48490030265,27333.972269071543,67066.45716937419,20745.16916138599,1544.0571305721453,0.0,0.8787425736468996,2.7274696205466666,0.001494314320929203,1.0,1.0,-6.5126309205375605,334224.22212181496,1557353.4246858878,4.659606699954494,1557353.4246858878,4.659606699954494,0.7589518624360061,0.09216703825417695,3.9410728710921403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9410728710921403,1.2849135612092775,1.285198667816017,3.067189101329943,6499.005653114942,15304.710613348243,6453.147626202635,0.00032132470371039687,23047.71064769174,2350.2124219475295,19288.89009935882,1966.9193964665633,0.8369113268649366,0.8369113268649366,35602.10702316762,35405.22815468563,1.0069557356961825,0.8,4296.797147911005,4273.035954225843,1.0069557356961825,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.744666234038,4632.441516551485,6.168145261309857,5.000480650564148,-3.706156582717685,8.706637233281834,2.9428491441694486,3.5,0.840814041191271,0.6,0.000221876220452761,0.9932109959544627,0.0002233928353154617,199.27145780560488,0.0,0.0,0.0,0.15728249960983579,7.563265381253254e-05,0.00014624356664022845,0.0005763565530575599,0.09216703821322408,0.09216703821322408,0.09216703821322408,0.09216704491913291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.0002001516,595.7051188173971,0.0,0.09216703821322408,0.09216703825417695,0.09216703825417695,0.37052481134772464,0.37052481134772464,0.5,10.026673644542722,3.595641220499601e-05,3.595641220499601e-05,2.8421709430404007e-13,3.991783614765154e-08,3.281416269373949e-05,2.8421709430404007e-13,27333.972269071543,20745.16916138599,0.7589518624360061,0.9958777602878263,0.6119238045096317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540274477881319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44236706852934,260.44236706852934,-12.707632931470641,244.49934524408917,276.38538889292323,126296.396306377,126287.53111860449,8.865187772508508,0.0,nan,276.38538889292323,3.235388892923254,270.00818016318743,-3.1418198368125445,263.6309714334327,-9.519028566567272,257.2537627036623,-15.896237296337688,250.8765539738814,-22.273446026118563,244.49934524408917,-28.650654755910807,1.0,1.0,26022.012520719443,26022.012520719443,275.6228254121773,2.4728254121773148,275.6228254121773,275.6228254121773,76790.78034868003,76790.63638182789,0.14396685213432647,0.0,8546.071908451686,8546.071908451686,0.8844064282108584,3960.778235447601,275.6228254121773,2.4728254121773148,1.0,0.002,0.12848403017095286,0.004913641476370372,0.0001984615318781999,0.0018015384692067775,0.09923076593909995,0.09923076593909995,0.0,1.084977160198397e-12,1.0,1.0000000666294273,3.2814162409522396e-05,0.09216703825417695,0.0,6.118518295131367e-09,0.007858769647331837,0.0,1600122.7449496363,266.63733630521756,3.991755193055724e-08,1.0,1284423.6575357183,2598.4693829153734,,,,,,,,,,,,,,,,,,,2.0,15304.710613348243,1544.0571305721453,0.37052481134772464,6.173730061729009,2.9428491441694486
5306.0,-30.421540400018024,5.000477058368497,35.03262522581739,24.394693958479934,5.006853873943865,-26.87870097262342,-40.36810387680305,1.4640144465838003,-6.5126679844346995,-6.512668024031233,40.0653721366794,41039.583900827725,25750.431102139024,25750.431102139024,66790.01500296674,76798.88686689023,76790.72052372673,25750.431102139024,102541.15162586575,102541.15162586575,102541.15162586575,129875.15766429281,125370.19282675264,4504.964837540179,0.0,90832.74124762802,55073.43828170243,39732.55885102843,27334.006038427066,67066.56488945549,20745.19351691504,1544.0588064094572,0.0,0.8787425159146527,2.727469184526796,0.001494314320929203,1.0,1.0,-6.512635485759233,334224.16552801343,1557353.8172263033,4.659608663442894,1557353.8172263033,4.659608663442894,0.7589518158352181,0.09216711753246719,3.9410684800173756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9410684800173756,1.2849135071484181,1.2851986137431621,3.0671858129686154,6498.998685471882,15304.698565444874,6453.146747457589,0.0003213261248566436,23047.744972761182,2350.215922130512,19288.887472731076,1966.9191286250734,0.8369099664859844,0.8369099664859844,35602.07528936594,35405.22815468563,1.0069546137636365,0.8,4296.793317977331,4273.035954225843,1.0069546137636365,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.744429911557,4632.441516551485,6.1681455079358125,5.000477058368497,-3.706160851612746,8.706637909981243,2.9428488665231676,3.5,0.8408139618637621,0.6,0.000221876220452761,0.9932005773476345,0.0002233951786911831,199.27137534932797,0.0,0.0,0.0,0.15728249960983579,7.563335189028667e-05,0.00014624286856247432,0.0005763531597188915,0.09216711748942792,0.09216711748942792,0.09216711748942792,0.0921671241630081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.0431454602,595.7051053009545,0.0,0.09216711748942792,0.09216711753246719,0.09216711753246719,0.37052506622451997,0.37052506622451997,0.5,10.026673854532525,3.68190877111374e-05,3.68190877111374e-05,1.4551915228366852e-11,3.9596557144250255e-08,3.253827202343018e-05,1.4551915228366852e-11,27334.006038427066,20745.19351691504,0.7589518158352181,0.995876486488542,0.6119231537871735,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540268467191926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4424197354995,260.4424197354995,-12.70758026450045,244.49944234760812,276.38539712334574,126295.87365628996,126287.06824277715,8.805413512802124,0.0,nan,276.38539712334574,3.235397123345763,270.00820616822455,-3.1417938317754306,263.63101521309426,-9.518984786905719,257.2538242579434,-15.896175742056585,250.8766333027814,-22.273366697218563,244.49944234760812,-28.650557652391853,1.0,1.0,26022.012520719443,26022.012520719443,275.6228309685274,2.4728309685274326,275.6228309685274,275.6228309685274,76790.85959604385,76790.72052372673,0.13907231712073553,0.0,8546.071908451686,8546.071908451686,0.8844067061028476,3960.7738224174627,275.6228309685274,2.4728309685274326,1.0,0.002,0.12848402396777447,0.004913640721805371,0.00019846152054687463,0.0018015384805541437,0.09923076027343732,0.09923076027343732,0.0,1.1010181481807546e-12,1.0,1.0000000660705726,3.253825747151495e-05,0.09216711753246719,0.0,6.067078159190801e-09,0.00779269880861481,0.0,1600122.7399201572,266.6373320155653,3.958200522902189e-08,1.0,1284423.672177344,2598.46932365594,,,,,,,,,,,,,,,,,,,2.0,15304.698565444874,1544.0588064094572,0.37052506622451997,6.173730061729009,2.9428488665231676
5307.0,-30.42144005062741,5.000473458335976,35.0326297353902,24.394744808692508,5.00685387154399,-26.87861065840943,-40.36801883541045,1.4640244792978954,-6.512672949306705,-6.512672949310841,40.065380595975995,41039.573001649005,25750.43204372873,25750.43204372873,66790.00504537774,76798.96979400184,76790.7938589356,25750.43204372873,102541.22590266433,102541.22590266433,102541.22590266433,129875.26346997451,125370.29470349463,4504.968766479883,0.0,90832.76275771689,55073.36596525281,39732.66310273787,27334.037567310177,67066.70067004804,20745.21620827227,1544.0603966104761,0.0,0.8787424571443921,2.727468685447584,0.001494314320929203,1.0,1.0,-6.512677502248437,334224.1005431091,1557354.18246643,4.659610662234569,1557354.18246643,4.659610662234569,0.7589517705603167,0.09216719615272144,3.941062395615326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941062395615326,1.2849134602055503,1.2851985667898784,3.0671811897626675,6498.988889453248,15304.686522864067,6453.147883456911,0.0003213282819607871,23047.786012922283,2350.2201070622777,19288.890868309067,1966.9194748776665,0.8369086235655909,0.8369086235655909,35602.03131806742,35405.22815468563,1.0069530591809779,0.8,4296.788011107433,4273.035954225843,1.0069530591809779,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.744189405482,4632.441516551485,6.168146088825579,5.000473458335976,-3.7061656059911385,8.706639064327113,2.942848583961753,3.5,0.8408138811319293,0.6,0.000221876220452761,0.9931901680804962,0.00022339752001529918,199.27129296610502,0.0,0.0,0.0,0.15728249960983579,7.563408205960424e-05,0.00014624213839315676,0.0005763493922756424,0.09216719610305887,0.09216719610305887,0.09216719610305887,0.09216719605529893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.08401229896,595.7050924292572,0.0,0.09216719610305887,0.09216719615272144,0.09216719615272144,0.370525321101189,0.370525321101189,0.5,10.026673861507563,3.0320233634029137e-05,3.0320233634029137e-05,4.149569576838985e-12,4.149569576838985e-12,-4.552937582502636e-06,4.149569576838985e-12,27334.037567310177,20745.21620827227,0.7589517705603167,0.9958743218034299,0.6119217523992091,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454026245059318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4424719491102,260.4424719491102,-12.707528050889778,244.49953912899701,276.3854047691809,126295.2830599908,126286.55344372448,8.7296162663107,0.0,nan,276.3854047691809,3.2354047691809456,270.00823164116537,-3.141768358834611,263.6310585131491,-9.51894148685085,257.25388538510924,-15.896114614890735,250.87671225705952,-22.273287742940454,244.49953912899701,-28.650460871002963,1.0,1.0,26022.012520719443,26022.012520719443,275.62283462440763,2.4728346244076533,275.62283462440763,275.62283462440763,76790.9397946353,76790.7938589356,0.1459356996929273,0.0,8546.071908451686,8546.071908451686,0.8844070911580622,3960.7677075934025,275.62283462440763,2.4728346244076533,1.0,0.002,0.128484024682639,0.004913639822480383,0.0001984615196420138,0.0018015384815283154,0.0992307598210069,0.0992307598210069,0.0,1.170329024663408e-12,0.9999999909413657,0.9999999909413657,0.0,0.09216719531781252,8.349089232175914e-10,0.0,0.0,0.0,1600122.7338330213,266.6373270506933,0.0,1.0,1284423.6889898682,2598.4692556101686,,,,,,,,,,,,,,,,,,,2.0,15304.686522864067,1544.0603966104761,0.370525321101189,6.173730061729009,2.942848583961753
5308.0,-30.42133973934563,5.0004698832519825,35.03263423451611,24.394799884781264,5.006861354634725,-26.8785196299489,-40.36793368924407,1.4640412452380365,-6.512676112584245,-6.512676112586654,40.06538931315188,41039.567281074975,25750.42904042672,25750.42904042672,66789.99632150169,76799.05047314004,76790.87544400376,25750.42904042672,102541.30448443048,102541.30448443048,102541.30448443048,129875.37319113871,125370.40057445478,4504.972616683933,0.0,90832.78696747862,55073.30377541366,39732.759102294396,27334.068706708233,67066.82780900263,20745.23873184795,1544.0619195970464,0.0,0.8787424069244616,2.727468363889221,0.001494314320929203,1.0,1.0,-6.512696529909476,334224.05880642333,1557354.5588420394,4.659612370227458,1557354.5588420394,4.659612370227458,0.7589517299616915,0.09216727404051872,3.941056863789063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941056863789063,1.2849133817580607,1.2851984883249823,3.067177071809136,6498.980164003855,15304.674481850192,6453.148258539815,0.00032133016059723607,23047.824506685487,2350.2240323337214,19288.89198945697,1966.9195892029359,0.836907274431122,0.836907274431122,35601.99134016101,35405.22815468563,1.0069516457830614,0.8,4296.7831861976565,4273.035954225843,1.0069516457830614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.74394179123,4632.441516551485,6.16814573527548,5.0004698832519825,-3.706169026296574,8.706638909548555,2.942848293049223,3.5,0.8408137980140636,0.6,0.000221876220452761,0.9931797628840014,0.00022339986047286694,199.27121061423605,0.0,0.0,0.0,0.15728249960983579,7.563481313504355e-05,0.00014624140731771745,0.0005763457020796624,0.09216727401556966,0.09216727401556966,0.09216727401556966,0.0921672708310505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.1266192742,595.7050790044595,0.0,0.09216727401556966,0.09216727404051872,0.09216727404051872,0.37052557516586543,0.37052557516586543,0.5,10.026673766145167,2.131307644503977e-05,2.131307644503977e-05,2.3874235921539366e-12,2.3874235921539366e-12,-2.0417322843968577e-05,2.3874235921539366e-12,27334.068706708233,20745.23873184795,0.7589517299616915,0.9958723038416352,0.6119205070791507,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540256439324972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4425244688259,260.4425244688259,-12.707475531174055,244.49963570829152,276.385413229317,126294.80047873525,126286.01968473784,8.780793997408267,0.0,nan,276.385413229317,3.2354132293170323,270.0082577251326,-3.141742274867397,263.6311022209492,-9.518897779050803,257.2539467167419,-15.896053283258084,250.87679121252359,-22.273208787476392,244.49963570829152,-28.650364291708456,1.0,1.0,26022.012520719443,26022.012520719443,275.622841007631,2.4728410076310183,275.622841007631,275.622841007631,76791.03297250411,76790.87544400376,0.15752850034914445,0.0,8546.071908451686,8546.071908451686,0.8844074412430887,3960.762148108008,275.622841007631,2.4728410076310183,1.0,0.002,0.12848402847926896,0.0049136392300196475,0.00019846152421611074,0.0018015384767029784,0.09923076210805537,0.09923076210805537,0.0,9.19089023637687e-13,0.9999999588076354,0.9999999588076354,0.0,0.09216727024393076,3.796587959267476e-09,0.0,0.0,0.0,1600122.7301245339,266.63732388741573,0.0,1.0,1284423.6997877494,2598.469211907629,,,,,,,,,,,,,,,,,,,2.0,15304.674481850192,1544.0619195970464,0.37052557516586543,6.173730061729009,2.942848293049223
5309.0,-30.421239332722156,5.000466303011009,35.03263875625472,24.39485052544626,5.00686333642863,-26.878429065801452,-40.367848647851474,1.4640530695634413,-6.512680890832144,-6.512680901837296,40.065398964007024,41039.561556510685,25750.42967318671,25750.42967318671,66789.99122969739,76799.13419612736,76790.96618715354,25750.42967318671,102541.39586034024,102541.39586034024,102541.39586034024,129875.50131014867,125370.52464962038,4504.9766605283,0.0,90832.81177941409,55073.239140017264,39732.85848821869,27334.105449808427,67066.96393802713,20745.265211116497,1544.0637436661502,0.0,0.8787423443639828,2.7274678758291855,0.001494314320929203,1.0,1.0,-6.5126718537133,334223.9956163878,1557354.9755288013,4.659614497925775,1557354.9755288013,4.659614497925775,0.7589516784886001,0.09216735412070455,3.9410512688377106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9410512688377106,1.2849133264322907,1.2851984329869361,3.067172849534133,6498.971217509783,15304.66244341785,6453.148792090999,0.00032133209680964257,23047.86352251702,2350.228010841319,19288.893584277164,1966.9197518293367,0.8369059268956769,0.8369059268956768,35601.95090604504,35405.22815468563,1.0069502162564987,0.8,4296.778306228219,4273.035954225843,1.0069502162564987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.743695475917,4632.441516551485,6.168146250772693,5.000466303011009,-3.70617367665575,8.706639979666758,2.9428480036627778,3.5,0.8408137153322223,0.6,0.000221876220452761,0.9931693479155455,0.00022340220317756758,199.27112818416327,0.0,0.0,0.0,0.15728249960983579,7.56355433174045e-05,0.0001462406771353565,0.0005763420061799827,0.09216735406423708,0.09216735406423708,0.09216735406423708,0.09216735665800052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.17290168855,595.7050644304936,0.0,0.09216735406423708,0.09216735412070455,0.09216735412070455,0.3705258288202839,0.3705258288202839,0.5,10.026673844812652,2.058660129478085e-05,2.058660129478085e-05,-2.1032064978498966e-12,1.1005170108546736e-08,9.048124013588676e-06,-2.1032064978498966e-12,27334.105449808427,20745.265211116497,0.7589516784886001,0.9958702065507891,0.6119191796788814,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540250430344577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44257674754,260.44257674754,-12.70742325245999,244.4997320886933,276.38542140634365,126294.25018994922,126285.50968902682,8.740500922364584,0.0,nan,276.38542140634365,3.2354214063436757,270.00828354283465,-3.14171645716533,263.6311456793252,-9.51885432067479,257.2540078157933,-15.895992184206705,250.87686995224996,-22.273130047750016,244.4997320886933,-28.650267911306685,1.0,1.0,26022.012520719443,26022.012520719443,275.62284683649244,2.472846836492465,275.62284683649244,275.62284683649244,76791.11167175352,76790.96618715354,0.14548459998331964,0.0,8546.071908451686,8546.071908451686,0.8844077953229463,3960.756525181899,275.62284683649244,2.472846836492465,1.0,0.002,0.12848402677468604,0.004913638366263057,0.00019846151962956535,0.0018015384815840247,0.09923075981478267,0.09923075981478267,0.0,1.2135899923881865e-12,1.0,1.0000000184906879,9.048126116795174e-06,0.09216735412070455,0.0,1.6871162713563138e-09,0.0021669721508088486,0.0,1600122.7247484243,266.63731910916783,1.1007273315044586e-08,1.0,1284423.716135917,2598.469145741251,,,,,,,,,,,,,,,,,,,2.0,15304.66244341785,1544.0637436661502,0.3705258288202839,6.173730061729009,2.9428480036627778
5310.0,-30.42113892292199,5.000462735954622,35.03264327052792,24.394900921639078,5.0068673463851665,-26.87833829599595,-40.36776350168509,1.4640667194798225,-6.512684704057563,-6.512684707455978,40.065407792112694,41039.5609205623,25750.428081649614,25750.428081649614,66789.9890022119,76799.2186989559,76791.0492470632,25750.428081649614,102541.47732871282,102541.47732871282,102541.47732871282,129875.61527118101,125370.63467107725,4504.980600103761,0.0,90832.83995134145,55073.18217302993,39732.9530870128,27334.13794246819,67067.09102948099,20745.28866690403,1544.0653481237796,0.0,0.8787422902486963,2.7274674890768673,0.001494314320929203,1.0,1.0,-6.512681922229206,334223.94540474593,1557355.3566928112,4.659616338401039,1557355.3566928112,4.659616338401039,0.7589516344202217,0.09216743258657407,3.941046173093516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941046173093516,1.2849132625646247,1.2851983691050985,3.0671690361630937,6498.9631374341425,15304.65041023923,6453.148711768001,0.00032133380778507286,23047.90047157514,2350.231778596681,19288.893344186345,1966.9197273468867,0.8369045747995676,0.8369045747995676,35601.914079635884,35405.22815468563,1.0069489142788361,0.8,4296.773861670774,4273.035954225843,1.0069489142788361,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.7434427648095,4632.441516551485,6.1681462429211855,5.000462735954622,-3.706177583990599,8.70664031994522,2.9428477067621706,3.5,0.8408136305034773,0.6,0.000221876220452761,0.9931589327353768,0.00022340454597902611,199.2710457515507,0.0,0.0,0.0,0.15728249960983579,7.563627440590332e-05,0.00014623994604685768,0.0005763383797213707,0.09216743255110955,0.09216743255110955,0.09216743255110955,0.09216743368518235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.21539372124,595.7050510485011,0.0,0.09216743255110955,0.09216743258657407,0.09216743258657407,0.3705260831715711,0.3705260831715711,0.5,10.026673884563385,1.8398251654616615e-05,1.8398251654616615e-05,1.000444171950221e-11,3.398440640012268e-09,2.7852267976413714e-06,1.000444171950221e-11,27334.13794246819,20745.28866690403,0.7589516344202217,0.9958682861741047,0.6119180106160017,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540244415657873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44262901373986,260.44262901373986,-12.707370986260116,244.4998283253502,276.38542970208596,126293.74221775615,126285.00380937058,8.73840838559029,0.0,nan,276.38542970208596,3.2354297020859804,270.0083094267617,-3.141690573238293,263.63118915143457,-9.518810848565408,257.2540688760841,-15.895931123915886,250.8769486007227,-22.27305139927728,244.4998283253502,-28.650171674649783,1.0,1.0,26022.012520719443,26022.012520719443,275.62285274994827,2.472852749948288,275.62285274994827,275.62285274994827,76791.19620181856,76791.0492470632,0.14695475535700098,0.0,8546.071908451686,8546.071908451686,0.8844081178101103,3960.7514039589837,275.62285274994827,2.472852749948288,1.0,0.002,0.12848402617482632,0.004913637675444032,0.00019846151715065792,0.0018015384838249477,0.09923075857532895,0.09923075857532895,0.0,9.756054471232734e-13,1.0,1.0000000058050003,2.785216793199652e-06,0.09216743258657407,0.0,5.193327732441948e-10,0.0006670433372678581,0.0,1600122.720267077,266.6373152959424,3.3884361982927658e-09,1.0,1284423.7291263894,2598.4690931645673,,,,,,,,,,,,,,,,,,,2.0,15304.65041023923,1544.0653481237796,0.3705260831715711,6.173730061729009,2.9428477067621706
5311.0,-30.42103850885636,5.000459175599295,35.03264779171341,24.394951352756493,5.006871257238722,-26.878247532248057,-40.3676784253679,1.4640802806636488,-6.512688856587204,-6.512688866206259,40.06541702008962,41039.560067733444,25750.427280676173,25750.427280676173,66789.98734840962,76799.30315178083,76791.1349061735,25750.427280676173,102541.56218684967,102541.56218684967,102541.56218684967,129875.73420280483,125370.74960864539,4504.984594159434,0.0,90832.8679511773,55073.124867261526,39733.047871017516,27334.17201595516,67067.21988697267,20745.313254024106,1544.0670345990156,0.0,0.8787422327042702,2.7274670662392246,0.001494314320929203,1.0,1.0,-6.512680940963492,334223.8905332661,1557355.7551228039,4.659618295502417,1557355.7551228039,4.659618295502417,0.7589515878481672,0.09216751182457851,3.94104105457177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94104105457177,1.2849131991121427,1.2851983056385374,3.0671652040736874,6498.955017696529,15304.638380471135,6453.148661282264,0.0003213355291777699,23047.937510269632,2350.2355554924093,19288.8931932811,1966.9197119588341,0.8369032233225385,0.8369032233225385,35601.87708860618,35405.22815468563,1.0069476064814422,0.8,4296.769397245373,4273.035954225843,1.0069476064814422,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.743188360116,4632.441516551485,6.168146426940148,5.000459175599295,-3.706181757813702,8.706640933412997,2.9428474078718456,3.5,0.8408135451062416,0.6,0.000221876220452761,0.9931485172305698,0.0002234068889026495,199.2709633155046,0.0,0.0,0.0,0.15728249960983579,7.563700490118369e-05,0.0001462392155515773,0.0005763347522771366,0.09216751178185544,0.09216751178185544,0.09216751178185544,0.09216751402899659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.25968008256,595.7050371027486,0.0,0.09216751178185544,0.09216751182457851,0.09216751182457851,0.37052633736756985,0.37052633736756985,0.5,10.026673953158843,1.780285884933619e-05,1.780285884933619e-05,-2.2509993868879974e-11,9.619043339625932e-09,7.925242755391082e-06,-2.2509993868879974e-11,27334.17201595516,20745.313254024106,0.7589515878481672,0.9958663481350462,0.6119168222105638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540238400785843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4426812610768,260.4426812610768,-12.707318738923163,244.4999244442348,276.3854380778769,126293.23261760798,126284.49736270562,8.73525490235965,0.0,nan,276.3854380778769,3.2354380778769496,270.00833535116726,-3.141664648832716,263.63123262446084,-9.518767375539142,257.25412989773235,-15.895870102267622,250.87702717098858,-22.272972829011394,244.4999244442348,-28.65007555576517,1.0,1.0,26022.012520719443,26022.012520719443,275.62285861441234,2.4728586144123597,275.62285861441234,275.62285861441234,76791.2807068087,76791.1349061735,0.14580063520406839,0.0,8546.071908451686,8546.071908451686,0.8844084417386988,3960.7462598446286,275.62285861441234,2.4728586144123597,1.0,0.002,0.12848402468010411,0.004913636925149347,0.0001984615131454476,0.0018015384879732407,0.0992307565727238,0.0992307565727238,0.0,1.1186884751879234e-12,1.0,1.0000000162163039,7.925265265384951e-06,0.09216751182457851,0.0,1.4777497396217087e-09,0.0018980568522586681,0.0,1600122.7154077704,266.6373111434128,9.641553333494812e-09,1.0,1284423.7433224346,2598.4690357085615,,,,,,,,,,,,,,,,,,,2.0,15304.638380471135,1544.0670345990156,0.37052633736756985,6.173730061729009,2.9428474078718456
5312.0,-30.42091754139587,5.000455635739704,35.03265236406675,24.39500632407146,5.0068770407541825,-26.878138083240525,-40.3675792395137,1.4640975825332445,-6.512692273784353,-6.512692273773394,40.06542753852937,41039.58079807654,25750.424817355703,25750.424817355703,66790.00561543224,76799.39310017547,76791.2185299003,25750.424817355703,102541.643347256,102541.643347256,102541.643347256,129875.85001505096,125370.86142262758,4504.988592423377,0.0,90832.89311620237,55073.08081384371,39733.1247803985,27334.20666779497,67067.33144819346,20745.338393832295,1544.0687179792108,0.0,0.8787421743212941,2.7274667210464982,0.001494314320929203,1.0,1.0,-6.512699463947172,334223.8455735655,1557356.209269598,4.659620281123271,1557356.209269598,4.659620281123271,0.7589515454375471,0.09216759262472127,3.9410356746118493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9410356746118493,1.2849131181570832,1.285198224665515,3.067161210295971,6498.946555360788,15304.626354135486,6453.148856153245,0.0003213373397959439,23047.975358697673,2350.23941495798,19288.893775763503,1966.9197713555093,0.8369018742674247,0.8369018742674247,35601.838208179346,35405.22815468563,1.0069462318858238,0.8,4296.7647047897535,4273.035954225843,1.0069462318858238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.742930615778,4632.441516551485,6.168146217701959,5.000455635739704,-3.706185360682695,8.706640996422399,2.942847105057913,3.5,0.8408134585879752,0.6,0.000221876220452761,0.9931359699699135,0.00022340971142096748,199.2708640060105,0.0,0.0,0.0,0.15728249960983579,7.563785655416372e-05,0.00014623836389859727,0.0005763306091212414,0.09216759259209759,0.09216759259209759,0.09216759259209759,0.0921675967238757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.31112598564,595.7050208925903,0.0,0.09216759259209759,0.09216759262472127,0.09216759262472127,0.37052659167960084,0.37052659167960084,0.5,10.026673830855387,1.4032679928277503e-05,1.4032679928277503e-05,-1.0970779840135947e-11,-1.0970779840135947e-11,-7.190173789695109e-06,-1.0970779840135947e-11,27334.20666779497,20745.338393832295,0.7589515454375471,0.9958649639582656,0.6119161134326299,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454023238566328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4427355317141,260.4427355317141,-12.70726446828587,244.50002403391488,276.3854470294693,126292.8187650054,126283.74523381736,9.073531188070557,0.0,nan,276.3854470294693,3.2354470294692987,270.00836243038316,-3.141637569616819,263.63127783128596,-9.51872216871402,257.25419323217847,-15.895806767821512,250.8771086330531,-22.27289136694688,244.50002403391488,-28.649975966085094,1.0,1.0,26022.012520719443,26022.012520719443,275.62286499189355,2.472864991893573,275.62286499189355,275.62286499189355,76791.37566074428,76791.2185299003,0.15713084397430066,0.0,8546.071908451686,8546.071908451686,0.8844087822124808,3960.7408529849085,275.62286499189355,2.472864991893573,1.0,0.002,0.12848402942959097,0.004913636284539011,0.00019846151909172155,0.001801538481895985,0.09923075954586077,0.09923075954586077,0.0,9.877064444108186e-13,0.9999999855996066,0.9999999855996066,0.0,0.09216759129747167,1.327249595592045e-09,0.0,0.0,0.0,1600122.711177853,266.6373077262156,0.0,1.0,1284423.7549541583,2598.468988631183,,,,,,,,,,,,,,,,,,,2.0,15304.626354135486,1544.0687179792108,0.37052659167960084,6.173730061729009,2.942847105057913
