time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5313.0,-30.420817209269426,5.000452085904237,35.032656902533795,24.395055637601786,5.006878952151711,-26.878047593132678,-40.36749416319651,1.464109336069491,-6.5126972882465,-6.512697332398146,40.065435706347294,41039.57645639393,25750.426026277117,25750.426026277117,66790.00248267104,76799.47499382378,76791.31039155545,25750.426026277117,102541.73641783257,102541.73641783257,102541.73641783257,129875.97794890017,125370.98536258837,4504.992586311799,0.0,90832.91665981174,55073.01812259771,39733.22059690449,27334.241531067597,67067.46212797209,20745.363402873285,1544.0704775511078,0.0,0.8787421159372464,2.727466205172994,0.001494314320929203,1.0,1.0,-6.512661084864931,334223.7788303871,1557356.561925673,4.659622266780739,1557356.561925673,4.659622266780739,0.7589514923724694,0.09216767058767802,3.9410302366504975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9410302366504975,1.284913063162557,1.285198169658786,3.067157109408195,6498.937866071683,15304.614742899983,6453.149413508028,0.00032133922293325543,23048.01313501495,2350.243267070299,19288.895441734247,1966.919941237247,0.8369005748452223,0.8369005748452224,35601.79890857123,35405.22815468563,1.0069448424706688,0.8,4296.759961743396,4273.035954225843,1.0069448424706688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.74267308333,4632.441516551485,6.168146887783787,5.000452085904237,-3.7061902144363668,8.706642300340604,2.942846802492935,3.5,0.8408133721408386,0.6,0.000221876220452761,0.9931255632237755,0.00022341205248259917,199.27078163738346,0.0,0.0,0.0,0.15728249960983579,7.56385870635723e-05,0.00014623763338918872,0.0005763269349230031,0.09216767052888018,0.09216767052888018,0.09216767052888018,0.09216767819887611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.3494992541,595.7050088172956,0.0,0.09216767052888018,0.09216767058767802,0.09216767058767802,0.37052684522687135,0.37052684522687135,0.5,10.02667406277148,2.029930783464806e-05,2.029930783464806e-05,5.820766091346741e-11,4.4151647671242245e-08,3.624753321673779e-05,5.820766091346741e-11,27334.241531067597,20745.363402873285,0.7589514923724694,0.9958629768221791,0.6119148563887196,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540225139333471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4427892298265,260.4427892298265,-12.707210770173504,244.50012286384901,276.3854555957616,126292.24581185634,126283.26800087639,8.977810979961813,0.0,nan,276.3854555957616,3.235455595761607,270.0083890494015,-3.1416109505984764,263.6313225030337,-9.51867749696629,257.2542559566543,-15.895744043345701,250.87718941025852,-22.272810589741454,244.50012286384901,-28.649877136150963,1.0,1.0,26022.012520719443,26022.012520719443,275.6228706822604,2.4728706822604067,275.6228706822604,275.6228706822604,76791.45239099598,76791.31039155545,0.14199944052961655,0.0,8546.071908451686,8546.071908451686,0.8844091263568413,3960.73538783375,275.6228706822604,2.4728706822604067,1.0,0.002,0.12848402264756204,0.004913635393795178,0.0001984615065525023,0.0018015384949640976,0.09923075327625114,0.09923075327625114,0.0,1.5165997797883524e-12,1.0,1.0000000735836718,3.624747500907688e-05,0.09216767058767802,0.0,6.7587372301734156e-09,0.008681082768633806,0.0,1600122.7055721036,266.6373027117535,4.409344001032878e-08,1.0,1284423.772221585,2598.4689187442914,,,,,,,,,,,,,,,,,,,2.0,15304.614742899983,1544.0704775511078,0.37052684522687135,6.173730061729009,2.942846802492935
5314.0,-30.420716870870194,5.000448548042578,35.03266143225189,24.395106033794605,5.006882798930785,-26.877956903888148,-40.36740908687932,1.4641228319780046,-6.5127011859251525,-6.512701219751557,40.065444530426284,41039.57520100372,25750.424578533017,25750.424578533017,66789.99977953674,76799.55934962501,76791.39306789862,25750.424578533017,102541.81764643163,102541.81764643163,102541.81764643163,129876.09164957586,125371.09505079396,4504.996598781902,0.0,90832.94451759895,55072.96036909338,39733.315720561746,27334.27400314422,67067.58972370597,20745.386840432162,1544.0720826630427,0.0,0.8787420613946617,2.727465810140691,0.001494314320929203,1.0,1.0,-6.512673416453765,334223.72753948293,1557356.9429172582,4.659624121789147,1557356.9429172582,4.659624121789147,0.758951448209155,0.09216774925793993,3.9410251040602797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9410251040602797,1.2849130000155164,1.285198106497734,3.0671532656395324,6498.9297215871275,15304.602722302203,6453.149384971814,0.00032134095102731206,23048.05022023773,2350.2470487105925,19288.89535643759,1966.9199325394088,0.8368992245383365,0.8368992245383365,35601.76181584012,35405.22815468563,1.006943531078739,0.8,4296.755485043712,4273.035954225843,1.006943531078739,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.7424079677185,4632.441516551485,6.168146932703429,5.000448548042578,-3.7061941843125656,8.706642732355144,2.942846491018802,3.5,0.8408132831482291,0.6,0.000221876220452761,0.9931151559446382,0.0002234143937131996,199.27069926367483,0.0,0.0,0.0,0.15728249960983579,7.563931757950485e-05,0.00014623690287325614,0.0005763233053635273,0.09216774922063897,0.09216774922063897,0.09216774922063897,0.09216775494033731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.3912889036,595.7049956634602,0.0,0.09216774922063897,0.09216774925793993,0.09216774925793993,0.37052710019322876,0.37052710019322876,0.5,10.026674244197693,2.3201467399758258e-05,2.3201467399758258e-05,4.206412995699793e-12,3.3826381695689633e-08,2.780329776896906e-05,4.206412995699793e-12,27334.27400314422,20745.386840432162,0.758951448209155,0.9958610418935167,0.6119136735056652,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540219129130285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4428426360289,260.4428426360289,-12.707157363971078,244.50022109085586,276.38546418115607,126291.7129791732,126282.7839734145,8.929005758707811,0.0,nan,276.38546418115607,3.2354641811560896,270.008415563125,-3.1415844368749504,263.63136694507386,-9.518633054926113,257.25431832701923,-15.895681672980743,250.87726970894354,-22.272730291056433,244.50022109085586,-28.649778909144118,1.0,1.0,26022.012520719443,26022.012520719443,275.6228764690993,2.472876469099333,275.6228764690993,275.6228764690993,76791.5368475958,76791.39306789862,0.14377969717315864,0.0,8546.071908451686,8546.071908451686,0.8844094511755538,3960.730229580581,275.6228764690993,2.472876469099333,1.0,0.002,0.1284840173222821,0.004913634706774385,0.00019846149674115728,0.0018015385040899032,0.09923074837057863,0.09923074837057863,0.0,8.310604808492439e-13,1.0,1.0000000564797629,2.7803293562556064e-05,0.09216774925793993,0.0,5.1842317250063694e-09,0.006658750537096699,0.0,1600122.7009879546,266.6372988140748,3.3822175282693934e-08,1.0,1284423.7854912858,2598.468865037496,,,,,,,,,,,,,,,,,,,2.0,15304.602722302203,1544.0720826630427,0.37052710019322876,6.173730061729009,2.942846491018802
5315.0,-30.42061652541005,5.000445016110377,35.03266596494935,24.39516142420473,5.006886566507989,-26.877866216219157,-40.36732401056213,1.4641362573520529,-6.512705401546384,-6.512705439057396,40.0654536758088,41039.56044536388,25750.42387000531,25750.42387000531,66789.98431536919,76799.63849109592,76791.47828834143,25750.42387000531,102541.90215834674,102541.90215834674,102541.90215834674,129876.21012221408,125371.2094689077,4505.000653306368,0.0,90832.96250064179,55072.88445504814,39733.42005065962,27334.307963867337,67067.72801452695,20745.411338104506,1544.0737660450793,0.0,0.8787420038365841,2.727465381183372,0.001494314320929203,1.0,1.0,-6.512674596192255,334223.67186930694,1557357.3377801676,4.659626079355469,1557357.3377801676,4.659626079355469,0.7589514014961506,0.09216782855791932,3.9410186722864586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9410186722864586,1.2849129371985113,1.2851980436667905,3.0671484099763524,6498.919433019512,15304.590705174493,6453.150883355195,0.00032134323699356044,23048.092397883334,2350.2513496334973,19288.899835205793,1966.9203892466637,0.8368978873486825,0.8368978873486825,35601.71533402162,35405.22815468563,1.0069418877415686,0.8,4296.749875180649,4273.035954225843,1.0069418877415686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.742140890764,4632.441516551485,6.168147157589701,5.000445016110377,-3.7061984050180974,8.706643421128474,2.9428461772403756,3.5,0.8408131934972501,0.6,0.000221876220452761,0.9931047480507702,0.00022341673513116473,199.27061688423763,0.0,0.0,0.0,0.15728249960983579,7.564004810196009e-05,0.0001462361723508009,0.000576319485798207,0.09216782851459718,0.09216782851459718,0.09216782851459718,0.092167834891114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.4345439335,595.704982048956,0.0,0.09216782851459718,0.09216782855791932,0.09216782855791932,0.37052735495935457,0.37052735495935457,0.5,10.026674443903634,2.6250795485793788e-05,2.6250795485793788e-05,-8.58335624798201e-12,3.751102894966607e-08,3.084286515786516e-05,-8.58335624798201e-12,27334.307963867337,20745.411338104506,0.7589514014961506,0.9958587578947419,0.6119121917545003,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454021311855631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4428957968343,260.4428957968343,-12.70710420316567,244.50031882505425,276.3854727685663,126291.14209722016,126282.25411948306,8.887977737087871,0.0,nan,276.3854727685663,3.2354727685662965,270.0084419798958,-3.141558020104185,263.6314111912026,-9.518588808797404,257.25438040250265,-15.89561959749733,250.8773496137842,-22.272650386215787,244.50031882505425,-28.649681174945727,1.0,1.0,26022.012520719443,26022.012520719443,275.622882221678,2.4728822216780486,275.622882221678,275.622882221678,76791.6207421827,76791.47828834143,0.1424538412684342,0.0,8546.071908451686,8546.071908451686,0.8844098582137003,3960.723765647891,275.622882221678,2.4728822216780486,1.0,0.002,0.1284840114496229,0.004913633963796619,0.0001984614859489192,0.0018015385149853997,0.0992307429744596,0.0992307429744596,0.0,9.343190283950253e-13,1.0,1.0000000626365089,3.084287374122141e-05,0.09216782855791932,0.0,5.750999836508241e-09,0.007386721063197506,0.0,1600122.6960510295,266.6372945984536,3.751961230591405e-08,1.0,1284423.7998939683,2598.4688067451516,,,,,,,,,,,,,,,,,,,2.0,15304.590705174493,1544.0737660450793,0.37052735495935457,6.173730061729009,2.9428461772403756
5316.0,-30.420516081204557,5.000441487725131,35.0326704988492,24.39520703572782,5.00688817798819,-26.87777565528486,-40.367242706101365,1.4641477521068762,-6.512709757474909,-6.512709794745628,40.065462775956135,41039.58271930889,25750.423445043,25750.423445043,66790.00616435189,76799.72716479341,76791.56246879433,25750.423445043,102541.98591383733,102541.98591383733,102541.98591383733,129876.32772446635,125371.32301644795,4505.004708018394,0.0,90832.99638160334,55072.851936271036,39733.493828147,27334.341810629023,67067.83563877603,20745.435745904102,1544.0754470962804,0.0,0.8787419457127537,2.727464938416591,0.001494314320929203,1.0,1.0,-6.512679154267573,334223.6143999473,1557357.7306903207,4.659628056163366,1557357.7306903207,4.659628056163366,0.758951354659551,0.09216790787191698,3.941014279004003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941014279004003,1.284912883414832,1.2851979898711772,3.0671451192319106,6498.912460326918,15304.578691532848,6453.150024526284,0.0003213446604555488,23048.12668797516,2350.2548462497552,19288.897268108703,1966.9201274756115,0.8368965308652286,0.8368965308652286,35601.68358417787,35405.22815468563,1.0069407652449511,0.8,4296.746043310867,4273.035954225843,1.0069407652449511,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.741870317456,4632.441516551485,6.168147455565889,5.000441487725131,-3.7062027302079805,8.70664421793311,2.9428458593542324,3.5,0.8408131026726379,0.6,0.000221876220452761,0.9930943300328001,0.00022341907887585345,199.27053442380281,0.0,0.0,0.0,0.15728249960983579,7.56407462428166e-05,0.0001462354742099444,0.0005763160919583125,0.09216790782676343,0.09216790782676343,0.09216790782676343,0.09216791417672097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.4775808403,595.7049685031501,0.0,0.09216790782676343,0.09216790787191698,0.09216790787191698,0.37052760980050126,0.37052760980050126,0.5,10.026674643487558,2.8698954395167675e-05,2.8698954395167675e-05,-2.3874235921539366e-12,3.7270694974722574e-08,3.064047803036374e-05,-2.3874235921539366e-12,27334.341810629023,20745.435745904102,0.758951354659551,0.9958574856072512,0.6119115419251936,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540207107564338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4429485698262,260.4429485698262,-12.707051430173749,244.50041615350165,276.38548098610175,126290.61659515856,126281.79345566961,8.82313948894749,0.0,nan,276.38548098610175,3.235480986101777,270.0084680196169,-3.1415319803830926,263.631455053103,-9.518544946896952,257.25444208658587,-15.895557913414109,250.87742912004828,-22.2725708799517,244.50041615350165,-28.64958384649833,1.0,1.0,26022.012520719443,26022.012520719443,275.6228877161823,2.4728877161822993,275.6228877161823,275.6228877161823,76791.6998049042,76791.56246879433,0.1373361098667374,0.0,8546.071908451686,8546.071908451686,0.8844101362448018,3960.719350399023,275.6228877161823,2.4728877161822993,1.0,0.002,0.1284840056077923,0.004913633195934289,0.00019846147514867673,0.0018015385259131183,0.09923073757433837,0.09923073757433837,0.0,1.061794749346312e-12,1.0,1.0000000622265537,3.064048041778733e-05,0.09216790787191698,0.0,5.7132660487332e-09,0.007338254973064847,0.0,1600122.6909439766,266.63729024252507,3.727308239831473e-08,1.0,1284423.814762128,2598.468746568875,,,,,,,,,,,,,,,,,,,2.0,15304.578691532848,1544.0754470962804,0.37052760980050126,6.173730061729009,2.9428458593542324
5317.0,-30.420415797254776,5.000437973586304,35.03267502515275,24.39526218166577,5.0068939414718265,-26.87768482338528,-40.36715759485958,1.4641629676236536,-6.512713550755734,-6.512713575198915,40.06547162448862,41039.57274698297,25750.42173089295,25750.42173089295,66789.99447787592,76799.80702822271,76791.64484856882,25750.42173089295,102542.06657946177,102542.06657946177,102542.06657946177,129876.44072182618,125371.43202262268,4505.008699203488,0.0,90833.01765028202,55072.78336912684,39733.59364572798,27334.374142364406,67067.96778809238,20745.459091890305,1544.0770422617081,0.0,0.8787418916556026,2.7274645542872933,0.001494314320929203,1.0,1.0,-6.5126934568991715,334223.56451985193,1557358.1127373632,4.659629894662501,1557358.1127373632,4.659629894662501,0.7589513110431083,0.09216798650099532,3.9410083382381393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9410083382381393,1.284912812221805,1.2851979186623534,3.0671406656950917,6498.903023816809,15304.56668321425,6453.150920955345,0.00032134672502593135,23048.1668280077,2350.258939393952,19288.899947595157,1966.9204007071894,0.8368951896059538,0.8368951896059538,35601.640650804184,35405.22815468563,1.0069392473617613,0.8,4296.740861707502,4273.035954225843,1.0069392473617613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.741595644457,4632.441516551485,6.168147450792783,5.000437973586304,-3.706206619506032,8.706644593092335,2.9428455366515336,3.5,0.8408130104718667,0.6,0.000221876220452761,0.9930839287540498,0.00022342141890377076,199.27045209499917,0.0,0.0,0.0,0.15728249960983579,7.564147707792282e-05,0.00014623474337483816,0.0005763123429803517,0.09216798646618724,0.09216798646618724,0.09216798646618724,0.09216799074369858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.5197004338,595.7049552432424,0.0,0.09216798646618724,0.09216798650099532,0.09216798650099532,0.37052786464306064,0.37052786464306064,0.5,10.02667478099302,2.8345659870865347e-05,2.8345659870865347e-05,-3.0752289603697136e-11,2.4443181700917194e-08,2.0118299744353862e-05,-3.0752289603697136e-11,27334.374142364406,20745.459091890305,0.7589513110431083,0.9958553491423098,0.6119101875376842,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540201090662201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.443001388405,260.443001388405,-12.706998611594997,244.50051316003567,276.3854896167265,126290.09310789993,126281.26234683537,8.83076106454683,0.0,nan,276.3854896167265,3.235489616726511,270.00849432542185,-3.141505674578127,263.63149903408834,-9.518500965911642,257.25450374275584,-15.895496257244133,250.8775084514019,-22.272491548598083,244.50051316003567,-28.64948683996431,1.0,1.0,26022.012520719443,26022.012520719443,275.62289357521894,2.4728935752189614,275.62289357521894,275.62289357521894,76791.78933867186,76791.64484856882,0.14449010304815602,0.0,8546.071908451686,8546.071908451686,0.8844105122090955,3960.71337992933,275.62289357521894,2.4728935752189614,1.0,0.002,0.12848400172998628,0.004913632523984265,0.00019846146761677357,0.0018015385333849912,0.09923073380838679,0.09923073380838679,0.0,1.0017646434601346e-12,1.0,1.0000000409136673,2.0118330496643466e-05,0.09216798650099532,0.0,3.751294614462285e-09,0.0048182521874136405,0.0,1600122.686478605,266.63728644924424,2.447393399052089e-08,1.0,1284423.8276668373,2598.468694339329,,,,,,,,,,,,,,,,,,,2.0,15304.56668321425,1544.0770422617081,0.37052786464306064,6.173730061729009,2.9428455366515336
5318.0,-30.420315412331128,5.000434456212832,35.03267956280365,24.39531278740617,5.006895453654621,-26.877594325734073,-40.367072518542386,1.4641743671090666,-6.512718267075286,-6.512718307535351,40.06548100460157,41039.565896639324,25750.422127168244,25750.422127168244,66789.98802380757,76799.89044089116,76791.73188077915,25750.422127168244,102542.15400794739,102542.15400794739,102542.15400794739,129876.56351483657,125371.5507233848,4505.012791451758,0.0,90833.0416070882,55072.71706304035,39733.693937830954,27334.409506889177,67068.10344472012,20745.484574397495,1544.0788047880474,0.0,0.8787418304311508,2.727464073018741,0.001494314320929203,1.0,1.0,-6.512685035166953,334223.5020810988,1557358.5177365304,4.659631976923753,1557358.5177365304,4.659631976923753,0.7589512613824325,0.0921680663799892,3.941002639813672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941002639813672,1.2849127588838996,1.2851978653126128,3.067136358142248,6498.893896629225,15304.554675033338,6453.151597363442,0.0003213487091200878,23048.206232965815,2350.2629575814185,19288.901969424223,1966.9206068763772,0.8368938465083385,0.8368938465083385,35601.59946879753,35405.22815468563,1.0069377913975126,0.8,4296.735891475581,4273.035954225843,1.0069377913975126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.741319624076,4632.441516551485,6.168147953532845,5.000434456212832,-3.7062112302920442,8.706645686504876,2.9428452123658624,3.5,0.8408129178188178,0.6,0.000221876220452761,0.993073517120137,0.0002234237613104323,199.2703696833685,0.0,0.0,0.0,0.15728249960983579,7.564220761966224e-05,0.00014623401283309876,0.0005763086306057886,0.09216806632898254,0.09216806632898254,0.09216806632898254,0.09216807326629094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.5640131547,595.7049412963753,0.0,0.09216806632898254,0.0921680663799892,0.0921680663799892,0.3705281192386157,0.3705281192386157,0.5,10.026674996719791,3.103700998963177e-05,3.103700998963177e-05,-1.460875864722766e-11,4.046006552016479e-08,3.3272368398229446e-05,-1.460875864722766e-11,27334.409506889177,20745.484574397495,0.7589512613824325,0.9958532386242026,0.6119088477053115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540195083364817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44305386698005,260.44305386698005,-12.706946133019926,244.50060988198044,276.3854978519306,126289.52963939057,126280.75572386014,8.773915530455369,0.0,nan,276.3854978519306,3.2354978519306314,270.00852025797934,-3.1414797420206355,263.6315426639893,-9.51845733601067,257.2545650700029,-15.895434929997066,250.8775874759977,-22.272412524002277,244.50060988198044,-28.64939011801954,1.0,1.0,26022.012520719443,26022.012520719443,275.62289902676713,2.472899026767152,275.62289902676713,275.62289902676713,76791.86778597467,76791.73188077915,0.13590519552235492,0.0,8546.071908451686,8546.071908451686,0.8844108728366106,3960.70765301274,275.62289902676713,2.472899026767152,1.0,0.002,0.1284839954232688,0.0049136316902369205,0.00019846145594481455,0.0018015385454454667,0.09923072797240727,0.09923072797240727,0.0,1.3902811193955422e-12,1.0,1.000000067557535,3.327238300698809e-05,0.0921680663799892,0.0,6.2040244675241646e-09,0.007968596953734764,0.0,1600122.6809722665,266.6372817329247,4.047467427881202e-08,1.0,1284423.8438206525,2598.4686289595784,,,,,,,,,,,,,,,,,,,2.0,15304.554675033338,1544.0788047880474,0.3705281192386157,6.173730061729009,2.9428452123658624
5319.0,-30.420215019437254,5.00043095077458,35.03268409096944,24.39536314867439,5.0068990535396605,-26.87750361213791,-40.3669874073006,1.4641876462648058,-6.512722205286309,-6.512722228927737,40.06548980619203,41039.56430202414,25750.420687466805,25750.420687466805,66789.98498949094,76799.9746575902,76791.81319737951,25750.420687466805,102542.23388484631,102542.23388484631,102542.23388484631,129876.67560669467,125371.6588252928,4505.016781401869,0.0,90833.0690223707,55072.65866690169,39733.78928385446,27334.44172184836,67068.23100570282,20745.507828184585,1544.0803975983933,0.0,0.8787417757905225,2.727463674626832,0.001494314320929203,1.0,1.0,-6.512702840726092,334223.4503427542,1557358.8977569214,4.659633835267431,1557358.8977569214,4.659633835267431,0.7589512176355424,0.09216814502087084,3.9409974554015355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9409974554015355,1.2849126967510698,1.2851978031659965,3.0671324716196167,6498.88566155414,15304.542672218067,6453.151641712623,0.0003213504613000478,23048.2435094889,2350.266758728914,19288.902101986896,1966.9206203940078,0.8368924987297061,0.8368924987297061,35601.56200150192,35405.22815468563,1.0069364667649296,0.8,4296.731369569931,4273.035954225843,1.0069364667649296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.741037787948,4632.441516551485,6.168148025083509,5.00043095077458,-3.706215228583809,8.706646179358389,2.9428448812475088,3.5,0.840812823213574,0.6,0.000221876220452761,0.9930631047773303,0.0002234261039257029,199.2702872652628,0.0,0.0,0.0,0.15728249960983579,7.564293846782312e-05,0.00014623328198493788,0.0005763049921976553,0.09216814498415764,0.09216814498415764,0.09216814498415764,0.09216814914944099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.60592045286,595.7049281031851,0.0,0.09216814498415764,0.09216814502087084,0.09216814502087084,0.3705283741491106,0.3705283741491106,0.5,10.026675131182719,3.0120936457933567e-05,3.0120936457933567e-05,5.5649707064731047e-11,2.3641405277885497e-08,1.938820162195043e-05,5.5649707064731047e-11,27334.44172184836,20745.507828184585,0.7589512176355424,0.9958512993105749,0.6119076601041489,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454018907002378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4431062578846,260.4431062578846,-12.70689374211537,244.50070639143507,276.3855061242868,126289.01115027616,126280.25189232761,8.759257948526544,0.0,nan,276.3855061242868,3.2355061242868146,270.008546177754,-3.1414538222459782,263.63158623118244,-9.518413768817538,257.2546262846176,-15.89537371538239,250.87766633803164,-22.272333661968332,244.50070639143507,-28.649293608564903,1.0,1.0,26022.012520719443,26022.012520719443,275.62290462045974,2.472904620459758,275.62290462045974,275.62290462045974,76791.95206983517,76791.81319737951,0.13887245566002093,0.0,8546.071908451686,8546.071908451686,0.8844112009345382,3960.7024426785433,275.62290462045974,2.472904620459758,1.0,0.002,0.12848399167586247,0.004913630991169679,0.0001984614485568821,0.001801538552431567,0.09923072427844105,0.09923072427844105,0.0,9.884489060585366e-13,1.0,1.0000000394346573,1.9388145972243365e-05,0.09216814502087084,0.0,3.6151492616539525e-09,0.004643383959029423,0.0,1600122.6763311399,266.63727779471367,2.3585755570820766e-08,1.0,1284423.857206119,2598.468574784249,,,,,,,,,,,,,,,,,,,2.0,15304.542672218067,1544.0803975983933,0.3705283741491106,6.173730061729009,2.9428448812475088
5320.0,-30.42011461828367,5.000427450691268,35.03268862033917,24.395413509942614,5.006902612293828,-26.877412895223582,-40.36690233098341,1.464200889277939,-6.51272648626815,-6.512726510084454,40.06549889724075,41039.56265027795,25750.420048204654,25750.420048204654,66789.9826984826,76800.0588488111,76791.89753836785,25750.420048204654,102542.3175865725,102542.3175865725,102542.3175865725,129876.79310537723,125371.77230298065,4505.020802396584,0.0,90833.09636253223,55072.60016417404,39733.88466484244,27334.475518804735,67068.36018364716,20745.53220330546,1544.0820747168038,0.0,0.8787417181040054,2.7274632394258713,0.001494314320929203,1.0,1.0,-6.512706945876175,334223.3938561949,1557359.2902749463,4.65963579720283,1557359.2902749463,4.65963579720283,0.7589511709867485,0.09216822421927859,3.940992262568578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940992262568578,1.2849126347873558,1.2851977411885336,3.0671285781393105,6498.877411736576,15304.53067290863,6453.151698215127,0.00032135221741756996,23048.280816296483,2350.2705629645684,19288.90227087666,1966.920637615971,0.8368911514319228,0.8368911514319228,35601.52447333988,35405.22815468563,1.006935139980802,0.8,4296.726840318347,4273.035954225843,1.006935139980802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.740754026616,4632.441516551485,6.168148291212549,5.000427450691268,-3.7062194988544466,8.706646949545714,2.942844547867324,3.5,0.8408127279620926,0.6,0.000221876220452761,0.9930526916956228,0.00022342844675634545,199.27020484044442,0.0,0.0,0.0,0.15728249960983579,7.564366902261264e-05,0.00014623255143014836,0.0005763013537218763,0.09216822417474253,0.09216822417474253,0.09216822417474253,0.09216822850166058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.64921693987,595.7049144725399,0.0,0.09216822417474253,0.09216822421927859,0.09216822421927859,0.3705286287358307,0.3705286287358307,0.5,10.026675267789741,2.9552925127518392e-05,2.9552925127518392e-05,1.6200374375330284e-11,2.3816312477720203e-08,1.956420828719274e-05,1.6200374375330284e-11,27334.475518804735,20745.53220330546,0.7589511709867485,0.9958493470780811,0.6119064569031218,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540183056210279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4431585740707,260.4431585740707,-12.70684142592927,244.500802728086,276.3855144200109,126288.49329888001,126279.74653310583,8.746765774183974,0.0,nan,276.3855144200109,3.2355144200109294,270.00857208165684,-3.1414279183431404,263.6316297432763,-9.5183702567237,257.2546874048972,-15.89531259510278,250.87774506649697,-22.272254933503007,244.500802728086,-28.649197271913977,1.0,1.0,26022.012520719443,26022.012520719443,275.62291020828013,2.4729102082801546,275.62291020828013,275.62291020828013,76792.03625607681,76791.89753836785,0.13871770896366797,0.0,8546.071908451686,8546.071908451686,0.8844115295653132,3960.697223881421,275.62291020828013,2.4729102082801546,1.0,0.002,0.1284839879281211,0.004913630227604572,0.00019846144102163667,0.0018015385599334417,0.09923072051081834,0.09923072051081834,0.0,9.550784642320398e-13,1.0,1.000000039791242,1.9564192086818366e-05,0.09216822421927859,0.0,3.6479781531950962e-09,0.004685550223841694,0.0,1600122.6713126085,266.6372735137318,2.3800112103344873e-08,1.0,1284423.8718200205,2598.4685156370438,,,,,,,,,,,,,,,,,,,2.0,15304.53067290863,1544.0820747168038,0.3705286287358307,6.173730061729009,2.942844547867324
5321.0,-30.420014209034566,5.000423955901691,35.03269315090926,24.395463871210836,5.006906166271096,-26.877322171503874,-40.366817254666216,1.4642141287759654,-6.512730777022398,-6.5127308012919745,40.065507990623495,41039.56103122105,25750.419413006533,25750.419413006533,66789.98044422758,76800.14302839406,76791.98191270165,25750.419413006533,102542.40132570818,102542.40132570818,102542.40132570818,129876.91062209301,125371.88579769594,4505.024824397068,0.0,90833.12368781812,55072.541690785954,39733.97999670241,27334.509296384833,67068.48929308724,20745.556564650236,1544.0837509808136,0.0,0.8787416603547777,2.727462803211231,0.001494314320929203,1.0,1.0,-6.512710914728473,334223.3372383698,1557359.682893987,4.659637761271201,1557359.682893987,4.659637761271201,0.7589511243720761,0.0921683034209596,3.9409870702016385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9409870702016385,1.2849125728400952,1.2851976792275277,3.0671246849820393,6498.869162603484,15304.518677111091,6453.151755899637,0.0003213539734596472,23048.318116702347,2350.2743665474295,19288.902443299517,1966.9206551982093,0.8368898045242397,0.8368898045242397,35601.486948535836,35405.22815468563,1.0069338133157433,0.8,4296.722311472037,4273.035954225843,1.0069338133157433,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.740466667407,4632.441516551485,6.168148563630939,5.000423955901691,-3.7062237777115383,8.706647733613229,2.9428442102601493,3.5,0.8408126315028998,0.6,0.000221876220452761,0.9930422778920733,0.00022343078979853378,199.2701224090482,0.0,0.0,0.0,0.15728249960983579,7.564439958392565e-05,0.00014623182086883534,0.0005762977152961222,0.09216830337650367,0.09216830337650367,0.09216830337650367,0.09216830776200427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.6925157885,595.7049008412392,0.0,0.09216830337650367,0.0921683034209596,0.0921683034209596,0.3705288833324282,0.3705288833324282,0.5,10.026675406248158,2.916665516750072e-05,2.916665516750072e-05,7.781864042044617e-11,2.4269581899716286e-08,1.988656350704332e-05,7.781864042044617e-11,27334.509296384833,20745.556564650236,0.7589511243720761,0.9958473964182704,0.611905254819136,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540177041906972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.443210829426,260.443210829426,-12.706789170573984,244.50089892470555,276.38552273410056,126287.97657830013,126279.23998298196,8.736595318190668,0.0,nan,276.38552273410056,3.2355227341005843,270.0085979722554,-3.1414020277445616,263.63167321037855,-9.518326789621426,257.2547484485048,-15.895251551495164,250.87782368661112,-22.272176313388854,244.50089892470555,-28.649101075294425,1.0,1.0,26022.012520719443,26022.012520719443,275.6229157899516,2.472915789951628,275.6229157899516,275.6229157899516,76792.12046999941,76791.98191270165,0.1385572977596894,0.0,8546.071908451686,8546.071908451686,0.8844118581665278,3960.6920055526466,275.6229157899516,2.472915789951628,1.0,0.002,0.12848398412017978,0.004913629462697149,0.00019846143338934555,0.0018015385676111745,0.09923071669467277,0.09923071669467277,0.0,1.0005199793661212e-12,1.0,1.0000000404440539,1.98864856884029e-05,0.0921683034209596,0.0,3.70807671843756e-09,0.004762742310016652,0.0,1600122.6662828738,266.6372692229776,2.419176325929584e-08,1.0,1284423.8864678848,2598.4684563523897,,,,,,,,,,,,,,,,,,,2.0,15304.518677111091,1544.0837509808136,0.3705288833324282,6.173730061729009,2.9428442102601493
5322.0,-30.419893251559376,5.000420470432007,35.032697685048326,24.39551877267661,5.006911441507216,-26.877212782318047,-40.36671806881202,1.464230972216134,-6.512734849748483,-6.512734880177097,40.06551715468088,41039.58059858091,25750.41829344734,25750.41829344734,66789.99889202825,76800.23264183149,76792.06793010629,25750.41829344734,102542.48622355363,102542.48622355363,102542.48622355363,129877.02941692123,125372.0005575251,4505.028859396131,0.0,90833.14792610856,55072.495882660834,39734.05782605303,27334.5431933676,67068.60101942063,20745.581025266874,1544.0854278435202,0.0,0.8787416034847013,2.727462388488821,0.001494314320929203,1.0,1.0,-6.51270987070086,334223.2834201759,1557360.0785647915,4.65963969543954,1557360.0785647915,4.65963969543954,0.7589510780740079,0.09216838262624087,3.9409815791766243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9409815791766243,1.2849124940300936,1.2851976004000392,3.0671205996416466,6498.86050625742,15304.50668482244,6453.152104922338,0.00032135583553718653,23048.356380565983,2350.2782683756413,19288.90348655173,1966.9207615803289,0.8368884604203637,0.8368884604203637,35601.44726534396,35405.22815468563,1.0069324103426662,0.8,4296.717522131183,4273.035954225843,1.0069324103426662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.7401757022035,4632.441516551485,6.168148725355356,5.000420470432007,-3.706227896012437,8.706648366444444,2.9428438684164453,3.5,0.84081253383327,0.6,0.000221876220452761,0.9930297331146726,0.00022343361236207748,199.27002310858973,0.0,0.0,0.0,0.15728249960983579,7.564525131389047e-05,0.00014623096913887051,0.0005762935556814341,0.0921683825849364,0.0921683825849364,0.0921683825849364,0.09216838787653411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.7360247531,595.7048871450935,0.0,0.0921683825849364,0.09216838262624087,0.09216838262624087,0.37052913793775,0.37052913793775,0.5,10.026675572006669,2.9805620670231292e-05,2.9805620670231292e-05,4.831690603168681e-12,3.0428623176703695e-08,2.5009476246395934e-05,4.831690603168681e-12,27334.5431933676,20745.581025266874,0.7589510780740079,0.9958460125430123,0.6119045272272392,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45401710271237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44326505950613,260.44326505950613,-12.706734940493845,244.50099857164247,276.38553154732455,126287.55334058324,126278.48658979128,9.066750791971534,0.0,nan,276.38553154732455,3.2355315473245696,270.0086249522201,-3.1413750477798885,263.6317183570889,-9.518281642911063,257.2548117619563,-15.895188238043659,250.87790516680454,-22.27209483319544,244.50099857164247,-28.649001428357508,1.0,1.0,26022.012520719443,26022.012520719443,275.6229217762058,2.472921776205851,275.6229217762058,275.6229217762058,76792.21499170679,76792.06793010629,0.14706160049536265,0.0,8546.071908451686,8546.071908451686,0.884412205668375,3960.6864870725076,275.6229217762058,2.472921776205851,1.0,0.002,0.12848397935660874,0.004913628740276991,0.00019846142436750458,0.0018015385766193606,0.09923071218375229,0.09923071218375229,0.0,9.868651035249698e-13,1.0,1.00000005082079,2.500947141470533e-05,0.09216838262624087,0.0,4.663323466192454e-09,0.005989684115233856,0.0,1600122.661517093,266.6372651502515,3.0423791486100527e-08,1.0,1284423.9003914432,2598.4683999992294,,,,,,,,,,,,,,,,,,,2.0,15304.50668482244,1544.0854278435202,0.37052913793775,6.173730061729009,2.9428438684164453
5323.0,-30.419792916348136,5.000416983865064,35.03270222858501,24.39556805128234,5.006913124271925,-26.87712231228953,-40.36663299249483,1.4642425202567355,-6.512739487311933,-6.512739531194412,40.0655264942493,41039.57583910383,25750.418429502086,25750.418429502086,66789.99426860592,76800.31431754991,76792.15467001073,25750.418429502086,102542.57309951281,102542.57309951281,102542.57309951281,129877.15137434367,125372.1184200218,4505.032954321864,0.0,90833.17101077992,55072.432532505765,39734.15386474905,27334.578274830852,67068.73213957991,20745.606308899816,1544.0871747288554,0.0,0.8787415428539394,2.727461915517836,0.001494314320929203,1.0,1.0,-6.512703452436654,334223.2220540456,1557360.4818126007,4.659641757510098,1557360.4818126007,4.659641757510098,0.7589510289976549,0.09216846242764984,3.940976098967059,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940976098967059,1.2849124399971288,1.285197546355085,3.0671164635746426,6498.8517424277525,15304.495107530225,6453.152731377181,0.0003213577390532109,23048.394288559008,2350.2821339151506,19288.90535906718,1966.920952523765,0.8368871652218306,0.8368871652218306,35601.40766030343,35405.22815468563,1.0069310101329683,0.8,4296.7127422223675,4273.035954225843,1.0069310101329683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.739882172302,4632.441516551485,6.168149191633707,5.000416983865064,-3.706232448869579,8.706649432734643,2.9428435235595933,3.5,0.840812435302741,0.6,0.000221876220452761,0.9930193272492915,0.0002234359537264679,199.2699407381254,0.0,0.0,0.0,0.15728249960983579,7.56459818893326e-05,0.0001462302385634284,0.0005762898751247225,0.09216846237806094,0.09216846237806094,0.09216846237806094,0.0921684698079328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.78006695054,595.7048732841868,0.0,0.09216846237806094,0.09216846242764984,0.09216846242764984,0.37052939265385076,0.37052939265385076,0.5,10.026675803187928,3.273693022265434e-05,3.273693022265434e-05,-5.8548721426632255e-12,4.388249408293632e-08,3.607875777333902e-05,-5.8548721426632255e-12,27334.578274830852,20745.606308899816,0.7589510289976549,0.9958439967167727,0.611903259982527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454016378145319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4433187039337,260.4433187039337,-12.706681296066279,244.5010974468762,276.38553996094413,126286.97711967268,126278.00828445637,8.968835216302969,0.0,nan,276.38553996094413,3.235539960944152,270.0086514581663,-3.141348541833679,263.6317629553547,-9.518237044645275,257.2548744525453,-15.895125547454654,250.8779859497154,-22.272014050284582,244.5010974468762,-28.648902553123776,1.0,1.0,26022.012520719443,26022.012520719443,275.6229272748696,2.472927274869619,275.6229272748696,275.6229272748696,76792.2916760832,76792.15467001073,0.13700607247301377,0.0,8546.071908451686,8546.071908451686,0.8844125524856858,3960.6809794618944,275.6229272748696,2.472927274869619,1.0,0.002,0.12848397251626464,0.0049136279234257155,0.0001984614119044459,0.0018015385894161518,0.09923070595222294,0.09923070595222294,0.0,1.3205977110464229e-12,1.0,1.0000000732419179,3.6078763628211163e-05,0.09216846242764984,0.0,6.7273346845487455e-09,0.00864074956157209,0.0,1600122.6560994585,266.63726051268804,4.388834895507898e-08,1.0,1284423.9162677682,2598.4683357426043,,,,,,,,,,,,,,,,,,,2.0,15304.495107530225,1544.0871747288554,0.37052939265385076,6.173730061729009,2.9428435235595933
5324.0,-30.419692572927918,5.000413509121296,35.032706763750014,24.39561834270137,5.006916751328967,-26.877031640504363,-40.36654791617764,1.464255818932391,-6.512743462848675,-6.512743492020678,40.06553533974208,41039.57419690975,25750.417004364506,25750.417004364506,66789.99120127426,76800.39845813008,76792.23650545155,25750.417004364506,102542.65350981607,102542.65350981607,102542.65350981607,129877.26420638616,125372.22724486001,4505.036961526141,0.0,90833.19842335653,55072.374162243046,39734.24917901498,27334.610696570086,67068.85987558507,20745.62971013613,1544.0887782892821,0.0,0.8787414878328994,2.7274615130842927,0.001494314320929203,1.0,1.0,-6.512719526086357,334223.16979482514,1557360.863729281,4.6596436287924705,1557360.863729281,4.6596436287924705,0.7589509849042506,0.09216854117730941,3.9409709265133928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9409709265133928,1.2849123777729967,1.2851974841171463,3.0671125865748623,6498.8435275304455,15304.483121137238,6453.152769162586,0.0003213594864602671,23048.43149495583,2350.285927911757,19288.905472010283,1966.9209640407564,0.8368858191600448,0.8368858191600448,35601.3702793803,35405.22815468563,1.0069296885558097,0.8,4296.708230740961,4273.035954225843,1.0069296885558097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.739583416131,4632.441516551485,6.168149291672297,5.000413509121296,-3.7062364802044296,8.706649989325726,2.9428431725626187,3.5,0.8408123350178911,0.6,0.000221876220452761,0.9930089206501818,0.00022343829530502656,199.26985836098999,0.0,0.0,0.0,0.15728249960983579,7.56467124712995e-05,0.0001462295079814615,0.0005762862395532978,0.09216854113965259,0.09216854113965259,0.09216854113965259,0.09216854615608855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.82206169365,595.7048600647178,0.0,0.09216854113965259,0.09216854117730941,0.09216854117730941,0.3705296476338443,0.3705296476338443,0.5,10.026675963546186,3.241061500602882e-05,3.241061500602882e-05,1.779199010343291e-11,2.9171985715947812e-08,2.396593430376015e-05,1.779199010343291e-11,27334.610696570086,20745.62971013613,0.7589509849042506,0.9958420543479027,0.611902070096905,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540157771115942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44337204669176,260.44337204669176,-12.706627953308214,244.50119570981494,276.3855483835224,126286.44140220023,126277.52300346663,8.918398733596073,0.0,nan,276.3855483835224,3.2355483835224277,270.00867784881353,-3.1413221511864435,263.63180731407584,-9.518192685924134,257.2549367793401,-15.895063220659893,250.87806624458372,-22.271933755416256,244.50119570981494,-28.64880429018504,1.0,1.0,26022.012520719443,26022.012520719443,275.6229328898393,2.472932889839342,275.6229328898393,275.6229328898393,76792.37580612331,76792.23650545155,0.13930067175533623,0.0,8546.071908451686,8546.071908451686,0.8844128798264685,3960.6757811459597,275.6229328898393,2.472932889839342,1.0,0.002,0.12848396790973735,0.004913627220967076,0.00019846140317337772,0.0018015385978095483,0.09923070158668885,0.09923070158668885,0.0,9.829259801918955e-13,1.0,1.0000000487070395,2.3965916511770047e-05,0.09216854117730941,0.0,4.468747203186654e-09,0.005739765843946135,0.0,1600122.6514176512,266.6372565371513,2.915419372584438e-08,1.0,1284423.9297879997,2598.4682810218433,,,,,,,,,,,,,,,,,,,2.0,15304.483121137238,1544.0887782892821,0.3705296476338443,6.173730061729009,2.9428431725626187
5325.0,-30.419592220742796,5.00041003985373,35.03271130042976,24.395668669044994,5.006920315053659,-26.876940967161882,-40.366462839860446,1.4642690615121423,-6.512747769140844,-6.512747799343608,40.06554445376426,41039.57244406129,25750.416350388008,25750.416350388008,66789.9887944493,76800.48256463444,76792.32110923709,25750.416350388008,102542.7374596251,102542.7374596251,102542.7374596251,129877.38204764824,125372.34104791027,4505.040999737963,0.0,90833.2257239661,55072.31560354898,39734.34457824124,27334.644588023133,67068.98916626436,20745.654152571522,1544.0904604274149,0.0,0.8787414299176641,2.727461075216671,0.001494314320929203,1.0,1.0,-6.512722984308596,334223.1129635561,1557361.2572400998,4.659645598507472,1557361.2572400998,4.659645598507472,0.758950938094925,0.09216862045356025,3.9409657402065226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9409657402065226,1.2849123158113416,1.2851974221417426,3.0671086981667304,6498.83528846021,15304.471138253211,6453.1528258108165,0.00032136124025824504,23048.468754058762,2350.289727282891,19288.905641335634,1966.920981307137,0.8368844736351051,0.8368844736351051,35601.332798331285,35405.22815468563,1.0069283634391166,0.8,4296.70370717542,4273.035954225843,1.0069283634391166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.739282749689,4632.441516551485,6.168149579254088,5.00041003985373,-3.706240773445714,8.706650813299444,2.9428428193213576,3.5,0.8408122340918165,0.6,0.000221876220452761,0.9929985132597035,0.00022344063711073522,199.26977597672715,0.0,0.0,0.0,0.15728249960983579,7.56474430597896e-05,0.0001462287773929714,0.0005762826019379863,0.09216862040935116,0.09216862040935116,0.09216862040935116,0.09216862569362261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.86532620416,595.704846445594,0.0,0.09216862040935116,0.09216862045356025,0.09216862045356025,0.370529902332073,0.370529902332073,0.5,10.026676129831076,3.2444283419863496e-05,3.2444283419863496e-05,1.5575096767861396e-11,3.0202784273569705e-08,2.4815035033043387e-05,1.5575096767861396e-11,27334.644588023133,20745.654152571522,0.758950938094925,0.9958400987508038,0.6119008643819572,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540151760291926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4434251376692,260.4434251376692,-12.706574862330797,244.50129347272178,276.38555680256724,126285.90915514687,126277.03285206771,8.876303079158642,0.0,nan,276.38555680256724,3.2355568025672596,270.0087041366358,-3.141295863364178,263.6318514706675,-9.51814852933245,257.25499880470414,-15.895001195295833,250.87814613871848,-22.2718538612815,244.50129347272178,-28.648706527278193,1.0,1.0,26022.012520719443,26022.012520719443,275.62293848224414,2.4729384822441602,275.62293848224414,275.62293848224414,76792.45994335011,76792.32110923709,0.13883411302231252,0.0,8546.071908451686,8546.071908451686,0.8844132080438888,3960.670568907555,275.62293848224414,2.4729384822441602,1.0,0.002,0.1284839631733445,0.004913626457183236,0.00019846139410036487,0.001801538606985455,0.09923069705018243,0.09923069705018243,0.0,1.0858198021268528e-12,1.0,1.0000000504269175,2.481501945794662e-05,0.09216862045356025,0.0,4.627076970624024e-09,0.005943128454072794,0.0,1600122.6463706158,266.63725223085913,3.0187209176801844e-08,1.0,1284423.9444910903,2598.46822151367,,,,,,,,,,,,,,,,,,,2.0,15304.471138253211,1544.0904604274149,0.370529902332073,6.173730061729009,2.9428428193213576
