time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5326.0,-30.419491797870215,5.0004065567781195,35.03271582691936,24.395719519257568,5.00691879902638,-26.87685073818393,-40.366381605248876,1.4642777393034434,-6.512753166331265,-6.51275316928364,40.06555323340989,41039.57364070637,25750.418012557813,25750.418012557813,66789.99165326418,76800.56469505883,76792.39783061479,25750.418012557813,102542.8158431726,102542.8158431726,102542.8158431726,129877.49375590144,125372.44877279052,4505.044983110919,0.0,90833.24458769774,55072.253533200164,39734.43450499731,27334.677912728836,67069.11241772615,20745.678121595036,1544.0921408241923,0.0,0.8787413675253289,2.7274605297039676,0.001494314320929203,1.0,1.0,-6.512750743291463,334223.0421118676,1557361.6363118663,4.659647720490208,1557361.6363118663,4.659647720490208,0.7589508897024345,0.09216869975177942,3.940959312274758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940959312274758,1.2849122752082052,1.2851973815295967,3.0671037924640974,6498.824893864999,15304.459158889555,6453.154417417181,0.0003213635548964049,23048.511134023345,2350.2940488365903,19288.910398753567,1966.921466428757,0.8368831412403035,0.8368831412403035,35601.286344139015,35405.22815468563,1.006926721083603,0.8,4296.69810064655,4273.035954225843,1.006926721083603,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.738978560047,4632.441516551485,6.1681504268416925,5.0004065567781195,-3.7062458758698638,8.706652432647983,2.942842461940844,3.5,0.8408121319830982,0.6,0.000221876220452761,0.9929880986560988,0.00022344298058863573,199.2696935345015,0.0,0.0,0.0,0.15728249960983579,7.564814066391959e-05,0.00014622807978884142,0.0005762789127598909,0.09216869969461763,0.09216869969461763,0.09216869969461763,0.09216870101994366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.9075450435,595.7048331500383,0.0,0.09216869969461763,0.09216869975177942,0.09216869975177942,0.3705301570555919,0.3705301570555919,0.5,10.02667617765248,2.8376476620906033e-05,2.8376476620906033e-05,1.0231815394945443e-12,2.9523903322115075e-09,2.425992192911508e-06,1.0231815394945443e-12,27334.677912728836,20745.678121595036,0.7589508897024345,0.9958383113418361,0.611899757746902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540145748947841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44347756727115,260.44347756727115,-12.706522432728832,244.50139079254023,276.3855643419518,126285.28452434613,126276.51879649055,8.765727855617923,0.0,nan,276.3855643419518,3.2355643419518287,270.00872963210475,-3.141270367895231,263.6318949222297,-9.518105077770258,257.2550602123501,-15.89493978764989,250.8782255024502,-22.271774497549785,244.50139079254023,-28.648609207459742,1.0,1.0,26022.012520719443,26022.012520719443,275.6229420896891,2.472942089689127,275.6229420896891,275.6229420896891,76792.53549702033,76792.39783061479,0.1376664055424044,0.0,8546.071908451686,8546.071908451686,0.8844136148379222,3960.6641088361316,275.6229420896891,2.472942089689127,1.0,0.002,0.12848396260996026,0.004913625483225862,0.00019846139103969047,0.0018015386104520614,0.09923069551984523,0.09923069551984523,0.0,1.4917520343993296e-12,1.0,1.000000005077376,2.4259911697299685e-06,0.09216869975177942,0.0,4.5235737447167785e-10,0.0005810186515304297,0.0,1600122.6400042535,266.6372468336687,2.951367150672013e-09,1.0,1284423.9628214736,2598.468147324679,,,,,,,,,,,,,,,,,,,2.0,15304.459158889555,1544.0921408241923,0.3705301570555919,6.173730061729009,2.942842461940844
5327.0,-30.41939148239254,5.000403101475742,35.032720334612364,24.395769461430632,5.0069255713679155,-26.876759777023103,-40.36629645908249,1.4642938659873759,-6.512756303534559,-6.512756303514892,40.06556174352503,41039.57978469997,25750.414665241216,25750.414665241216,66789.99444994118,76800.6500126559,76792.47674155973,25750.414665241216,102542.89140680095,102542.89140680095,102542.89140680095,129877.59938845814,125372.55058287588,4505.04880558227,0.0,90833.27719352495,55072.20696552512,39734.522475555365,27334.70798165719,67069.23045721256,20745.699869235777,1544.0936176939958,0.0,0.8787413182485653,2.7274602122054326,0.001494314320929203,1.0,1.0,-6.512781328015649,334223.00075824844,1557362.0037489804,4.659649396408411,1557362.0037489804,4.659649396408411,0.7589508504410243,0.09216877734867907,3.9409549147105745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9409549147105745,1.2849121997519213,1.28519730605657,3.0671005501165425,6498.818023719601,15304.447184287077,6453.153504255052,0.0003213649528289669,23048.545126580262,2350.297515112731,19288.907669250857,1966.92118809694,0.8368817885605422,0.8368817885605422,35601.25456325589,35405.22815468563,1.0069255974929916,0.8,4296.694265030645,4273.035954225843,1.0069255974929916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.738665903396,4632.441516551485,6.1681500869872865,5.000403101475742,-3.7062492861594305,8.706652387635172,2.942842094612791,3.5,0.840812027032226,0.6,0.000221876220452761,0.9929776953077633,0.00022344532158297145,199.2696111805099,0.0,0.0,0.0,0.15728249960983579,7.564887186500305e-05,0.00014622734858775796,0.0005762753880820212,0.09216877732364329,0.09216877732364329,0.09216877732364329,0.0921687732783634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.94927550876,595.7048200000523,0.0,0.09216877732364329,0.09216877734867907,0.09216877734867907,0.3705304113057123,0.3705304113057123,0.5,10.026676056439547,1.882615777049068e-05,1.882615777049068e-05,-1.9667822925839573e-11,-1.9667822925839573e-11,-2.502450075780871e-05,-1.9667822925839573e-11,27334.70798165719,20745.699869235777,0.7589508504410243,0.9958366003997985,0.611898772431593,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540139733374378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4435301994741,260.4435301994741,-12.706469800525895,244.50148780663255,276.38557259226536,126284.82710560101,126276.02750472909,8.799600871913096,0.0,nan,276.38557259226536,3.2355725922653846,270.00875563517315,-3.1412443648268322,263.63193867805444,-9.518061321945538,257.2551217209316,-15.894878279068394,250.87830476378727,-22.271695236212707,244.50148780663255,-28.648512193367424,1.0,1.0,26022.012520719443,26022.012520719443,275.6229481890503,2.472948189050328,275.6229481890503,275.6229481890503,76792.62754707648,76792.47674155973,0.15080551675055176,0.0,8546.071908451686,8546.071908451686,0.8844138931393338,3960.659689284127,275.6229481890503,2.472948189050328,1.0,0.002,0.128483967266772,0.00491362489150676,0.00019846139695429795,0.001801538603949265,0.09923069847714897,0.09923069847714897,0.0,9.035628148468255e-13,0.9999999494757497,0.9999999494757497,0.0,0.09216877269192068,4.656758380206382e-09,0.0,0.0,0.0,1600122.6361121493,266.6372436964654,0.0,1.0,1284423.9735202694,2598.4681040231844,,,,,,,,,,,,,,,,,,,2.0,15304.447184287077,1544.0936176939958,0.3705304113057123,6.173730061729009,2.942842094612791
5328.0,-30.419291160806157,5.000399643948376,35.03272486244942,24.395819717925065,5.006929378305362,-26.876669106893832,-40.3662113827653,1.4643073244434357,-6.512761052020949,-6.512761054053444,40.065571340205764,41039.57856403883,25750.414946409957,25750.414946409957,66789.99351044878,76800.73416395894,76792.5670350875,25750.414946409957,102542.98198149746,102542.98198149746,102542.98198149746,129877.72643027588,125372.6736061216,4505.052824154282,0.0,90833.30487048211,55072.149270761605,39734.61733302278,27334.744448778427,67069.36178180121,20745.726151474257,1544.0954276035168,0.0,0.8787412561030667,2.727459728204962,0.001494314320929203,1.0,1.0,-6.512759396160391,334222.93807966786,1557362.418098391,4.6596515099965,1557362.418098391,4.6596515099965,0.7589507994248459,0.09216885729969172,3.9409497910202513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9409497910202513,1.2849121367802043,1.2851972430708805,3.0670967128504802,6498.809893013275,15304.43521088055,6453.153488312609,0.00032136667871059886,23048.58211526891,2350.301286909282,19288.907621597824,1966.9211832376832,0.8368804434533772,0.8368804434533772,35601.21753470191,35405.22815468563,1.006924288375011,0.8,4296.689796076461,4273.035954225843,1.006924288375011,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.73835543689,4632.441516551485,6.168150613049653,5.000399643948376,-3.706253917913785,8.706653561862161,2.942841729857871,3.5,0.8408119228165346,0.6,0.000221876220452761,0.9929672914434963,0.00022344766274246067,199.26952882157147,0.0,0.0,0.0,0.15728249960983579,7.564960247277658e-05,0.0001462266179799844,0.0005762717595698177,0.09216885724638815,0.09216885724638815,0.09216885724638815,0.09216885843992866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.9954959855,595.7048054435604,0.0,0.09216885724638815,0.09216885729969172,0.09216885729969172,0.3705306648785409,0.3705306648785409,0.5,10.026676093619926,1.710508439600744e-05,1.710508439600744e-05,1.546140993013978e-11,2.0324932847870514e-09,1.6578930512878287e-06,1.546140993013978e-11,27334.744448778427,20745.726151474257,0.7589507994248459,0.9958346365027103,0.6118975561084677,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45401337242391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44358272841595,260.44358272841595,-12.70641727158403,244.50158454468405,276.3855809120984,126284.31025937219,126275.52792294802,8.782336424168388,0.0,nan,276.3855809120984,3.235580912098442,270.00878163865127,-3.141218361348706,263.63198236517417,-9.51801763482581,257.2551830916941,-15.89481690830587,250.87838381819375,-22.271616181806223,244.50158454468405,-28.648415455315927,1.0,1.0,26022.012520719443,26022.012520719443,275.62295400401234,2.472954004012365,275.62295400401234,275.62295400401234,76792.71153494657,76792.5670350875,0.14449985907413065,0.0,8546.071908451686,8546.071908451686,0.8844142173938344,3960.6545399753527,275.62295400401234,2.472954004012365,1.0,0.002,0.12848396694225767,0.004913624029886193,0.0001984613945152706,0.0018015386070107805,0.09923069725763531,0.09923069725763531,0.0,1.526050986966343e-12,1.0,1.000000003521543,1.6578775898778986e-06,0.09216885729969172,0.0,3.091331897175453e-10,0.000397058084896872,0.0,1600122.6307580746,266.63723894797903,2.0170318748569116e-09,1.0,1284423.989736151,2598.4680383922614,,,,,,,,,,,,,,,,,,,2.0,15304.43521088055,1544.0954276035168,0.3705306648785409,6.173730061729009,2.942841729857871
5329.0,-30.419190832981492,5.000396192988463,35.03272939456678,24.395874968636804,5.006933159292842,-26.876578433750158,-40.36612627152351,1.4643207601083332,-6.512765329353101,-6.512765338395757,40.06558051945963,41039.56397088065,25750.414153545178,25750.414153545178,66789.97812442583,76800.81312568815,76792.65280795233,25750.414153545178,102543.0669614975,102543.0669614975,102543.0669614975,129877.84552612869,125372.78871054175,4505.056815586942,0.0,90833.3227652696,55072.07361064753,39734.7212829134,27334.77856463118,67069.49984754458,20745.75075834931,1544.0971197428603,0.0,0.8787411980644395,2.7274592925993537,0.001494314320929203,1.0,1.0,-6.512757951171636,334222.88155220944,1557362.8144267802,4.659653483908768,1557362.8144267802,4.659653483908768,0.7589507524012835,0.09216893651390215,3.9409433810138865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9409433810138865,1.2849120739151332,1.2851971801918602,3.067091874236821,6498.7996405715485,15304.42324094025,6453.154983235597,0.0003213689566382377,23048.624144887082,2350.3055727375895,19288.912090022677,1966.92163889021,0.8368791112549584,0.8368791112549584,35601.17121001771,35405.22815468563,1.0069226505994897,0.8,4296.684205177844,4273.035954225843,1.0069226505994897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.738039497343,4632.441516551485,6.168150889928806,5.000396192988463,-3.7062581989757657,8.706654391964229,2.9428413586729087,3.5,0.8408118167636882,0.6,0.000221876220452761,0.9929568870498603,0.00022345000407013614,199.2694464575798,0.0,0.0,0.0,0.15728249960983579,7.565033338699872e-05,0.00014622588706576228,0.0005762679417647,0.09216893646882023,0.09216893646882023,0.09216893646882023,0.09216893863777022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.0395574852,595.7047915685215,0.0,0.09216893646882023,0.09216893651390215,0.09216893651390215,0.3705309190852969,0.3705309190852969,0.5,10.026676159995194,1.670603154479977e-05,1.670603154479977e-05,5.6218141253339127e-11,9.042651072377339e-09,7.387224115973368e-06,5.6218141253339127e-11,27334.77856463118,20745.75075834931,0.7589507524012835,0.9958323571257558,0.6118960789057251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540127714742863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44363517107934,260.44363517107934,-12.706364828920641,244.50168105772357,276.3855892843864,126283.7535016474,126274.98559030876,8.767911338660083,0.0,nan,276.3855892843864,3.2355892843864353,270.00880763909055,-3.1411923609094288,263.6320259937591,-9.517974006240877,257.255244348435,-15.894755651564992,250.87846270308157,-22.27153729691841,244.50168105772357,-28.648318942276404,1.0,1.0,26022.012520719443,26022.012520719443,275.6229597561951,2.4729597561951095,275.6229597561951,275.6229597561951,76792.7952396692,76792.65280795233,0.14243171687121503,0.0,8546.071908451686,8546.071908451686,0.8844146230531935,3960.648097918956,275.6229597561951,2.4729597561951095,1.0,0.002,0.12848396554810865,0.004913623255174822,0.00019846139061421112,0.0018015386106341412,0.09923069530710556,0.09923069530710556,0.0,1.2483521161232858e-12,1.0,1.000000015126363,7.387167897832114e-06,0.09216893651390215,0.0,1.3774362316055322e-09,0.0017692121603502197,0.0,1600122.625753475,266.6372346706469,8.986432931124e-09,1.0,1284424.0043606488,2598.467979202197,,,,,,,,,,,,,,,,,,,2.0,15304.42324094025,1544.0971197428603,0.3705309190852969,6.173730061729009,2.9428413586729087
5330.0,-30.41909040710855,5.000392748072377,35.03273393773531,24.39592044046151,5.006934776252308,-26.876487888767578,-40.36604123013092,1.464332257959047,-6.512769653992677,-6.512769659128151,40.06558990259802,41039.571051817635,25750.41342852218,25750.41342852218,66789.98448033982,76800.90160901599,76792.73667748737,25750.41342852218,102543.15010600955,102543.15010600955,102543.15010600955,129877.96284263761,125372.90203266582,4505.060809971789,0.0,90833.35653789196,55072.025980882514,39734.81173001049,27334.812736628068,67069.62446663856,20745.775422507595,1544.0988116844244,0.0,0.8787411390539316,2.727458853423159,0.001494314320929203,1.0,1.0,-6.5127654018976955,334222.8245427696,1557363.2195565277,4.659655490875179,1557363.2195565277,4.659655490875179,0.7589507059146119,0.09216901608791642,3.9409390077367266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9409390077367266,1.2849120201170408,1.2851971263818307,3.0670885990915955,6498.792700931822,15304.411274468977,6453.154123365667,0.00032137037288021766,23048.658291734733,2350.309054747007,19288.909519813915,1966.9213768018556,0.8368777598968064,0.8368777598968064,35601.139604629636,35405.22815468563,1.0069215332142842,0.8,4296.680390742331,4273.035954225843,1.0069215332142842,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.737720339216,4632.441516551485,6.168151187813986,5.000392748072377,-3.7062625081200964,8.706655256192473,2.9428409837065823,3.5,0.840811709630452,0.6,0.000221876220452761,0.9929464726059839,0.0002234523477085807,199.26936401316368,0.0,0.0,0.0,0.15728249960983579,7.565106370789584e-05,0.00014622515674486518,0.0005762644241282563,0.09216901604168681,0.09216901604168681,0.09216901604168681,0.09216901860116342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.0847852531,595.7047773243049,0.0,0.09216901604168681,0.09216901608791642,0.09216901608791642,0.37053117340946456,0.37053117340946456,0.5,10.026676188927125,1.577384688289385e-05,1.577384688289385e-05,-4.3655745685100555e-11,5.135461833560839e-09,4.257230443727167e-06,-4.3655745685100555e-11,27334.812736628068,20745.775422507595,0.7589507059146119,0.9958306015797384,0.6118950475446799,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540121704877906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4436873553332,260.4436873553332,-12.706312644666752,244.50177738392387,276.385597326695,126283.23955513195,126274.5148471823,8.724707949605772,0.0,nan,276.385597326695,3.2355973266950286,270.0088333381745,-3.14116666182548,263.63206934962545,-9.517930650374524,257.2553053610771,-15.894694638922886,250.8785413725034,-22.27145862749657,244.50177738392387,-28.64822261607611,1.0,1.0,26022.012520719443,26022.012520719443,275.62296524927376,2.472965249273784,275.62296524927376,275.62296524927376,76792.87409322846,76792.73667748737,0.1374157410900807,0.0,8546.071908451686,8546.071908451686,0.884414899817416,3960.64370277541,275.62296524927376,2.472965249273784,1.0,0.002,0.1284839654148616,0.004913622468682263,0.00019846138864588927,0.0018015386123908033,0.09923069432294464,0.09923069432294464,0.0,1.0366924332871896e-12,1.0,1.000000008786685,4.257274099472852e-06,0.09216901608791642,0.0,7.938263397186272e-10,0.0010196096177366542,0.0,1600122.6206780095,266.6372303460073,5.17911757924594e-09,1.0,1284424.0191098424,2598.4679195074414,,,,,,,,,,,,,,,,,,,2.0,15304.411274468977,1544.0988116844244,0.37053117340946456,6.173730061729009,2.9428409837065823
5331.0,-30.418990066396017,5.000389315926068,35.03273846504571,24.39597548162567,5.0069405027149765,-26.876397009489132,-40.365956083964534,1.464347445826249,-6.5127736159954,-6.512773617210339,40.06559853139295,41039.56139284121,25750.41189283596,25750.41189283596,66789.97328567717,76800.98130717681,76792.82017995762,25750.41189283596,102543.23207279359,102543.23207279359,102543.23207279359,129878.07719528917,125373.01246519039,4505.064730098782,0.0,90833.37764658195,55071.9577323183,39734.911015848505,27334.845122495586,67069.75613834409,20745.798778016197,1544.1004174241925,0.0,0.8787410848709809,2.7274584511299125,0.001494314320929203,1.0,1.0,-6.512772630681866,334222.77232026024,1557363.592116595,4.659657333654967,1557363.592116595,4.659657333654967,0.7589506611450729,0.09216909429643076,3.940933078446752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940933078446752,1.2849119490534806,1.2851970553025025,3.0670841541708804,6498.783282678202,15304.3993133062,6453.155029092181,0.0003213724340647801,23048.69832562148,2350.3131370673455,19288.912227091078,1966.921652867297,0.836876423760949,0.836876423760949,35601.09675402749,35405.22815468563,1.0069200182632179,0.8,4296.675219128612,4273.035954225843,1.0069200182632179,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.737397837375,4632.441516551485,6.168151296456481,5.000389315926068,-3.70626654201819,8.706655857944257,2.9428406048118774,3.5,0.8408116013748221,0.6,0.000221876220452761,0.9929360671111551,0.00022345468938225494,199.26928163872796,0.0,0.0,0.0,0.15728249960983579,7.565179493510178e-05,0.00014622442551765922,0.0005762606753994166,0.09216909425873288,0.09216909425873288,0.09216909425873288,0.09216909517176809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.1263669959,595.7047642284825,0.0,0.09216909425873288,0.09216909429643076,0.09216909429643076,0.37053142758413443,0.37053142758413443,0.5,10.026676217608495,1.4243293662730139e-05,1.4243293662730139e-05,1.4949819160392508e-11,1.2149143913120497e-09,9.865284482657444e-07,1.4949819160392508e-11,27334.845122495586,20745.798778016197,0.7589506611450729,0.9958284796490118,0.6118937022551466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540115689144608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4437396940111,260.4437396940111,-12.706260305988906,244.50187357990552,276.385605808069,126282.72521348663,126273.97468726613,8.750526220505801,0.0,nan,276.385605808069,3.2356058080690104,270.00885936246857,-3.1411406375314073,263.6321129168441,-9.51788708315587,257.25536647121453,-15.894633528785448,250.87862002556463,-22.271379974435348,244.50187357990552,-28.648126420094457,1.0,1.0,26022.012520719443,26022.012520719443,275.62297106205136,2.4729710620513856,275.62297106205136,275.62297106205136,76792.96357646295,76792.82017995762,0.14339650532929227,0.0,8546.071908451686,8546.071908451686,0.8844152750543219,3960.637743838986,275.62297106205136,2.4729710620513856,1.0,0.002,0.128483965215677,0.004913621749402278,0.00019846138672371076,0.0018015386144300022,0.09923069336185537,0.09923069336185537,0.0,1.153712975848764e-12,1.0,1.0000000021616773,9.86513498446584e-07,0.09216909429643076,0.0,1.83948935643639e-10,0.0002362684337156676,0.0,1600122.6160274397,266.6372263840046,1.1999645721516572e-09,1.0,1284424.032620587,2598.4678648250874,,,,,,,,,,,,,,,,,,,2.0,15304.3993133062,1544.1004174241925,0.37053142758413443,6.173730061729009,2.9428406048118774
5332.0,-30.418869127830952,5.000385884753981,35.03274300676811,24.39603052278983,5.006943684435089,-26.876287846667427,-40.36585696795953,1.464362403255588,-6.512778192745543,-6.512778217435034,40.065608001813075,41039.57580659234,25750.411782025094,25750.411782025094,66789.98758861743,76801.06996503194,76792.9090864073,25750.411782025094,102543.32086843239,102543.32086843239,102543.32086843239,129878.20160952938,125373.13282201377,4505.068787515616,0.0,90833.39832684284,55071.904168339854,39734.99350944776,27334.880741096993,67069.87425054476,20745.82445267049,1544.1021888166358,0.0,0.878741024017581,2.727457983188891,0.001494314320929203,1.0,1.0,-6.5127579182317845,334222.71162424807,1557364.0010160424,4.659659403299075,1557364.0010160424,4.659659403299075,0.7589506114610518,0.09216917413043205,3.9409270870425077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9409270870425077,1.2849118790681402,1.2851969853016332,3.0670796583346993,6498.773756540821,15304.387353784903,6453.1560123058725,0.0003213745233546489,23048.73861419479,2350.3172453584853,19288.9151659826,1966.9219525508302,0.8368750884312312,0.8368750884312313,35601.053454516354,35405.22815468563,1.0069184874417727,0.8,4296.669993336335,4273.035954225843,1.0069184874417727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.737073727403,4632.441516551485,6.168151748784004,5.000385884753981,-3.7062710623067665,8.706656947060747,2.942840224027861,3.5,0.8408114925793889,0.6,0.000221876220452761,0.9929235257418616,0.00022345751178267878,199.26918235463165,0.0,0.0,0.0,0.15728249960983579,7.565264614219028e-05,0.00014622357431057074,0.0005762564447647012,0.09216917407841498,0.09216917407841498,0.09216917407841498,0.09216917871223891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.1714800707,595.7047500258334,0.0,0.09216917407841498,0.09216917413043205,0.09216917413043205,0.3705316817580752,0.3705316817580752,0.5,10.026676357881652,1.711284357952536e-05,1.711284357952536e-05,-4.547473508864641e-12,2.4689484234841075e-08,2.0299203242757358e-05,-4.547473508864641e-12,27334.880741096993,20745.82445267049,0.7589506114610518,0.9958269392174228,0.6118928395971908,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454010967851758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44379380022764,260.44379380022764,-12.706206199772339,244.50197320402086,276.38561439638704,126282.26123780038,126273.21519607313,9.046041727272254,0.0,nan,276.38561439638704,3.2356143963870636,270.0088861579472,-3.141113842052789,263.6321579194792,-9.51784208052078,257.25542968101036,-15.894570318989622,250.87870144252116,-22.271298557478815,244.50197320402086,-28.64802679597912,1.0,1.0,26022.012520719443,26022.012520719443,275.6229768650213,2.4729768650213373,275.6229768650213,275.6229768650213,76793.05222453114,76792.9090864073,0.14313812385080382,0.0,8546.071908451686,8546.071908451686,0.8844156542220578,3960.6317224777204,275.6229768650213,2.4729768650213373,1.0,0.002,0.12848396141080715,0.004913620928297229,0.00019846137897008148,0.0018015386222570364,0.09923068948504074,0.09923068948504074,0.0,1.2271177997347227e-12,1.0,1.0000000412800172,2.0299207790230867e-05,0.09216917413043205,0.0,3.785068091426702e-09,0.004861632481170603,0.0,1600122.6106954317,266.63722180725443,2.469403170834994e-08,1.0,1284424.0483235568,2598.4678012701,,,,,,,,,,,,,,,,,,,2.0,15304.387353784903,1544.1021888166358,0.3705316817580752,6.173730061729009,2.942840224027861
5333.0,-30.418768715519988,5.000382442388657,35.03274753544616,24.396075156424217,5.006940932624408,-26.876197750707423,-40.36577196149153,1.4643699677782205,-6.512783496886982,-6.512783496907917,40.065616709238746,41039.573763367385,25750.413126549145,25750.413126549145,66789.98688991653,76801.15497581623,76792.98611760743,25750.413126549145,102543.39924415658,102543.39924415658,102543.39924415658,129878.31300297112,125373.24025177523,4505.072751195878,0.0,90833.42371002155,55071.84249743965,39735.090236202115,27334.91375881453,67070.00399501665,20745.8481962869,1544.103859126426,0.0,0.8787409623888612,2.7274574479127343,0.001494314320929203,1.0,1.0,-6.51278488317007,334222.64196677983,1557364.3769710276,4.659661499312253,1557364.3769710276,4.659661499312253,0.7589505633467422,0.09216925324117285,3.940921817190738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940921817190738,1.28491184367398,1.2851969498996194,3.067075641487095,6498.765245322756,15304.375810251944,6453.156475058874,0.0003213763621388883,23048.775876191223,2350.3210450246743,19288.916549182286,1966.922093597945,0.8368737955019654,0.8368737955019654,35601.01536960984,35405.22815468563,1.0069171409791116,0.8,4296.665396891591,4273.035954225843,1.0069171409791116,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.736744998691,4632.441516551485,6.168152556540954,5.000382442388657,-3.7062761019170405,8.706658544305698,2.9428398378174916,3.5,0.840811382233569,0.6,0.000221876220452761,0.9929131130817385,0.00022345985517717272,199.26909992156772,0.0,0.0,0.0,0.15728249960983579,7.565337618379424e-05,0.00014622284426896675,0.0005762527971512547,0.09216925318186987,0.09216925318186987,0.09216925318186987,0.09216925386214145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.21345629304,595.7047368056143,0.0,0.09216925318186987,0.09216925324117285,0.09216925324117285,0.3705319363797191,0.3705319363797191,0.5,10.02667638359643,1.5316278620503e-05,1.5316278620503e-05,2.091837814077735e-11,2.091837814077735e-11,-1.3862621699445299e-06,2.091837814077735e-11,27334.91375881453,20745.8481962869,0.7589505633467422,0.9958250024091108,0.6118916254487871,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540102434040973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4438469471775,260.4438469471775,-12.706153052822458,244.5020720335867,276.3856218607189,126281.64445263862,126272.75879104385,8.885661594754083,0.0,nan,276.3856218607189,3.235621860718936,270.00891189532837,-3.14108810467161,263.6322019299051,-9.517798070094898,257.2554919644836,-15.894508035516367,250.87878199904225,-22.27121800095773,244.5020720335867,-28.647927966413278,1.0,1.0,26022.012520719443,26022.012520719443,275.62298059918663,2.4729805991866556,275.62298059918663,275.62298059918663,76793.12175818162,76792.98611760743,0.13564057418261655,0.0,8546.071908451686,8546.071908451686,0.8844159877260632,3960.6264262766917,275.62298059918663,2.4729805991866556,1.0,0.002,0.12848396157103928,0.0049136199663797585,0.00019846137706405252,0.0018015386240606832,0.09923068853202625,0.09923068853202625,0.0,1.1247357212251785e-12,0.9999999973555193,0.9999999973555193,0.0,0.09216925299743303,2.437398155229397e-10,0.0,0.0,0.0,1600122.6042318232,266.637216503113,0.0,1.0,1284424.0663449909,2598.467728331535,,,,,,,,,,,,,,,,,,,2.0,15304.375810251944,1544.103859126426,0.3705319363797191,6.173730061729009,2.9428398378174916
5334.0,-30.418668339659607,5.000379008073322,35.032752025073876,24.39612055839973,5.0069426814913465,-26.876107237544094,-40.36568688517434,1.464381579362445,-6.512787760050514,-6.5127877600366695,40.06562463964927,41039.58105373335,25750.412150815308,25750.412150815308,66789.99320454866,76801.24342488674,76793.05355780534,25750.412150815308,102543.46570862064,102543.46570862064,102543.46570862064,129878.40815731912,125373.33170338173,4505.076453937388,0.0,90833.45765390598,55071.79528269955,39735.180412451584,27334.94244869847,67070.12286115006,20745.868882160532,1544.1052914834706,0.0,0.8787409092081276,2.7274570145484858,0.001494314320929203,1.0,1.0,-6.512787760050514,334222.58571825316,1557364.7193784933,4.659663308006775,1557364.7193784933,4.659663308006775,0.7589505235321367,0.0921693304885951,3.940917481304343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940917481304343,1.2849117893437516,1.2851968955573358,3.0670723967106754,6498.758370030885,15304.363859540981,6453.155576944857,0.00032137776211024684,23048.809848168257,2350.324509202251,19288.913864659386,1966.9218198527924,0.8368724455502556,0.8368724455502556,35600.9840344081,35405.22815468563,1.0069160331473566,0.8,4296.661615064707,4273.035954225843,1.0069160331473566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.736408528407,4632.441516551485,6.16815281995069,5.000379008073322,-3.7062803758675757,8.706659383940899,2.9428394425118753,3.5,0.8408112692891072,0.6,0.000221876220452761,0.9929027043192206,0.0002234621977436243,199.26901751849587,0.0,0.0,0.0,0.15728249960983579,7.565410683178984e-05,0.00014622211362097116,0.0005762492837221551,0.09216933044949936,0.09216933044949936,0.09216933044949936,0.09216931913835119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.25343587575,595.7047241964468,0.0,0.09216933044949936,0.0921693304885951,0.0921693304885951,0.3705321905433744,0.3705321905433744,0.5,10.026676044146393,7.247663802445459e-07,7.247663802445459e-07,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,27334.94244869847,20745.868882160532,0.7589505235321367,0.9958233316914996,0.6118906497114123,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454009641913601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44389971511174,260.44389971511174,-12.706100284888237,244.50217024769003,276.38562918248664,126281.12227405519,126272.299980232,8.82229382318607,0.0,nan,276.38562918248664,3.2356291824866616,270.00893739555863,-3.1410626044413448,263.63224560860584,-9.517754391394135,257.25555382165214,-15.894446178347835,250.8788620346774,-22.271137965322566,244.50217024769003,-28.647829752309946,1.0,1.0,26022.012520719443,26022.012520719443,275.62298422742583,2.4729842274258544,275.62298422742583,275.62298422742583,76793.2074211058,76793.05355780534,0.15386330046749208,0.0,8546.071908451686,8546.071908451686,0.8844162621237627,3960.6220687108644,275.62298422742583,2.4729842274258544,1.0,0.002,0.12848397375152995,0.0049136191389257825,0.00019846139413953759,0.0018015386069269463,0.0992306970697688,0.0992306970697688,0.0,1.0664837069018773e-12,0.9999998678451405,0.9999998678451405,0.0,0.09216931830797018,1.2180624920941627e-08,0.0,0.0,0.0,1600122.5992338709,266.63721223994946,0.0,1.0,1284424.0808973345,2598.467669433511,,,,,,,,,,,,,,,,,,,2.0,15304.363859540981,1544.1052914834706,0.3705321905433744,6.173730061729009,2.9428394425118753
5335.0,-30.418568103952506,5.000375598088198,35.03275651648858,24.396180069912248,5.006952954240648,-26.876015998136825,-40.36560170408336,1.4644008484196775,-6.512791139956789,-6.512791139962451,40.06563366986779,41039.56904709718,25750.40923043793,25750.40923043793,66789.97827753512,76801.31964038798,76793.1404000337,25750.40923043793,102543.54963047164,102543.54963047164,102543.54963047164,129878.52496985103,125373.44474616252,4505.080223688502,0.0,90833.47653560535,55071.72594229362,39735.27843701304,27334.975339379394,67070.25377639243,20745.892653863553,1544.1069042562574,0.0,0.8787408566271377,2.727456670970281,0.001494314320929203,1.0,1.0,-6.512850055473507,334222.54112350923,1557365.1092712276,4.65966509630395,1557365.1092712276,4.65966509630395,0.7589504799726869,0.09216940860733332,3.940911387143759,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940911387143759,1.2849116991844638,1.2851968053780427,3.067067869056733,6498.748776475484,15304.351911446867,6453.156613529956,0.00032137986927381184,23048.850281670104,2350.3286322719896,19288.916963081618,1966.9221358039308,0.83687111189322,0.83687111189322,35600.939992248226,35405.22815468563,1.0069144760713635,0.8,4296.656299642595,4273.035954225843,1.0069144760713635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.736069241718,4632.441516551485,6.168152621709361,5.000375598088198,-3.7062839777600205,8.706659575848217,2.942839043897397,3.5,0.8408111553992563,0.6,0.000221876220452761,0.9928923102077407,0.00022346453706176687,199.26893523055026,0.0,0.0,0.0,0.15728249960983579,7.56548383861346e-05,0.00014622138206662642,0.0005762455096302663,0.09216940857718342,0.09216940857718342,0.09216940857718342,0.09216939828079482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.29858515575,595.7047099604481,0.0,0.09216940857718342,0.09216940860733332,0.09216940860733332,0.37053244324313755,0.37053244324313755,0.5,10.02667573536788,-9.984821417674539e-06,-9.984821417674539e-06,5.6843418860808015e-12,5.6843418860808015e-12,-5.891551103331949e-05,5.6843418860808015e-12,27334.975339379394,20745.892653863553,0.7589504799726869,0.9958211653739714,0.6118892763388112,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540090406419488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4439529350986,260.4439529350986,-12.706047064901384,244.50226801151254,276.3856378586381,126280.64411378077,126271.74624094497,8.89787283580453,0.0,nan,276.3856378586381,3.2356378586381425,270.0089638892418,-3.1410361107581934,263.63228991982623,-9.517710080173742,257.2556159504065,-15.894384049593498,250.87894198096632,-22.27105801903366,244.50226801151254,-28.647731988487436,1.0,1.0,26022.012520719443,26022.012520719443,275.6229910091543,2.4729910091543275,275.6229910091543,275.6229910091543,76793.3068606796,76793.1404000337,0.16646064589440357,0.0,8546.071908451686,8546.071908451686,0.8844166477942214,3960.6159440794777,275.6229910091543,2.4729910091543275,1.0,0.002,0.12848398473549205,0.0049136184775063945,0.00019846140972710563,0.0018015385913629984,0.09923070486355282,0.09923070486355282,0.0,1.0901041354316465e-12,0.9999998808286229,0.9999998808286229,0.0,0.09216939762337796,1.098395535021236e-08,0.0,0.0,0.0,1600122.5952714123,266.6372088600432,0.0,1.0,1284424.0924346684,2598.46762273821,,,,,,,,,,,,,,,,,,,2.0,15304.351911446867,1544.1069042562574,0.37053244324313755,6.173730061729009,2.942839043897397
5336.0,-30.418447222337186,5.0003721779149375,35.032761049113816,24.39623022163289,5.0069546579702715,-26.875907034367724,-40.36550262300295,1.4644144700081392,-6.5127963846703665,-6.512796384659873,40.0656438420295,41039.592960148155,25750.41046959624,25750.41046959624,66790.00342974439,76801.41281285029,76793.23757366491,25750.41046959624,102543.64804326116,102543.64804326116,102543.64804326116,129878.6625458707,125373.5782614009,4505.084284469806,0.0,90833.50445291883,55071.684600245855,39735.35539185886,27335.01450260954,67070.3698944684,20745.92085279005,1544.1088602671718,0.0,0.8787407896225413,2.727456137828424,0.001494314320929203,1.0,1.0,-6.512798930054885,334222.47192434594,1557365.5484688773,4.659667375153039,1557365.5484688773,4.659667375153039,0.7589504242190739,0.09216948949148002,3.9409063183303004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9409063183303004,1.2849116354495052,1.285196741628942,3.067064076318088,6498.740740117411,15304.339963890878,6453.156542732537,0.00032138157136029087,23048.887011199888,2350.332377641691,19288.916751463392,1966.9221142248773,0.8368697691168577,0.8368697691168577,35600.90336020468,35405.22815468563,1.0069131809745835,0.8,4296.651878543019,4273.035954225843,1.0069131809745835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.735731330284,4632.441516551485,6.168153417795107,5.0003721779149375,-3.7062889914715775,8.706661169386514,2.9428386468986734,3.5,0.8408110419710495,0.6,0.000221876220452761,0.9928797753399342,0.00022346735824767586,199.26883599355165,0.0,0.0,0.0,0.15728249960983579,7.565568932493946e-05,0.00014622053112782154,0.0005762414149912443,0.0921694894243131,0.0921694894243131,0.0921694894243131,0.09216948999262325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.3476862652,595.7046944956304,0.0,0.0921694894243131,0.09216948949148002,0.09216948949148002,0.37053269606264605,0.37053269606264605,0.5,10.026675752177656,-6.606235274375649e-06,-6.606235274375649e-06,-1.0516032489249483e-11,-1.0516032489249483e-11,-2.5453950343035103e-06,-1.0516032489249483e-11,27335.01450260954,20745.92085279005,0.7589504242190739,0.9958198163337231,0.6118885735194504,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540084402103393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44400762284624,260.44400762284624,-12.705992377153734,244.5023688951331,276.38564635051296,126280.17957916336,126271.03631082068,9.143268342696777,0.0,nan,276.38564635051296,3.2356463505129796,270.00899085946423,-3.1410091405357434,263.63233536840175,-9.517664631598223,257.2556798773287,-15.894320122671274,250.87902438623686,-22.270975613763113,244.5023688951331,-28.64763110486689,1.0,1.0,26022.012520719443,26022.012520719443,275.62299713501784,2.472997135017863,275.62299713501784,275.62299713501784,76793.39015719476,76793.23757366491,0.15258352985256352,0.0,8546.071908451686,8546.071908451686,0.8844169685752622,3960.6108499219517,275.62299713501784,2.472997135017863,1.0,0.002,0.1284839851953759,0.004913617522220163,0.00019846140829809833,0.0018015385932656528,0.09923070414904916,0.09923070414904916,0.0,1.563751298588878e-12,0.9999999950077312,0.9999999950077312,0.0,0.09216948903134514,4.601348685950976e-10,0.0,0.0,0.0,1600122.5891227322,266.6372036153296,0.0,1.0,1284424.1103375352,2598.4675502795185,,,,,,,,,,,,,,,,,,,2.0,15304.339963890878,1544.1088602671718,0.37053269606264605,6.173730061729009,2.9428386468986734
5337.0,-30.418346981294906,5.000368774744467,35.03276557771984,24.396284075360768,5.006958999268849,-26.8758163832351,-40.365417511761166,1.4644284012358881,-6.512800167556691,-6.512800167557931,40.06565279141834,41039.58132617101,25750.40841463696,25750.40841463696,66789.98974080797,76801.49014178054,76793.32175965095,25750.40841463696,102543.7301742879,102543.7301742879,102543.7301742879,129878.77739844861,125373.68919153804,4505.088206910571,0.0,90833.52209776934,55071.613282265964,39735.45423944819,27335.0472241607,67070.50146360889,20745.944481441064,1544.1104738959057,0.0,0.8787407351689469,2.7274557532860415,0.001494314320929203,1.0,1.0,-6.512806355291502,334222.42201265594,1557365.9348720543,4.659669227138453,1557365.9348720543,4.659669227138453,0.75895038012242,0.09216956805553024,3.940900224405062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940900224405062,1.284911570265761,1.2851966764307345,3.067059489230031,6498.731020628255,15304.328433282439,6453.1578710173035,0.00032138372483322085,23048.927129709817,2350.3364685911924,19288.920721795446,1966.922519086074,0.836868484734469,0.836868484734469,35600.85931972069,35405.22815468563,1.0069116239587221,0.8,4296.646563323167,4273.035954225843,1.0069116239587221,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.735385965409,4632.441516551485,6.168153435833196,5.000368774744467,-3.7062929002898346,8.7066616750343,2.94283824114322,3.5,0.84081092604092,0.6,0.000221876220452761,0.9928693809341251,0.00022346969774011193,199.26875370137603,0.0,0.0,0.0,0.15728249960983579,7.565642029353834e-05,0.00014621980015922266,0.000576237643259944,0.09216956802013539,0.09216956802013539,0.09216956802013539,0.09216956760535246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.3910156652,595.704680847336,0.0,0.09216956802013539,0.09216956805553024,0.09216956805553024,0.3705329501846678,0.3705329501846678,0.5,10.026675739868102,-5.158798558113631e-06,-5.158798558113631e-06,1.2505552149377763e-12,1.2505552149377763e-12,-6.187733561091591e-06,1.2505552149377763e-12,27335.0472241607,20745.944481441064,0.75895038012242,0.9958176587817356,0.6118871997466466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454007716106337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4440618748552,260.4440618748552,-12.705938125144769,244.50246879010467,276.3856549595569,126279.60605112654,126270.5356346286,9.070416497948493,0.0,nan,276.3856549595569,3.235654959556939,270.00901772569773,-3.140982274302246,263.63238049182075,-9.517619508179223,257.25574325792763,-15.894256742072344,250.87910602402343,-22.27089397597655,244.50246879010467,-28.647531209895305,1.0,1.0,26022.012520719443,26022.012520719443,275.62300320295964,2.47300320295966,275.62300320295964,275.62300320295964,76793.47228113258,76793.32175965095,0.15052148162794765,0.0,8546.071908451686,8546.071908451686,0.8844173542306546,3960.6047255270873,275.62300320295964,2.47300320295966,1.0,0.002,0.1284839863355455,0.0049136168275795665,0.0001984614085161787,0.0018015385925790617,0.09923070425808936,0.09923070425808936,0.0,1.0952402179631449e-12,0.9999999876300617,0.9999999876300617,0.0,0.09216956691539838,1.1401318696064342e-09,0.0,0.0,0.0,1600122.5846878362,266.6371998324433,0.0,1.0,1284424.1232504454,2598.4674980168056,,,,,,,,,,,,,,,,,,,2.0,15304.328433282439,1544.1104738959057,0.3705329501846678,6.173730061729009,2.94283824114322
5338.0,-30.41824664457962,5.000365376645848,35.03277011344546,24.396329407487087,5.006960896141274,-26.87572589051327,-40.36533247036857,1.4644401421124635,-6.512804592277064,-6.512804596187539,40.06566205413411,41039.58888436368,25750.407811179364,25750.407811179364,66789.99669554304,76801.57858924514,76793.40834707869,25750.407811179364,102543.81615825805,102543.81615825805,102543.81615825805,129878.8981311573,125373.80593382116,4505.092197336139,0.0,90833.55625525191,55071.56655051906,39735.544116369834,27335.081972899243,67070.62608926908,20745.96954090114,1544.1121939921306,0.0,0.8787406760326533,2.727455301979714,0.001494314320929203,1.0,1.0,-6.512801376471089,334222.3635808847,1557366.3348026471,4.659671238384235,1557366.3348026471,4.659671238384235,0.7589503320849474,0.09216964743582148,3.940895928031972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940895928031972,1.2849115153306012,1.2851966214833852,3.0670562766479676,6498.724213552361,15304.316493203909,6453.156929427374,0.0003213851073613636,23048.960925139912,2350.339914765992,19288.917907320138,1966.9222320894637,0.8368671355714509,0.8368671355714509,35600.82827004534,35405.22815468563,1.0069105262227331,0.8,4296.642815956295,4273.035954225843,1.0069105262227331,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.735040114403,4632.441516551485,6.168153802276686,5.000365376645848,-3.706297296504148,8.706662673149996,2.942837834816653,3.5,0.8408108099476151,0.6,0.000221876220452761,0.9928589767251215,0.0002234720394880296,199.2686713307264,0.0,0.0,0.0,0.15728249960983579,7.56571506687673e-05,0.0001462190697839937,0.0005762341367123634,0.09216964738757508,0.09216964738757508,0.09216964738757508,0.09216964882586576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.4355886123,595.7046668101045,0.0,0.09216964738757508,0.09216964743582148,0.09216964743582148,0.370533204190095,0.370533204190095,0.5,10.02667578385832,-1.8865820834434999e-06,-1.8865820834434999e-06,-6.536993168992922e-12,3.9104861571104266e-09,3.2197164614444773e-06,-6.536993168992922e-12,27335.081972899243,20745.96954090114,0.7589503320849474,0.9958159121199714,0.6118861754733163,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540071156438625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4441155568225,260.4441155568225,-12.705884443177467,244.5025678704861,276.3856632431091,126279.06984065623,126270.09472911208,8.975111544158123,0.0,nan,276.3856632431091,3.2356632431091157,270.00904416861505,-3.140955831384929,263.63242509410696,-9.517574905893014,257.25580601957773,-15.894193980422244,250.8791869450402,-22.270813054959774,244.5025678704861,-28.647432129513874,1.0,1.0,26022.012520719443,26022.012520719443,275.6230089061694,2.4730089061694116,275.6230089061694,275.6230089061694,76793.55098259843,76793.40834707869,0.14263551974727307,0.0,8546.071908451686,8546.071908451686,0.8844176261275094,3960.600407672132,275.6230089061694,2.4730089061694116,1.0,0.002,0.1284839857191294,0.004913616024074674,0.00019846140575756043,0.0018015385953364714,0.0992307028787802,0.0992307028787802,0.0,1.094031983062127e-12,1.0,1.0000000066850971,3.2197229984376463e-06,0.09216964743582148,0.0,6.003648481633136e-10,0.0007711231028083783,0.0,1600122.579716044,266.6371954077229,3.9170231502794195e-09,1.0,1284424.1383676322,2598.467436832684,,,,,,,,,,,,,,,,,,,2.0,15304.316493203909,1544.1121939921306,0.370533204190095,6.173730061729009,2.942837834816653
