time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5339.0,-30.418146394778983,5.0003619942258934,35.03277464549026,24.396384343877457,5.006966854179622,-26.875635069880992,-40.36524732420219,1.4644555293018031,-6.512808448840531,-6.512808448844264,40.06567101933472,41039.579574245116,25750.405924918086,25750.405924918086,66789.9854991632,76801.65823487302,76793.49247204684,25750.405924918086,102543.89839696493,102543.89839696493,102543.89839696493,129879.01312234502,125373.91698270923,4505.096139635795,0.0,90833.5776711246,55071.49901057662,39735.642956164425,27335.114725380085,67070.7576815445,20745.993182705024,1544.113816732837,0.0,0.878740621141586,2.727454911467433,0.001494314320929203,1.0,1.0,-6.512808934298107,334222.3127487867,1557366.7218894935,4.659673105248558,1557366.7218894935,4.659673105248558,0.7589502876109315,0.09216972611047192,3.9408900636362305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9408900636362305,1.2849114433344757,1.2851965494712847,3.0670518844545587,6498.714907021576,15304.304558383395,6453.157768129725,0.0003213871402434054,23049.000658321616,2350.3439664229495,19288.92041425759,1966.9224877259403,0.8368658016977197,0.8368658016977198,35600.78588833711,35405.22815468563,1.0069090278523347,0.8,4296.6377009331045,4273.035954225843,1.0069090278523347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.734690737901,4632.441516551485,6.168153866651249,5.0003619942258934,-3.7063012555560078,8.7066632497819,2.942837424348144,3.5,0.8408106926708984,0.6,0.000221876220452761,0.9928485816459878,0.0002234743792300382,199.2685890314967,0.0,0.0,0.0,0.15728249960983579,7.565788195037281e-05,0.0001462183385023882,0.0005762303973254605,0.09216972607302878,0.09216972607302878,0.09216972607302878,0.09216972673479049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.4788393426,595.704653188162,0.0,0.09216972607302878,0.09216972611047192,0.09216972611047192,0.3705334584211402,0.3705334584211402,0.5,10.02667580372949,-2.1747246137238108e-07,-2.1747246137238108e-07,3.751665644813329e-12,3.751665644813329e-12,-4.854538246945594e-07,3.751665644813329e-12,27335.114725380085,20745.993182705024,0.7589502876109315,0.9958137914034842,0.6118848361472701,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454006514608786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4441691336914,260.4441691336914,-12.705830866308588,244.5026663062929,276.3856719610398,126278.5370409656,126269.57950110479,8.95753986082944,0.0,nan,276.3856719610398,3.2356719610398272,270.0090708301199,-3.140929169880053,263.6324696991887,-9.517530300811302,257.2558685682356,-15.894131431764379,250.87926743727138,-22.270732562728597,244.5026663062929,-28.647333693707083,1.0,1.0,26022.012520719443,26022.012520719443,275.62301489721267,2.4730148972126926,275.62301489721267,275.62301489721267,76793.64037884954,76793.49247204684,0.14790680269652512,0.0,8546.071908451686,8546.071908451686,0.8844179972569248,3960.5945139544115,275.62301489721267,2.4730148972126926,1.0,0.002,0.12848398579469644,0.004913615322398237,0.00019846140430275836,0.0018015385967541573,0.09923070215137918,0.09923070215137918,0.0,1.0569154058892583e-12,0.9999999991801637,0.9999999991801637,0.0,0.09216972603490783,7.556408814360105e-11,0.0,0.0,0.0,1600122.5749792093,266.63719155115945,0.0,1.0,1284424.1515186685,2598.4673836062007,,,,,,,,,,,,,,,,,,,2.0,15304.304558383395,1544.113816732837,0.3705334584211402,6.173730061729009,2.942837424348144
5340.0,-30.41804599244173,5.000358592937929,35.032779181884614,24.396430199872725,5.00696407990902,-26.87554498520943,-40.36516612451521,1.4644630726329344,-6.512814184770946,-6.512814184784951,40.06568020932921,41039.59109399493,25750.408201933034,25750.408201933034,66789.99929592796,76801.74485534681,76793.57406373872,25750.408201933034,102543.98226567176,102543.98226567176,102543.98226567176,129879.13235748348,125374.0322091696,4505.100148313876,0.0,90833.60406546872,55071.45030394337,39735.72640169484,27335.150091811727,67070.87649350657,20746.01860649138,1544.1156032441886,0.0,0.8787405552107239,2.72745432839218,0.001494314320929203,1.0,1.0,-6.512816323959214,334222.2370685182,1557367.1186813298,4.65967534758035,1557367.1186813298,4.65967534758035,0.7589502357518012,0.09216980608024604,3.940884626886487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940884626886487,1.2849114080394937,1.2851965141684711,3.067047737477445,6498.706120074697,15304.292625166248,6453.158238008593,0.00032138903800399686,23049.03915373747,2350.3478918629166,19288.92181875697,1966.9226309450191,0.8368644649392778,0.8368644649392777,35600.746597194826,35405.22815468563,1.0069076387467493,0.8,4296.632958908482,4273.035954225843,1.0069076387467493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.734340566589,4632.441516551485,6.168154929455517,5.000358592937929,-3.706306643915486,8.706665236853414,2.942837012945868,3.5,0.8408105751273908,0.6,0.000221876220452761,0.9928381708677255,0.00022347672255473874,199.26850660711153,0.0,0.0,0.0,0.15728249960983579,7.565857934355489e-05,0.00014621764110920611,0.000576226854026876,0.09216980601017491,0.09216980601017491,0.09216980601017491,0.09216980675401665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.52316752274,595.7046392269443,0.0,0.09216980601017491,0.09216980608024604,0.09216980608024604,0.3705337125558985,0.3705337125558985,0.5,10.026675825556087,1.4659935914096422e-06,1.4659935914096422e-06,1.3983481039758772e-11,1.3983481039758772e-11,-2.1391742848209105e-06,1.3983481039758772e-11,27335.150091811727,20746.01860649138,0.7589502357518012,0.9958122330844178,0.6118839239855194,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540059140948398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4442218445897,260.4442218445897,-12.705778155410258,244.50276416168285,276.38567952744677,126277.92266950053,126269.10991147936,8.812758021167857,0.0,nan,276.38567952744677,3.2356795274467913,270.0090964543236,-3.1409035456763945,263.63251338119017,-9.517486618809812,257.2559303080315,-15.894069691968468,250.8793472348635,-22.270652765136475,244.50276416168285,-28.64723583831713,1.0,1.0,26022.012520719443,26022.012520719443,275.6230187085462,2.473018708546249,275.6230187085462,275.6230187085462,76793.71158615156,76793.57406373872,0.13752241284237243,0.0,8546.071908451686,8546.071908451686,0.8844183413226029,3960.58905002092,275.6230187085462,2.473018708546249,1.0,0.002,0.1284839861786127,0.00491361427777787,0.00019846140255603737,0.00180153859888516,0.09923070127801868,0.09923070127801868,0.0,1.4411974218198065e-12,0.999999995830492,0.999999995830492,0.0,0.0921698056959433,3.843027402260969e-10,0.0,0.0,0.0,1600122.5682546454,266.63718581522903,0.0,1.0,1284424.1710983051,2598.4673043611037,,,,,,,,,,,,,,,,,,,2.0,15304.292625166248,1544.1156032441886,0.3705337125558985,6.173730061729009,2.942837012945868
5341.0,-30.417945785883365,5.000355225871714,35.03278369309935,24.39648478701713,5.006972671227895,-26.87545394017863,-40.36508097834883,1.464480825499275,-6.512817059395502,-6.5128170594156245,40.0656885550857,41039.58822192883,25750.40407477978,25750.40407477978,66789.99229670862,76801.8254819569,76793.65256456252,25750.40407477978,102544.0566393423,102544.0566393423,102544.0566393423,129879.2361915749,125374.13226339903,4505.103928175876,0.0,90833.62982804523,55071.39256792246,39735.819177914185,27335.179552232603,67070.99873014679,20746.039929894847,1544.1170398466777,0.0,0.8787405079623093,2.7274540361776385,0.001494314320929203,1.0,1.0,-6.512849977564258,334222.1991405246,1557367.4790226493,4.659676954515669,1557367.4790226493,4.659676954515669,0.7589501978669246,0.09216988325227402,3.9408794100040536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9408794100040536,1.2849113249744626,1.285196431085009,3.0670438756405063,6498.697937305631,15304.28069834658,6453.158281227189,0.0003213907787940898,23049.076203007135,2350.351669837012,19288.92194794025,1966.9226441180474,0.8368631253613404,0.8368631253613404,35600.70889501337,35405.22815468563,1.0069063058179095,0.8,4296.628408654598,4273.035954225843,1.0069063058179095,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.733980752221,4632.441516551485,6.168154472477302,5.000355225871714,-3.706309866210304,8.706665092082018,2.942836590214375,3.5,0.8408104543469642,0.6,0.000221876220452761,0.9928277805072813,0.00022347906133266562,199.26842434351715,0.0,0.0,0.0,0.15728249960983579,7.565931063792902e-05,0.000146216909814832,0.000576223209283691,0.09216988323016986,0.09216988323016986,0.09216988323016986,0.09216987767552086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.5643228218,595.7046262558906,0.0,0.09216988323016986,0.09216988325227402,0.09216988325227402,0.3705339666986864,0.3705339666986864,0.5,10.02667565880747,-4.3745304196818324e-06,-4.3745304196818324e-06,2.0122570276726037e-11,2.0122570276726037e-11,-3.291814863359832e-05,2.0122570276726037e-11,27335.179552232603,20746.039929894847,0.7589501978669246,0.9958103138650317,0.6118827660081126,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540053126676702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4442748624036,260.4442748624036,-12.705725137596403,244.50286161169183,276.38568811306556,126277.45460246297,126268.59053093968,8.864071523305613,0.0,nan,276.38568811306556,3.235688113065578,270.00912281282126,-3.1408771871787167,263.6325575125631,-9.517442487436881,257.255992212285,-15.894007787714997,250.87942691199464,-22.270573088005335,244.50286161169183,-28.64713838830815,1.0,1.0,26022.012520719443,26022.012520719443,275.62302501951854,2.473025019518559,275.62302501951854,275.62302501951854,76793.80769715444,76793.65256456252,0.15513259191357065,0.0,8546.071908451686,8546.071908451686,0.8844186714738685,3960.583807054074,275.62302501951854,2.473025019518559,1.0,0.002,0.12848399230900193,0.004913613726729247,0.0001984614108526941,0.0018015385898610499,0.09923070542634706,0.09923070542634706,0.0,7.137437342541464e-13,0.9999999334869165,0.9999999334869165,0.0,0.09216987712177088,6.130503139595819e-09,0.0,0.0,0.0,1600122.564884557,266.6371829406045,0.0,1.0,1284424.1809108558,2598.4672646465515,,,,,,,,,,,,,,,,,,,2.0,15304.28069834658,1544.1170398466777,0.3705339666986864,6.173730061729009,2.942836590214375
5342.0,-30.41784548099723,5.000351849378319,35.03278823352286,24.396535148285352,5.006974382006123,-26.875363494695378,-40.364995936956234,1.4644923957724416,-6.512822281960894,-6.51282228871516,40.06569842043998,41039.581904472645,25750.40522631948,25750.40522631948,66789.98713079213,76801.90862750754,76793.7453372503,25750.40522631948,102544.15056356977,102544.15056356977,102544.15056356977,129879.36809062208,125374.26010026234,4505.107990359748,0.0,90833.65391219223,55071.32718942727,39735.91858084995,27335.21752705232,67071.13610790228,20746.06727440672,1544.1189329819279,0.0,0.878740442206301,2.727453503442245,0.001494314320929203,1.0,1.0,-6.512816737529988,334222.13014454424,1557367.9049731358,4.659679190900992,1557367.9049731358,4.659679190900992,0.7589501438529018,0.09216996381779512,3.9408737906854507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9408737906854507,1.2849112708375707,1.2851963769361048,3.0670396315510473,6498.688944589344,15304.268770951552,6453.1589002061055,0.0003213927302478599,23049.115180213164,2350.355644405905,19288.923798109652,1966.9228327828212,0.8368617904546939,0.8368617904546939,35600.66828443213,35405.22815468563,1.0069048700654424,0.8,4296.623507387672,4273.035954225843,1.0069048700654424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.733624899793,4632.441516551485,6.168155274083522,5.000351849378319,-3.7063148689800403,8.70666671835836,2.94283617213763,3.5,0.8408103348964657,0.6,0.000221876220452761,0.9928173800687535,0.000223481402428104,199.26834199926964,0.0,0.0,0.0,0.15728249960983579,7.566004103895639e-05,0.00014621617941380462,0.0005762195092260242,0.09216996375337805,0.09216996375337805,0.09216996375337805,0.09216996577862861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.611723686,595.7046113288035,0.0,0.09216996375337805,0.09216996381779512,0.09216996381779512,0.37053422008558534,0.37053422008558534,0.5,10.026675720602961,-5.04237505083438e-07,-5.04237505083438e-07,9.094947017729282e-13,6.75424871587893e-09,5.551185154217819e-06,9.094947017729282e-13,27335.21752705232,20746.06727440672,0.7589501438529018,0.9958081971854802,0.6118814185352287,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454004712413745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44432751476717,260.44432751476717,-12.70567248523281,244.5029586844597,276.3856963450254,126276.89255848069,126268.08958691418,8.802971566492012,0.0,nan,276.3856963450254,3.235696345025417,270.00914881294455,-3.140851187055432,263.63260128084295,-9.517398719157029,257.25605374872833,-15.893946251271643,250.87950621660195,-22.270493783398024,244.5029586844597,-28.647041315540264,1.0,1.0,26022.012520719443,26022.012520719443,275.6230306458131,2.4730306458131395,275.6230306458131,275.6230306458131,76793.8857729283,76793.7453372503,0.1404356780112721,0.0,8546.071908451686,8546.071908451686,0.8844190270932966,3960.578159638878,275.6230306458131,2.4730306458131395,1.0,0.002,0.12848399125741772,0.004913612781517164,0.0001984614070952941,0.0018015385944233375,0.09923070354764704,0.09923070354764704,0.0,1.5186315746595902e-12,1.0,1.0000000114075271,5.5511842447231174e-06,0.09216996381779512,0.0,1.0351035966704032e-09,0.0013295121077881915,0.0,1600122.5589814566,266.6371777180391,6.753339221177157e-09,1.0,1284424.1987611735,2598.467192400588,,,,,,,,,,,,,,,,,,,2.0,15304.268770951552,1544.1189329819279,0.37053422008558534,6.173730061729009,2.94283617213763
5343.0,-30.417745170430987,5.000348486325474,35.0327927679494,24.3965852650814,5.006978153456099,-26.87527283804537,-40.36491086063904,1.464505821086854,-6.512826290305213,-6.512826290302717,40.06570732828377,41039.58076760665,25750.403601492057,25750.403601492057,66789.9843690987,76801.99256189834,76793.82826648057,25750.403601492057,102544.23186797263,102544.23186797263,102544.23186797263,129879.4819837015,125374.37005549479,4505.111928206715,0.0,90833.68140633858,55071.26961211172,39736.01310469652,27335.250115728864,67071.26322042538,20746.090789716356,1544.120551275725,0.0,0.878740386727497,2.7274530978271,0.001494314320929203,1.0,1.0,-6.5128283214035605,334222.077347293,1557368.2895831799,4.659681077755092,1557368.2895831799,4.659681077755092,0.7589500992997658,0.09217004248290683,3.940868678744805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940868678744805,1.2849112080210134,1.2851963141056093,3.0670358030532143,6498.680832461843,15304.256848866575,6453.158895407889,0.00032139445279271794,23049.152055295017,2350.359404617787,19288.92378376746,1966.9228313203246,0.8368604509828929,0.8368604509828929,35600.631340640175,35405.22815468563,1.006903563949539,0.8,4296.619048663367,4273.035954225843,1.006903563949539,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.733261850194,4632.441516551485,6.1681554212830765,5.000348486325474,-3.7063189445876548,8.706667430913129,2.942835745605242,3.5,0.8408102130300692,0.6,0.000221876220452761,0.992806979158778,0.0002234837436787163,199.26825965042715,0.0,0.0,0.0,0.15728249960983579,7.56607717464666e-05,0.0001462154487062944,0.0005762158821552532,0.09217004244301559,0.09217004244301559,0.09217004244301559,0.09217004284992311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.65473425045,595.7045977821285,0.0,0.09217004244301559,0.09217004248290683,0.09217004248290683,0.37053447438724924,0.37053447438724924,0.5,10.02667573276714,6.329576649477531e-07,6.329576649477531e-07,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.031100848398637e-06,-2.5011104298755527e-12,27335.250115728864,20746.090789716356,0.7589500992997658,0.9958062687681568,0.6118802419559732,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454004111571317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44438005597647,260.44438005597647,-12.70561994402351,244.50305546829006,276.38570464361464,126276.37535566963,126267.59096828583,8.784387383786228,0.0,nan,276.38570464361464,3.2357046436146675,270.00917480858254,-3.1408251914174343,263.6326449735276,-9.517355026472387,257.2561151384609,-15.89388486153905,250.879585303383,-22.270414696616967,244.50305546829006,-28.64694453170992,1.0,1.0,26022.012520719443,26022.012520719443,275.6230363480089,2.473036348008918,275.6230363480089,275.6230363480089,76793.96982507061,76793.82826648057,0.14155859003949445,0.0,8546.071908451686,8546.071908451686,0.8844193506031641,3960.573022138529,275.6230363480089,2.473036348008918,1.0,0.002,0.12848399162146693,0.00491361205039212,0.00019846140602533698,0.0018015385950444901,0.09923070301266848,0.09923070301266848,0.0,1.0698269527209536e-12,0.9999999960494314,0.9999999960494314,0.0,0.09217004211878276,3.641240803012893e-10,0.0,0.0,0.0,1600122.5540626252,266.63717370969476,0.0,1.0,1284424.21242063,2598.4671371163695,,,,,,,,,,,,,,,,,,,2.0,15304.256848866575,1544.120551275725,0.37053447438724924,6.173730061729009,2.942835745605242
5344.0,-30.41764485257921,5.000345129495384,35.03279730646222,24.396635381877445,5.006981779845388,-26.875182189336392,-40.364825749397255,1.4645191166431977,-6.512830680912998,-6.512830684850187,40.06571651505226,41039.57931070885,25750.402858218848,25750.402858218848,66789.9821689277,76802.07642993292,76793.91391847117,25750.402858218848,102544.31677669002,102544.31677669002,102544.31677669002,129879.60127142517,125374.4853590949,4505.115912330258,0.0,90833.70865277738,55071.2115337143,39736.10791007009,27335.284494735162,67071.39240480526,20746.11558421213,1544.122252834492,0.0,0.8787403280636792,2.727452649982563,0.001494314320929203,1.0,1.0,-6.512827420741871,334222.0193649398,1557368.6862362355,4.659683072932821,1557368.6862362355,4.659683072932821,0.7589500518353075,0.09217012174934305,3.940863532866332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940863532866332,1.2849111458115958,1.285196251882388,3.0670319466932026,6498.672661297729,15304.244930238885,6453.158934242184,0.00032139619079598735,23049.189066110783,2350.363178670676,19288.923899845766,1966.9228431570177,0.8368591122455699,0.8368591122455699,35600.594151571204,35405.22815468563,1.0069022491624207,0.8,4296.614560336725,4273.035954225843,1.0069022491624207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.732897461757,4632.441516551485,6.168155781625006,5.000345129495384,-3.706323316695502,8.706668446190886,2.942835317499931,3.5,0.8408100907142659,0.6,0.000221876220452761,0.9927965776109239,0.0002234860851219756,199.26817729567176,0.0,0.0,0.0,0.15728249960983579,7.566150276046807e-05,0.00014621471769229294,0.0005762122489219029,0.09217012170342727,0.09217012170342727,0.09217012170342727,0.09217012313019278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.69893992203,595.7045838605791,0.0,0.09217012170342727,0.09217012174934305,0.09217012174934305,0.37053472849050373,0.37053472849050373,0.5,10.026675776773523,2.743405445926328e-06,2.743405445926328e-06,-3.376499080331996e-11,3.937202563975006e-09,3.2641083294038253e-06,-3.376499080331996e-11,27335.284494735162,20746.11558421213,0.7589500518353075,0.9958043179694389,0.6118790417085275,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540035106953606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4444324937139,260.4444324937139,-12.705567506286059,244.5031520156575,276.3857129717228,126275.85716575173,126267.09007762796,8.767088123739496,0.0,nan,276.3857129717228,3.235712971722819,270.0092007805406,-3.1407992194593817,263.63268858934134,-9.517311410658635,257.25617639812333,-15.893823601876647,250.8796642068982,-22.270335793101765,244.5031520156575,-28.646847984342486,1.0,1.0,26022.012520719443,26022.012520719443,275.6230419758426,2.473041975842648,275.6230419758426,275.6230419758426,76794.0536624768,76793.91391847117,0.13974400563165545,0.0,8546.071908451686,8546.071908451686,0.884419676260725,3960.5678505306637,275.6230419758426,2.473041975842648,1.0,0.002,0.1284839909969602,0.00491361125360756,0.0001984614032681152,0.0018015385979788107,0.0992307016340576,0.0992307016340576,0.0,1.2469257397451639e-12,1.0,1.0000000067750678,3.2641420943946287e-06,0.09217012174934305,0.0,6.086504493748482e-10,0.0007817653832080715,0.0,1600122.5491309005,266.637169319087,3.970967554778326e-09,1.0,1284424.2274215547,2598.4670764028047,,,,,,,,,,,,,,,,,,,2.0,15304.244930238885,1544.122252834492,0.37053472849050373,6.173730061729009,2.942835317499931
5345.0,-30.41754452684035,5.000341778708163,35.032801848004034,24.39668549867349,5.00698534037889,-26.875091540122362,-40.36474444493649,1.4645323536938903,-6.512835084784342,-6.51283509337399,40.065725679506976,41039.593068456794,25750.402133036976,25750.402133036976,66789.99520149377,76802.16026237738,76793.99921023006,25750.402133036976,102544.40134326703,102544.40134326703,102544.40134326703,129879.71998522777,125374.60007947597,4505.119905751795,0.0,90833.73578291565,55071.16858912565,39736.18577087778,27335.31864196073,67071.50441283852,20746.140206435775,1544.123949396696,0.0,0.8787402694095511,2.7274522017865457,0.001494314320929203,1.0,1.0,-6.51282804470128,334221.961199246,1557369.081924666,4.659685067781175,1557369.081924666,4.659685067781175,0.7589500045040514,0.09217020101781688,3.940858372468445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940858372468445,1.28491108387593,1.2851961899329793,3.0670280783794466,6498.664464805065,15304.233015100835,6453.158992749633,0.0003213979354901333,23049.226132432643,2350.3669583836117,19288.92407472845,1966.9228609900883,0.8368577740485152,0.8368577740485152,35600.55685756122,35405.22815468563,1.006900930665549,0.8,4296.610059344814,4273.035954225843,1.006900930665549,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.732529900246,4632.441516551485,6.168156150988738,5.000341778708163,-3.70632769990711,8.706669478615273,2.9428348856667297,3.5,0.8408099673333513,0.6,0.000221876220452761,0.9927861753628456,0.0002234884267719272,199.26809493450963,0.0,0.0,0.0,0.15728249960983579,7.566220108441493e-05,0.00014621401936834607,0.00057620874240001,0.09217020097140641,0.09217020097140641,0.09217020097140641,0.0921702031013066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.7429355347,595.7045700062293,0.0,0.09217020097140641,0.09217020101781688,0.09217020101781688,0.37053498272154617,0.37053498272154617,0.5,10.02667584197596,5.193750098442251e-06,5.193750098442251e-06,1.4551915228366852e-11,8.58966586747556e-09,7.0486727281604544e-06,1.4551915228366852e-11,27335.31864196073,20746.140206435775,0.7589500045040514,0.995802849305243,0.6118782250037198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540029097762595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44448484152383,260.44448484152383,-12.705515158476146,244.50324837031613,276.385721312684,126275.33938077885,126266.58732766409,8.75205311474622,0.0,nan,276.385721312684,3.2357213126840065,270.0092267242382,-3.1407732757617737,263.63273213578196,-9.517267864218013,257.25623754730566,-15.893762452694318,250.87974295881696,-22.270257041183015,244.50324837031613,-28.64675162968385,1.0,1.0,26022.012520719443,26022.012520719443,275.6230475475483,2.473047547548333,275.6230475475483,275.6230475475483,76794.13749296675,76793.99921023006,0.13828273669059854,0.0,8546.071908451686,8546.071908451686,0.8844200028370814,3960.5626643307874,275.6230475475483,2.473047547548333,1.0,0.002,0.12848398966598387,0.004913610456855987,0.00019846139941398424,0.0018015386018582348,0.09923069970699212,0.09923069970699212,0.0,1.2722188753866437e-12,1.0,1.000000014440695,7.048658176245226e-06,0.09217020101781688,0.0,1.3143338682018994e-09,0.0016881622830177767,0.0,1600122.5439745656,266.63716491521564,8.575113952247193e-09,1.0,1284424.2424699143,2598.4670154972623,,,,,,,,,,,,,,,,,,,2.0,15304.233015100835,1544.123949396696,0.37053498272154617,6.173730061729009,2.9428348856667297
5346.0,-30.417444267903505,5.000338433744363,35.0328063918895,24.396740609686844,5.0069888350728915,-26.87500095760715,-40.3646593686193,1.464545524821505,-6.512839508084539,-6.512839519947996,40.0657348302383,41039.57774653618,25750.401434253035,25750.401434253035,66789.97918078922,76802.23886015046,76794.0842417378,25750.401434253035,102544.48567599084,102544.48567599084,102544.48567599084,129879.83841785815,125374.71451144197,4505.123906416175,0.0,90833.75305650373,55071.09194306766,39736.290126040076,27335.352741867297,67071.64286790737,20746.164793430962,1544.125644115898,0.0,0.8787402107094123,2.7274517517664907,0.001494314320929203,1.0,1.0,-6.512829766307107,334221.9027945433,1557369.4770222183,4.659687064194539,1557369.4770222183,4.659687064194539,0.7589499571979468,0.09217028029896532,3.9408519138614855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9408519138614855,1.284911022248721,1.2851961282920963,3.067023198979651,6498.654125942409,15304.221103464717,6453.1605766260445,0.00032140023758367903,23049.268290697913,2350.3712573302723,19288.928809041034,1966.9233437556184,0.8368564487934546,0.8368564487934546,35600.5101814272,35405.22815468563,1.0068992804724328,0.8,4296.604426029926,4273.035954225843,1.0068992804724328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.732159128301,4632.441516551485,6.168156531419207,5.000338433744363,-3.7063320973804155,8.706670531124779,2.942834450061744,3.5,0.840809842874784,0.6,0.000221876220452761,0.9927757801585505,0.00022349076688527438,199.26801262825578,0.0,0.0,0.0,0.15728249960983579,7.566293181121401e-05,0.000146213288641547,0.0005762049183750223,0.09217028025085172,0.09217028025085172,0.09217028025085172,0.09217028289589843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.7867914763,595.7045561966155,0.0,0.09217028025085172,0.09217028029896532,0.09217028029896532,0.3705352370379938,0.3705352370379938,0.5,10.026675922388801,7.701497963807924e-06,7.701497963807924e-06,-1.8758328224066645e-12,1.1863448889926076e-08,9.75364088162678e-06,-1.8758328224066645e-12,27335.352741867297,20746.164793430962,0.7589499571979468,0.9958005548235508,0.6118767334708141,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540023088104104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4445371036991,260.4445371036991,-12.7054628963009,244.5033445551701,276.38572965218,126274.78036249257,126266.04262681013,8.737735682432936,0.0,nan,276.38572965218,3.235729652179998,270.0092526328049,-3.140747367195104,263.6327756134223,-9.517224386577652,257.25629859401755,-15.893701405982426,250.87982157459962,-22.27017842540036,244.5033445551701,-28.64665544482989,1.0,1.0,26022.012520719443,26022.012520719443,275.6230530707511,2.4730530707511207,275.6230530707511,275.6230530707511,76794.22082261153,76794.0842417378,0.136580873731873,0.0,8546.071908451686,8546.071908451686,0.8844204115706489,3960.556173430793,275.6230530707511,2.4730530707511207,1.0,0.002,0.12848398782980766,0.0049136096584992,0.0001984613947721123,0.0018015386063654326,0.09923069738605615,0.09923069738605615,0.0,1.1375449193717913e-12,1.0,1.0000000199197048,9.753642757459602e-06,0.09217028029896532,0.0,1.8187225523309618e-09,0.0023360113640219005,0.0,1600122.5387935769,266.63716049191544,1.1865324722748483e-08,1.0,1284424.2575801113,2598.4669543414434,,,,,,,,,,,,,,,,,,,2.0,15304.221103464717,1544.125644115898,0.3705352370379938,6.173730061729009,2.942834450061744
5347.0,-30.417343907644607,5.0003350942558535,35.032810945321465,24.396785941813164,5.006990193463665,-26.874910497534003,-40.364574327226705,1.4645567833988868,-6.512843967314041,-6.512843972043679,40.06574419348207,41039.58417671672,25750.400777397328,25750.400777397328,66789.98495411404,76802.32698919249,76794.16742698319,25750.400777397328,102544.56820438051,102544.56820438051,102544.56820438051,129879.95507793372,125374.82717604734,4505.127901886371,0.0,90833.78625025197,55071.04343795777,39736.380902549114,27335.386873553205,67071.76777610232,20746.18942191638,1544.1273369781186,0.0,0.8787401510642429,2.727451299295158,0.001494314320929203,1.0,1.0,-6.51284010487899,334221.84405369963,1557369.8812954545,4.659689092748919,1557369.8812954545,4.659689092748919,0.758949910527448,0.0921703599191192,3.9408474985085418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9408474985085418,1.2849109695702676,1.2851960756019543,3.067019888410276,6498.647111243162,15304.209193834524,6453.159797214291,0.00032140167501285103,23049.302538255804,2350.374749609276,19288.926479327143,1966.9231061909159,0.8368551042840701,0.8368551042840701,35600.478271812026,35405.22815468563,1.0068981523367406,0.8,4296.600574877425,4273.035954225843,1.0068981523367406,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.731785098144,4632.441516551485,6.168156926707079,5.0003350942558535,-3.7063365148806975,8.706671609136551,2.9428340106288444,3.5,0.840809717322527,0.6,0.000221876220452761,0.9927653745663975,0.00022349310938616103,199.26793023889107,0.0,0.0,0.0,0.15728249960983579,7.566366224456426e-05,0.00014621255820819674,0.0005762013942653066,0.09217035987247658,0.09217035987247658,0.09217035987247658,0.09217036239763948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.8319336744,595.7045419792382,0.0,0.09217035987247658,0.0921703599191192,0.0921703599191192,0.37053549141604886,0.37053549141604886,0.5,10.026675949120035,8.539621319414437e-06,8.539621319414437e-06,2.5295321393059567e-11,4.729656666313531e-09,3.8671647075716464e-06,2.5295321393059567e-11,27335.386873553205,20746.18942191638,0.758949910527448,0.9957987864144431,0.6118756898388942,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454001708245211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44458911081176,260.44458911081176,-12.705410889188215,244.50344059917128,276.3857376224041,126274.26467446583,126265.56958302234,8.695091443496665,0.0,nan,276.3857376224041,3.2357376224041445,270.009278217785,-3.140721782214996,263.63281881315737,-9.517181186842606,257.25635940850856,-15.893640591491419,250.87990000384426,-22.27009999615572,244.50344059917128,-28.646559400828693,1.0,1.0,26022.012520719443,26022.012520719443,275.6230583523958,2.4730583523958103,275.6230583523958,275.6230583523958,76794.29933304111,76794.16742698319,0.1319060579262441,0.0,8546.071908451686,8546.071908451686,0.884420690996627,3960.5517360010845,275.6230583523958,2.4730583523958103,1.0,0.002,0.12848398779500514,0.004913608849020812,0.0001984613929023202,0.0018015386085055794,0.0992306964511601,0.0992306964511601,0.0,1.4078994046984317e-12,1.0,1.0000000079964522,3.867139412250253e-06,0.0921703599191192,0.0,7.210905364129467e-10,0.0009261861878387738,0.0,1600122.533555526,266.63715603268594,4.704361344920471e-09,1.0,1284424.2727772743,2598.466892833653,,,,,,,,,,,,,,,,,,,2.0,15304.209193834524,1544.1273369781186,0.37053549141604886,6.173730061729009,2.9428340106288444
5348.0,-30.417243629460646,5.000331766953455,35.03281548103051,24.396840843278937,5.006995669546547,-26.874819699562895,-40.36448918106032,1.4645717396751665,-6.512848062922501,-6.512848062908769,40.0657527889879,41039.57389681431,25750.399311786197,25750.399311786197,66789.97320860051,76802.40634413507,76794.25033832772,25750.399311786197,102544.64965011392,102544.64965011392,102544.64965011392,129880.06876135895,125374.93694506024,4505.131816298719,0.0,90833.8068002472,55070.97435303102,39736.480496906865,27335.41911124504,67071.8996081519,20746.212657696367,1544.1289446900746,0.0,0.8787400962887599,2.7274508845741474,0.001494314320929203,1.0,1.0,-6.512849681493492,334221.790078078,1557370.2524192051,4.659690955683607,1557370.2524192051,4.659690955683607,0.7589498654938108,0.09217043814186217,3.9408415290746883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9408415290746883,1.2849108995904288,1.2851960056065876,3.067015409652801,6498.637621293508,15304.197289576114,6453.160780815695,0.00032140375649359146,23049.342667066092,2350.3788416091215,19288.929419377564,1966.9234059926239,0.8368537748774254,0.8368537748774254,35600.43513089221,35405.22815468563,1.006896627128795,0.8,4296.59536822544,4273.035954225843,1.006896627128795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.731407728651,4632.441516551485,6.168157133202548,5.000331766953455,-3.706340658347724,8.706672425301178,2.942833567272718,3.5,0.840809590649348,0.6,0.000221876220452761,0.9927549776014682,0.000223495449993937,199.26784791697267,0.0,0.0,0.0,0.15728249960983579,7.566439358436391e-05,0.0001462118268683971,0.0005761976393648576,0.09217043810126464,0.09217043810126464,0.09217043810126464,0.09217043860313806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.8734205115,595.7045289126354,0.0,0.09217043810126464,0.09217043814186217,0.09217043814186217,0.3705357455796321,0.3705357455796321,0.5,10.02667596410289,7.98271742041834e-06,7.98271742041834e-06,-1.375610736431554e-11,-1.375610736431554e-11,-1.6185847471206216e-06,-1.375610736431554e-11,27335.41911124504,20746.212657696367,0.7589498654938108,0.9957966540205591,0.6118743339099698,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540011070735759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44464127611036,260.44464127611036,-12.705358723889617,244.50353655118735,276.38574600098485,126273.74870828034,126265.02716974124,8.721538539101054,0.0,nan,276.38574600098485,3.235746000984875,270.0093041110559,-3.1406958889440943,263.63286222111077,-9.517137778889207,257.2564203311503,-15.893579668849668,250.87997844117282,-22.270021558827153,244.50353655118735,-28.646463448812625,1.0,1.0,26022.012520719443,26022.012520719443,275.6230639632212,2.47306396322125,275.6230639632212,275.6230639632212,76794.38846522429,76794.25033832772,0.13812689656333532,0.0,8546.071908451686,8546.071908451686,0.8844210687726662,3960.5457367200615,275.6230639632212,2.47306396322125,1.0,0.002,0.12848398808198327,0.004913608102259878,0.0001984613916768848,0.0018015386093906344,0.0992306958384424,0.0992306958384424,0.0,1.0675193368170355e-12,0.9999999968850156,0.9999999968850156,0.0,0.0921704378547527,2.871094752522449e-10,0.0,0.0,0.0,1600122.528537317,266.6371519370775,0.0,1.0,1284424.286741602,2598.4668363155342,,,,,,,,,,,,,,,,,,,2.0,15304.197289576114,1544.1289446900746,0.3705357455796321,6.173730061729009,2.942833567272718
5349.0,-30.4171432484279,5.000328436034211,35.03282002732161,24.39688614048066,5.006996863024883,-26.874729237284978,-40.36440413966773,1.4645828519332456,-6.512853003040561,-6.512853016082435,40.065762165764525,41039.58002256467,25750.399753200152,25750.399753200152,66789.97977576482,76802.49439107557,76794.33702098059,25750.399753200152,102544.73677418074,102544.73677418074,102544.73677418074,129880.1914988424,125375.05564798295,4505.135850859442,0.0,90833.83970678855,55070.92533848072,39736.57152034203,27335.454724661653,67072.02624500368,20746.238312130292,1544.1307183266224,0.0,0.8787400338819571,2.727450379828014,0.001494314320929203,1.0,1.0,-6.512842293706797,334221.724725788,1557370.657276295,4.659693078162524,1557370.657276295,4.659693078162524,0.7589498152161096,0.09217051799337275,3.94083707674706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94083707674706,1.2849108475966078,1.2851959536012298,3.067012068672541,6498.630542157244,15304.185387018812,6453.160050605356,0.0003214052108928865,23049.377058177393,2350.3823485264993,19288.927236729996,1966.9231834245127,0.8368524315448571,0.8368524315448571,35600.40295404519,35405.22815468563,1.0068954895459616,0.8,4296.591484820886,4273.035954225843,1.0068954895459616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.731028750712,4632.441516551485,6.168157798876437,5.000328436034211,-3.706345455822152,8.706673891856363,2.942833122026921,3.5,0.8408094634362631,0.6,0.000221876220452761,0.9927445700906684,0.00022349779302494377,199.2677655106901,0.0,0.0,0.0,0.15728249960983579,7.566512403076153e-05,0.00014621109642199947,0.0005761941098116549,0.09217051793497426,0.09217051793497426,0.09217051793497426,0.09217052087005975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.9183281653,595.7045147721744,0.0,0.09217051793497426,0.09217051799337275,0.09217051799337275,0.37053599969636447,0.37053599969636447,0.5,10.02667605306579,1.031627090242182e-05,1.031627090242182e-05,-1.9326762412674725e-12,1.3041869806329487e-08,1.0722375634486525e-05,-1.9326762412674725e-12,27335.454724661653,20746.238312130292,0.7589498152161096,0.9957948717963493,0.6118732699777618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540005063940769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44469319085493,260.44469319085493,-12.705306809145043,244.50363240677382,276.3857539748868,126273.23155245469,126264.55190398569,8.67964846897335,0.0,nan,276.3857539748868,3.2357539748868476,270.0093296612973,-3.140670338702705,263.63290534768464,-9.517094652315336,257.2564810340645,-15.89351896593547,250.88005672042283,-22.26994327957715,244.50363240677382,-28.64636759322616,1.0,1.0,26022.012520719443,26022.012520719443,275.62306915302946,2.473069153029485,275.62306915302946,275.62306915302946,76794.46665700688,76794.33702098059,0.12963602629315574,0.0,8546.071908451686,8546.071908451686,0.884421350538473,3960.541262130795,275.62306915302946,2.473069153029485,1.0,0.002,0.12848398606482744,0.004913607209673796,0.00019846138654067253,0.0018015386147053156,0.09923069327033626,0.09923069327033626,0.0,1.2459881217063984e-12,1.0,1.0000000218818976,1.0722377567162766e-05,0.09217051799337275,0.0,1.999363578573637e-09,0.002568031172151119,0.0,1600122.5229743356,266.6371469969594,1.3043802482570754e-08,1.0,1284424.3036492516,2598.4667678848514,,,,,,,,,,,,,,,,,,,2.0,15304.185387018812,1544.1307183266224,0.37053599969636447,6.173730061729009,2.942833122026921
5350.0,-30.417022388906673,5.000325124868145,35.03282457433301,24.396945582143985,5.007004042218192,-26.874619745854492,-40.36430495381353,1.464601399117528,-6.5128567091979335,-6.5128567092089185,40.06577127895758,41039.59101971866,25750.397373067393,25750.397373067393,66789.98839278605,76802.57917669172,76794.41983990348,25750.397373067393,102544.81721297087,102544.81721297087,102544.81721297087,129880.30441964148,125375.16462613552,4505.13979350597,0.0,90833.85713917283,55070.86898200795,39736.653507960975,27335.487206670612,67072.14071463159,20746.26178512699,1544.1323209242057,0.0,0.8787399792914481,2.7274500056542452,0.001494314320929203,1.0,1.0,-6.512857761329485,334221.67599865375,1557371.0507534654,4.659694934806498,1557371.0507534654,4.659694934806498,0.758949772077387,0.09217059684192182,3.9408308065036475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9408308065036475,1.2849107608150667,1.285195866800433,3.0670073959096054,6498.6206411333,15304.173489864519,6453.161329927823,0.0003214073995133884,23049.418155498464,2350.3865392869598,19288.931060710463,1966.9235733620008,0.836851105332959,0.836851105332959,35600.35763915938,35405.22815468563,1.0068938874802869,0.8,4296.586015794237,4273.035954225843,1.0068938874802869,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.730644123914,4632.441516551485,6.168157797033449,5.000325124868145,-3.7063492991629694,8.706674424031114,2.942832670144538,3.5,0.8408093343270109,0.6,0.000221876220452761,0.992732039525233,0.0002235006140819951,199.26766629299433,0.0,0.0,0.0,0.15728249960983579,7.566597597648084e-05,0.00014621024447628017,0.0005761898356585547,0.09217059680741625,0.09217059680741625,0.09217059680741625,0.09217059815983507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.96239868074,595.7045008909598,0.0,0.09217059680741625,0.09217059684192182,0.09217059684192182,0.3705362541098643,0.3705362541098643,0.5,10.026676051312215,9.373968623549445e-06,9.373968623549445e-06,1.0970779840135947e-11,1.0970779840135947e-11,-1.0521205808800005e-06,1.0970779840135947e-11,27335.487206670612,20746.26178512699,0.758949772077387,0.9957933007827199,0.611872389675584,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539999050989967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.444747306437,260.444747306437,-12.705252693562954,244.5037317750711,276.3857628377543,126272.8094148509,126263.76180731786,9.047607533065161,0.0,nan,276.3857628377543,3.2357628377543506,270.0093566252486,-3.1406433747513915,263.63295041272676,-9.51704958727322,257.25654420018725,-15.893455799812727,250.8801379876339,-22.269862012366076,244.5037317750711,-28.64626822492889,1.0,1.0,26022.012520719443,26022.012520719443,275.62307515077896,2.473075150778982,275.62307515077896,275.62307515077896,76794.5661274724,76794.41983990348,0.1462875689176144,0.0,8546.071908451686,8546.071908451686,0.8844217473510982,3960.5349605361657,275.62307515077896,2.473075150778982,1.0,0.002,0.1284839868336641,0.004913606533430442,0.00019846138622179682,0.0018015386147358127,0.09923069311089841,0.09923069311089841,0.0,9.5760942578349e-13,0.9999999980323522,0.9999999980323522,0.0,0.09217059666056254,1.8135927417028884e-10,0.0,0.0,0.0,1600122.5184007834,266.63714329080204,0.0,1.0,1284424.3162557192,2598.466716862443,,,,,,,,,,,,,,,,,,,2.0,15304.173489864519,1544.1323209242057,0.3705362541098643,6.173730061729009,2.942832670144538
5351.0,-30.416922077640862,5.000321802037106,35.03282913215553,24.39698983160781,5.007003346181646,-26.874529535258468,-40.36421994734553,1.4646108038793462,-6.512862076945964,-6.512862108958235,40.06578068524291,41039.5939766762,25750.398786794394,25750.398786794394,66789.9927634706,76802.66471471154,76794.50943617497,25750.398786794394,102544.90822296936,102544.90822296936,102544.90822296936,129880.43222237469,125375.28834083637,4505.143881538312,0.0,90833.88577612625,55070.81503840815,39736.74526413122,27335.52399940533,67072.26926353655,20746.288250246856,1544.1341645457644,0.0,0.8787399143571317,2.7274494552588413,0.001494314320929203,1.0,1.0,-6.512835793263264,334221.6047539416,1557371.4568835313,4.659697143247484,1557371.4568835313,4.659697143247484,0.7589497187139409,0.09217067696683554,3.9408260621073694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9408260621073694,1.284910716810563,1.285195822786165,3.067003808552072,6498.613039953158,15304.162006308647,6453.161173881065,0.0003214090033169987,23049.45317164101,2350.3901099397867,19288.93059427626,1966.9235257989487,0.8368498137738242,0.8368498137738242,35600.32335152149,35405.22815468563,1.0068926752730527,0.8,4296.581877639587,4273.035954225843,1.0068926752730527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.730259843811,4632.441516551485,6.168158703445859,5.000321802037106,-3.7063544357364546,8.70667623777356,2.9428322186694986,3.5,0.8408092053341425,0.6,0.000221876220452761,0.9927216395070155,0.00022350295553438774,199.267583944136,0.0,0.0,0.0,0.15728249960983579,7.566670613701742e-05,0.0001462095143157436,0.0005761862645435429,0.09217067690208107,0.09217067690208107,0.09217067690208107,0.0921706827963574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.0070170034,595.7044868460086,0.0,0.09217067690208107,0.09217067696683554,0.09217067696683554,0.37053650816048156,0.37053650816048156,0.5,10.026676229897308,1.470891595545254e-05,1.470891595545254e-05,0.0,3.2012280826165807e-08,2.6315694981349225e-05,0.0,27335.52399940533,20746.288250246856,0.7589497187139409,0.9957914574359061,0.6118712610635815,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539991811358415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4448006387525,260.4448006387525,-12.70519936124748,244.50383039656754,276.3857708808875,126272.23188393879,126263.31523107793,8.916652860852398,0.0,nan,276.3857708808875,3.2357708808875145,270.00938278405545,-3.1406172159445305,263.6329946872058,-9.517005312794197,257.25660659033974,-15.893393409660234,250.8802184934592,-22.269781506540767,244.50383039656754,-28.64616960343244,1.0,1.0,26022.012520719443,26022.012520719443,275.6230802349423,2.4730802349423016,275.6230802349423,275.6230802349423,76794.63693203639,76794.50943617497,0.12749586142308544,0.0,8546.071908451686,8546.071908451686,0.8844220476003554,3960.530192417906,275.6230802349423,2.4730802349423016,1.0,0.002,0.1284839819056549,0.004913605573308847,0.00019846137640719576,0.0018015386252753722,0.09923068820359787,0.09923068820359787,0.0,1.6825677136289574e-12,1.0,1.0000000534665239,2.6315694981349225e-05,0.09217067696683554,0.0,4.907002079933248e-09,0.006302672881830072,0.0,1600122.5123635763,266.637137923054,3.2012280826165807e-08,1.0,1284424.3346878325,2598.466642261766,,,,,,,,,,,,,,,,,,,2.0,15304.162006308647,1544.1341645457644,0.37053650816048156,6.173730061729009,2.9428322186694986
