time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5352.0,-30.416821847709617,5.000318499314511,35.03283366900793,24.397044663224392,5.007008812240772,-26.874438781712605,-40.364134836103744,1.4646257462724481,-6.512865797329539,-6.512865799726392,40.06578919562829,41039.58354668474,25750.396358498343,25750.396358498343,66789.97990518308,76802.74399292709,76794.58865563314,25750.396358498343,102544.98501413148,102544.98501413148,102544.98501413148,129880.53997851371,125375.39218409685,4505.147794416865,0.0,90833.90627042363,55070.74582429509,39736.84494014282,27335.554964382227,67072.39990452505,20746.310609741904,1544.1356930034542,0.0,0.8787398620691073,2.727449080474402,0.001494314320929203,1.0,1.0,-6.5128638340406155,334221.55605784187,1557371.8243326482,4.65969892158339,1557371.8243326482,4.65969892158339,0.7589496769600618,0.09217075499077733,3.940820094160093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940820094160093,1.2849106468957106,1.2851957528557996,3.0669993307946717,6498.603552122542,15304.150115131373,6453.162162150826,0.0003214110846241455,23049.493278069334,2350.3941996573076,19288.933548280707,1966.9238270235717,0.8368484858030849,0.8368484858030849,35600.280221298206,35405.22815468563,1.0068911504449318,0.8,4296.57667227856,4273.035954225843,1.0068911504449318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.729867871234,4632.441516551485,6.168158700919471,5.000318499314511,-3.706358279882797,8.706676779197307,2.942831758156915,3.5,0.8408090737591186,0.6,0.000221876220452761,0.9927112480387318,0.00022350529511085406,199.26750166211593,0.0,0.0,0.0,0.15728249960983579,7.566743720403241e-05,0.0001462087832487286,0.0005761825109692872,0.09217075495781818,0.09217075495781818,0.09217075495781818,0.09217075588144753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.04799444915,595.7044739408424,0.0,0.09217075495781818,0.09217075499077733,0.09217075499077733,0.3705367629341543,0.3705367629341543,0.5,10.02667626517717,1.3490792980519473e-05,1.3490792980519473e-05,5.6843418860808015e-12,2.3968595996848308e-09,1.9656857830341323e-06,5.6843418860808015e-12,27335.554964382227,20746.310609741904,0.7589496769600618,0.9957893261648012,0.611869913781272,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539985802597697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44485388300933,260.44485388300933,-12.705146116990647,244.50392844901776,276.3857793169523,126271.69552091161,126262.79359052253,8.901930389084047,0.0,nan,276.3857793169523,3.235779316952346,270.00940914339606,-3.1405908566039216,263.6330389698244,-9.516961030175594,257.2566687962344,-15.89333120376557,250.88029862263096,-22.269701377369017,244.50392844901776,-28.646071550982214,1.0,1.0,26022.012520719443,26022.012520719443,275.62308581386657,2.4730858138665894,275.62308581386657,275.62308581386657,76794.72595034335,76794.58865563314,0.13729471020633355,0.0,8546.071908451686,8546.071908451686,0.8844224252819922,3960.5241946308934,275.62308581386657,2.4730858138665894,1.0,0.002,0.1284839814335481,0.004913604901466011,0.0001984613741724696,0.001801538626761357,0.0992306870862348,0.0992306870862348,0.0,9.33826800608717e-13,1.0,1.000000004145,1.9656800986922462e-06,0.09217075499077733,0.0,3.665342762509695e-10,0.00047078554853169786,0.0,1600122.5079596154,266.63713420267044,2.39117525779875e-09,1.0,1284424.3472862728,2598.466591271847,,,,,,,,,,,,,,,,,,,2.0,15304.150115131373,1544.1356930034542,0.3705367629341543,6.173730061729009,2.942831758156915
5353.0,-30.41672151401006,5.000315193266632,35.03283821839809,24.397089960426115,5.007009980996846,-26.87434836451195,-40.36404979471115,1.4646368315506564,-6.512870745211785,-6.512870761163629,40.06579863114539,41039.58948981239,25750.396768522856,25750.396768522856,66789.98625833524,76802.83195648038,76794.67519996711,25750.396768522856,102545.07196848997,102545.07196848997,102545.07196848997,129880.66249026105,125375.51064878829,4505.151841472764,0.0,90833.93909567902,55070.69662921669,39736.93607384703,27335.590521771086,67072.52659561811,20746.336223038983,1544.1374691596504,0.0,0.8787397993942914,2.727448575948173,0.001494314320929203,1.0,1.0,-6.512857640292054,334221.49059619365,1557372.2317258928,4.659701053178264,1557372.2317258928,4.659701053178264,0.7589496267335372,0.09217083496432164,3.9408156397997227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9408156397997227,1.2849105950281474,1.2851957009767276,3.066995987929724,6498.596468992851,15304.138225668408,6453.161441012755,0.0003214125404445029,23049.527660800522,2350.3977057201514,19288.931392750757,1966.923607220688,0.8368471439679317,0.8368471439679316,35600.24802972559,35405.22815468563,1.0068900123427271,0.8,4296.572787096784,4273.035954225843,1.0068900123427271,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.729476348045,4632.441516551485,6.168159377610427,5.000315193266632,-3.706363085480351,8.706678278746983,2.9428312981723272,3.5,0.8408089423349506,0.6,0.000221876220452761,0.9927008459296368,0.00022350763713209097,199.26741929497712,0.0,0.0,0.0,0.15728249960983579,7.566816767759735e-05,0.00014620805277516365,0.0005761789810410281,0.09217083490689151,0.09217083490689151,0.09217083490689151,0.09217083827789617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.0931215298,595.704459731921,0.0,0.09217083490689151,0.09217083496432164,0.09217083496432164,0.3705370171349421,0.3705370171349421,0.5,10.026676367538698,1.5205397914996865e-05,1.5205397914996865e-05,-1.000444171950221e-11,1.595185494807083e-08,1.3120871585670102e-05,-1.000444171950221e-11,27335.590521771086,20746.336223038983,0.7589496267335372,0.995787539971674,0.6118688466477649,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539979798713973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44490667398816,260.44490667398816,-12.70509332601182,244.5040260147422,276.38578733318656,126271.16143729746,126262.33529062323,8.826146674237409,0.0,nan,276.38578733318656,3.235787333186579,270.00943506952865,-3.140564930471328,263.63308280585534,-9.51691719414464,257.25673054215946,-15.893269457840518,250.88037827845676,-22.269621721543217,244.5040260147422,-28.64597398525777,1.0,1.0,26022.012520719443,26022.012520719443,275.62309097922616,2.4730909792261855,275.62309097922616,275.62309097922616,76794.80419796916,76794.67519996711,0.12899800205195788,0.0,8546.071908451686,8546.071908451686,0.8844227071761992,3960.5197179987213,275.62309097922616,2.4730909792261855,1.0,0.002,0.1284839789688053,0.0049136040099828655,0.00019846136834151528,0.0018015386330369615,0.09923068417075764,0.09923068417075764,0.0,1.378476759822389e-12,1.0,1.0000000267401201,1.3120881590111821e-05,0.09217083496432164,0.0,2.4466121538087535e-09,0.0031424882601541718,0.0,1600122.5021783188,266.6371292547882,1.5961859389790334e-08,1.0,1284424.364222223,2598.4665227266305,,,,,,,,,,,,,,,,,,,2.0,15304.138225668408,1544.1374691596504,0.3705370171349421,6.173730061729009,2.9428312981723272
5354.0,-30.41662126335316,5.0003119105394696,35.03284279945577,24.3971447571181,5.007015541215701,-26.874257582891193,-40.36396845532579,1.4646518607725105,-6.512874280904782,-6.51287428087037,40.06580864333198,41039.59473606802,25750.393959551,25750.393959551,66789.98869561902,76802.91125443217,76794.75370626866,25750.393959551,102545.14766581966,102545.14766581966,102545.14766581966,129880.7711005128,125375.61533325604,4505.155767256762,0.0,90833.95973343006,55070.64321514022,39737.01835365538,27335.623434693127,67072.64178834851,20746.360091059167,1544.1390736834483,0.0,0.8787397423267158,2.72744821943811,0.001494314320929203,1.0,1.0,-6.512896602888077,334221.44415670296,1557372.664019013,4.659702994068878,1557372.664019013,4.659702994068878,0.7589495860821975,0.09217091507426049,3.940809698383974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940809698383974,1.2849105247070403,1.2851956306400172,3.0669915317897165,6498.587026966898,15304.126341625266,6453.1624000854445,0.0003214146100449271,23049.567648668435,2350.4017833478747,19288.93425948321,1966.9238995460437,0.8368458165243513,0.8368458165243513,35600.205091222386,35405.22815468563,1.0068884942934897,0.8,4296.567604874339,4273.035954225843,1.0068884942934897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.729079285729,4632.441516551485,6.168159291418436,5.0003119105394696,-3.7063667986097895,8.706678709149259,2.942830831680075,3.5,0.84080880905145,0.6,0.000221876220452761,0.9926904525474153,0.00022350997723750467,199.26733699607868,0.0,0.0,0.0,0.15728249960983579,7.566886635841399e-05,0.00014620735409434703,0.0005761753589900626,0.09217091504003362,0.09217091504003362,0.09217091504003362,0.09217091601959186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.1424862611,595.7044441735494,0.0,0.09217091504003362,0.09217091507426049,0.09217091507426049,0.3705372716050314,0.3705372716050314,0.5,10.026676169200368,8.968756503691111e-06,8.968756503691111e-06,-3.439026841078885e-11,-3.439026841078885e-11,-2.232201768492814e-05,-3.439026841078885e-11,27335.623434693127,20746.360091059167,0.7589495860821975,0.9957858661118281,0.6118678740218817,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453997378861938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4449594857793,260.4449594857793,-12.705040514220684,244.50412320781396,276.3857957636959,126270.6352889364,126261.80566296472,8.829625971674556,0.0,nan,276.3857957636959,3.2357957636959327,270.0094612525516,-3.1405387474483746,263.6331267413909,-9.516873258609053,257.25679223020705,-15.893207769792923,250.88045771901608,-22.2695422809839,244.50412320781396,-28.645876792186016,1.0,1.0,26022.012520719443,26022.012520719443,275.6230966457634,2.4730966457634054,275.6230966457634,275.6230966457634,76794.89315742977,76794.75370626866,0.13945116111426614,0.0,8546.071908451686,8546.071908451686,0.8844230831786313,3960.513746875894,275.6230966457634,2.4730966457634054,1.0,0.002,0.12848398628563765,0.004913603337496533,0.0001984613782076534,0.0018015386228032249,0.09923068910382671,0.09923068910382671,0.0,1.0108784469220478e-12,0.9999999549497703,0.9999999549497703,0.0,0.0921709109219396,4.15232089186863e-09,0.0,0.0,0.0,1600122.49780044,266.6371257190952,0.0,1.0,1284424.3762368443,2598.466474099611,,,,,,,,,,,,,,,,,,,2.0,15304.126341625266,1544.1390736834483,0.3705372716050314,6.173730061729009,2.942830831680075
5355.0,-30.416520983619133,5.0003086151395175,35.032847348887145,24.397195048537128,5.007016619580047,-26.874167223303246,-40.363883413933195,1.4646628593366635,-6.51287973212095,-6.512879750958666,40.065816893649064,41039.586935175044,25750.3954953735,25750.3954953735,66789.98243054855,76802.99396876075,76794.84404124775,25750.3954953735,102545.23953662126,102545.23953662126,102545.23953662126,129880.89812418025,125375.73840022818,4505.1597239520825,0.0,90833.98265765588,55070.57562435747,39737.11892588712,27335.65858755899,67072.77751344611,20746.385293634776,1544.1408551013615,0.0,0.8787396814027888,2.7274476620711585,0.001494314320929203,1.0,1.0,-6.512864259500418,334221.3719844733,1557373.0202401895,4.659705066115698,1557373.0202401895,4.659705066115698,0.7589495320620105,0.09217099328923968,3.9408039415355565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9408039415355565,1.2849104732452183,1.2851955791667764,3.0669871742756625,6498.577793917504,15304.114459262959,6453.163211307525,0.0003214166253270373,23049.607137335006,2350.4058100712277,19288.936684280292,1966.9241468065336,0.836844488036271,0.836844488036271,35600.163486571575,35405.22815468563,1.0068870234017495,0.8,4296.562583633747,4273.035954225843,1.0068870234017495,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.728683521419,4632.441516551485,6.168160244045566,5.0003086151395175,-3.7063719889548628,8.70668060409438,2.9428303667128253,3.5,0.8408086762036644,0.6,0.000221876220452761,0.9926800562680695,0.00022351231804423817,199.26725467337792,0.0,0.0,0.0,0.15728249960983579,7.566959684473493e-05,0.00014620662360802607,0.0005761716385931147,0.09217099322287091,0.09217099322287091,0.09217099322287091,0.09217099712797985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.18180452037,595.704431795059,0.0,0.09217099322287091,0.09217099328923968,0.09217099328923968,0.3705375248704324,0.3705375248704324,0.5,10.026676287828288,1.2245273580901994e-05,1.2245273580901994e-05,-7.73070496506989e-12,1.8837738480215194e-08,1.5491458270844305e-05,-7.73070496506989e-12,27335.65858755899,20746.385293634776,0.7589495320620105,0.9957837576826027,0.6118665195719354,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453996778350409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.445011909798,260.445011909798,-12.704988090201994,244.50422006026605,276.3858037592831,126270.06482078068,126261.30002638433,8.764794396343781,0.0,nan,276.3858037592831,3.235803759283101,270.0094870195126,-3.140512980487358,263.6331702797194,-9.516829720280555,257.256853539912,-15.893146460087962,250.88053680009452,-22.26946319990546,244.50422006026605,-28.645779939733927,1.0,1.0,26022.012520719443,26022.012520719443,275.623101746026,2.473101746026032,275.623101746026,275.623101746026,76794.97090150022,76794.84404124775,0.12686025246512145,0.0,8546.071908451686,8546.071908451686,0.8844234475006363,3960.507961243234,275.623101746026,2.473101746026032,1.0,0.002,0.1284839833784169,0.004913602355959105,0.0001984613714857654,0.0018015386302109343,0.0992306857428827,0.0992306857428827,0.0,1.6966996384260025e-12,1.0,1.0000000315417918,1.549146600154927e-05,0.09217099328923968,0.0,2.8886528033311626e-09,0.0037102561290206153,0.0,1600122.4916465578,266.637120267879,1.8845469185180264e-08,1.0,1284424.3949089309,2598.4663985277048,,,,,,,,,,,,,,,,,,,2.0,15304.114459262959,1544.1408551013615,0.3705375248704324,6.173730061729009,2.9428303667128253
5356.0,-30.416420691422093,5.000305330881093,35.03285188507848,24.397240101266675,5.0070198015190845,-26.874076642130362,-40.363798337616004,1.4646757522535456,-6.5128839497727995,-6.512883949897623,40.06582561005125,41039.59779004728,25750.394146536997,25750.394146536997,66789.99193658428,76803.08265595224,76794.9247495974,25750.394146536997,102545.3188961344,102545.3188961344,102545.3188961344,129881.0097438474,125375.84608365464,4505.163660192768,0.0,90834.01878994997,55070.53392414858,39737.205406445995,27335.690847713002,67072.896254159,20746.40855928835,1544.142457484731,0.0,0.8787396255836089,2.727447235484262,0.001494314320929203,1.0,1.0,-6.512883837392053,334221.31658344413,1557373.3965843474,4.659706964548212,1557373.3965843474,4.659706964548212,0.7589494874984681,0.09217107182326927,3.940799984015426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940799984015426,1.2849104129198048,1.2851955188279773,3.06698423827108,6498.571572876104,15304.102580824852,6453.161882331935,0.00032141785722061524,23049.63945350909,2350.4091054038936,19288.932711883317,1966.9237417347738,0.8368431424182975,0.8368431424182975,35600.134885630265,35405.22815468563,1.0068860122436907,0.8,4296.55913180313,4273.035954225843,1.0068860122436907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.728279846201,4632.441516551485,6.1681605173799845,5.000305330881093,-3.7063762203005894,8.706681551181683,2.942829892451406,3.5,0.8408085407004017,0.6,0.000221876220452761,0.9926696588141026,0.00022351465916448625,199.26717234051398,0.0,0.0,0.0,0.15728249960983579,7.567032763757483e-05,0.00014620589281518618,0.0005761681800690468,0.09217107178167692,0.09217107178167692,0.09217107178167692,0.09217107250460578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.22381703265,595.7044185634751,0.0,0.09217107178167692,0.09217107182326927,0.09217107182326927,0.3705377794048282,0.3705377794048282,0.5,10.026676315021916,1.1332434439736971e-05,1.1332434439736971e-05,-1.1823431123048067e-11,1.248281478183344e-10,1.1250557463426958e-07,-1.1823431123048067e-11,27335.690847713002,20746.40855928835,0.7589494874984681,0.9957821365503181,0.6118655982073017,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539961776652017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4450642089162,260.4450642089162,-12.704935791083756,244.5043166553072,276.3858117624786,126269.58143345207,126260.83752114057,8.743912311490423,0.0,nan,276.3858117624786,3.2358117624786473,270.00951274107973,-3.1404872589202455,263.6332137196523,-9.516786280347674,257.2569146982136,-15.893085301786357,250.88061567676604,-22.269384323233936,244.5043166553072,-28.64568334469277,1.0,1.0,26022.012520719443,26022.012520719443,275.6231069909989,2.4731069909989287,275.6231069909989,275.6231069909989,76795.0549647587,76794.9247495974,0.13021516130538657,0.0,8546.071908451686,8546.071908451686,0.884423697952148,3960.503983935503,275.6231069909989,2.4731069909989287,1.0,0.002,0.12848398327802785,0.004913601590227631,0.00019846136961791818,0.0018015386313944327,0.09923068480895908,0.09923068480895908,0.0,1.012350793472283e-12,1.0,1.0000000003913758,1.1251739806539263e-07,0.09217107182326927,0.0,2.0980839603235328e-11,2.6948302512787685e-05,0.0,1600122.486675217,266.6371160502272,1.3665157894138247e-10,1.0,1284424.4092420472,2598.466340517001,,,,,,,,,,,,,,,,,,,2.0,15304.102580824852,1544.142457484731,0.3705377794048282,6.173730061729009,2.942829892451406
5357.0,-30.416319778799917,5.000302036398852,35.03285641407218,24.397281661536567,5.007008774038013,-26.87398692352255,-40.3637134009972,1.464675918745481,-6.512889320759598,-6.512889320755217,40.065834474952744,41039.58887929786,25750.39538069039,25750.39538069039,66789.98425998824,76803.17123309159,76795.00213101324,25750.39538069039,102545.39751170363,102545.39751170363,102545.39751170363,129881.12172352937,125375.95413882317,4505.167584706195,0.0,90834.04116533148,55070.45881147752,39737.3137265044,27335.724211825745,67073.03793833015,20746.432556813525,1544.1441447181858,0.0,0.8787395628618484,2.7274466905929793,0.001494314320929203,1.0,1.0,-6.512910141943507,334221.24572023057,1557373.779340697,4.659709097740427,1557373.779340697,4.659709097740427,0.7589494390581532,0.09217115110383323,3.9407938433465106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9407938433465106,1.284910412140796,1.2851955180487957,3.066979461066654,6498.561450553175,15304.090705979079,6453.1633295489255,0.000321420104047896,23049.681048069106,2350.4133468686155,19288.937037711752,1966.9241828465126,0.8368418199577475,0.8368418199577475,35600.09050709259,35405.22815468563,1.006884443284682,0.8,4296.55377578378,4273.035954225843,1.006884443284682,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.727874356861,4632.441516551485,6.1681614121153645,5.000302036398852,-3.706381341532641,8.706683377931494,2.94282941605868,3.5,0.8408084045881943,0.6,0.000221876220452761,0.9926591971582115,0.0002235170147901204,199.26708949839312,0.0,0.0,0.0,0.15728249960983579,7.567105723693649e-05,0.0001462051632158245,0.000576164407066393,0.09217115104271349,0.09217115104271349,0.09217115104271349,0.09217114822397512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.2670864739,595.7044049305263,0.0,0.09217115104271349,0.09217115110383323,0.09217115110383323,0.37053803357374576,0.37053803357374576,0.5,10.026676230409702,6.837905289103219e-06,6.837905289103219e-06,-4.376943252282217e-12,-4.376943252282217e-12,-2.082118828639068e-05,-4.376943252282217e-12,27335.724211825745,20746.432556813525,0.7589494390581532,0.9957799186224104,0.6118641728593154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539955769058361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44511517048176,260.44511517048176,-12.704884829518221,244.50441301772528,276.3858173231903,126268.8738655514,126260.35357945105,8.520286100338506,0.0,nan,276.3858173231903,3.235817323190304,270.0095364621322,-3.140463537867788,263.633255601046,-9.51674439895396,257.25697473995217,-15.893025260047807,250.88069387884445,-22.269306121155523,244.50441301772528,-28.645586982274693,1.0,1.0,26022.012520719443,26022.012520719443,275.62311067475923,2.473110674759255,275.62311067475923,275.62311067475923,76795.10171614499,76795.00213101324,0.09958513174206018,0.0,8546.071908451686,8546.071908451686,0.8844240865640693,3960.4978125632433,275.62311067475923,2.473110674759255,1.0,0.002,0.12848398715008852,0.004913600597693286,0.00019846137340804145,0.001801538628108673,0.09923068670402073,0.09923068670402073,0.0,1.5167142715377668e-12,0.9999999579896799,0.9999999579896799,0.0,0.09217114723169366,3.872139562920199e-09,0.0,0.0,0.0,1600122.4801683328,266.6371106792404,0.0,1.0,1284424.4275754758,2598.466266315754,,,,,,,,,,,,,,,,,,,2.0,15304.090705979079,1544.1441447181858,0.37053803357374576,6.173730061729009,2.94282941605868
5358.0,-30.416219743809915,5.0002988110092,35.032860881646286,24.397349485103064,5.0070321553697115,-26.873894553892647,-40.36362808020783,1.464706965407425,-6.512890378572251,-6.512890378588004,40.06584176007887,41039.5824870856,25750.38706161291,25750.38706161291,66789.96954869851,76803.24181667888,76795.07139753285,25750.38706161291,102545.45845914577,102545.45845914577,102545.45845914577,129881.20631163781,125376.0352520604,4505.171059577399,0.0,90834.06211200694,55070.40278223525,39737.399255301876,27335.747852492044,67073.14710779392,20746.44977605953,1544.1452611242846,0.0,0.8787395294683948,2.7274465830633194,0.001494314320929203,1.0,1.0,-6.512890378572251,334221.23176341725,1557374.0938893543,4.659710233465243,1557374.0938893543,4.659710233465243,0.758949412615693,0.09217122560984135,3.940788429584152,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940788429584152,1.2849102668747991,1.285195372750566,3.066975594466271,6498.553257690943,15304.078846905562,6453.163412193878,0.00032142184947233103,23049.718028529667,2350.4171178261354,19288.937284743046,1966.9242080366942,0.8368404880644642,0.8368404880644642,35600.05138188805,35405.22815468563,1.006883060052441,0.8,4296.549053786086,4273.035954225843,1.006883060052441,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.727461583259,4632.441516551485,6.168160029265028,5.0002988110092,-3.706383188868335,8.706681999877535,2.9428289311080063,3.5,0.8408082660308589,0.6,0.000221876220452761,0.9926488266042104,0.00022351934995156917,199.26700737681412,0.0,0.0,0.0,0.15728249960983579,7.567179014284306e-05,0.00014620443030991795,0.0005761607273192671,0.0921712256096463,0.0921712256096463,0.0921712256096463,0.09217120772661104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.30489591265,595.7043929952663,0.0,0.0921712256096463,0.09217122560984135,0.09217122560984135,0.3705382872946341,0.3705382872946341,0.5,10.02667569392327,-1.3613320049898903e-05,-1.3613320049898903e-05,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,27335.747852492044,20746.44977605953,0.758949412615693,0.9957780785410246,0.6118630816760466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539949724305687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4451680859736,260.4451680859736,-12.704831914026386,244.50450935103248,276.3858268208666,126268.59051766687,126259.7435538932,8.846963773686536,0.0,nan,276.3858268208666,3.2358268208666345,270.00956332693255,-3.140436673067427,263.63329983297706,-9.516700167022918,257.25703633900713,-15.892963660992848,250.88077284502555,-22.26922715497443,244.50450935103248,-28.645490648967495,1.0,1.0,26022.012520719443,26022.012520719443,275.62311772199746,2.4731177219974825,275.62311772199746,275.62311772199746,76795.23885061496,76795.07139753285,0.16745308210374787,0.0,8546.071908451686,8546.071908451686,0.8844244291736667,3960.492371732073,275.62311772199746,2.4731177219974825,1.0,0.002,0.12848400530510679,0.0049136003255498654,0.00019846140101950003,0.0018015385993548204,0.09923070050975001,0.09923070050975001,0.0,3.743203663697514e-13,0.9999998030293892,0.9999998030293892,0.0,0.09217120745481874,1.815502260856444e-08,0.0,0.0,0.0,1600122.4789281965,266.6371096214277,0.0,1.0,1284424.43118632,2598.4662517015113,,,,,,,,,,,,,,,,,,,2.0,15304.078846905562,1544.1452611242846,0.3705382872946341,6.173730061729009,2.9428289311080063
5359.0,-30.416119300642894,5.000295510385713,35.0328654460687,24.397390661202394,5.0070247783521955,-26.87380489274556,-40.363546915445454,1.464710370367802,-6.512899220766599,-6.51289924996341,40.065853490524255,41039.59627754665,25750.396159913358,25750.396159913358,66789.99243746001,76803.33158987548,76795.17979521389,25750.396159913358,102545.57595512725,102545.57595512725,102545.57595512725,129881.37264394996,125376.1972338572,4505.17541009277,0.0,90834.09045819959,55070.355145525806,39737.48368074864,27335.796688822706,67073.28036957135,20746.484758703686,1544.1477590787458,0.0,0.8787394369290625,2.727445679809566,0.001494314320929203,1.0,1.0,-6.512875285175937,334221.1147145369,1557374.6003696998,4.659713380765534,1557374.6003696998,4.659713380765534,0.7589493364642519,0.09217131056249989,3.9407831715792323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9407831715792323,1.2849102509431378,1.2851953568153698,3.0669715403754116,6498.544667558889,15304.066973613903,6453.163770441783,0.0003214236977630051,23049.75597573887,2350.4209873645814,19288.938355570004,1966.9243172306553,0.8368391568167866,0.8368391568167866,35600.013382330624,35405.22815468563,1.006881716616685,0.8,4296.544467642074,4273.035954225843,1.006881716616685,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.7270618768425,4632.441516551485,6.16816279920745,5.000295510385713,-3.70639095515493,8.706686465540642,2.942828461509459,3.5,0.8408081318598455,0.6,0.000221876220452761,0.9926384138523717,0.0002235216946638931,199.26692492021908,0.0,0.0,0.0,0.15728249960983579,7.567248735455373e-05,0.00014620373309820727,0.0005761572110154768,0.09217131040550759,0.09217131040550759,0.09217131040550759,0.09217131660036465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.3607113819,595.7043754238916,0.0,0.09217131040550759,0.09217131056249989,0.09217131056249989,0.37053853920291624,0.37053853920291624,0.5,10.026675880831363,-2.899558978697314e-06,-2.899558978697314e-06,4.411049303598702e-11,2.9196826289989986e-08,2.3964787487784633e-05,4.411049303598702e-11,27335.796688822706,20746.484758703686,0.7589493364642519,0.9957764413705362,0.6118620716240499,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453994373212889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4452198410259,260.4452198410259,-12.704780158974074,244.50460545140373,276.38583423060135,126267.94072389543,126259.28777441777,8.652949477666244,0.0,nan,276.38583423060135,3.2358342306013697,270.0095884747933,-3.140411525206673,263.63334271896366,-9.516657281036316,257.2570969631244,-15.892903036875566,250.88085120726925,-22.269148792730732,244.50460545140373,-28.645394548596244,1.0,1.0,26022.012520719443,26022.012520719443,275.6231215345407,2.4731215345407236,275.6231215345407,275.6231215345407,76795.2961548202,76795.17979521389,0.11635960631247144,0.0,8546.071908451686,8546.071908451686,0.8844247619260936,3960.4870874371286,275.6231215345407,2.4731215345407236,1.0,0.002,0.1284840008155297,0.0049135987376444,0.0001984613904660308,0.0018015386128174035,0.09923069523301539,0.09923069523301539,0.0,3.283434288348097e-12,1.0,1.0000000487046024,2.3964743377291597e-05,0.09217131056249989,0.0,4.468657172773219e-09,0.005739652582627555,0.0,1600122.4688136005,266.6371007792334,2.9152715796954e-08,1.0,1284424.4614687157,2598.4661291389916,,,,,,,,,,,,,,,,,,,2.0,15304.066973613903,1544.1477590787458,0.37053853920291624,6.173730061729009,2.942828461509459
5360.0,-30.416019122865656,5.00029225433652,35.03286995845008,24.397445073723816,5.007033532657451,-26.873713857319633,-40.36346176927907,1.4647282670935937,-6.512901679007882,-6.512901678992691,40.06586111729084,41039.59397587467,25750.39074803961,25750.39074803961,66789.98472391427,76803.41201638339,76795.25066230666,25750.39074803961,102545.64141034626,102545.64141034626,102545.64141034626,129881.46407757004,125376.28497204452,4505.179105525509,0.0,90834.11633162858,55070.29829104938,39737.575600643555,27335.822667223783,67073.39826786733,20746.50358460494,1544.1490250599013,0.0,0.8787393948212011,2.7274454343415386,0.001494314320929203,1.0,1.0,-6.512941398844703,334221.08266506257,1557374.9296682253,4.65971481287115,1557374.9296682253,4.65971481287115,0.7589493038920108,0.09217138649471968,3.940778020218443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940778020218443,1.2849101672051437,1.2851952730587952,3.066967731129544,6498.536596223993,15304.055111833888,6453.163765286109,0.0003214254114643431,23049.792671801777,2350.4247293216113,19288.938340159355,1966.9243156592063,0.8368378238714786,0.8368378238714786,35599.976153479605,35405.22815468563,1.0068804004288185,0.8,4296.5399745141585,4273.035954225843,1.0068804004288185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.7266382771495,4632.441516551485,6.168162128734357,5.00029225433652,-3.70639385376065,8.70668610809717,2.9428279638397226,3.5,0.8408079896684921,0.6,0.000221876220452761,0.9926280287303269,0.00022352403320361955,199.2668426815579,0.0,0.0,0.0,0.15728249960983579,7.567321877322284e-05,0.00014620300167953815,0.000576153575508684,0.09217138647923862,0.09217138647923862,0.09217138647923862,0.09217137945564406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.3985723906,595.7043634886077,0.0,0.09217138647923862,0.09217138649471968,0.09217138649471968,0.37053879400655654,0.37053879400655654,0.5,10.026675676326972,-9.387979673647351e-06,-9.387979673647351e-06,-1.517719283583574e-11,-1.517719283583574e-11,-3.971985199768824e-05,-1.517719283583574e-11,27335.822667223783,20746.50358460494,0.7589493038920108,0.9957745760424839,0.6118609618074978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539937715506932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44527208898535,260.44527208898535,-12.70472791101463,244.50470146199848,276.385842715924,126267.49100484069,126258.7556460514,8.73535878928471,0.0,nan,276.385842715924,3.2358427159240364,270.009614465172,-3.140385534827999,263.6333862143989,-9.516613785601066,257.2571579636099,-15.89284203639005,250.8809297128088,-22.26907028719117,244.50470146199848,-28.645298538001498,1.0,1.0,26022.012520719443,26022.012520719443,275.62312739787,2.47312739787003,275.62312739787,275.62312739787,76795.3941313676,76795.25066230666,0.14346906094579026,0.0,8546.071908451686,8546.071908451686,0.8844250879294873,3960.481910319535,275.62312739787,2.47312739787003,1.0,0.002,0.1284840081272434,0.004913598257185501,0.0001984614007691441,0.0018015385997589685,0.09923070038457205,0.09923070038457205,0.0,5.281127098133442e-13,0.9999999197100254,0.9999999197100254,0.0,0.0921713790942814,7.400438276616255e-09,0.0,0.0,0.0,1600122.4656800274,266.6370983209921,0.0,1.0,1284424.4697604226,2598.4660955798136,,,,,,,,,,,,,,,,,,,2.0,15304.055111833888,1544.1490250599013,0.37053879400655654,6.173730061729009,2.9428279638397226
5361.0,-30.41591884063383,5.000288985253852,35.03287450158542,24.397495295293652,5.007034681012926,-26.87362348847276,-40.36337669296188,1.4647393289253343,-6.512907226490995,-6.512907226500974,40.065871029481144,41039.58643571621,25750.39233867131,25750.39233867131,66789.97877438752,76803.49468927992,76795.34243539926,25750.39233867131,102545.73477407057,102545.73477407057,102545.73477407057,129881.5955717593,125376.41241717649,4505.183154582814,0.0,90834.13932975342,55070.23107648072,39737.67583696967,27335.860797688725,67073.53663465839,20746.531022216728,1544.1509382393688,0.0,0.8787393271659111,2.7274448704240624,0.001494314320929203,1.0,1.0,-6.512911406161152,334221.00947139,1557375.3576438846,4.6597171138554625,1557375.3576438846,4.6597171138554625,0.7589492489649665,0.09217146725838335,3.9407722880993363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9407722880993363,1.2849101154473244,1.2851952212894915,3.0669633935657896,6498.52740544689,15304.043248085336,6453.164555233801,0.0003214274162850408,23049.832035223582,2350.4287432735523,19288.940701365867,1966.9245564352627,0.8368364971983088,0.8368364971983088,35599.93472748055,35405.22815468563,1.0068789358554902,0.8,4296.534974834941,4273.035954225843,1.0068789358554902,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.726221440404,4632.441516551485,6.168163125625677,5.000288985253852,-3.706399109569697,8.70668809482355,2.9428274741155254,3.5,0.840807849747293,0.6,0.000221876220452761,0.9926176328971636,0.00022352637420430314,199.26676035721505,0.0,0.0,0.0,0.15728249960983579,7.567394959840493e-05,0.00014620227085435607,0.0005761498574400396,0.09217146718787599,0.09217146718787599,0.09217146718787599,0.09217146750124836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.4464522382,595.7043484080875,0.0,0.09217146718787599,0.09217146725838335,0.09217146725838335,0.37053904724259923,0.37053904724259923,0.5,10.026675685736567,-6.346429699988221e-06,-6.346429699988221e-06,1.000444171950221e-11,1.000444171950221e-11,-4.1796601522037236e-06,1.000444171950221e-11,27335.860797688725,20746.531022216728,0.7589492489649665,0.9957724331457968,0.6118595871759973,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539931714786984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4453240582787,260.4453240582787,-12.704675941721291,244.50479734803702,276.385850768472,126266.93069607728,126258.24192765493,8.688768422341704,0.0,nan,276.385850768472,3.2358507684720053,270.00964008441804,-3.1403599155819393,263.63342940034346,-9.516570599656518,257.25721871625166,-15.89278128374832,250.88100803214977,-22.268991967850212,244.50479734803702,-28.64520265196296,1.0,1.0,26022.012520719443,26022.012520719443,275.62313258899036,2.4731325889903815,275.62313258899036,275.62313258899036,76795.47165609036,76795.34243539926,0.12922069110209122,0.0,8546.071908451686,8546.071908451686,0.8844254506860385,3960.476149539833,275.62313258899036,2.4731325889903815,1.0,0.002,0.1284840088923929,0.0049135972475005014,0.0001984613996881612,0.0018015386020446597,0.0992306998440806,0.0992306998440806,0.0,1.7328209180045295e-12,0.9999999916974526,0.9999999916974526,0.0,0.09217146649312537,7.652579783603605e-10,0.0,0.0,0.0,1600122.4591763846,266.637092773509,0.0,1.0,1284424.488696786,2598.4660189383108,,,,,,,,,,,,,,,,,,,2.0,15304.043248085336,1544.1509382393688,0.37053904724259923,6.173730061729009,2.9428274741155254
5362.0,-30.415818547445223,5.000285728426427,35.03287903501196,24.397545272391312,5.007037948681768,-26.873532897827435,-40.36329161664469,1.4647522991064157,-6.512911417131249,-6.5129114170561575,40.06587983562734,41039.58424336051,25750.390854767968,25750.390854767968,66789.97509812847,76803.57817345162,76795.42362761119,25750.390854767968,102545.81448237915,102545.81448237915,102545.81448237915,129881.7077067142,125376.52065994692,4505.187046767264,0.0,90834.16583345897,55070.17190353581,39737.771033247955,27335.893224335035,67073.66425758299,20746.554413449085,1544.152547436035,0.0,0.8787392710505929,2.7274444444335892,0.001494314320929203,1.0,1.0,-6.512929193447974,334220.9541799537,1557375.7378638897,4.659719022360746,1557375.7378638897,4.659719022360746,0.7589492043735387,0.09217154579759292,3.9407670780010666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9407670780010666,1.2849100547604286,1.28519516058913,3.066959483584882,6498.519120666532,15304.031389768617,6453.164703478967,0.0003214291855985893,23049.869234985115,2350.432536593548,19288.94114448059,1966.9246016203892,0.8368351658673974,0.8368351658673974,35599.89707411328,35405.22815468563,1.0068776046600245,0.8,4296.530430472412,4273.035954225843,1.0068776046600245,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.725796637978,4632.441516551485,6.168163397822551,5.000285728426427,-3.706403341254557,8.706689069680984,2.942826975032815,3.5,0.8408077071522329,0.6,0.000221876220452761,0.9926072360456155,0.00022352871548335623,199.26667802394556,0.0,0.0,0.0,0.15728249960983579,7.567468043011276e-05,0.00014620154002264823,0.0005761462156743074,0.09217154575568999,0.09217154575568999,0.09217154575568999,0.09217154327340119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.4893889604,595.7043348804283,0.0,0.09217154575568999,0.09217154579759292,0.09217154579759292,0.37053930133438745,0.37053930133438745,0.5,10.026675611215579,-7.121765349893394e-06,-7.121765349893394e-06,-7.509015631512739e-11,-7.509015631512739e-11,-1.7776391814550152e-05,-7.509015631512739e-11,27335.893224335035,20746.554413449085,0.7589492043735387,0.995770483652644,0.6118583902879704,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453992570781509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44537599323365,260.44537599323365,-12.704624006766323,244.50489315332766,276.38585883309133,126266.41505354446,126257.73202630211,8.683027242377323,0.0,nan,276.38585883309133,3.2358588330913562,270.00966569717343,-3.1403343028265454,263.63347256122984,-9.51652743877014,257.25727942527305,-15.892720574726923,250.88108628930667,-22.26891371069331,244.50489315332766,-28.64510684667232,1.0,1.0,26022.012520719443,26022.012520719443,275.6231378989651,2.473137898965149,275.6231378989651,275.6231378989651,76795.55521205795,76795.42362761119,0.1315844467608258,0.0,8546.071908451686,8546.071908451686,0.884425780406484,3960.470913391072,275.6231378989651,2.473137898965149,1.0,0.002,0.1284840121959856,0.004913596469150162,0.00019846140308162345,0.0018015385980438279,0.09923070154081172,0.09923070154081172,0.0,1.125451294659019e-12,0.9999999641571348,0.9999999641571348,0.0,0.09217154249390062,3.3036922941924457e-09,0.0,0.0,0.0,1600122.454263449,266.6370885828687,0.0,1.0,1284424.5030015581,2598.4659610423328,,,,,,,,,,,,,,,,,,,2.0,15304.031389768617,1544.152547436035,0.37053930133438745,6.173730061729009,2.942826975032815
5363.0,-30.415718182287385,5.000282458241883,35.03288355833591,24.397590779140614,5.007036209725309,-26.873442743085285,-40.36320661017669,1.4647607704863637,-6.512917010542083,-6.512917010495274,40.065888611265606,41039.58319725607,25750.39246613951,25750.39246613951,66789.97566339558,76803.664880684,76795.50017422572,25750.39246613951,102545.89264036523,102545.89264036523,102545.89264036523,129881.81937570058,125376.62845866253,4505.190917038055,0.0,90834.19375484061,55070.11207126666,39737.86853730439,27335.926735335353,67073.79527263975,20746.578503217665,1544.1542421313848,0.0,0.8787392074639215,2.727443875847605,0.001494314320929203,1.0,1.0,-6.512956854239292,334220.8803803324,1557376.1167675734,4.659721184970042,1557376.1167675734,4.659721184970042,0.7589491552302094,0.09217162493900039,3.9407619257465853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9407619257465853,1.284910015123225,1.2851951209431314,3.066955568377806,6498.51082481255,15304.019535014142,6453.164861291669,0.00032143095789717916,23049.906456257668,2350.436332107057,19288.941616193315,1966.9246497217007,0.8368338350005184,0.8368338350005184,35599.85983877313,35405.22815468563,1.0068762882438171,0.8,4296.525936561329,4273.035954225843,1.0068762882438171,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.7253703447295,4632.441516551485,6.168164413654151,5.000282458241883,-3.706408638049346,8.706691096291229,2.9428264741986316,3.5,0.8408075640567519,0.6,0.000221876220452761,0.9925968318509778,0.0002235310584651071,199.26659563166277,0.0,0.0,0.0,0.15728249960983579,7.567541066831268e-05,0.00014620080978444832,0.0005761425847118728,0.09217162487725046,0.09217162487725046,0.09217162487725046,0.09217161854642007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.53273202205,595.7043212191697,0.0,0.09217162487725046,0.09217162493900039,0.09217162493900039,0.3705395550897436,0.3705395550897436,0.5,10.026675421796691,-1.1649715474959521e-05,-1.1649715474959521e-05,-4.6782133722444996e-11,-4.6782133722444996e-11,-3.9843743991241354e-05,-4.6782133722444996e-11,27335.926735335353,20746.578503217665,0.7589491552302094,0.9957685470444828,0.6118571795503666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539919700191841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44542745148755,260.44542745148755,-12.70457254851243,244.50498885946556,276.38586604346006,126265.84618370213,126257.2428562251,8.603327477061455,0.0,nan,276.38586604346006,3.235866043460078,270.0096906066983,-3.1403093933016635,263.6335151699044,-9.516484830095578,257.2573397331057,-15.892660266894268,250.88116429629125,-22.26883570370873,244.50498885946556,-28.64501114053442,1.0,1.0,26022.012520719443,26022.012520719443,275.62314126246144,2.4731412624614677,275.62314126246144,275.62314126246144,76795.6307365632,76795.50017422572,0.13056233747920487,0.0,8546.071908451686,8546.071908451686,0.8844261064662247,3960.465735375318,275.62314126246144,2.4731412624614677,1.0,0.002,0.12848401961979308,0.004913595421848645,0.00019846141226712821,0.0018015385896213221,0.0992307061335641,0.0992307061335641,0.0,1.8884503336091818e-12,0.9999999194591528,0.9999999194591528,0.0,0.09217161751541962,7.423580761656152e-09,0.0,0.0,0.0,1600122.4477059608,266.6370829894579,0.0,1.0,1284424.522094693,2598.465883766324,,,,,,,,,,,,,,,,,,,2.0,15304.019535014142,1544.1542421313848,0.3705395550897436,6.173730061729009,2.9428264741986316
5364.0,-30.415597318155108,5.000279221195932,35.03288806471248,24.397649766784184,5.00704639995296,-26.87333294640887,-40.363107389397896,1.4647820281379322,-6.512920095558513,-6.512920095523804,40.06589716830726,41039.6019144831,25750.388473629788,25750.388473629788,66789.99038811288,76803.75066709606,76795.5814408521,25750.388473629788,102545.96991448189,102545.96991448189,102545.96991448189,129881.92720683813,125376.73256124616,4505.194645591974,0.0,90834.21607652586,55070.067323640236,39737.943058761804,27335.957292356237,67073.90035111803,20746.600606485303,1544.1557361752878,0.0,0.8787391582747883,2.7274435622470445,0.001494314320929203,1.0,1.0,-6.512978819171508,334220.83967654634,1557376.486231741,4.659722857913185,1557376.486231741,4.659722857913185,0.7589491154307052,0.092171702315683,3.940756412806751,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940756412806751,1.2849099156596446,1.2851950214574812,3.0669515152614046,6498.502236745256,15304.007685044555,6453.165229191018,0.0003214328063516074,23049.944366348293,2350.4401978604615,19288.94271586909,1966.9247618574223,0.8368325063738519,0.8368325063738519,35599.81999674937,35405.22815468563,1.0068748796714388,0.8,4296.5211280511485,4273.035954225843,1.0068748796714388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.724936001591,4632.441516551485,6.168164099044242,5.000279221195932,-3.7064120349093925,8.706691256105325,2.942825963907005,3.5,0.8408074182591443,0.6,0.000221876220452761,0.9925843028188455,0.00022353388001669332,199.2664964113466,0.0,0.0,0.0,0.15728249960983579,7.567626302114067e-05,0.00014619995743162033,0.0005761384198007318,0.09217170229262305,0.09217170229262305,0.09217170229262305,0.09217169196955732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.5755966035,595.7043077027537,0.0,0.09217170229262305,0.092171702315683,0.092171702315683,0.3705398083837042,0.3705398083837042,0.5,10.026675112379296,-1.9952345382989733e-05,-1.9952345382989733e-05,-3.47313289239537e-11,-3.47313289239537e-11,-5.87236477258557e-05,-3.47313289239537e-11,27335.957292356237,20746.600606485303,0.7589491154307052,0.9957672065957259,0.6118565000640972,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539913688262565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44548146772667,260.44548146772667,-12.704518532273312,244.5050881336558,276.385874801748,126265.4888975055,126256.4578992766,9.030998228860096,0.0,nan,276.385874801748,3.235874801748025,270.00971746816754,-3.1402825318324403,263.63356013455433,-9.516439865445648,257.2574028009334,-15.892597199066586,250.881245467301,-22.268754532698978,244.5050881336558,-28.644911866344188,1.0,1.0,26022.012520719443,26022.012520719443,275.62314768667034,2.473147686670359,275.62314768667034,275.62314768667034,76795.7377129784,76795.5814408521,0.15627212630352005,0.0,8546.071908451686,8546.071908451686,0.8844264553518155,3960.4601948707846,275.62314768667034,2.473147686670359,1.0,0.002,0.1284840305682907,0.00491359481181252,0.00019846142792020067,0.0018015385730957335,0.09923071396010033,0.09923071396010033,0.0,1.0159342984927822e-12,0.9999998812174503,0.9999998812174503,0.0,0.0921716913672932,1.0948389809874219e-08,0.0,0.0,0.0,1600122.444089213,266.63707990444146,0.0,1.0,1284424.532625412,2598.465841145154,,,,,,,,,,,,,,,,,,,2.0,15304.007685044555,1544.1557361752878,0.3705398083837042,6.173730061729009,2.942825963907005
