time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5365.0,-30.415497063668187,5.000275967002243,35.032892608404055,24.397693841625028,5.00704589441769,-26.87324276785633,-40.3630223829299,1.4647915987090308,-6.5129258987508365,-6.512925898771809,40.06590725804934,41039.60533433134,25750.39055487086,25750.39055487086,66789.9958892022,76803.83606797818,76795.67601848206,25750.39055487086,102546.06657335292,102546.06657335292,102546.06657335292,129882.06311757266,125376.86442163281,4505.198695939855,0.0,90834.24490508188,55070.01417184393,39738.03414804216,27335.996544219735,67074.0306922619,20746.62883627139,1544.15770965105,0.0,0.878739088561979,2.7274429723363305,0.001494314320929203,1.0,1.0,-6.512936154174895,334220.7631090827,1557376.9218733795,4.659725228875395,1557376.9218733795,4.659725228875395,0.7589490583491574,0.09217178336351654,3.940751732877489,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940751732877489,1.2849098708793847,1.2851949766672852,3.066947979923652,6498.4947457887865,15303.99624908326,6453.1650173891185,0.0003214343828796037,23049.97905533009,2350.4437351521765,19288.942082779038,1966.9246973002034,0.8368312195198568,0.8368312195198568,35599.78617488542,35405.22815468563,1.0068736839357175,0.8,4296.51704611048,4273.035954225843,1.0068736839357175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.724505528253,4632.441516551485,6.168165233603243,5.000275967002243,-3.706417489115754,8.706693456117996,2.9428254581618796,3.5,0.840807273760537,0.6,0.000221876220452761,0.992573910355652,0.00022353622046469054,199.26641411006636,0.0,0.0,0.0,0.15728249960983579,7.567699327346097e-05,0.00014619922717930002,0.0005761348578521762,0.09217178328673434,0.09217178328673434,0.09217178328673434,0.09217178251983799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.6244905185,595.704292301248,0.0,0.09217178328673434,0.09217178336351654,0.09217178336351654,0.37054006119472394,0.37054006119472394,0.5,10.026675089507773,-1.592086283608296e-05,-1.592086283608296e-05,2.0975221559638157e-11,2.0975221559638157e-11,-1.0255403083192505e-05,2.0975221559638157e-11,27335.996544219735,20746.62883627139,0.7589490583491574,0.9957653535932129,0.6118553620643814,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453990644843981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44553473091713,260.44553473091713,-12.704465269082846,244.50518667008072,276.3858827917045,126264.91685241186,126256.01175650071,8.905095911179018,0.0,nan,276.3858827917045,3.235882791704512,270.0097435674173,-3.140256432582703,263.63360434309664,-9.516395656903342,257.2574651187708,-15.892534881229153,250.88132589443273,-22.268674105567243,244.50518667008072,-28.64481332991926,1.0,1.0,26022.012520719443,26022.012520719443,275.6231529502178,2.473152950217809,275.6231529502178,275.6231529502178,76795.8081747714,76795.67601848206,0.13215628934267443,0.0,8546.071908451686,8546.071908451686,0.8844267515203936,3960.4554915418767,275.6231529502178,2.473152950217809,1.0,0.002,0.12848403246785303,0.004913593750092945,0.0001984614284871699,0.0018015385734724003,0.09923071424358496,0.09923071424358496,0.0,1.95957009299641e-12,0.9999999793908769,0.9999999793908769,0.0,0.09217178146393691,1.8995796273604286e-09,0.0,0.0,0.0,1600122.4372857849,266.63707410124914,0.0,1.0,1284424.5524346381,2598.4657609709116,,,,,,,,,,,,,,,,,,,2.0,15303.99624908326,1544.15770965105,0.37054006119472394,6.173730061729009,2.9428254581618796
5366.0,-30.415396892714558,5.00027273467938,35.03289713662796,24.397748533543222,5.007051546341863,-26.873152048811153,-40.36293727168811,1.4648067024540508,-6.5129296010870235,-6.512929601160402,40.065915899063576,41039.59534068903,25750.387910609286,25750.387910609286,66789.98325129831,76803.91521497647,76795.75644918009,25750.387910609286,102546.14435978938,102546.14435978938,102546.14435978938,129882.17223941369,125376.96971062051,4505.202528793171,0.0,90834.2655897993,55069.94571557352,39738.133193584195,27336.027879624315,67074.16107320851,20746.651467319218,1544.1592551839542,0.0,0.8787390357149145,2.7274425959835473,0.001494314320929203,1.0,1.0,-6.512959318285482,334220.71426037315,1557377.2949638318,4.659727026226639,1557377.2949638318,4.659727026226639,0.7589490162461872,0.09217186135365503,3.9407458275667184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9407458275667184,1.2849098002096664,1.2851949059818861,3.066943552709835,6498.48536505396,15303.984404270876,6453.165951402619,0.0003214364376701495,23050.018845261704,2350.4477925960146,19288.944874607896,1966.9249819875183,0.8368298960663559,0.8368298960663558,35599.743497173855,35405.22815468563,1.0068721751114085,0.8,4296.5118953628225,4273.035954225843,1.0068721751114085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.724066059776,4632.441516551485,6.168165249521087,5.00027273467938,-3.706421354936669,8.70669408961605,2.9428249418487766,3.5,0.8408071262425076,0.6,0.000221876220452761,0.992563526668808,0.00022353855898514714,199.26633187742843,0.0,0.0,0.0,0.15728249960983579,7.567772443237256e-05,0.00014619849602038844,0.0005761311131888753,0.09217186132074437,0.09217186132074437,0.09217186132074437,0.0921718565119649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.6669637847,595.70427891617,0.0,0.09217186132074437,0.09217186135365503,0.09217186135365503,0.3705403151517093,0.3705403151517093,0.5,10.026674945499462,-1.7345382104849705e-05,-1.7345382104849705e-05,7.338485374930315e-11,7.338485374930315e-11,-2.97171250736028e-05,7.338485374930315e-11,27336.027879624315,20746.651467319218,0.7589490162461872,0.9957632295750963,0.6118540237260085,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539900443150728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44558793015307,260.44558793015307,-12.70441206984691,244.50528464442823,276.3858912158293,126264.38539770061,126255.490994431,8.894403269599387,0.0,nan,276.3858912158293,3.2358912158293265,270.0097699015869,-3.140230098413099,263.6336485873116,-9.51635141268838,257.2575272730275,-15.892472726972471,250.8814059587347,-22.26859404126529,244.50528464442823,-28.644715355571748,1.0,1.0,26022.012520719443,26022.012520719443,275.6231586592522,2.473158659252249,275.6231586592522,275.6231586592522,76795.89711838157,76795.75644918009,0.1406692014861619,0.0,8546.071908451686,8546.071908451686,0.8844271252369662,3960.449556704552,275.6231586592522,2.473158659252249,1.0,0.002,0.1284840380009896,0.004913593050657736,0.00019846143552365515,0.0018015385656184662,0.09923071776182757,0.09923071776182757,0.0,1.142121119901418e-12,0.9999999399706141,0.9999999399706141,0.0,0.0921718558206348,5.533020234923205e-09,0.0,0.0,0.0,1600122.4329453162,266.63707039891295,0.0,1.0,1284424.5650725802,2598.465709821133,,,,,,,,,,,,,,,,,,,2.0,15303.984404270876,1544.1592551839542,0.3705403151517093,6.173730061729009,2.9428249418487766
5367.0,-30.415296619284756,5.000269499904625,35.0329016782293,24.397798685263865,5.00705283209243,-26.873061674147156,-40.362852230295516,1.4648178870270665,-6.512934621132729,-6.512934621128752,40.065925341597534,41039.58819578238,25750.388216160613,25750.388216160613,66789.97641194299,76803.99785877464,76795.84417341769,25750.388216160613,102546.2323895783,102546.2323895783,102546.2323895783,129882.29613112085,125377.08962747033,4505.2065036505255,0.0,90834.28876617845,55069.879103472245,39738.23295856245,27336.06374154255,67074.296700105,20746.677292221095,1544.1610482712194,0.0,0.8787389726962056,2.7274420856819988,0.001494314320929203,1.0,1.0,-6.51294766650858,334220.64802578295,1557377.7026616286,4.659729169520032,1557377.7026616286,4.659729169520032,0.7589489653074089,0.09217194117149004,3.9407401371973196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9407401371973196,1.284909747877576,1.2851948536381839,3.066939249006917,6498.476246023907,15303.972561126857,6453.166700077271,0.00032143842442739276,23050.05801036665,2350.451786325264,19288.947112446534,1966.9252101835525,0.8368285712674313,0.8368285712674313,35599.7023728326,35405.22815468563,1.0068707212052534,0.8,4296.506932090506,4273.035954225843,1.0068707212052534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.723627590574,4632.441516551485,6.168165970551289,5.000269499904625,-3.706426217123966,8.706695717028591,2.942824426709717,3.5,0.8408069790599191,0.6,0.000221876220452761,0.992553132476658,0.00022354089992051776,199.26624956073343,0.0,0.0,0.0,0.15728249960983579,7.567845499775973e-05,0.0001461977654550013,0.0005761274022970833,0.09217194111068679,0.09217194111068679,0.09217194111068679,0.09217193968711498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.71282630897,595.704264468484,0.0,0.09217194111068679,0.09217194117149004,0.09217194117149004,0.37054056862277607,0.37054056862277607,0.5,10.026674902329422,-1.46757178072221e-05,-1.46757178072221e-05,-3.979039320256561e-12,-3.979039320256561e-12,-1.3045379830600723e-05,-3.979039320256561e-12,27336.06374154255,20746.677292221095,0.7589489653074089,0.9957611141353709,0.6118526800105551,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453989444287028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44564068945255,260.44564068945255,-12.704359310547432,244.50538213690396,276.38589924195435,126263.813472405,126254.99262209558,8.820850309410748,0.0,nan,276.38589924195435,3.235899241954371,270.0097958209776,-3.140204179022362,263.6336923999771,-9.516307600022856,257.2575889789615,-15.89241102103847,250.88148555794072,-22.268514442059256,244.50538213690396,-28.644617863096016,1.0,1.0,26022.012520719443,26022.012520719443,275.6231639041446,2.4731639041445987,275.6231639041446,275.6231639041446,76795.97479180424,76795.84417341769,0.1306183865526691,0.0,8546.071908451686,8546.071908451686,0.8844274853509275,3960.443837883306,275.6231639041446,2.4731639041445987,1.0,0.002,0.12848404042113487,0.004913592127108398,0.00019846143721418866,0.0018015385640707102,0.09923071860709433,0.09923071860709433,0.0,1.2848988366342962e-12,0.9999999737397685,0.9999999737397685,0.0,0.09217193875103352,2.42045651710061e-09,0.0,0.0,0.0,1600122.4270600178,266.63706537886725,0.0,1.0,1284424.5822085296,2598.4656404664884,,,,,,,,,,,,,,,,,,,2.0,15303.972561126857,1544.1610482712194,0.37054056862277607,6.173730061729009,2.942824426709717
5368.0,-30.41519633589656,5.000266277711725,35.03290621144178,24.397848592512332,5.007056160230787,-26.872971086281037,-40.36277096075935,1.4648309106588269,-6.51293883305334,-6.512938833053085,40.06593418272655,41039.60153807366,25750.386698729086,25750.386698729086,66789.98823680275,76804.0812828609,76795.92586576773,25750.386698729086,102546.31256449681,102546.31256449681,102546.31256449681,129882.40891988229,125377.19853991584,4505.210379966443,0.0,90834.3153197008,55069.83557508602,39738.310827349764,27336.096355385478,67074.40718273525,20746.700817078574,1544.1626669972627,0.0,0.878738916332799,2.7274416575286757,0.001494314320929203,1.0,1.0,-6.512963450238601,334220.59245362185,1557378.0843925227,4.659731086463897,1557378.0843925227,4.659731086463897,0.7589489204076233,0.09217201972501374,3.940734949982443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940734949982443,1.2849096869406218,1.2851947926877085,3.0669353574299514,6498.468000239293,15303.960723374808,6453.1668303490715,0.0003214401841979991,23050.095089522703,2350.455567346923,19288.94750183766,1966.925249890397,0.8368272420101793,0.8368272420101793,35599.66488478242,35405.22815468563,1.0068693958565622,0.8,4296.502407679998,4273.035954225843,1.0068693958565622,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.7231839063625,4632.441516551485,6.168166262615284,5.000266277711725,-3.706430468471762,8.706696746183486,2.942823905443798,3.5,0.8408068301267994,0.6,0.000221876220452761,0.9925427373696443,0.0002235432411109664,199.2661672359314,0.0,0.0,0.0,0.15728249960983579,7.567915316634028e-05,0.00014619706728642072,0.000576123892640533,0.09217201968320375,0.09217201968320375,0.09217201968320375,0.09217201592871006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.7561156592,595.7042508278951,0.0,0.09217201968320375,0.09217201972501374,0.09217201972501374,0.37054082249678477,0.37054082249678477,0.5,10.026674789744082,-1.5145611484967958e-05,-1.5145611484967958e-05,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.4617185488295945e-05,-2.2737367544323206e-13,27336.096355385478,20746.700817078574,0.7589489204076233,0.9957596502469618,0.6118518711058714,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539888436456427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4456932753838,260.4456932753838,-12.704306724616174,244.5054792554082,276.38590729531086,126263.28719681829,126254.49533241431,8.791864403960682,0.0,nan,276.38590729531086,3.2359072953108807,270.0098216873675,-3.140178312632486,263.6337360793933,-9.516263920606661,257.25765047140845,-15.892349528591524,250.88156486341472,-22.268435136585254,244.5054792554082,-28.644520744591773,1.0,1.0,26022.012520719443,26022.012520719443,275.6231692512727,2.4731692512727363,275.6231692512727,275.6231692512727,76796.05829084547,76795.92586576773,0.13242507773975376,0.0,8546.071908451686,8546.071908451686,0.8844278136227776,3960.438624732355,275.6231692512727,2.4731692512727363,1.0,0.002,0.12848404500195812,0.004913591340910691,0.00019846144257182994,0.0018015385586212884,0.09923072128591497,0.09923072128591497,0.0,1.1931185206481842e-12,0.9999999503008103,0.9999999503008103,0.0,0.09217201514413904,4.5808746889753165e-09,0.0,0.0,0.0,1600122.4221221318,266.63706116694664,0.0,1.0,1284424.5965859417,2598.4655822765353,,,,,,,,,,,,,,,,,,,2.0,15303.960723374808,1544.1626669972627,0.37054082249678477,6.173730061729009,2.942823905443798
5369.0,-30.415096116609586,5.000263061067614,35.03291074657323,24.3978984997608,5.007059368536636,-26.872880568097113,-40.36268588444216,1.4648438200710667,-6.512943426803474,-6.512943426818452,40.06594330451855,41039.5990239209,25750.3860363091,25750.3860363091,66789.98506023,76804.16461570915,76796.0103740867,25750.3860363091,102546.3964103958,102546.3964103958,102546.3964103958,129882.52691403142,125377.31262164359,4505.21429238782,0.0,90834.34165419197,55069.77606258935,39738.4062128918,27336.130503635613,67074.53671652742,20746.725428151814,1544.1643681584037,0.0,0.8787388568380703,2.727441190561409,0.001494314320929203,1.0,1.0,-6.512966293270097,334220.5318436045,1557378.478241888,4.659733109905556,1557378.478241888,4.659733109905556,0.7589488726428406,0.09217209885133189,3.9407297330896567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9407297330896567,1.2849096265381008,1.285194732271785,3.0669314414797126,6498.459702810638,15303.948889164709,6453.166999028384,0.00032144195750625874,23050.132286787142,2350.459360412286,19288.948006031416,1966.9253013038517,0.8368259134498884,0.8368259134498884,35599.62718223974,35405.22815468563,1.0068680629250772,0.8,4296.497857382518,4273.035954225843,1.0068680629250772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.722738863858,4632.441516551485,6.168166761493007,5.000263061067614,-3.70643500808815,8.706698069155765,2.942823382582114,3.5,0.8408066807377469,0.6,0.000221876220452761,0.9925323490245216,0.00022354558082749132,199.26608496381942,0.0,0.0,0.0,0.15728249960983579,7.567988404451366e-05,0.00014619633640824734,0.0005761202497527581,0.09217209880121206,0.09217209880121206,0.09217209880121206,0.09217209545072419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.8007039288,595.7042367787662,0.0,0.09217209880121206,0.09217209885133189,0.09217209885133189,0.37054107609206005,0.37054107609206005,0.5,10.026674689207981,-1.5033720785595506e-05,-1.5033720785595506e-05,1.4949819160392508e-11,1.4949819160392508e-11,-2.2866451672598487e-05,1.4949819160392508e-11,27336.130503635613,20746.725428151814,0.7589488726428406,0.9957576798852893,0.6118506520196149,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539882429451028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44574570274403,260.44574570274403,-12.704254297255943,244.50557605577364,276.3859153496676,126262.76100992043,126253.99565684672,8.76535307374214,0.0,nan,276.3859153496676,3.235915349667607,270.0098474909239,-3.1401525090760742,263.63377963215135,-9.516220367848632,257.2577117733702,-15.892288226629773,250.88164391457752,-22.268356085422454,244.50557605577364,-28.644423944226332,1.0,1.0,26022.012520719443,26022.012520719443,275.6231745460644,2.4731745460643992,275.6231745460644,275.6231745460644,76796.14155755698,76796.0103740867,0.13118347027921118,0.0,8546.071908451686,8546.071908451686,0.8844281437727195,3960.433381755105,275.6231745460644,2.4731745460643992,1.0,0.002,0.12848404925588156,0.004913590487208112,0.00019846144726877799,0.0018015385540591277,0.09923072363438899,0.09923072363438899,0.0,1.3279056673698442e-12,0.9999999538469319,0.9999999538469319,0.0,0.09217209459730673,4.2540251593567355e-09,0.0,0.0,0.0,1600122.416736603,266.6370565731965,0.0,1.0,1284424.6122667263,2598.465518811409,,,,,,,,,,,,,,,,,,,2.0,15303.948889164709,1544.1643681584037,0.37054107609206005,6.173730061729009,2.942823382582114
5370.0,-30.414995884662186,5.000259849956737,35.032915282918864,24.397948441933863,5.007062547485846,-26.87279004144745,-40.36260080812497,1.4648567043267213,-6.512948026125287,-6.512948026155217,40.065952409830466,41039.59649190056,25750.385372266643,25750.385372266643,66789.9818641672,76804.24793570052,76796.09464915993,25750.385372266643,102546.48002142657,102546.48002142657,102546.48002142657,129882.64458693302,125377.42638112995,4505.218205803067,0.0,90834.36793782352,55069.716494243745,39738.50160397753,27336.164565506457,67074.66616948399,20746.749976879237,1544.1660652392013,0.0,0.8787387973758758,2.727440723027794,0.001494314320929203,1.0,1.0,-6.512970072977566,334220.4711600803,1557378.871378728,4.659735132240886,1557378.871378728,4.659735132240886,0.7589488249956642,0.0921721779593344,3.940724510166874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940724510166874,1.284909566253292,1.2851946719735996,3.0669275205552062,6498.451394842107,15303.937057013229,6453.1671761668595,0.0003214437336118053,23050.169506514692,2350.4631557682483,19288.94853551017,1966.9253552956588,0.8368245851753289,0.8368245851753289,35599.58943610822,35405.22815468563,1.0068667284529107,0.8,4296.493301824327,4273.035954225843,1.0068667284529107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.722290675037,4632.441516551485,6.168167264630891,5.000259849956737,-3.7064395525595457,8.706699402516282,2.942822856023994,3.5,0.8408065302925697,0.6,0.000221876220452761,0.992521959484342,0.00022354792086215933,199.2660026813821,0.0,0.0,0.0,0.15728249960983579,7.568061492921265e-05,0.00014619560552354835,0.0005761166059653347,0.09217217790941375,0.09217217790941375,0.09217217790941375,0.09217217471340702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.845190269,595.7042227619669,0.0,0.09217217790941375,0.0921721779593344,0.0921721779593344,0.37054132973457476,0.37054132973457476,0.5,10.02667459328734,-1.477827413509658e-05,-1.477827413509658e-05,2.9956481739645824e-11,2.9956481739645824e-11,-2.2046822323318338e-05,2.9956481739645824e-11,27336.164565506457,20746.749976879237,0.7589488249956642,0.9957557104406983,0.6118494334090591,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453987642629027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4457979988474,260.4457979988474,-12.704202001152566,244.5056725977622,276.38592339988713,126262.23676421527,126253.49335599401,8.743408221247314,0.0,nan,276.38592339988713,3.235923399887156,270.00987323949073,-3.140126760509247,263.6338230790797,-9.516176920920259,257.25777291865234,-15.892227081347642,250.8817227582123,-22.268277241787672,244.5056725977622,-28.644327402237764,1.0,1.0,26022.012520719443,26022.012520719443,275.6231798079918,2.473179807991812,275.6231798079918,275.6231798079918,76796.22497695824,76796.09464915993,0.13032779830973595,0.0,8546.071908451686,8546.071908451686,0.8844284743041992,3960.428132717708,275.6231798079918,2.473179807991812,1.0,0.002,0.12848405335676072,0.0049135896327221215,0.00019846145172705486,0.0018015385495838095,0.09923072586352742,0.09923072586352742,0.0,1.310864177622717e-12,0.9999999555070807,0.9999999555070807,0.0,0.09217217385832512,4.101009280150337e-09,0.0,0.0,0.0,1600122.4113445438,266.6370519738747,0.0,1.0,1284424.6279665334,2598.4654552693055,,,,,,,,,,,,,,,,,,,2.0,15303.937057013229,1544.1660652392013,0.37054132973457476,6.173730061729009,2.942822856023994
5371.0,-30.414895639629616,5.000256644131337,35.032919820145835,24.397998314257734,5.007065666897427,-26.872699508969298,-40.362515731807775,1.4648695362973145,-6.512952645362304,-6.512952645370262,40.0659615079648,41039.593874903934,25750.384738078876,25750.384738078876,66789.97861298281,76804.33122486368,76796.17876890441,25750.384738078876,102546.5635069833,102546.5635069833,102546.5635069833,129882.76211509202,125377.53999503967,4505.222120052356,0.0,90834.39411648114,55069.65676675994,39738.59705524578,27336.19860810872,67074.7956633545,20746.77451058612,1544.1677618521664,0.0,0.8787387378330276,2.7274402534698208,0.001494314320929203,1.0,1.0,-6.512974421030151,334220.4102138042,1557379.2642078164,4.659737157319461,1557379.2642078164,4.659737157319461,0.7589487773340957,0.09217225707118686,3.940719274458221,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940719274458221,1.2849095062131282,1.2851946119201136,3.066923589095599,6498.443064550962,15303.92522845602,6453.167370886744,0.0003214455156295288,23050.206774490238,2350.4669560441375,19288.949117540935,1966.9254146462795,0.8368232574333389,0.8368232574333389,35599.551597563,35405.22815468563,1.0068653907139167,0.8,4296.488735112783,4273.035954225843,1.0068653907139167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.721839343777,4632.441516551485,6.168167779563144,5.000256644131337,-3.706444112763269,8.706700756894605,2.9428223257739923,3.5,0.8408063787925693,0.6,0.000221876220452761,0.9925115687051593,0.00022355026122488725,199.26592038827096,0.0,0.0,0.0,0.15728249960983579,7.56813458204389e-05,0.0001461948746323221,0.0005761129602905949,0.09217225702134459,0.09217225702134459,0.09217225702134459,0.09217225387124647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.88963413757,595.7042087586249,0.0,0.09217225702134459,0.09217225707118686,0.09217225707118686,0.3705415833946378,0.3705415833946378,0.5,10.026674498978508,-1.451253382356299e-05,-1.451253382356299e-05,7.958078640513122e-12,7.958078640513122e-12,-2.177565988858987e-05,7.958078640513122e-12,27336.19860810872,20746.77451058612,0.7589487773340957,0.9957537395745316,0.6118482131631066,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539870422376104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4458501833371,260.4458501833371,-12.704149816662891,244.50576893007224,276.3859314365555,126261.71349287008,126252.98874560729,8.724747262776393,0.0,nan,276.3859314365555,3.235931436555518,270.00989893529044,-3.1401010647095404,263.63386643400486,-9.51613356599512,257.2578339327055,-15.892166067294454,250.88180143139405,-22.268198568605925,244.50576893007224,-28.64423106992774,1.0,1.0,26022.012520719443,26022.012520719443,275.62318503186555,2.473185031865569,275.62318503186555,275.62318503186555,76796.30810569935,76796.17876890441,0.1293367949401727,0.0,8546.071908451686,8546.071908451686,0.8844288056447606,3960.4228708305122,275.62318503186555,2.473185031865569,1.0,0.002,0.1284840574072193,0.004913588775224223,0.00019846145609932648,0.0018015385453413327,0.09923072804966324,0.09923072804966324,0.0,1.4406592238613847e-12,0.9999999560563726,0.9999999560563726,0.0,0.09217225302080354,4.050383321681778e-09,0.0,0.0,0.0,1600122.4059291356,266.6370473546377,0.0,1.0,1284424.6437343194,2598.465391452069,,,,,,,,,,,,,,,,,,,2.0,15303.92522845602,1544.1677618521664,0.3705415833946378,6.173730061729009,2.9428223257739923
5372.0,-30.414795381680946,5.000253443653166,35.032924357838496,24.398048256430798,5.007068774586971,-26.87260896605074,-40.362430655490584,1.4648823590113857,-6.512957267885383,-6.512957267900633,40.06597059586302,41039.59129162533,25750.384096370286,25750.384096370286,66789.97538799561,76804.414501791,76796.26273981173,25750.384096370286,102546.64683618202,102546.64683618202,102546.64683618202,129882.8794495203,125377.6534167237,4505.22603279661,0.0,90834.42026946227,55069.59705951294,39738.69245549925,27336.23261333829,67074.92506883753,20746.799016982535,1544.169456776829,0.0,0.8787386783114313,2.7274397835779,0.001494314320929203,1.0,1.0,-6.512979382926915,334220.349224183,1557379.6565931698,4.659739181675427,1557379.6565931698,4.659739181675427,0.7589487297111841,0.09217233617106087,3.940714037688471,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940714037688471,1.2849094462162807,1.2851945519099537,3.0669196567064194,6498.434732290164,15303.913403502018,6453.167568719242,0.0003214472982654865,23050.24404225575,2350.4707562986086,19288.949708875512,1966.925474945625,0.8368219301068993,0.8368219301068993,35599.51375133915,35405.22815468563,1.0068640527038089,0.8,4296.4841674745085,4273.035954225843,1.0068640527038089,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.721384814309,4632.441516551485,6.168168297419364,5.000253443653166,-3.706448676194047,8.706702119847213,2.9428217917665913,3.5,0.8408062262190261,0.6,0.000221876220452761,0.9925011767045133,0.00022355260191174345,199.2658380846247,0.0,0.0,0.0,0.15728249960983579,7.568207671819114e-05,0.00014619414373456986,0.0005761093144426655,0.09217233612057046,0.09217233612057046,0.09217233612057046,0.09217233291920732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.9340374025,595.7041947679801,0.0,0.09217233612057046,0.09217233617106087,0.09217233617106087,0.37054183706024985,0.37054183706024985,0.5,10.026674402826046,-1.436660704712267e-05,-1.436660704712267e-05,1.5234036254696548e-11,1.5234036254696548e-11,-2.211502629734241e-05,1.5234036254696548e-11,27336.23261333829,20746.799016982535,0.7589487297111841,0.995751770418685,0.6118469942308141,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539864417683097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44590227661337,260.44590227661337,-12.70409772338661,244.5058650929511,276.3859394602315,126261.19180616617,126252.48230878757,8.709497378578185,0.0,nan,276.3859394602315,3.2359394602315206,270.00992458680474,-3.140075413195234,263.63390971336,-9.516090286639951,257.25789483990104,-15.892105160098936,250.8818799664318,-22.26812003356818,244.5058650929511,-28.64413490704888,1.0,1.0,26022.012520719443,26022.012520719443,275.6231902350081,2.4731902350081327,275.6231902350081,275.6231902350081,76796.39153648846,76796.26273981173,0.12879667672677897,0.0,8546.071908451686,8546.071908451686,0.8844291370524036,3960.4176078769133,275.6231902350081,2.4731902350081327,1.0,0.002,0.12848406152080422,0.004913587916074224,0.00019846146056776539,0.0018015385407137042,0.09923073028388268,0.09923073028388268,0.0,1.281469722003159e-12,0.9999999553689655,0.9999999553689655,0.0,0.09217233205731415,4.1137467188020725e-09,0.0,0.0,0.0,1600122.400509874,266.6370427321146,0.0,1.0,1284424.659513321,2598.4653275894416,,,,,,,,,,,,,,,,,,,2.0,15303.913403502018,1544.169456776829,0.37054183706024985,6.173730061729009,2.9428217917665913
5373.0,-30.41467460822109,5.000250252329512,35.032928898224824,24.398102703876816,5.007073560030413,-26.872499791455983,-40.36233153948558,1.4648987432350653,-6.512961688447433,-6.5129616884482955,40.06597974890679,41039.609662050454,25750.38299668422,25750.38299668422,66789.99265873467,76804.50318208135,76796.34824766855,25750.38299668422,102546.73124435276,102546.73124435276,102546.73124435276,129882.99796914164,125377.7680133553,4505.229955786349,0.0,90834.4432600433,55069.54973989264,39738.770577945186,27336.266724788868,67075.03730273405,20746.82361245864,1544.1711519232078,0.0,0.8787386196346244,2.727439334215887,0.001494314320929203,1.0,1.0,-6.512979635731881,334220.2908992432,1557380.0517923536,4.659741177299897,1557380.0517923536,4.659741177299897,0.7589486823979941,0.09217241526696665,3.94070849065053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94070849065053,1.2849093695553133,1.2851944752319762,3.0669155226211373,6498.425972659528,15303.901582148268,6453.168072158322,0.0003214491921745329,23050.28232246847,2350.4746597939634,19288.95121368861,1966.9256283938564,0.8368206056585491,0.8368206056585491,35599.47366279087,35405.22815468563,1.006862635419264,0.8,4296.47932921143,4273.035954225843,1.006862635419264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.720927109988,4632.441516551485,6.168168710264018,5.000250252329512,-3.7064530866553023,8.706703338984815,2.9428212540292282,3.5,0.8408060725797795,0.6,0.000221876220452761,0.992488658372902,0.00022355542159696574,199.26573893949757,0.0,0.0,0.0,0.15728249960983579,7.568292824030603e-05,0.00014619329221245497,0.0005761051478977753,0.09217241521837112,0.09217241521837112,0.09217241521837112,0.09217241276276525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.9786493236,595.7041807126926,0.0,0.09217241521837112,0.09217241526696665,0.09217241526696665,0.37054209071757166,0.37054209071757166,0.5,10.026674328730513,-1.3489141110767378e-05,-1.3489141110767378e-05,8.526512829121202e-13,8.526512829121202e-13,-1.794728359527653e-05,8.526512829121202e-13,27336.266724788868,20746.82361245864,0.7589486823979941,0.9957503617521244,0.6118462443311624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539858412221374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.445956312831,260.445956312831,-12.704043687168962,244.50596467604254,276.3859479495752,126260.76308039004,126251.7287420172,9.03433837282984,0.0,nan,276.3859479495752,3.235947949575234,270.0099512948974,-3.140048705102572,263.6339546402048,-9.516045359795157,257.2579579854929,-15.89204201450707,250.88196133077295,-22.268038669227025,244.50596467604254,-28.64403532395744,1.0,1.0,26022.012520719443,26022.012520719443,275.62319581997616,2.4731958199761834,275.62319581997616,275.62319581997616,76796.48506857466,76796.34824766855,0.1368209061183734,0.0,8546.071908451686,8546.071908451686,0.8844294880952144,3960.4120331037825,275.62319581997616,2.4731958199761834,1.0,0.002,0.1284840648561037,0.004913587096822262,0.00019846146391641557,0.0018015385371539618,0.09923073195820778,0.09923073195820778,0.0,1.0703772937437073e-12,0.99999996381085,0.99999996381085,0.0,0.09217241193132529,3.3356413628825016e-09,0.0,0.0,0.0,1600122.3953273848,266.63703831155254,0.0,1.0,1284424.6746029286,2598.4652665170115,,,,,,,,,,,,,,,,,,,2.0,15303.901582148268,1544.1711519232078,0.37054209071757166,6.173730061729009,2.9428212540292282
5374.0,-30.41457441299019,5.000247059723321,35.03293344690783,24.39815152846279,5.0070747400738895,-26.872409497690583,-40.362246498092986,1.4649098248398869,-6.512966680980526,-6.512966680972811,40.06598906920796,41039.60383559164,25750.383154995245,25750.383154995245,66789.98699058688,76804.58394545519,76796.43435997576,25750.383154995245,102546.817514971,102546.817514971,102546.817514971,129883.11949728485,125377.88556316993,4505.233934114927,0.0,90834.46508659034,55069.48497698663,39738.86678844857,27336.301982313842,67075.16877076241,20746.849003242627,1544.1729152431747,0.0,0.8787385572289134,2.7274388267115715,0.001494314320929203,1.0,1.0,-6.5129748990996745,334220.22502772283,1557380.4542126178,4.659743299746257,1557380.4542126178,4.659743299746257,0.7589486323594725,0.09217249493775026,3.940702952143698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940702952143698,1.284909317705041,1.2851944233701988,3.0669113359549245,6498.417101616209,15303.890175130526,6453.1688554571,0.000321451128534526,23050.32025750061,2350.478528090695,19288.95355502108,1966.9258671433242,0.8368193300370489,0.8368193300370489,35599.4336358858,35405.22815468563,1.0068612203144425,0.8,4296.474498388034,4273.035954225843,1.0068612203144425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.720467215991,4632.441516551485,6.168169427680863,5.000247059723321,-3.706457931363922,8.706704991087243,2.9428207137193483,3.5,0.8408059182055281,0.6,0.000221876220452761,0.9924782731316555,0.00022355776086931868,199.26565668748725,0.0,0.0,0.0,0.15728249960983579,7.568365885214141e-05,0.0001461925616006196,0.000576101459081011,0.09217249488165642,0.09217249488165642,0.09217249488165642,0.09217249431957283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.02379221114,595.7041664929766,0.0,0.09217249488165642,0.09217249493775026,0.09217249493775026,0.3705423444624155,0.3705423444624155,0.5,10.02667431224966,-1.0635136561631953e-05,-1.0635136561631953e-05,-7.73070496506989e-12,-7.73070496506989e-12,-8.218126879455667e-06,-7.73070496506989e-12,27336.301982313842,20746.849003242627,0.7589486323594725,0.9957483255666465,0.611844958241544,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539851177884948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44600974021307,260.44600974021307,-12.703990259786906,244.50606347029043,276.38595601009064,126260.1818105424,126251.24926304344,8.932547498964976,0.0,nan,276.38595601009064,3.2359560100906606,270.00997750215953,-3.140022497840448,263.6339989942157,-9.51600100578429,257.2580204862479,-15.891979513752062,250.8820419782741,-22.26795802172589,244.50606347029043,-28.64393652970955,1.0,1.0,26022.012520719443,26022.012520719443,275.6232009036958,2.4732009036958402,275.6232009036958,275.6232009036958,76796.56078012018,76796.43435997576,0.1264201444282662,0.0,8546.071908451686,8546.071908451686,0.8844298385980585,3960.4064669044164,275.6232009036958,2.4732009036958402,1.0,0.002,0.12848406637551224,0.004913586183263629,0.00019846146422685898,0.0018015385374215958,0.09923073211342949,0.09923073211342949,0.0,1.6484548101547425e-12,0.9999999835174888,0.9999999835174888,0.0,0.09217249341851608,1.5192341842684155e-09,0.0,0.0,0.0,1600122.3894743386,266.63703331901945,0.0,1.0,1284424.691644961,2598.465197542504,,,,,,,,,,,,,,,,,,,2.0,15303.890175130526,1544.1729152431747,0.3705423444624155,6.173730061729009,2.9428207137193483
5375.0,-30.414474204374983,5.000243878808131,35.03293798593838,24.39820140078666,5.007077867336898,-26.87231899720268,-40.362161421775795,1.4649226602066372,-6.512970979157274,-6.5129709791481565,40.06599788802087,41039.601158269856,25750.381745635837,25750.381745635837,66789.9829039057,76804.6671689712,76796.51549455088,25750.381745635837,102546.89724018672,102546.89724018672,102546.89724018672,129883.23180711847,125377.99398781928,4505.2378192991855,0.0,90834.4912401358,55069.42522960106,39738.96223392749,27336.33456693175,67075.29680085924,20746.872501871596,1544.1745346093746,0.0,0.8787385004836006,2.7274383897904566,0.001494314320929203,1.0,1.0,-6.512992875607779,334220.16831754975,1557380.834980578,4.6597452296800865,1557380.834980578,4.6597452296800865,0.758948587312386,0.09217257353433025,3.940697722744349,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940697722744349,1.2849092576490098,1.2851943633008418,3.0669074094419853,6498.40878180646,15303.878359888044,6453.169049034988,0.00032145290821360736,23050.357482602743,2350.4823239947123,19288.95413363834,1966.9259261458644,0.8368180037206225,0.8368180037206225,35599.39584289667,35405.22815468563,1.006859884187494,0.8,4296.4699371746265,4273.035954225843,1.006859884187494,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.720002465396,4632.441516551485,6.168169776758407,5.000243878808131,-3.7064622512034546,8.706706130011586,2.9428201677036965,3.5,0.8408057622010562,0.6,0.000221876220452761,0.9924678866203537,0.00022356010047671674,199.26557442455749,0.0,0.0,0.0,0.15728249960983579,7.568438977054744e-05,0.00014619183068221355,0.0005760978142532264,0.09217257349058854,0.09217257349058854,0.09217257349058854,0.09217257026271282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.0668979187,595.7041529109964,0.0,0.09217257349058854,0.09217257353433025,0.09217257353433025,0.37054259843756115,0.37054259843756115,0.5,10.02667421537893,-1.1337909256781131e-05,-1.1337909256781131e-05,-9.094947017729282e-12,-9.094947017729282e-12,-2.189645960015696e-05,-9.094947017729282e-12,27336.33456693175,20746.872501871596,0.758948587312386,0.9957463640034181,0.6118437504661796,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453984517619095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44606284769895,260.44606284769895,-12.703937152301023,244.5061616391413,276.3859640562106,126259.64149140126,126250.76242798181,8.879063419419463,0.0,nan,276.3859640562106,3.235964056210605,270.0100035728263,-3.139996427173685,263.63404308943,-9.515956910569969,257.25808260600684,-15.89191739399314,250.88212212257864,-22.26787787742134,244.5061616391413,-28.643838360858666,1.0,1.0,26022.012520719443,26022.012520719443,275.6232060993061,2.4732060993061395,275.6232060993061,275.6232060993061,76796.64409458314,76796.51549455088,0.1286000322579639,0.0,8546.071908451686,8546.071908451686,0.8844301695390512,3960.4012113580707,275.6232060993061,2.4732060993061395,1.0,0.002,0.12848407044835444,0.0049135853824770525,0.0001984614687646679,0.0018015385324145724,0.09923073438233396,0.09923073438233396,0.0,1.1792402991595008e-12,0.99999995581173,0.99999995581173,0.0,0.09217256946138369,4.07294656989732e-09,0.0,0.0,0.0,1600122.3844353277,266.6370290208427,0.0,1.0,1284424.706316805,2598.465138160895,,,,,,,,,,,,,,,,,,,2.0,15303.878359888044,1544.1745346093746,0.37054259843756115,6.173730061729009,2.9428201677036965
5376.0,-30.414373921937408,5.000240684491192,35.032942514322805,24.398246767837577,5.007076031527777,-26.872228926588264,-40.36208022208882,1.4649310361585652,-6.5129766493454895,-6.512976649356122,40.06600665918137,41039.615077402275,25750.38336213749,25750.38336213749,66789.99843953976,76804.75363325812,76796.59186490357,25750.38336213749,102546.97522704107,102546.97522704107,102546.97522704107,129883.34333605532,125378.10165796569,4505.241678089638,0.0,90834.51888385948,55069.38032792415,39739.042839928145,27336.36810901425,67075.41094894239,20746.896609752515,1544.1762325593031,0.0,0.8787384364984168,2.7274378134008743,0.001494314320929203,1.0,1.0,-6.513021268895898,334220.09350506717,1557381.213691647,4.659747405845409,1557381.213691647,4.659747405845409,0.7589485379702348,0.09217265267950712,3.9406925619350366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9406925619350366,1.284909218458358,1.285194324101494,3.0669034865070888,6498.400469578153,15303.866548253536,6453.169238936354,0.0003214546860266966,23050.394684749557,2350.4861175579385,19288.954701266233,1966.925984027801,0.8368166777650908,0.8368166777650908,35599.358545599476,35405.22815468563,1.0068585655855022,0.8,4296.465435785984,4273.035954225843,1.0068585655855022,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.71953618758,4632.441516551485,6.168170852898336,5.000240684491192,-3.706467612856416,8.706708297347609,2.94281961989382,3.5,0.8408056056839486,0.6,0.000221876220452761,0.9924574925748127,0.00022356244183025873,199.26549210109368,0.0,0.0,0.0,0.15728249960983579,7.568508738964597e-05,0.00014619113306311505,0.0005760943106826727,0.09217265261510334,0.09217265261510334,0.09217265261510334,0.09217264542382876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.1103454223,595.7041392155575,0.0,0.09217265261510334,0.09217265267950712,0.09217265267950712,0.3705428520902247,0.3705428520902247,0.5,10.026673999803576,-1.5950116392104974e-05,-1.5950116392104974e-05,1.0629719326971099e-11,1.0629719326971099e-11,-4.4619539778523176e-05,1.0629719326971099e-11,27336.36810901425,20746.896609752515,0.7589485379702348,0.995744901069337,0.6118429167529292,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539839173700193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4461152489718,260.4461152489718,-12.70388475102817,244.50625926393164,276.3859712339654,126259.05312346027,126250.29213205483,8.760991405426903,0.0,nan,276.3859712339654,3.235971233965415,270.01002883998956,-3.1399711600104183,263.6340864459966,-9.515913554003362,257.25814405198435,-15.891855948015632,250.88220165796344,-22.267798342036542,244.50625926393164,-28.643740736068338,1.0,1.0,26022.012520719443,26022.012520719443,275.62320936540874,2.4732093654087635,275.62320936540874,275.62320936540874,76796.71934632637,76796.59186490357,0.12748142279451713,0.0,8546.071908451686,8546.071908451686,0.8844304961392757,3960.3960247447117,275.62320936540874,2.4732093654087635,1.0,0.002,0.1284840787636658,0.004913584316945406,0.0001984614792959048,0.001801538522462524,0.09923073964795238,0.09923073964795238,0.0,1.7584289059568992e-12,0.9999999097855952,0.9999999097855952,0.0,0.09217264436420612,8.315301003578528e-09,0.0,0.0,0.0,1600122.377787824,266.6370233506545,0.0,1.0,1284424.7256720145,2598.465059824234,,,,,,,,,,,,,,,,,,,2.0,15303.866548253536,1544.1762325593031,0.3705428520902247,6.173730061729009,2.94281961989382
5377.0,-30.414273831683136,5.000237518848717,35.032947022894675,24.398301110509806,5.007084304597715,-26.872138018050162,-40.36199507592244,1.4649484909886437,-6.512980052904425,-6.512980053005667,40.06601514373191,41039.61147910907,25750.379906517697,25750.379906517697,66789.99138562677,76804.83361902354,76796.67127200025,25750.379906517697,102547.05117851796,102547.05117851796,102547.05117851796,129883.44979020907,125378.20440798449,4505.245382224571,0.0,90834.5438130388,55069.321673219245,39739.135710910625,27336.398611691115,67075.53432260174,20746.91865469835,1544.1777315783888,0.0,0.8787383858615248,2.7274374674201476,0.001494314320929203,1.0,1.0,-6.512980052904425,334220.048598501,1557381.5800268012,4.659749128029377,1557381.5800268012,4.659749128029377,0.758948497547347,0.09217273007430134,3.9406873124340502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9406873124340502,1.2849091367881056,1.2851942424131202,3.066899595939218,6498.3922259316905,15303.854741438223,6453.169382372771,0.00032145644614592827,23050.431716931354,2350.489893789557,19288.95513000728,1966.9260277472208,0.836815351958847,0.836815351958847,35599.32060731533,35405.22815468563,1.0068572243225262,0.8,4296.460857037006,4273.035954225843,1.0068572243225262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.719061956092,4632.441516551485,6.168170725828956,5.000237518848717,-3.706471258498495,8.706708777347213,2.9428190627395567,3.5,0.8408054464970162,0.6,0.000221876220452761,0.9924471185657049,0.00022356477871931238,199.26540993546408,0.0,0.0,0.0,0.15728249960983579,7.568581892091886e-05,0.00014619040153184215,0.0005760906605161697,0.09217273004359613,0.09217273004359613,0.09217273004359613,0.09217271789732305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.15312633116,595.7041257227871,0.0,0.09217273004359613,0.09217273007430134,0.09217273007430134,0.37054310526601664,0.37054310526601664,0.5,10.026673635034761,-2.5330438802484423e-05,-2.5330438802484423e-05,1.0123812899109907e-10,1.0123812899109907e-10,1.0123812899109907e-10,1.0123812899109907e-10,27336.398611691115,20746.91865469835,0.758948497547347,0.9957429644078324,0.6118417377300025,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539833166792442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.446167973952,260.446167973952,-12.703832026047962,244.5063565022887,276.38597944556943,126258.58472788389,126249.7696157717,8.815112112191379,0.0,nan,276.38597944556943,3.2359794455694555,270.01005485694225,-3.13994514305773,263.63413026829886,-9.515869731701116,257.2582056796422,-15.891794320357803,250.88228109097062,-22.267718909029355,244.5063565022887,-28.64364349771128,1.0,1.0,26022.012520719443,26022.012520719443,275.62321525340775,2.4732152534077727,275.62321525340775,275.62321525340775,76796.8156117847,76796.67127200025,0.1443397844413994,0.0,8546.071908451686,8546.071908451686,0.8844308283522562,3960.3907489962203,275.62321525340775,2.4732152534077727,1.0,0.002,0.1284840916280435,0.004913583640632724,0.00019846149777838135,0.001801538503024842,0.09923074888919067,0.09923074888919067,0.0,8.032233732302441e-13,0.9999998604285785,0.9999998604285785,0.0,0.09217271720962238,1.2864678962892415e-08,0.0,0.0,0.0,1600122.3737976258,266.63701994709555,0.0,1.0,1284424.7372900778,2598.4650128022545,,,,,,,,,,,,,,,,,,,2.0,15303.854741438223,1544.1777315783888,0.37054310526601664,6.173730061729009,2.9428190627395567
