time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5378.0,-30.414173585115947,5.000234326284125,35.032951549932584,24.39834658233451,5.007081253383121,-26.872048101272892,-40.361910104379035,1.4649557694930484,-6.512986472934756,-6.512986472933383,40.066024694156994,41039.6069170534,25750.383160677273,25750.383160677273,66789.99007773068,76804.91957666323,76796.75656472344,25750.383160677273,102547.13972540072,102547.13972540072,102547.13972540072,129883.57584525827,125378.32654830767,4505.249296950595,0.0,90834.56942486734,55069.256765071106,39739.23628866248,27336.436119857546,67075.67240852003,20746.945585214955,1544.179636791097,0.0,0.8787383148606769,2.72743681480729,0.001494314320929203,1.0,1.0,-6.5130383963469285,334219.963892621,1557381.9923835534,4.659751542801055,1557381.9923835534,4.659751542801055,0.7589484413494596,0.09217281053494475,3.940681854381549,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940681854381549,1.2849091027323611,1.2851942083498191,3.0668954294133983,6498.383397563448,15303.842934115586,6453.16994130243,0.000321458358333742,23050.470142336046,2350.493812090372,19288.956800685435,1966.9261981089808,0.836814029456954,0.836814029456954,35599.28116181308,35405.22815468563,1.0068558297740233,0.8,4296.456096382772,4273.035954225843,1.0068558297740233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.718590555781,4632.441516551485,6.168172201817589,5.000234326284125,-3.7064771899301876,8.706711516214312,2.9428185089115617,3.5,0.8408052882604462,0.6,0.000221876220452761,0.9924367284725373,0.00022356711928049201,199.26532764158267,0.0,0.0,0.0,0.15728249960983579,7.56865489584397e-05,0.00014618967149432132,0.0005760869857556716,0.09217281044450128,0.09217281044450128,0.09217281044450128,0.09217280211812617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.2005152657,595.7041107841311,0.0,0.09217281044450128,0.09217281053494475,0.09217281053494475,0.3705433578415607,0.3705433578415607,0.5,10.026673383423915,-2.8334694775367097e-05,-2.8334694775367097e-05,-1.3642420526593924e-12,-1.3642420526593924e-12,-5.192341353676966e-05,-1.3642420526593924e-12,27336.436119857546,20746.945585214955,0.7589484413494596,0.9957408950140757,0.6118404101431044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539827171401398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44621994851195,260.44621994851195,-12.703780051488025,244.5064533485204,276.38598654845754,126257.97893893372,126249.28928957628,8.689649357461366,0.0,nan,276.38598654845754,3.2359865484575607,270.0100799085001,-3.139920091499903,263.6341732685227,-9.515826731477262,257.2582666285356,-15.891733371464397,250.88235998853514,-22.267640011464835,244.5064533485204,-28.643546651479568,1.0,1.0,26022.012520719443,26022.012520719443,275.62321881382235,2.4732188138223705,275.62321881382235,275.62321881382235,76796.88603954356,76796.75656472344,0.12947482011804823,0.0,8546.071908451686,8546.071908451686,0.884431173763278,3960.385263653457,275.62321881382235,2.4732188138223705,1.0,0.002,0.1284841013057249,0.0049135824324568885,0.00019846151010812044,0.0018015384911203895,0.09923075505406022,0.09923075505406022,0.0,1.228509915324194e-12,0.9999998949914705,0.9999998949914705,0.0,0.09217280085601345,9.678931297698917e-09,0.0,0.0,0.0,1600122.3662710374,266.6370135270652,0.0,1.0,1284424.759204873,2598.4649241061325,,,,,,,,,,,,,,,,,,,2.0,15303.842934115586,1544.179636791097,0.3705433578415607,6.173730061729009,2.9428185089115617
5379.0,-30.41407345295195,5.000231167261989,35.032956052006,24.398400890082144,5.00708936512583,-26.87195717114648,-40.36182499313725,1.4649730833196057,-6.512989636232078,-6.512989636256079,40.06603302741138,41039.60309656404,25750.379110262114,25750.379110262114,66789.98220682616,76804.99949722357,76796.83468606137,25750.379110262114,102547.21379632349,102547.21379632349,102547.21379632349,129883.679547221,125378.42660229308,4505.252944927922,0.0,90834.59408035244,55069.19767969,39739.329334069385,27336.46575089752,67075.7950849669,20746.96701487054,1544.181088354376,0.0,0.8787382660979006,2.7274364932499147,0.001494314320929203,1.0,1.0,-6.512989636232078,334219.92215608404,1557382.3521869257,4.659753201245773,1557382.3521869257,4.659753201245773,0.7589484026181903,0.09217288750515112,3.940676568873381,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940676568873381,1.284909021721872,1.2851941273213547,3.066891509246769,6498.375091200767,15303.831133260759,6453.170132152761,0.0003214601349377664,23050.507315884992,2350.4976027374273,19288.957371149845,1966.9262562801616,0.8368127046755748,0.8368127046755749,35599.24296328327,35405.22815468563,1.0068544793111063,0.8,4296.451486224901,4273.035954225843,1.0068544793111063,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.718107751852,4632.441516551485,6.168171944938594,5.000231167261989,-3.7064806576379405,8.70671182489993,2.9428179416859908,3.5,0.8408051261959973,0.6,0.000221876220452761,0.9924263503538501,0.00022356945719312162,199.2652454416844,0.0,0.0,0.0,0.15728249960983579,7.568728020271354e-05,0.00014618894025004748,0.0005760833314717929,0.09217288747873731,0.09217288747873731,0.09217288747873731,0.09217287278084262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.2429326591,595.7040974021301,0.0,0.09217288747873731,0.09217288750515112,0.09217288750515112,0.37054361086734044,0.37054361086734044,0.5,10.02667294231258,-3.8009593254173524e-05,-3.8009593254173524e-05,2.3987922759260982e-11,2.3987922759260982e-11,2.3987922759260982e-11,2.3987922759260982e-11,27336.46575089752,20746.96701487054,0.7589484026181903,0.9957389565374708,0.6118392341764709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539821166652187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4462723135078,260.4462723135078,-12.703727686492186,244.5065499556469,276.3859946713233,126257.51424528388,126248.75931895764,8.754926326245897,0.0,nan,276.3859946713233,3.23599467132334,270.01010572821855,-3.1398942717814293,263.6342167850925,-9.515783214907458,257.2583278419554,-15.891672158044571,250.88243889881,-22.267561101189983,244.5065499556469,-28.643450044353074,1.0,1.0,26022.012520719443,26022.012520719443,275.62322479169796,2.4732247916979873,275.62322479169796,275.62322479169796,76796.98136320619,76796.83468606137,0.1466771448176587,0.0,8546.071908451686,8546.071908451686,0.8844315082548176,3960.379951717748,275.62322479169796,2.4732247916979873,1.0,0.002,0.12848411667653437,0.004913581790876956,0.00019846153256013248,0.0018015384682850512,0.09923076628006623,0.09923076628006623,0.0,8.451837320289091e-13,0.9999998332378801,0.9999998332378801,0.0,0.09217287213420501,1.5370946116820946e-08,0.0,0.0,0.0,1600122.3625625123,266.6370103637679,0.0,1.0,1284424.7700028003,2598.4648804035105,,,,,,,,,,,,,,,,,,,2.0,15303.831133260759,1544.181088354376,0.37054361086734044,6.173730061729009,2.9428179416859908
5380.0,-30.41397321901234,5.000227999090326,35.0329605823322,24.398445907887094,5.007090694701323,-26.87186682763752,-40.361739916820056,1.464984303416177,-6.512995104216998,-6.512995104205754,40.06604284691874,41039.609445140384,25750.380228233287,25750.380228233287,66789.98967337367,76805.08712658151,76796.92673194237,25750.380228233287,102547.30696017566,102547.30696017566,102547.30696017566,129883.8105839016,125378.55371554915,4505.256868352456,0.0,90834.62693742612,55069.149256340264,39739.419645650945,27336.50362372595,67075.92326937689,20746.994266326135,1544.1829882385568,0.0,0.8787381992242687,2.7274359374150907,0.001494314320929203,1.0,1.0,-6.513040453625763,334219.85001151037,1557382.7761618302,4.6597554756493205,1557382.7761618302,4.6597554756493205,0.7589483480367023,0.09217296780825686,3.940672187656319,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940672187656319,1.284908969223632,1.285194074811466,3.0668882248034683,6498.368131859536,15303.819333455607,6453.169365680573,0.0003214615611817983,23050.541281245023,2350.501066240258,19288.955080113185,1966.9260226594388,0.8368113722261075,0.8368113722261075,35599.21130008529,35405.22815468563,1.0068533598972325,0.8,4296.447664812345,4273.035954225843,1.0068533598972325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.717629031533,4632.441516551485,6.1681729200465645,5.000227999090326,-3.7064858678345587,8.706713866924884,2.94281737925812,3.5,0.84080496550232,0.6,0.000221876220452761,0.9924159618039459,0.00022357179750459634,199.26516315830506,0.0,0.0,0.0,0.15728249960983579,7.568801115345655e-05,0.00014618820929930445,0.0005760798105490499,0.09217296773859307,0.09217296773859307,0.09217296773859307,0.09217296038697008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.2914733417,595.7040821022127,0.0,0.09217296773859307,0.09217296780825686,0.09217296780825686,0.37054386313091714,0.37054386313091714,0.5,10.026672721666353,-3.750637796429146e-05,-3.750637796429146e-05,-1.1254996934439987e-11,-1.1254996934439987e-11,-4.5349420020102116e-05,-1.1254996934439987e-11,27336.50362372595,20746.994266326135,0.7589483480367023,0.9957371649607429,0.6118381595781444,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453981516876066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44632439064395,260.44632439064395,-12.703675609356026,244.5066463230637,276.386002458177,126256.99728546372,126248.29048687716,8.706798586560268,0.0,nan,276.386002458177,3.2360024581770404,270.0101312311879,-3.1398687688120503,263.63426000417405,-9.515739995825925,257.25838877714745,-15.891611222852532,250.88251755011382,-22.26748244988616,244.5066463230637,-28.64335367693627,1.0,1.0,26022.012520719443,26022.012520719443,275.6232300942967,2.473230094296696,275.6232300942967,275.6232300942967,76797.05916593588,76796.92673194237,0.13243399350903928,0.0,8546.071908451686,8546.071908451686,0.8844317855185565,3960.375548594601,275.6232300942967,2.473230094296696,1.0,0.002,0.12848412512797555,0.004913580762474042,0.00019846154338412004,0.0018015384583691056,0.09923077169206002,0.09923077169206002,0.0,1.7532256028907067e-12,0.9999999083072645,0.9999999083072645,0.0,0.0921729593566653,8.45159155891736e-09,0.0,0.0,0.0,1600122.356152064,266.637004895783,0.0,1.0,1284424.7886677862,2598.4648048604063,,,,,,,,,,,,,,,,,,,2.0,15303.819333455607,1544.1829882385568,0.37054386313091714,6.173730061729009,2.94281737925812
5381.0,-30.413852533891866,5.000224850474957,35.03296510987786,24.398505070153647,5.007097904649327,-26.871757490099,-40.36164080081505,1.4650028608138117,-6.512999023086479,-6.512999023057375,40.066051827252714,41039.62029477365,25750.37786780102,25750.37786780102,66789.99816257467,76805.17145330287,76797.01157036639,25750.37786780102,102547.38943816742,102547.38943816742,102547.38943816742,129883.92603491046,125378.66535031816,4505.2606845922965,0.0,90834.64415319925,55069.092994501065,39739.50128744242,27336.53659674304,67076.03788418547,20747.01806837162,1544.18461713151,0.0,0.8787381439168847,2.7274355390519416,0.001494314320929203,1.0,1.0,-6.513045323657934,334219.798305969,1557383.1639041842,4.65975735667952,1557383.1639041842,4.65975735667952,0.7589483033064066,0.09217304621906043,3.940665961540168,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940665961540168,1.2849088823945571,1.285193987963125,3.06688358648151,6498.3583038118895,15303.807539027099,6453.170641568716,0.00032146373378804207,23050.582069051467,2350.5052254390102,19288.958893828225,1966.9264115501446,0.8368100569454282,0.8368100569454282,35599.16630372956,35405.22815468563,1.006851769106203,0.8,4296.442234228901,4273.035954225843,1.006851769106203,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.717143480435,4632.441516551485,6.1681730720403,5.000224850474957,-3.706489906101753,8.70671475657671,2.942816808805105,3.5,0.8408048025157443,0.6,0.000221876220452761,0.9924034537871672,0.00022357461535028577,199.26506408636837,0.0,0.0,0.0,0.15728249960983579,7.568886273730693e-05,0.0001461873577154541,0.0005760755445567864,0.09217304617913792,0.09217304617913792,0.09217304617913792,0.09217303835238667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.33602667943,595.7040680575037,0.0,0.09217304617913792,0.09217304621906043,0.09217304621906043,0.3705441162742529,0.3705441162742529,0.5,10.026672486489993,-3.7852483785627555e-05,-3.7852483785627555e-05,-2.9103830456733704e-11,-2.9103830456733704e-11,-4.630060055887952e-05,-2.9103830456733704e-11,27336.53659674304,20747.01806837162,0.7589483033064066,0.9957355900760764,0.6118372758634507,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539809164777755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4463786260313,260.4463786260313,-12.703621373968701,244.50674608028655,276.3860111717297,126256.57376744054,126247.50612943522,9.067638005322426,0.0,nan,276.3860111717297,3.2360111717297286,270.0101581534753,-3.139841846524689,263.63430513519324,-9.515694864806733,257.2584521169002,-15.891547883099804,250.88259909860258,-22.267400901397394,244.50674608028655,-28.64325391971343,1.0,1.0,26022.012520719443,26022.012520719443,275.62323610262854,2.4732361026285616,275.62323610262854,275.62323610262854,76797.15822384805,76797.01157036639,0.14665348165726755,0.0,8546.071908451686,8546.071908451686,0.8844321795359841,3960.369291347869,275.62323610262854,2.4732361026285616,1.0,0.002,0.12848413375688808,0.004913580010722361,0.00019846155511413316,0.0018015384458719723,0.09923077755706658,0.09923077755706658,0.0,9.86105294642492e-13,0.9999999063806669,0.9999999063806669,0.0,0.09217303758988132,8.629179113470793e-09,0.0,0.0,0.0,1600122.3515577354,266.6370009769135,0.0,1.0,1284424.8020448606,2598.4647507191576,,,,,,,,,,,,,,,,,,,2.0,15303.807539027099,1544.18461713151,0.3705441162742529,6.173730061729009,2.942816808805105
5382.0,-30.413752368272196,5.0002216930477985,35.032969658943315,24.398549005296104,5.007097197648081,-26.871667411681294,-40.361555794347055,1.4650122411410091,-6.513004482648967,-6.513004482634491,40.06606150353523,41039.62310954516,25750.378938064547,25750.378938064547,66790.00204760971,76805.25652191944,76797.101480402,25750.378938064547,102547.48041846654,102547.48041846654,102547.48041846654,129884.0541841141,125378.78951249148,4505.26467162262,0.0,90834.67250098467,55069.03908894224,39739.59268004714,27336.57376564755,67076.16644569469,20747.044813173623,1544.1864828415746,0.0,0.8787380776326972,2.7274349840734415,0.001494314320929203,1.0,1.0,-6.51302330613521,334219.7262725421,1557383.5816963606,4.659759611036184,1557383.5816963606,4.659759611036184,0.7589482497344036,0.09217312650815641,3.940661251901674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940661251901674,1.2849088385045104,1.2851939440633395,3.066880025892079,6498.3507593501445,15303.796157645045,6453.170493738347,0.00032146532582709734,23050.616811366344,2350.5087681691857,19288.95845195336,1966.9263664914483,0.8368087765201104,0.8368087765201104,35599.13226700061,35405.22815468563,1.0068505657796853,0.8,4296.438126356303,4273.035954225843,1.0068505657796853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.716658456339,4632.441516551485,6.168174045034739,5.0002216930477985,-3.7064951113357965,8.706716804383595,2.9428162389712864,3.5,0.8408046397060819,0.6,0.000221876220452761,0.9923930725764398,0.00022357695411630437,199.26498185922344,0.0,0.0,0.0,0.15728249960983579,7.568959310204306e-05,0.00014618662735071795,0.0005760719779471637,0.09217312644051813,0.09217312644051813,0.09217312644051813,0.09217312400930547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.3831621279,595.7040532074279,0.0,0.09217312644051813,0.09217312650815641,0.09217312650815641,0.3705443693572283,0.3705443693572283,0.5,10.026672413707303,-3.2078502613330784e-05,-3.2078502613330784e-05,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.882350073856287e-05,-1.4495071809506044e-11,27336.57376564755,20747.044813173623,0.7589482497344036,0.9957337395195854,0.6118361451495757,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539801935781826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.446432042132,260.446432042132,-12.70356795786796,244.50684499473823,276.38601908948,126255.99484730196,126247.06418619122,8.930661110736926,0.0,nan,276.38601908948,3.23601908948001,270.01018427056266,-3.1398157294373163,263.6343494516262,-9.515650548373799,257.2585146326716,-15.891485367328357,250.88267981371368,-22.267320186286298,244.50684499473823,-28.643155005261747,1.0,1.0,26022.012520719443,26022.012520719443,275.62324116367853,2.4732411636785514,275.62324116367853,275.62324116367853,76797.22848407163,76797.101480402,0.12700366963690612,0.0,8546.071908451686,8546.071908451686,0.884432477583626,3960.3645581611827,275.62324116367853,2.4732411636785514,1.0,0.002,0.12848413725612942,0.0049135790044216735,0.0001984615582921969,0.0018015384434940669,0.09923077914609846,0.09923077914609846,0.0,1.786263845171554e-12,0.9999999620360972,0.9999999620360972,0.0,0.0921731230089048,3.499251615453875e-09,0.0,0.0,0.0,1600122.3451571595,266.636995517351,0.0,1.0,1284424.8206810965,2598.464675292424,,,,,,,,,,,,,,,,,,,2.0,15303.796157645045,1544.1864828415746,0.3705443693572283,6.173730061729009,2.9428162389712864
5383.0,-30.413652282936066,5.000218557104535,35.03297419132241,24.398603557515912,5.00710262129546,-26.871576792512734,-40.361470718029864,1.4650271308957539,-6.513008308247834,-6.513008308240791,40.06607012009258,41039.612462224795,25750.37634526469,25750.37634526469,66789.98880748948,76805.33532550084,76797.1813511376,25750.37634526469,102547.55769640228,102547.55769640228,102547.55769640228,129884.16280496743,125378.89432756543,4505.268477402007,0.0,90834.69266092937,55068.96979774676,39739.6920702029,27336.60510856516,67076.29717876806,20747.06744196723,1544.1880317165576,0.0,0.8787380242115538,2.7274345951916366,0.001494314320929203,1.0,1.0,-6.513048477223435,334219.6757976329,1557383.9537319911,4.659761427914775,1557383.9537319911,4.659761427914775,0.7589482073422027,0.09217320447260029,3.9406553110209694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9406553110209694,1.2849087688361542,1.2851938743795248,3.0668755685980256,6498.341314878906,15303.78436921183,6453.171499708314,0.0003214673988303026,23050.656678062856,2350.512833440865,19288.96145886491,1966.926673111094,0.8368074596860433,0.8368074596860433,35599.089332027754,35405.22815468563,1.0068490478671532,0.8,4296.432944559933,4273.035954225843,1.0068490478671532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.716166702945,4632.441516551485,6.1681741505318906,5.000218557104535,-3.706499079922412,8.706717637026948,2.9428156612315517,3.5,0.8408044746375862,0.6,0.000221876220452761,0.9923826998033237,0.00022357929103029883,199.26489969805195,0.0,0.0,0.0,0.15728249960983579,7.569032407343859e-05,0.0001461858963793224,0.0005760682289635379,0.09217320443625868,0.09217320443625868,0.09217320443625868,0.0921731977166038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.42579466756,595.7040397693632,0.0,0.09217320443625868,0.09217320447260029,0.09217320447260029,0.3705446230890852,0.3705446230890852,0.5,10.026672212128112,-3.2317463194431184e-05,-3.2317463194431184e-05,-7.048583938740194e-12,-7.048583938740194e-12,-4.0168982650357066e-05,-7.048583938740194e-12,27336.60510856516,20747.06744196723,0.7589482073422027,0.9957316014252319,0.6118347939339627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539795935902187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4464853379411,260.4464853379411,-12.703514662058865,244.50694326151907,276.3860274143168,126255.45705172399,126246.54650239732,8.91054932664714,0.0,nan,276.3860274143168,3.2360274143168226,270.0102105837871,-3.1397894162128637,263.63439375324015,-9.51560624675983,257.2585769226775,-15.891423077322486,250.8827600921058,-22.26723990789418,244.50694326151907,-28.643056738480908,1.0,1.0,26022.012520719443,26022.012520719443,275.62324668397247,2.4732466839724907,275.62324668397247,275.62324668397247,76797.31709439185,76797.1813511376,0.13574325425724965,0.0,8546.071908451686,8546.071908451686,0.8844328535498726,3960.358587576074,275.62324668397247,2.4732466839724907,1.0,0.002,0.12848414474054326,0.0049135782746589736,0.0001984615682924186,0.0018015384327964025,0.09923078414620931,0.09923078414620931,0.0,1.0888213074211617e-12,0.9999999188003529,0.9999999188003529,0.0,0.09217319698816862,7.48443167684408e-09,0.0,0.0,0.0,1600122.3406721775,266.63699169175214,0.0,1.0,1284424.8337397894,2598.4646224397757,,,,,,,,,,,,,,,,,,,2.0,15303.78436921183,1544.1880317165576,0.3705446230890852,6.173730061729009,2.9428156612315517
5384.0,-30.41355209191929,5.000215418296409,35.03297873597033,24.39865356953817,5.007103679786703,-26.87148651475276,-40.361389448493696,1.4650381026921049,-6.513013450860342,-6.513013450869287,40.0660795389484,41039.62001287917,25750.376700418103,25750.376700418103,66789.99671329727,76805.41762677243,76797.26856303797,25750.376700418103,102547.64526345607,102547.64526345607,102547.64526345607,129884.28622047705,125379.01380029431,4505.2724201827405,0.0,90834.71531398482,55068.91770037648,39739.77512623149,27336.640957020976,67076.41608325246,20747.09325000521,1544.1898270227407,0.0,0.8787379606195502,2.727434072431983,0.001494314320929203,1.0,1.0,-6.513038517541133,334219.60794605204,1557384.3604081704,4.659763590709361,1557384.3604081704,4.659763590709361,0.7589481561624218,0.09217328424179377,3.940649585455342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940649585455342,1.2849087174997182,1.285193823031698,3.0668712351204093,6498.33213275984,15303.77258250912,6453.172319931345,0.00032146940363573953,23050.695918066227,2350.516834807628,19288.96391056644,1966.926923115074,0.836806141520808,0.836806141520808,35599.04795313297,35405.22815468563,1.006847584968258,0.8,4296.427950565702,4273.035954225843,1.006847584968258,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.715675986742,4632.441516551485,6.1681749606412914,5.000215418296409,-3.7065040445310355,8.706719462827444,2.9428150847104138,3.5,0.8408043099172611,0.6,0.000221876220452761,0.9923723161946653,0.00022358163043439578,199.26481745019393,0.0,0.0,0.0,0.15728249960983579,7.569102234326075e-05,0.00014618519810950025,0.0005760646403299093,0.09217328417993949,0.09217328417993949,0.09217328417993949,0.09217328054220493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.471862425,595.7040252537872,0.0,0.09217328417993949,0.09217328424179377,0.09217328424179377,0.3705448763038363,0.3705448763038363,0.5,10.02667210263407,-2.9013379332809563e-05,-2.9013379332809563e-05,8.924416761146858e-12,8.924416761146858e-12,-2.5066671867080004e-05,8.924416761146858e-12,27336.640957020976,20747.09325000521,0.7589481561624218,0.9957299541824103,0.6118338219195029,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539789940836438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4465381481036,260.4465381481036,-12.70346185189635,244.507040976956,276.38603531920523,126254.8796781405,126246.05032420282,8.829353937691165,0.0,nan,276.38603531920523,3.236035319205257,270.01023645078453,-3.139763549215445,263.6344375823479,-9.515562417652063,257.2586387138953,-15.891361286104654,250.88283984543273,-22.26716015456725,244.507040976956,-28.64295902304397,1.0,1.0,26022.012520719443,26022.012520719443,275.62325174625465,2.4732517462546753,275.62325174625465,275.62325174625465,76797.39441867694,76797.26856303797,0.1258556389657315,0.0,8546.071908451686,8546.071908451686,0.8844332158899063,3960.352833382619,275.62325174625465,2.4732517462546753,1.0,0.002,0.1284841494051222,0.0049135773197602735,0.00019846157339979386,0.0018015384279834235,0.09923078669989692,0.09923078669989692,0.0,1.3832173254013647e-12,0.9999999493903765,0.9999999493903765,0.0,0.09217327957693856,4.664855211499665e-09,0.0,0.0,0.0,1600122.3346431812,266.63698654913964,0.0,1.0,1284424.8512941161,2598.4645513918667,,,,,,,,,,,,,,,,,,,2.0,15303.77258250912,1544.1898270227407,0.3705448763038363,6.173730061729009,2.9428150847104138
5385.0,-30.413451962965343,5.000212291682988,35.03298327114457,24.398698342870944,5.007106770610391,-26.871396089604758,-40.3613044071011,1.465050897295646,-6.513017784355043,-6.5130177843060455,40.066088354858664,41039.63044213452,25750.37522941804,25750.37522941804,66790.00567155256,76805.50581744584,76797.34973108389,25750.37522941804,102547.72496050193,102547.72496050193,102547.72496050193,129884.39851753898,125379.1222574566,4505.276260082376,0.0,90834.75102651674,55068.87565138713,39739.861527921785,27336.673557037055,67076.53508495884,20747.11675764775,1544.1914479578986,0.0,0.8787379036940413,2.7274336319213615,0.001494314320929203,1.0,1.0,-6.513056002989174,334219.55076998204,1557384.741051665,4.659765526773431,1557384.741051665,4.659765526773431,0.7589481110186864,0.0921733627382425,3.940645640741952,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940645640741952,1.284908657634472,1.2851937631531682,3.0668683079750703,6498.325930490114,15303.760801259727,6453.1710240146385,0.00032147063350464026,23050.728055165655,2350.520111879761,19288.96003698468,1966.926528119662,0.836804806807915,0.8368048068079149,35599.01944452247,35405.22815468563,1.0068465770823591,0.8,4296.424509878436,4273.035954225843,1.0068465770823591,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.715180086203,4632.441516551485,6.168175340978908,5.000212291682988,-3.7065083975068704,8.706720689189858,2.9428145020984697,3.5,0.8408041434567056,0.6,0.000221876220452761,0.9923619391351525,0.0002235839684118952,199.26473525335177,0.0,0.0,0.0,0.15728249960983579,7.569175302734133e-05,0.00014618446742541965,0.0005760611843041638,0.09217336269346073,0.09217336269346073,0.09217336269346073,0.09217335643834762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.51539200125,595.7040115338563,0.0,0.09217336269346073,0.0921733627382425,0.0921733627382425,0.3705451298858852,0.3705451298858852,0.5,10.026671914919643,-2.9292260137481207e-05,-2.9292260137481207e-05,-4.899902705801651e-11,-4.899902705801651e-11,-3.821868313025334e-05,-4.899902705801651e-11,27336.673557037055,20747.11675764775,0.7589481110186864,0.9957283211924502,0.6118328919368584,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539783939445423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4465907400349,260.4465907400349,-12.703409259965099,244.50713824905057,276.386043230973,126254.38917999952,126245.59631229258,8.79286770695131,0.0,nan,276.386043230973,3.236043230972996,270.0102622346194,-3.1397377653805734,263.6344812382446,-9.515518761755402,257.2587002418599,-15.891299758140065,250.8829192454621,-22.267080754537886,244.50713824905057,-28.642861750949407,1.0,1.0,26022.012520719443,26022.012520719443,275.62325691052007,2.4732569105200923,275.62325691052007,275.62325691052007,76797.47795613848,76797.34973108389,0.12822505459189415,0.0,8546.071908451686,8546.071908451686,0.8844334655294004,3960.3488689456617,275.62325691052007,2.4732569105200923,1.0,0.002,0.12848415652532413,0.004913576500527805,0.0001984615826302647,0.0018015384185842405,0.09923079131513235,0.09923079131513235,0.0,1.2145050590217643e-12,0.9999999227508178,0.9999999227508178,0.0,0.09217335561792561,7.120316888661675e-09,0.0,0.0,0.0,1600122.3295627616,266.63698221564493,0.0,1.0,1284424.8660865119,2598.464491522369,,,,,,,,,,,,,,,,,,,2.0,15303.760801259727,1544.1914479578986,0.3705451298858852,6.173730061729009,2.9428145020984697
5386.0,-30.41335191000626,5.0002091725455005,35.0329878085572,24.39875289509075,5.007111883415226,-26.87130553066647,-40.36121933078391,1.4650655041185592,-6.513022373002116,-6.513022373058081,40.06609748974623,41039.618937910054,25750.374335059845,25750.374335059845,66789.9932729699,76805.58444984208,76797.4346494283,25750.374335059845,102547.80898448813,102547.80898448813,102547.80898448813,129884.51673025324,125379.23659198773,4505.280138265503,0.0,90834.77064393395,55068.80513217281,39739.9616797346,27336.707745765103,67076.66942549971,20747.14139849753,1544.193150873204,0.0,0.8787378441768589,2.7274331654739115,0.001494314320929203,1.0,1.0,-6.513057593455642,334219.49022744293,1557385.1354674986,4.659767550981743,1557385.1354674986,4.659767550981743,0.7589480632213876,0.09217344178815555,3.9406396265164156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9406396265164156,1.2849085892899579,1.2851936947934892,3.066863790438212,6498.316358371601,15303.749022106707,6453.17212512342,0.0003214727399776427,23050.768213543357,2350.5242068946436,19288.963328272515,1966.9268637376185,0.8368034917352293,0.8368034917352293,35598.97597944918,35405.22815468563,1.0068450404300064,0.8,4296.419264104559,4273.035954225843,1.0068450404300064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.7146828640925,4632.441516551485,6.1681758613965,5.0002091725455005,-3.706512942575142,8.706722115120643,2.9428139179339152,3.5,0.8408039765525472,0.6,0.000221876220452761,0.9923515700684189,0.0002235863046374416,199.26465311896223,0.0,0.0,0.0,0.15728249960983579,7.569248401802364e-05,0.00014618373643473736,0.0005760574245469575,0.09217344173911411,0.09217344173911411,0.09217344173911411,0.09217343607949069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.56037594454,595.7039973567242,0.0,0.09217344173911411,0.09217344178815555,0.09217344178815555,0.37054538315326485,0.37054538315326485,0.5,10.026671745436895,-2.8823594732330093e-05,-2.8823594732330093e-05,5.5990767577895895e-11,5.5990767577895895e-11,-3.522039753534045e-05,5.5990767577895895e-11,27336.707745765103,20747.14139849753,0.7589480632213876,0.9957261421149092,0.6118314950549487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453977794177689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4466433303225,260.4466433303225,-12.703356669677476,244.50723516366358,276.3860514969335,126253.85796329565,126245.06537073408,8.792592561571343,0.0,nan,276.3860514969335,3.2360514969334986,270.0102882303133,-3.1397117696866985,263.6345249636667,-9.515475036333271,257.25876169701314,-15.891238302986835,250.88299843034486,-22.267001569655122,244.50723516366358,-28.642764836336397,1.0,1.0,26022.012520719443,26022.012520719443,275.6232622583032,2.4732622583032366,275.6232622583032,275.6232622583032,76797.56614308382,76797.4346494283,0.1314936555281747,0.0,8546.071908451686,8546.071908451686,0.8844338461370065,3960.3428246489975,275.6232622583032,2.4732622583032366,1.0,0.002,0.12848416308602104,0.004913575638500067,0.00019846159089242387,0.001801538410626307,0.09923079544621193,0.09923079544621193,0.0,1.5187308875785899e-12,0.9999999288236984,0.9999999288236984,0.0,0.09217343522759086,6.560564695020155e-09,0.0,0.0,0.0,1600122.3241832112,266.63697762699786,0.0,1.0,1284424.8817498728,2598.4644281278106,,,,,,,,,,,,,,,,,,,2.0,15303.749022106707,1544.193150873204,0.37054538315326485,6.173730061729009,2.9428139179339152
5387.0,-30.41325169814805,5.0002060343719625,35.03299234665007,24.39879833199086,5.007108627147273,-26.871215665625332,-40.36113435924051,1.465072594585693,-6.5130284156463745,-6.51302841564525,40.06610658458692,41039.613859947865,25750.37662859994,25750.37662859994,66789.9904885478,76805.67019652783,76797.51461684445,25750.37662859994,102547.89124544439,102547.89124544439,102547.89124544439,129884.63417417427,125379.35013742125,4505.2840367530225,0.0,90834.79583913277,55068.739502399076,39740.06259637077,27336.742928729876,67076.80552510064,20747.166671676554,1544.1949358039344,0.0,0.8787377769473905,2.7274325512240964,0.001494314320929203,1.0,1.0,-6.513070588574578,334219.41050089913,1557385.5281553974,4.65976983748886,1557385.5281553974,4.65976983748886,0.7589480109523974,0.09217352153539965,3.940634129345956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940634129345956,1.284908556114058,1.2851936616102282,3.06685959136547,6498.3074610403355,15303.737244768889,6453.172747282577,0.00032147467097584653,23050.80676297371,2350.528137842557,19288.96518794787,1966.9270533717295,0.836802172969128,0.836802172969128,35598.936251144136,35405.22815468563,1.0068436358867499,0.8,4296.414469319024,4273.035954225843,1.0068436358867499,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.714183126074,4632.441516551485,6.168177149152222,5.0002060343719625,-3.7065185933181977,8.70672462769016,2.942813330813578,3.5,0.8408038088038794,0.6,0.000221876220452761,0.9923411846511909,0.00022358864459581082,199.26457085419884,0.0,0.0,0.0,0.15728249960983579,7.569321411498683e-05,0.00014618300633777417,0.000576053743905029,0.09217352146130431,0.09217352146130431,0.09217352146130431,0.0921735148121732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.6053115018,595.703983193361,0.0,0.09217352146130431,0.09217352153539965,0.09217352153539965,0.3705456364919571,0.3705456364919571,0.5,10.026671545823456,-2.9315131939711137e-05,-2.9315131939711137e-05,-1.1368683772161603e-12,-1.1368683772161603e-12,-4.2172929340722476e-05,-1.1368683772161603e-12,27336.742928729876,20747.166671676554,0.7589480109523974,0.9957240802642947,0.6118301779381926,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539771948665345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44669517288276,260.44669517288276,-12.703304827117222,244.50733173715653,276.3860586085598,126253.25054792788,126244.58296787878,8.66758004910367,0.0,nan,276.3860586085598,3.2360586085598015,270.0103132343163,-3.1396867656836775,263.63456786003985,-9.515432139960126,257.25882248576005,-15.891177514239928,250.88307711146408,-22.266922888535902,244.50733173715653,-28.642668262843443,1.0,1.0,26022.012520719443,26022.012520719443,275.6232655729292,2.473265572929222,275.6232655729292,275.6232655729292,76797.63675856148,76797.51461684445,0.1221417170308996,0.0,8546.071908451686,8546.071908451686,0.8844341940229302,3960.3372999926855,275.6232655729292,2.473265572929222,1.0,0.002,0.12848417094443693,0.004913574506294768,0.0001984616005659922,0.0018015384012362821,0.0992308002829961,0.0992308002829961,0.0,1.802274475493082e-12,0.9999999147413177,0.9999999147413177,0.0,0.09217351367680665,7.858592992407607e-09,0.0,0.0,0.0,1600122.3170990509,266.6369715843536,0.0,1.0,1284424.9023764567,2598.464344645524,,,,,,,,,,,,,,,,,,,2.0,15303.737244768889,1544.1949358039344,0.3705456364919571,6.173730061729009,2.942813330813578
5388.0,-30.413151596033792,5.000202928303783,35.03299685721574,24.3988525698893,5.007116359148242,-26.87112480051906,-40.36105301985515,1.4650895636422672,-6.513031704234436,-6.513031704225649,40.066114865977035,41039.62443998046,25750.372756049863,25750.372756049863,66789.99719603032,76805.74983966502,76797.59161134817,25750.372756049863,102547.96436739803,102547.96436739803,102547.96436739803,129884.73681917421,125379.44911855023,4505.287700623994,0.0,90834.8197884651,55068.69438881522,39740.139332944316,27336.77245177618,67076.91178472049,20747.18801545008,1544.1963852481379,0.0,0.8787377277038954,2.72743221693096,0.001494314320929203,1.0,1.0,-6.513031704234436,334219.36711132753,1557385.8857190749,4.659771512284367,1557385.8857190749,4.659771512284367,0.758947972078615,0.09217359855773283,3.940628762061547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940628762061547,1.284908476716797,1.28519358219535,3.0668556037007835,6498.299011657372,15303.725473949447,6453.173054065446,0.00032147648565717784,23050.84423657932,2350.5319590868767,19288.966104942396,1966.927146879148,0.8368008523667341,0.8368008523667342,35598.89746152088,35405.22815468563,1.006842264529762,0.8,4296.409787822435,4273.035954225843,1.006842264529762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.7136740752985,4632.441516551485,6.168176973658819,5.000202928303783,-3.7065221594471254,8.706725087750907,2.9428127327521363,3.5,0.8408036379291818,0.6,0.000221876220452761,0.992330810724266,0.00022359098201417494,199.26448867959303,0.0,0.0,0.0,0.15728249960983579,7.569391300962988e-05,0.00014618230744313114,0.0005760502052149264,0.09217359853086773,0.09217359853086773,0.09217359853086773,0.09217358486723992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.6473278176,595.7039699392097,0.0,0.09217359853086773,0.09217359855773283,0.09217359855773283,0.3705458897082255,0.3705458897082255,0.5,10.026671135896905,-3.765798192034708e-05,-3.765798192034708e-05,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,27336.77245177618,20747.18801545008,0.758947972078615,0.9957226028888896,0.6118293664397488,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539765946040795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44674739262433,260.44674739262433,-12.703252607375646,244.50742811249046,276.38606667270966,126252.78088826235,126244.05024712587,8.730641136476669,0.0,nan,276.38606667270966,3.2360666727096827,270.0103389607034,-3.139661039296584,263.6346112486625,-9.515388751337468,257.2588835366197,-15.891116463380285,250.8831558245603,-22.266844175439672,244.50742811249046,-28.64257188750952,1.0,1.0,26022.012520719443,26022.012520719443,275.62327129369305,2.473271293693074,275.62327129369305,275.62327129369305,76797.73159020356,76797.59161134817,0.139978855397203,0.0,8546.071908451686,8546.071908451686,0.8844345336890005,3960.331905871855,275.62327129369305,2.473271293693074,1.0,0.002,0.128484185297163,0.0049135738448677704,0.0001984616213943242,0.0018015383795363606,0.0992308106971621,0.0992308106971621,0.0,9.30684782712854e-13,0.9999998442853961,0.9999998442853961,0.0,0.09217358420495744,1.435277538740454e-08,0.0,0.0,0.0,1600122.3132436383,266.63696829576554,0.0,1.0,1284424.9136020625,2598.4642992119575,,,,,,,,,,,,,,,,,,,2.0,15303.725473949447,1544.1963852481379,0.3705458897082255,6.173730061729009,2.9428127327521363
5389.0,-30.413051463711234,5.000199812286709,35.03300139308152,24.398897552769654,5.007117380959319,-26.871034579246963,-40.36096801338715,1.465100496573101,-6.513037262531043,-6.513037262599273,40.066124617263235,41039.629769761574,25750.373969727727,25750.373969727727,66790.0037394893,76805.83718269164,76797.68246351702,25750.373969727727,102548.05643324475,102548.05643324475,102548.05643324475,129884.86652191024,125379.57489750642,4505.291624403822,0.0,90834.85204354799,55068.64463092716,39740.23045846758,27336.81008866548,67077.04054713306,20747.21509124226,1544.1982759413208,0.0,0.8787376606007402,2.7274316519164206,0.001494314320929203,1.0,1.0,-6.513081691860009,334219.2937752769,1557386.3067489606,4.659773794495896,1557386.3067489606,4.659773794495896,0.7589479176227869,0.09217367883038607,3.9406243148511995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9406243148511995,1.284908425562234,1.2851935310294362,3.066852264687198,6498.291936688254,15303.713704271864,6453.172384155776,0.0003214779428615321,23050.878435991675,2350.535446456402,19288.96410253756,1966.9269426906806,0.8367995239790837,0.8367995239790837,35598.86532130925,35405.22815468563,1.0068411282544094,0.8,4296.405908839385,4273.035954225843,1.0068411282544094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.713168816287,4632.441516551485,6.168178010904897,5.000199812286709,-3.7065274421024244,8.706727254389133,2.9428121391455218,3.5,0.8408034683272919,0.6,0.000221876220452761,0.992320433783781,0.00022359332016043734,199.26440648025675,0.0,0.0,0.0,0.15728249960983579,7.569464341942452e-05,0.00014618157703333648,0.0005760466768408594,0.09217367876029614,0.09217367876029614,0.09217367876029614,0.09217367158996922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.6955113952,595.703954752045,0.0,0.09217367876029614,0.09217367883038607,0.09217367883038607,0.37054614207933734,0.37054614207933734,0.5,10.02667092090689,-3.700840812825845e-05,-3.700840812825845e-05,6.821210263296962e-11,6.821210263296962e-11,-4.4429260753986455e-05,6.821210263296962e-11,27336.81008866548,20747.21509124226,0.7589479176227869,0.9957207890315007,0.6118282714176132,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539759949994782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4467993136989,260.4467993136989,-12.703200686301102,244.50752426990712,276.3860743574419,126252.26018386456,126243.57947720306,8.680706661476787,0.0,nan,276.3860743574419,3.2360743574419075,270.01036433997365,-3.139635660026329,263.6346543224673,-9.51534567753265,257.25894430496203,-15.891055695037949,250.88323428744107,-22.266765712558907,244.50752426990712,-28.642475730092855,1.0,1.0,26022.012520719443,26022.012520719443,275.6232763661882,2.473276366188202,275.6232763661882,275.6232763661882,76797.8091501201,76797.68246351702,0.1266866030782694,0.0,8546.071908451686,8546.071908451686,0.8844348151285613,3960.3274364254553,275.6232763661882,2.473276366188202,1.0,0.002,0.12848419357700216,0.004913572800851001,0.00019846163191640796,0.0018015383699590739,0.09923081595820397,0.09923081595820397,0.0,1.875481974583648e-12,0.9999999101709365,0.9999999101709365,0.0,0.09217367055051083,8.279875250614578e-09,0.0,0.0,0.0,1600122.306727308,266.63696273746893,0.0,1.0,1284424.9325753222,2598.464222421193,,,,,,,,,,,,,,,,,,,2.0,15303.713704271864,1544.1982759413208,0.37054614207933734,6.173730061729009,2.9428121391455218
5390.0,-30.412951409307784,5.000196711188966,35.03300592149805,24.39895203514027,5.007122622830398,-26.87094400609549,-40.36088293706996,1.4651152196545882,-6.5130414835203965,-6.513041483529192,40.06613347400729,41039.61864818331,25750.372166925157,25750.372166925157,66789.99081510847,76805.9158150678,76797.7647152135,25750.372166925157,102548.13688213866,102548.13688213866,102548.13688213866,129884.97965954183,125379.68423939831,4505.295420143522,0.0,90834.87184412288,55068.57467738283,39740.33018526673,27336.842777403173,67077.1729626699,20747.23866963756,1544.199898453977,0.0,0.8787376041285404,2.7274312228425033,0.001494314320929203,1.0,1.0,-6.513095179532968,334219.2380836373,1557386.6891559127,4.659775715143548,1557386.6891559127,4.659775715143548,0.7589478726046365,0.09217375720537876,3.940618337706402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940618337706402,1.2849083566737773,1.2851934621256942,3.066847777305629,6498.282428465181,15303.701938536191,6453.173446171379,0.0003214800331037378,23050.91842438931,2350.539524138142,19288.967276973268,1966.9272663930362,0.8367982100255206,0.8367982100255206,35598.82212417337,35405.22815468563,1.0068396010762948,0.8,4296.400695402717,4273.035954225843,1.0068396010762948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.712656596356,4632.441516551485,6.168178335876043,5.000196711188966,-3.7065317141013,8.706728425290265,2.9428115373608774,3.5,0.8408032963888221,0.6,0.000221876220452761,0.9923100650351271,0.00022359565650974903,199.26432434495257,0.0,0.0,0.0,0.15728249960983579,7.5695374435916e-05,0.000146180846016845,0.0005760429224354153,0.09217375716130106,0.09217375716130106,0.09217375716130106,0.09217374801410406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.739657441,595.7039408336904,0.0,0.09217375716130106,0.09217375720537876,0.09217375720537876,0.3705463952281478,0.3705463952281478,0.5,10.026670646261483,-3.8824306557216914e-05,-3.8824306557216914e-05,8.810729923425242e-12,8.810729923425242e-12,-5.3696003760705935e-05,8.810729923425242e-12,27336.842777403173,20747.23866963756,0.7589478726046365,0.9957186307222391,0.6118268978184705,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453975395214426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44685136696484,260.44685136696484,-12.703148633035141,244.50762027393517,276.3860824599462,126251.74180228966,126243.0389941279,8.702808161762983,0.0,nan,276.3860824599462,3.2360824599462035,270.0103900227805,-3.139609977219493,263.63469758558244,-9.515302414417533,257.25900514838014,-15.890994851619837,250.8833127111645,-22.26668728883547,244.50762027393517,-28.642379726064803,1.0,1.0,26022.012520719443,26022.012520719443,275.62328176976143,2.4732817697614564,275.62328176976143,275.62328176976143,76797.8974141439,76797.7647152135,0.13269893039250746,0.0,8546.071908451686,8546.071908451686,0.8844351933892061,3960.321429394934,275.62328176976143,2.4732817697614564,1.0,0.002,0.1284842035867375,0.004913571988393899,0.00019846164565605462,0.0018015383554897903,0.09923082282802731,0.09923082282802731,0.0,1.1458447038426023e-12,0.9999998914010768,0.9999998914010768,0.0,0.09217374719540798,1.0009970778648932e-08,0.0,0.0,0.0,1600122.3017787852,266.6369585164796,0.0,1.0,1284424.946983683,2598.464164106024,,,,,,,,,,,,,,,,,,,2.0,15303.701938536191,1544.199898453977,0.3705463952281478,6.173730061729009,2.9428115373608774
