time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5391.0,-30.412851247389256,5.00019360702143,35.03301046142913,24.398997018020623,5.007123540021621,-26.870853768648633,-40.360797895677365,1.4651260613640607,-6.513046684216533,-6.513046684253097,40.0661428631968,41039.6238505269,25750.37254369279,25750.37254369279,66789.99639421969,76806.00310955089,76797.85149170457,25750.37254369279,102548.22403539736,102548.22403539736,102548.22403539736,129885.10257382838,125379.80325261592,4505.299321212455,0.0,90834.90391755584,55068.524658860886,39740.42139854995,27336.878538431018,67077.29993698097,20747.264411126875,1544.2016909338938,0.0,0.878737540334892,2.727430694179119,0.001494314320929203,1.0,1.0,-6.513086375978162,334219.16946578433,1557387.0945520499,4.6597778847975,1557387.0945520499,4.6597778847975,0.7589478214185916,0.09217383686554827,3.9406138679603147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9406138679603147,1.284908305946043,1.285193411386704,3.066844419733864,6498.275314173508,15303.690174577283,6453.172806935846,0.00032148150070098613,23050.952709703713,2350.5430202672387,19288.965366255485,1966.927071554046,0.8367968825052271,0.8367968825052271,35598.789821077706,35405.22815468563,1.006838459042994,0.8,4296.396796761291,4273.035954225843,1.006838459042994,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.712143786783,4632.441516551485,6.168179183807205,5.00019360702143,-3.706536728177383,8.706730335198813,2.942810934883536,3.5,0.8408031242524389,0.6,0.000221876220452761,0.992299685261613,0.00022359799539215297,199.2642421214564,0.0,0.0,0.0,0.15728249960983579,7.56961051588415e-05,0.0001461801152939195,0.0005760393895472568,0.09217383680298968,0.09217383680298968,0.09217383680298968,0.09217383044998202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.78597333404,595.7039262359873,0.0,0.09217383680298968,0.09217383686554827,0.09217383686554827,0.3705466481357211,0.3705466481357211,0.5,10.026670455534529,-3.7122914932297135e-05,-3.7122914932297135e-05,3.6550318327499554e-11,3.6550318327499554e-11,-3.9691725078228046e-05,3.6550318327499554e-11,27336.878538431018,20747.264411126875,0.7589478214185916,0.995716829046023,0.611825817215117,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539747958965976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4469031450115,260.4469031450115,-12.703096854988473,244.5077161317193,276.3860901582575,126251.2218593739,126242.56506541352,8.656793960382519,0.0,nan,276.3860901582575,3.236090158257525,270.01041535298367,-3.1395846470163065,263.6347405476807,-9.515259452319299,257.2590657423745,-15.890934257625474,250.88339093705358,-22.2666090629464,244.5077161317193,-28.642283868280686,1.0,1.0,26022.012520719443,26022.012520719443,275.62328672299975,2.4732867229997737,275.62328672299975,275.62328672299975,76797.97507575926,76797.85149170457,0.123584054686944,0.0,8546.071908451686,8546.071908451686,0.8844354762548119,3960.316937300116,275.62328672299975,2.4732867229997737,1.0,0.002,0.1284842109819549,0.0049135710117267145,0.00019846165495758525,0.00180153834659504,0.09923082747879262,0.09923082747879262,0.0,1.5526252158948317e-12,0.9999999197669847,0.9999999197669847,0.0,0.0921738294701634,7.39538486742507e-09,0.0,0.0,0.0,1600122.29568169,266.63695331578344,0.0,1.0,1284424.9647362698,2598.4640922557146,,,,,,,,,,,,,,,,,,,2.0,15303.690174577283,1544.2016909338938,0.3705466481357211,6.173730061729009,2.942810934883536
5392.0,-30.412751162376203,5.00019051724151,35.03301499264532,24.399051500391238,5.007128642958917,-26.87076318184672,-40.360712819360174,1.465140662462106,-6.513050946000419,-6.513050945979335,40.066151691521476,41039.612526139914,25750.37080886431,25750.37080886431,66789.98333500422,76806.08167497547,76797.93319489983,25750.37080886431,102548.30400376415,102548.30400376415,102548.30400376415,129885.2151508235,125379.91202705883,4505.303123764669,0.0,90834.92347639453,55068.45432768843,39740.52127634011,27336.91114705934,67077.43242339944,20747.287928960373,1544.2033106304364,0.0,0.8787374837499002,2.7274302609585206,0.001494314320929203,1.0,1.0,-6.513102016957248,334219.1132359254,1557387.4757327659,4.6597798092816,1557387.4757327659,4.6597798092816,0.7589477764093395,0.0921739152506272,3.940607860516954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940607860516954,1.284908237628353,1.285193343053855,3.0668399074088093,6498.265753098181,15303.678416107408,6453.173909969677,0.00032148360490374375,23050.99281420969,2350.5471097887344,19288.96866329742,1966.9274077587577,0.836795569664436,0.836795569664436,35598.746404949496,35405.22815468563,1.0068369241235071,0.8,4296.391556894567,4273.035954225843,1.0068369241235071,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.711625789678,4632.441516551485,6.16817953359675,5.00019051724151,-3.7065410319240453,8.706731549165555,2.942810326311644,3.5,0.8408029503747555,0.6,0.000221876220452761,0.9922893135747763,0.00022360033250125392,199.26415996116015,0.0,0.0,0.0,0.15728249960983579,7.569683618838626e-05,0.00014617938426437474,0.0005760356306777234,0.09217391520629563,0.09217391520629563,0.09217391520629563,0.09217390655396507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.8299103883,595.7039123841857,0.0,0.09217391520629563,0.0921739152506272,0.0921739152506272,0.3705469013771517,0.3705469013771517,0.5,10.026670195740094,-3.837619851765339e-05,-3.837619851765339e-05,-2.1088908397359774e-11,-2.1088908397359774e-11,-5.1070977917788696e-05,-2.1088908397359774e-11,27336.91114705934,20747.287928960373,0.7589477764093395,0.9957146676906055,0.611824439956106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539741959352577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4469550714086,260.4469550714086,-12.703044928591396,244.50781189461654,276.38609824815364,126250.70325541293,126242.02165864671,8.681596766231845,0.0,nan,276.38609824815364,3.2360982481536666,270.01044097748036,-3.13955902251962,263.63478370677933,-9.515216293220647,257.2591264360714,-15.890873563928551,250.8834691653504,-22.266530834649586,244.50781189461654,-28.64218810538344,1.0,1.0,26022.012520719443,26022.012520719443,275.62329202159503,2.473292021595057,275.62329202159503,275.62329202159503,76798.06328263854,76797.93319489983,0.1300877387111541,0.0,8546.071908451686,8546.071908451686,0.8844358564327269,3960.310899819539,275.62329202159503,2.473292021595057,1.0,0.002,0.12848422050164843,0.004913570194780816,0.00019846166792365352,0.0018015383332189469,0.09923083396182676,0.09923083396182676,0.0,1.1426003372616567e-12,0.9999998967181907,0.9999998967181907,0.0,0.09217390573073846,9.519888739854139e-09,0.0,0.0,0.0,1600122.2906853391,266.63694905399956,0.0,1.0,1284424.97928388,2598.464033376968,,,,,,,,,,,,,,,,,,,2.0,15303.678416107408,1544.2033106304364,0.3705469013771517,6.173730061729009,2.942810326311644
5393.0,-30.41263057595453,5.000187407265966,35.03301952413109,24.399096622969978,5.007125685543149,-26.87065494986166,-40.36061380812896,1.4651500593538402,-6.513057095644058,-6.513057095600735,40.066160762117505,41039.63786174879,25750.37324534239,25750.37324534239,66790.01110709118,76806.17730497172,76798.01262850936,25750.37324534239,102548.38587385174,102548.38587385174,102548.38587385174,129885.3322174417,125380.02524109684,4505.306976344854,0.0,90834.95287097219,55068.41342736733,39740.59938178318,27336.946343589945,67077.54572537311,20747.31320484781,1544.205098890808,0.0,0.8787374160338037,2.7274296358324412,0.001494314320929203,1.0,1.0,-6.513116192071493,334219.0320977015,1557387.867372588,4.659782112340389,1557387.867372588,4.659782112340389,0.7589477238635582,0.09217399491601029,3.94060300009094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94060300009094,1.2849081936608453,1.2851932990765915,3.0668362296482266,6498.257960364826,15303.66665943559,6453.1737565692965,0.00032148524918704783,23051.02870521997,2350.5507696532427,19288.968204773417,1966.9273610023217,0.8367942468617626,0.8367942468617626,35598.71127836992,35405.22815468563,1.0068356822703333,0.8,4296.387317488545,4273.035954225843,1.0068356822703333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.711107083212,4632.441516551485,6.1681808836189544,5.000187407265966,-3.7065467687374998,8.706734176003465,2.942809716906404,3.5,0.8408027762589726,0.6,0.000221876220452761,0.9922768175074825,0.0002236031483735514,199.2640609712433,0.0,0.0,0.0,0.15728249960983579,7.569768696374643e-05,0.00014617853348901458,0.0005760315676157048,0.09217399484025125,0.09217399484025125,0.09217399484025125,0.09217398506646103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.8751807868,595.7038981107693,0.0,0.09217399484025125,0.09217399491601029,0.09217399491601029,0.37054715433983815,0.37054715433983815,0.5,10.0266699023445,-4.0303321668488934e-05,-4.0303321668488934e-05,-4.331468517193571e-11,-4.331468517193571e-11,-5.909647074986424e-05,-4.331468517193571e-11,27336.946343589945,20747.31320484781,0.7589477238635582,0.9957133998393568,0.6118237842179267,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539735964350693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44700825018907,260.44700825018907,-12.702991749810906,244.50791104775564,276.3861054525739,126250.21188948043,126241.32090638416,8.890983096264842,0.0,nan,276.3861054525739,3.236105452573895,270.01046657164494,-3.139533428355037,263.6348276906867,-9.5151723093133,257.2591888097268,-15.890811190273155,250.88354992874667,-22.266450071253303,244.50791104775564,-28.642088952244336,1.0,1.0,26022.012520719443,26022.012520719443,275.6232951667245,2.47329516672454,275.6232951667245,275.6232951667245,76798.14229897392,76798.01262850936,0.12967046456469689,0.0,8546.071908451686,8546.071908451686,0.8844361640221814,3960.306015091395,275.6232951667245,2.47329516672454,1.0,0.002,0.1284842315196656,0.004913569030931159,0.0001984616824340162,0.0018015383194106844,0.0992308412170081,0.0992308412170081,0.0,1.8447006075450467e-12,0.9999998804624369,0.9999998804624369,0.0,0.09217398389775557,1.1018254730710402e-08,0.0,0.0,0.0,1600122.2834757355,266.6369429043559,0.0,1.0,1284425.0002757031,2598.4639484164545,,,,,,,,,,,,,,,,,,,2.0,15303.66665943559,1544.205098890808,0.37054715433983815,6.173730061729009,2.942809716906404
5394.0,-30.412530613513656,5.000184331154217,35.033024031771845,24.39914942895996,5.0071344644532685,-26.870564105719534,-40.36052869688717,1.4651679566564324,-6.51306033186512,-6.513060331894013,40.06616913647597,41039.637039819405,25750.369161179464,25750.369161179464,66790.00620099888,76806.25551612693,76798.091245521,25750.369161179464,102548.46040670047,102548.46040670047,102548.46040670047,129885.43662932364,125380.1260147418,4505.310614581827,0.0,90834.97738838645,55068.35891206835,39740.687195909006,27336.97622262316,67077.66341853217,20747.33480914701,1544.2065640798535,0.0,0.8787373667202233,2.7274293068628888,0.001494314320929203,1.0,1.0,-6.51306033186512,334218.98939910484,1557388.2289518456,4.659783789520419,1557388.2289518456,4.659783789520419,0.7589476846373819,0.09217407194628419,3.9405980624237715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9405980624237715,1.284908109920421,1.2851932153175862,3.0668325867036725,6498.2502414024575,15303.655316811492,6453.173751219671,0.0003214868877490953,23051.06381048057,2350.554349393582,19288.96818878303,1966.927359371756,0.8367929717852312,0.8367929717852312,35598.6755935552,35405.22815468563,1.006834420681817,0.8,4296.383010709454,4273.035954225843,1.006834420681817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.7105788078825,4632.441516551485,6.16818068584114,5.000184331154217,-3.706550300185155,8.706734631339373,2.942809096259184,3.5,0.8408025989311955,0.6,0.000221876220452761,0.9922664587800655,0.00022360548266999274,199.26397891171635,0.0,0.0,0.0,0.15728249960983579,7.569841830751643e-05,0.0001461778021452446,0.0005760279639029163,0.09217407191967374,0.09217407191967374,0.09217407191967374,0.09217405623367504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.91793881496,595.7038846200325,0.0,0.09217407191967374,0.09217407194628419,0.09217407194628419,0.37054740716532575,0.37054740716532575,0.5,10.026669431797673,-4.863032006596768e-05,-4.863032006596768e-05,2.887645678129047e-11,2.887645678129047e-11,2.887645678129047e-11,2.887645678129047e-11,27336.97622262316,20747.33480914701,0.7589476846373819,0.995711579639582,0.6118226984704569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453972874133952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.447061645676,260.447061645676,-12.702938354323976,244.50800951909892,276.3861137722071,126249.74681358357,126240.81959890146,8.927214682100907,0.0,nan,276.3861137722071,3.2361137722071476,270.01049292161736,-3.1395070783826213,263.6348720710024,-9.515127928997572,257.2592512203838,-15.89074877961616,250.88363036974638,-22.266369630253593,244.50800951909892,-28.641990480901057,1.0,1.0,26022.012520719443,26022.012520719443,275.62330112962974,2.4733011296297605,275.62330112962974,275.62330112962974,76798.23727662425,76798.091245521,0.14603110324242152,0.0,8546.071908451686,8546.071908451686,0.8844364764997396,3960.3010527358906,275.62330112962974,2.4733011296297605,1.0,0.002,0.12848424789164345,0.004913568370559582,0.00019846170640272124,0.0018015382945813312,0.09923085320136062,0.09923085320136062,0.0,9.840522494086734e-13,0.999999822379623,0.999999822379623,0.0,0.09217405557429079,1.6371993405232348e-08,0.0,0.0,0.0,1600122.279681713,266.63693966813486,0.0,1.0,1284425.011322552,2598.463903706398,,,,,,,,,,,,,,,,,,,2.0,15303.655316811492,1544.2065640798535,0.37054740716532575,6.173730061729009,2.942809096259184
5395.0,-30.412430545707565,5.000181243478989,35.03302857140422,24.399199336208426,5.007135674293443,-26.87047392370427,-40.360443690419174,1.465179052381164,-6.513066019747782,-6.51306601974608,40.06617907503711,41039.62932112387,25750.37057029586,25750.37057029586,66789.99989141973,76806.33768455315,76798.18444929409,25750.37057029586,102548.55501958996,102548.55501958996,102548.55501958996,129885.5697769464,125380.25522503052,4505.314551915891,0.0,90835.00018875078,55068.291825681954,39740.787070076476,27337.01475735645,67077.80182743292,20747.362526621073,1544.2085006728034,0.0,0.8787372982046224,2.72742872867615,0.001494314320929203,1.0,1.0,-6.513111564926419,334218.9143533717,1557388.6580688257,4.659786119771154,1557388.6580688257,4.659786119771154,0.7589476287288432,0.09217415250750645,3.9405923847092144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9405923847092144,1.2849080580041838,1.2851931633898295,3.0668282918468424,6498.241141116203,15303.64356503986,6453.174529770484,0.0003214888722788073,23051.10280911577,2350.5583261476418,19288.97051592351,1966.9275966740436,0.8367916570262967,0.8367916570262967,35598.63456036287,35405.22815468563,1.0068329700090115,0.8,4296.378058437846,4273.035954225843,1.0068329700090115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.710054815832,4632.441516551485,6.168181797581592,5.000181243478989,-3.706555685699941,8.70673692917893,2.94280848064425,3.5,0.8408024230412143,0.6,0.000221876220452761,0.9922560892508613,0.00022360781944938656,199.2638967657624,0.0,0.0,0.0,0.15728249960983579,7.569914875750699e-05,0.000146177071695254,0.0005760242555414108,0.09217415243127103,0.09217415243127103,0.09217415243127103,0.09217414510253316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.967053781,595.7038691392395,0.0,0.09217415243127103,0.09217415250750645,0.09217415250750645,0.370547659277727,0.370547659277727,0.5,10.026669211431821,-4.596283167757065e-05,-4.596283167757065e-05,-1.7053025658242404e-12,-1.7053025658242404e-12,-4.554518034183275e-05,-1.7053025658242404e-12,27337.01475735645,20747.362526621073,0.7589476287288432,0.9957094310163354,0.6118213209595641,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539722753690483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44711453995154,260.44711453995154,-12.702885460048435,244.50810738199934,276.3861216978581,126249.17066120087,126240.32724427692,8.84341692397379,0.0,nan,276.3861216978581,3.2361216978580956,270.0105188347172,-3.1394811652828025,263.63491597155405,-9.515084028445926,257.2593131083834,-15.890686891616554,250.88371024519734,-22.266289754802642,244.50810738199934,-28.64189261800064,1.0,1.0,26022.012520719443,26022.012520719443,275.62330634781426,2.4733063478142867,275.62330634781426,275.62330634781426,76798.31435305314,76798.18444929409,0.12990375905064866,0.0,8546.071908451686,8546.071908451686,0.8844368358107143,3960.2953466327604,275.62330634781426,2.4733063478142867,1.0,0.002,0.12848425637947047,0.004913567301355379,0.00019846171719321067,0.0018015382844697371,0.09923085859660534,0.09923085859660534,0.0,1.6629475574347907e-12,0.9999999079107803,0.9999999079107803,0.0,0.09217414401926066,8.488245780397848e-09,0.0,0.0,0.0,1600122.2730134586,266.6369339802522,0.0,1.0,1284425.0307381502,2598.463825125376,,,,,,,,,,,,,,,,,,,2.0,15303.64356503986,1544.2085006728034,0.370547659277727,6.173730061729009,2.94280848064425
5396.0,-30.412309996034043,5.00017817314325,35.03303310652582,24.399253574106865,5.007140644793143,-26.870364932012997,-40.36034457441417,1.4651955807426955,-6.5130701510274776,-6.513070151000266,40.06618802409761,41039.647632937,25750.368475061412,25750.368475061412,66790.01610799841,76806.4260423189,76798.26834390647,25750.368475061412,102548.63681896788,102548.63681896788,102548.63681896788,129885.6845555516,125380.36619281597,4505.318362735634,0.0,90835.02326925789,55068.2448597597,39740.86489944242,27337.04773658373,67077.91263602616,20747.386321132657,1544.210134771809,0.0,0.8787372418668646,2.727428308721779,0.001494314320929203,1.0,1.0,-6.51311961569354,334218.8598454061,1557389.0444621744,4.659788035847376,1557389.0444621744,4.659788035847376,0.7589475835522475,0.09217423096292039,3.9405869072453403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9405869072453403,1.2849079806689698,1.2851930860374556,3.066824213508058,6498.232499605706,15303.631818711125,6453.174984741692,0.0003214907376415937,23051.14070755413,2350.5621907128457,19288.9718758629,1966.927735349268,0.8367903402516509,0.8367903402516509,35598.59497438333,35405.22815468563,1.0068315705008457,0.8,4296.373280829491,4273.035954225843,1.0068315705008457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.709523490777,4632.441516551485,6.168182080733048,5.00017817314325,-3.7065598944711673,8.706738067614417,2.942807856414147,3.5,0.8408022446897563,0.6,0.000221876220452761,0.992243597442802,0.00022361063455040442,199.26379780627366,0.0,0.0,0.0,0.15728249960983579,7.570000045722091e-05,0.0001461762199955401,0.0005760200986650398,0.09217423092050545,0.09217423092050545,0.09217423092050545,0.09217422254029278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487570.01153505093,595.7038551164216,0.0,0.09217423092050545,0.09217423096292039,0.09217423096292039,0.3705479123887534,0.3705479123887534,0.5,10.02666895984068,-4.5173896353389864e-05,-4.5173896353389864e-05,-2.722799763432704e-11,-2.722799763432704e-11,-4.946469329070169e-05,-2.722799763432704e-11,27337.04773658373,20747.386321132657,0.7589475835522475,0.9957080279228437,0.611820583261493,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539716759735117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4471692280108,260.4471692280108,-12.70283077198917,244.50820831904494,276.3861301369295,126248.73317706634,126239.58985676654,9.143320299798837,0.0,nan,276.3861301369295,3.236130136929546,270.01054577338374,-3.1394542266162375,263.63496140981727,-9.515038590182712,257.2593770462401,-15.890622953759873,250.88379268264924,-22.266207317350734,244.50820831904494,-28.641791680955038,1.0,1.0,26022.012520719443,26022.012520719443,275.6233120333055,2.4733120333055467,275.6233120333055,275.6233120333055,76798.40776320113,76798.26834390647,0.13941929466091096,0.0,8546.071908451686,8546.071908451686,0.8844371824488596,3960.2898417815672,275.6233120333055,2.4733120333055467,1.0,0.002,0.12848426559933707,0.004913566509123518,0.00019846172974938726,0.001801538271392222,0.09923086487469363,0.09923086487469363,0.0,1.141609376476005e-12,0.9999998999717808,0.9999998999717808,0.0,0.09217422174289622,9.220024174936678e-09,0.0,0.0,0.0,1600122.268170106,266.6369298489725,0.0,1.0,1284425.0448402828,2598.4637680496116,,,,,,,,,,,,,,,,,,,2.0,15303.631818711125,1544.210134771809,0.3705479123887534,6.173730061729009,2.942807856414147
5397.0,-30.412209989626806,5.000175102649697,35.03303765290558,24.39930218914526,5.007141899676993,-26.87027480069811,-40.36025956794617,1.4652067108220486,-6.513075230945503,-6.513075230902773,40.0661974193232,41039.64160055343,25750.36850181167,25750.36850181167,66790.0101023651,76806.50646100185,76798.35559072284,25750.36850181167,102548.72409253451,102548.72409253451,102548.72409253451,129885.80750786705,125380.48523390738,4505.322273959668,0.0,90835.04501185738,55068.18015170106,39740.96095572924,27337.08341533254,67078.04437106178,20747.4120105524,1544.211920401751,0.0,0.8787371787034289,2.72742779233617,0.001494314320929203,1.0,1.0,-6.513110145486792,334218.7928211501,1557389.4501192581,4.659790184068617,1557389.4501192581,4.659790184068617,0.7589475327465185,0.09217431059392713,3.940581411948165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940581411948165,1.2849079285920004,1.285193033948931,3.0668200610033174,6498.223700946448,15303.62048603806,6453.175751740421,0.0003214926573350098,23051.178370896767,2350.5660313049584,19288.974168473425,1966.9279691304805,0.8367890724765157,0.8367890724765157,35598.555259510336,35405.22815468563,1.0068301664362187,0.8,4296.368487665061,4273.035954225843,1.0068301664362187,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.708992237702,4632.441516551485,6.168182872073466,5.000175102649697,-3.7065648206378854,8.706739923287582,2.9428072322686636,3.5,0.8408020663624753,0.6,0.000221876220452761,0.99223323453355,0.0002236129699455847,199.26371571087145,0.0,0.0,0.0,0.15728249960983579,7.570073092132768e-05,0.0001461754895314333,0.0005760164169299896,0.09217431053346989,0.09217431053346989,0.09217431053346989,0.0921743050480247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487570.0577551376,595.7038405501595,0.0,0.09217431053346989,0.09217431059392713,0.09217431059392713,0.37054816537248253,0.37054816537248253,0.5,10.026668795045087,-4.1290732951893006e-05,-4.1290732951893006e-05,-4.274625098332763e-11,-4.274625098332763e-11,-3.4914584034595464e-05,-4.274625098332763e-11,27337.08341533254,20747.4120105524,0.7589475327465185,0.9957059829129283,0.6118192917719942,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539709538944194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4472231783581,260.4472231783581,-12.702776821641862,244.50830818914292,276.3861381675238,126248.1434799912,126239.1234979478,9.019982043395569,0.0,nan,276.3861381675238,3.2361381675238476,270.0105721718787,-3.1394278281212564,263.6350061762162,-9.514993823783755,257.25944018053985,-15.890559819460123,250.8838741848474,-22.266125815152577,244.50830818914292,-28.641691810857054,1.0,1.0,26022.012520719443,26022.012520719443,275.6233171623993,2.4733171623993258,275.6233171623993,275.6233171623993,76798.48317744708,76798.35559072284,0.12758672423660755,0.0,8546.071908451686,8546.071908451686,0.8844375302154986,3960.2843190079057,275.6233171623993,2.4733171623993258,1.0,0.002,0.12848427210259264,0.004913565557932905,0.00019846173772242512,0.0018015382637285333,0.09923086886121256,0.09923086886121256,0.0,1.450958277138259e-12,0.9999999294433601,0.9999999294433601,0.0,0.09217430409041749,6.5035096372876906e-09,0.0,0.0,0.0,1600122.2622146052,266.6369247690545,0.0,1.0,1284425.062180594,2598.4636978679277,,,,,,,,,,,,,,,,,,,2.0,15303.62048603806,1544.211920401751,0.37054816537248253,6.173730061729009,2.9428072322686636
5398.0,-30.412109967951213,5.000172044595279,35.03304219179029,24.399351816996955,5.007145028922229,-26.870184468265496,-40.36017452655358,1.4652195292817078,-6.513079632634344,-6.513079632652527,40.06620629580213,41039.63854631103,25750.367002666484,25750.367002666484,66790.00554897751,76806.58930748318,76798.43756351633,25750.367002666484,102548.80456618281,102548.80456618281,102548.80456618281,129885.92089062952,125380.59478956748,4505.326101062045,0.0,90835.07095722665,55068.120196233256,39741.05640110377,27337.116324446724,67078.1727255505,20747.435737714863,1544.213557685922,0.0,0.8787371211787642,2.7274273448942594,0.001494314320929203,1.0,1.0,-6.513124531000756,334218.73474543926,1557389.8333788293,4.659792140512498,1557389.8333788293,4.659792140512498,0.7589474870530175,0.09217438915126581,3.940576208293127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940576208293127,1.2849078686152064,1.285192973958829,3.0668161543286634,6498.215423171644,15303.608745833217,6453.175951003501,0.00032149442826340415,23051.215394860275,2350.569806698544,19288.974764084105,1966.928029865867,0.8367877542971103,0.8367877542971103,35598.51765234398,35405.22815468563,1.0068288368870177,0.8,4296.363948878493,4273.035954225843,1.0068288368870177,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.708456588437,4632.441516551485,6.1681833044000465,5.000172044595279,-3.7065692337098217,8.7067412783051,2.9428066029583473,3.5,0.8408018865595278,0.6,0.000221876220452761,0.992222870158911,0.00022361530571979869,199.26363360300303,0.0,0.0,0.0,0.15728249960983579,7.57014616920639e-05,0.0001461747587606971,0.0005760127766253903,0.09217438910522767,0.09217438910522767,0.09217438910522767,0.09217438162236928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487570.1017551472,595.7038266802473,0.0,0.09217438910522767,0.09217438915126581,0.09217438915126581,0.3705484187018244,0.3705484187018244,0.5,10.026668570491477,-4.042539592319372e-05,-4.042539592319372e-05,1.8189894035458565e-11,1.8189894035458565e-11,-4.489834822152261e-05,1.8189894035458565e-11,27337.116324446724,20747.435737714863,0.7589474870530175,0.9957040097417081,0.6118180755195016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539703548677443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4472766969081,260.4472766969081,-12.702723303091886,244.50840720596167,276.38614618780457,126247.59532635204,126238.64753671788,8.947789634150737,0.0,nan,276.38614618780457,3.236146187804593,270.01059839146916,-3.139401608530818,263.6350505951123,-9.514949404887659,257.25950279874274,-15.890497201257233,250.8839550023581,-22.26604499764187,244.50840720596167,-28.641592794038303,1.0,1.0,26022.012520719443,26022.012520719443,275.6233223525175,2.4733223525175276,275.6233223525175,275.6233223525175,76798.56600628869,76798.43756351633,0.12844277235853951,0.0,8546.071908451686,8546.071908451686,0.8844378595256666,3960.2790893345923,275.6233223525175,2.4733223525175276,1.0,0.002,0.12848428046998583,0.00491356472095753,0.00019846174885153605,0.0018015382524022379,0.09923087442576803,0.09923087442576803,0.0,1.2537739943474513e-12,0.9999999092209217,0.9999999092209217,0.0,0.09217438078375972,8.367506085823429e-09,0.0,0.0,0.0,1600122.2570542332,266.63692036736563,0.0,1.0,1284425.077205767,2598.463637056344,,,,,,,,,,,,,,,,,,,2.0,15303.608745833217,1544.213557685922,0.3705484187018244,6.173730061729009,2.9428066029583473
5399.0,-30.412009929810726,5.000168992251131,35.03304673254871,24.399401479773246,5.0071480319033785,-26.870094133639533,-40.36009329194201,1.4652322357872778,-6.513084398444221,-6.5130843984202595,40.066215427640564,41039.65058759744,25750.36632067811,25750.36632067811,66790.01690827555,76806.67209899558,76798.5220502566,25750.36632067811,102548.8883709347,102548.8883709347,102548.8883709347,129886.0390068606,125380.70904424493,4505.329962615676,0.0,90835.09668771237,55068.075176532286,39741.13501242232,27337.1506359259,67078.28564834822,20747.460456873734,1544.2152706399365,0.0,0.8787370607147341,2.7274268604386096,0.001494314320929203,1.0,1.0,-6.513127231367946,334218.6718655334,1557390.2276632984,4.659794196925913,1557390.2276632984,4.659794196925913,0.7589474387139625,0.0921744682377723,3.94057097561045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94057097561045,1.2849078091622443,1.285192914492675,3.066812223812142,6498.207094878784,15303.597009267796,6453.176187912319,0.0003214962124392758,23051.25253419417,2350.573593856635,19288.975472220416,1966.9281020756748,0.8367864368154051,0.8367864368154051,35598.479835382896,35405.22815468563,1.0068274999211693,0.8,4296.359384771925,4273.035954225843,1.0068274999211693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.707919777267,4632.441516551485,6.168183934183343,5.000168992251131,-3.706573921408664,8.706742913659795,2.942805972283014,3.5,0.8408017063665755,0.6,0.000221876220452761,0.9922125041949579,0.00022361764190099843,199.26355148168628,0.0,0.0,0.0,0.15728249960983579,7.570215975677182e-05,0.0001461740606959892,0.0005760092609657353,0.09217446818500026,0.09217446818500026,0.09217446818500026,0.09217446115419996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487570.14692385227,595.7038124428926,0.0,0.09217446818500026,0.0921744682377723,0.0921744682377723,0.3705486717899956,0.3705486717899956,0.5,10.026668359622482,-3.918886233122976e-05,-3.918886233122976e-05,-2.3987922759260982e-11,-2.3987922759260982e-11,-4.283294771312285e-05,-2.3987922759260982e-11,27337.1506359259,20747.460456873734,0.7589474387139625,0.9957025028697977,0.6118172250666044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539697557501068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44732985218656,260.44732985218656,-12.702670147813421,244.50850552633804,276.3861541779878,126247.05146349053,126238.16440919622,8.887054294331884,0.0,nan,276.3861541779878,3.236154177987828,270.0106244476852,-3.139375552314789,263.63509471737177,-9.514905282628206,257.25956498704073,-15.890435012959244,250.8840352566956,-22.26596474330438,244.50850552633804,-28.641494473661936,1.0,1.0,26022.012520719443,26022.012520719443,275.6233274727818,2.4733274727818184,275.6233274727818,275.6233274727818,76798.64879553895,76798.5220502566,0.1267452823522035,0.0,8546.071908451686,8546.071908451686,0.8844381906727617,3960.273830488502,275.6233274727818,2.4733274727818184,1.0,0.002,0.12848428845180343,0.004913563820441251,0.00019846175923654433,0.0018015382422274814,0.09923087961827216,0.09923087961827216,0.0,1.4640259490827923e-12,0.9999999134045212,0.9999999134045212,0.0,0.0921744602558801,7.98189220904631e-09,0.0,0.0,0.0,1600122.251466981,266.63691560155576,0.0,1.0,1284425.0934738666,2598.463571214234,,,,,,,,,,,,,,,,,,,2.0,15303.597009267796,1544.2152706399365,0.3705486717899956,6.173730061729009,2.942805972283014
5400.0,-30.411909950041185,5.000165945413657,35.03305127430776,24.399451142549538,5.007150968431101,-26.870003858193467,-40.360008215624816,1.4652448766441513,-6.513089178987286,-6.513089178947174,40.06622453804727,41039.64692771947,25750.3656598631,25750.3656598631,66790.01258758258,76806.75482231817,76798.606202288,25750.3656598631,102548.97186215111,102548.97186215111,102548.97186215111,129886.15671205292,125380.8228869116,4505.333825141315,0.0,90835.12228853411,55068.01439417597,39741.230993731275,27337.18484990181,67078.41584363309,20747.48510503773,1544.2169792107168,0.0,0.8787370002522277,2.72742637448541,0.001494314320929203,1.0,1.0,-6.513131216403224,334218.6087912521,1557390.6210244994,4.659796253287686,1557390.6210244994,4.659796253287686,0.7589473904849515,0.09217454730723043,3.9405657265263176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9405657265263176,1.284907750016454,1.285192855333761,3.0668082797974066,6498.198737984829,15303.585276366279,6453.1764468962,0.0003214980041625869,23051.28973666605,2350.577387453009,19288.976246340568,1966.9281810139619,0.8367851199084518,0.8367851199084518,35598.44189987727,35405.22815468563,1.0068261587647007,0.8,4296.354806358285,4273.035954225843,1.0068261587647007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.7073800940725,4632.441516551485,6.168184573282079,5.000165945413657,-3.706578620743667,8.706744566157324,2.942805338233522,3.5,0.8408015252095777,0.6,0.000221876220452761,0.992202144396119,0.00022361997674153473,199.26346940835384,0.0,0.0,0.0,0.15728249960983579,7.570289084037911e-05,0.0001461733296123819,0.0005760056128027866,0.09217454725351958,0.09217454725351958,0.09217454725351958,0.09217454037389611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487570.1919670713,595.703798245287,0.0,0.09217454725351958,0.09217454730723043,0.09217454730723043,0.370548924930897,0.370548924930897,0.5,10.026668153289483,-3.803520502287938e-05,-3.803520502287938e-05,-4.013145371573046e-11,-4.013145371573046e-11,-4.203745606901066e-05,-4.013145371573046e-11,27337.18484990181,20747.48510503773,0.7589473904849515,0.9957005058568644,0.6118159830039404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539691565343407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4473826988978,260.4473826988978,-12.70261730110218,244.50860326621157,276.3861621315364,126246.51162004142,126237.67615559169,8.835464449703498,0.0,nan,276.3861621315364,3.236162131536446,270.0106503585019,-3.139349641498086,263.63513858544644,-9.514861414553536,257.2596268123858,-15.89037318761416,250.88411503930485,-22.265884960695132,244.50860326621157,-28.64139673378841,1.0,1.0,26022.012520719443,26022.012520719443,275.62333253912163,2.4733325391216567,275.62333253912163,275.62333253912163,76798.73154376248,76798.606202288,0.12534147447149735,0.0,8546.071908451686,8546.071908451686,0.8844385228577432,3960.2685551589493,275.62333253912163,2.4733325391216567,1.0,0.002,0.12848429628514765,0.004913562917344613,0.00019846176938620496,0.0018015382320958242,0.09923088469310247,0.09923088469310247,0.0,1.4820289093164796e-12,0.9999999150158416,0.9999999150158416,0.0,0.09217453947385411,7.833376326705345e-09,0.0,0.0,0.0,1600122.2458624544,266.6369108210127,0.0,1.0,1284425.1097922598,2598.463505168591,,,,,,,,,,,,,,,,,,,2.0,15303.585276366279,1544.2169792107168,0.370548924930897,6.173730061729009,2.942805338233522
