time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
0.0,-30.0,5.0,35.0,24.630070686712884,5.0,-26.5,-40.00001469450069,1.5,-4.99999999999244,-5.0,40.0,41059.97430708969,25750.0,25750.0,66809.9743070897,77223.01455923119,73357.26647469425,25750.0,99107.26647469425,99107.26647469425,99107.26647469425,125165.21020559939,120661.6860653521,4503.524140247293,0.0,90991.71439716448,54828.674145023,40181.155835712765,26057.943730905146,66239.09956661791,19885.46631875494,1450.0,0.0,0.8869186971918838,2.884698101094474,0.001494314320929203,1.0,1.0,-4.99999999999244,354655.99021540873,1554533.227913749,4.3832143564516315,1554533.227913749,4.3832143564516315,0.7631249235975,0.09239381280812412,3.913849170705986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913849170705986,1.2847212910722052,1.2850212022149787,3.046457778744803,6455.078468247549,15243.107769423557,6454.11178072111,0.00033059665397512704,23248.651245482528,2370.7026604888038,19291.772021735764,1967.2132707637945,0.8298017729301338,0.8298017729301338,35405.22815468563,35405.22815468563,1.0,0.8,4273.035954225843,4273.035954225843,1.0,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623872097796,5.0,-2.320540156361051,7.3205401563610515,3.5,3.5,1.0,0.6,0.0002334323654385558,1.0,0.0002334323654385558,198.92221095423284,0.0,0.0,0.0,0.0,7.885554614010179e-05,0.00015457681929845402,0.0006049903560216233,0.09239381280812412,0.09239381280812412,0.09239381280812412,0.09239381280812412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487378.55335087446,595.7628554101648,0.0,0.09239381280812412,0.09239381280812412,0.09239381280812412,0.375,0.375,0.5,10.0,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,26057.943730905146,19885.46631875494,0.7631249235975,1.0086183952409806,0.6198751881552209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952629584368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65000000000003,260.65000000000003,-12.499999999999943,244.89999999999998,276.4,123902.68012162475,123902.68012162475,0.0,0.0,nan,276.4,3.25,270.09999999999997,-3.0500000000000114,263.79999999999995,-9.350000000000023,257.5,-15.649999999999977,251.2,-21.94999999999999,244.89999999999998,-28.25,1.0,1.0,26022.012520719443,26022.012520719443,276.7337408414674,3.5837408414674314,276.7337408414674,276.7337408414674,73357.26647469455,73357.26647469425,3.055902197957039e-10,0.0,8546.071908451686,8546.071908451686,0.8861283279244683,3933.418416559516,276.7337408414674,3.5837408414674314,1.0,0.002,0.1290764584623183,0.005192456612122998,0.0002000000000000031,0.0017999999999995032,0.10000000000000155,0.10000000000000155,0.0,-4.939625097843958e-16,0.9672931060717994,0.9672931060717994,0.0,0.08937189817298678,0.003021914635137336,0.0,0.0,0.0,1601879.7459045043,268.15000000000754,0.0,1.0,1279238.0167156027,2619.5792953992536,1.0,285.0,285.0,0.0,15243.107769423557,1.2667265844345095,35405.22815468563,41059.97430708969,41059.97430708969,6.173730061729009,4273.035954225843,0.001494314320929203,17887.488988751174,4632.441516551485,6.516156486788614e-06,0.375,1450.0,3.5,0.0,,,,,
1.0,-29.99617155203958,4.995390513392907,34.997653177566114,25.6989934592508,6.085273124611164,-26.388027084374883,-39.89587115412576,2.4771286571266473,-5.219420513402554,-5.219420513465701,39.93229433555137,40294.808751856166,26303.138394160913,26303.138394160913,66597.94714601708,76475.229680882,75537.36007549123,26303.138394160913,101840.49846965214,101840.49846965214,101840.49846965214,127796.9845192135,123304.95664457942,4492.027874634079,0.0,90543.6303740498,54363.20944572655,40200.46769813694,25956.486049561358,66156.9537476983,19802.196101024667,1450.0,0.0,0.8860445999418861,2.861458031161061,0.001494314320929203,1.0,1.0,-5.219420513402554,351632.9835777889,1551616.0265211167,4.412600919099687,1551616.0265211167,4.412600919099687,0.7628997262269754,0.09240280517143314,3.87918068248864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.87918068248864,1.2801668119973642,1.2804656599219644,3.0302150048993983,6420.66197954857,15243.107769423557,6477.073706259955,0.0003393629083509714,23340.915978155124,2380.111044868036,19360.406753783427,1974.2120656680343,0.8294621672903894,0.8294621672903894,35154.112322263776,35405.22815468563,0.9911420990678871,0.8,4242.728933581155,4273.035954225843,0.9911420990678871,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.6780292422864065,4.995390513392907,-2.4824029177829026,7.47779343117581,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9996016183176457,0.00023352539767935575,198.91907893144023,0.0,0.0,0.0,0.0,7.978996740698548e-05,0.00015364239803157033,0.0005960066224552983,0.09240280517261974,0.09240280517261974,0.09240280517261974,0.09155913352192954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487173.22332349874,595.8262880588187,0.0,0.09240280517261974,0.09240280517143314,0.09240280517143314,0.375,0.375,0.5,9.9746898515892,6.31530383543577e-11,6.31530383543577e-11,6.31530383543577e-11,6.31530383543577e-11,6.31530383543577e-11,6.31530383543577e-11,25956.486049561358,19802.196101024667,0.7628997262269754,1.0066658661461438,0.609078962515835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952629584368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7490092338698,260.7490092338698,-12.400990766130178,244.9105273966896,276.5874910710501,134876.3427634432,118322.95295993345,16553.38980350971,0.0,nan,276.5874910710501,3.4374910710501467,270.2520983361825,-2.8979016638174926,263.9167056013123,-9.23329439868769,257.58131286642623,-15.568687133573746,251.24592013155797,-21.90407986844201,244.9105273966896,-28.23947260331039,1.0,1.0,26022.012520719443,26022.012520719443,276.76941923474516,3.6194192347451803,276.76941923474516,276.76941923474516,76465.45408926027,75537.36007549123,928.0940137690341,0.0,8546.071908451686,8546.071908451686,0.8883180922435056,3898.5765859010835,276.76941923474516,3.6194192347451803,1.0,0.002,0.12996564282782494,0.005146943863731504,0.0002012862755936026,0.0017987137248912282,0.1006431377968013,0.1006431377968013,0.0,4.848309254068539e-13,0.9903770847302805,0.9903770847302805,0.0,0.09151362080658404,0.000889184364849098,0.0,0.0,0.0,1601626.92446483,267.9305794865974,0.0,1.0,1279992.9851285738,2616.4908195873154,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1450.0,0.375,6.173730061729009,3.5
2.0,-29.99225172029717,4.991133412000705,34.99563112205527,25.726602400559955,6.113064754804811,-26.381720072799585,-39.89000249477101,2.5025331087225604,-5.207255783043479,-5.20725578303193,39.93696743998424,40277.48156311045,26260.85217720903,26260.85217720903,66538.33374031947,76457.16064621366,75683.88638388854,26260.85217720903,101944.73856109758,101944.73856109758,101944.73856109758,127907.18642275281,123425.84835115993,4481.338071592882,0.0,90531.67401724149,54351.99493965534,40199.64341954016,25962.44786165524,66162.0912811954,19807.143897386446,1450.0,0.0,0.8860898881682777,2.8627425819541688,0.001494314320929203,1.0,1.0,-5.207255783043479,351800.0484311067,1551817.2412847325,4.411077395256886,1551817.2412847325,4.411077395256886,0.7629151150512369,0.0924006681973195,3.878300258915814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.878300258915814,1.2800488303650415,1.2803476507474765,3.0298064940302387,6419.796394036782,15243.184465997698,6477.670671031811,0.00033958290698834977,23343.131777669474,2380.336993536985,19362.19112143539,1974.3940205304962,0.8294598730731437,0.8294598730731437,35147.72928126126,35405.22815468563,0.9909171482497984,0.8,4241.9585681542785,4273.035954225843,0.9909171482497984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.668900963645263,4.991133412000705,-2.4746383512428007,7.465771763243506,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9991939047676978,0.00023362068595967508,198.91587225048812,0.0,0.0,0.0,0.0,7.984292701776229e-05,0.00015358943842079352,0.0005956659587940979,0.09240066816896363,0.09240066816896363,0.09240066816896363,0.09160491771505717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487310.87369490456,595.781773825667,0.0,0.09240066816896363,0.0924006681973195,0.0924006681973195,0.375,0.375,0.5,9.950817337662938,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,25962.44786165524,19807.143897386446,0.7629151150512369,1.0056866772473227,0.6087697771209678,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514724092196554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8328996489973,260.8328996489973,-12.317100351002694,244.92007043428256,276.74572886370754,133667.48957660125,119641.82056802715,14025.669008574094,0.0,nan,276.74572886370754,3.5957288637075635,270.38059717783005,-2.7694028221699227,264.0154654919097,-9.134534508090269,257.6503338060749,-15.499666193925066,251.28520212017895,-21.864797879821026,244.92007043428256,-28.229929565717413,1.0,1.0,26022.012520719443,26022.012520719443,276.79872942217565,3.648729422175677,276.79872942217565,276.79872942217565,76446.99036516793,75683.88638388854,763.1039812793897,0.0,8546.071908451686,8546.071908451686,0.8883736552163,3897.691760210393,276.79872942217565,3.648729422175677,1.0,0.002,0.1307626309998681,0.005145706182383257,0.00020252572247759354,0.0017974742769206826,0.10126286123879677,0.10126286123879677,0.0,-6.017239657929441e-13,0.9913746492584288,0.9913746492584288,0.0,0.09160368002536207,0.0007969881719574265,0.0,0.0,0.0,1601640.959184793,267.9427442169565,0.0,1.0,1279951.1541543547,2616.661810123009,,,,,,,,,,,,,,,,,,,7.0,15243.184465997698,1450.0,0.375,6.173730061729009,3.5
3.0,-29.98827078222685,4.987241330996241,34.99382644647569,25.750369985494785,6.136962432153469,-26.37574746079843,-39.88445109045131,2.5244391103016244,-5.194137200022965,-5.194137200116477,39.939193378431625,40262.970171722205,26217.049717615246,26217.049717615246,66480.01988933745,76441.77706818792,75784.40615917812,26217.049717615246,102001.45587679336,102001.45587679336,102001.45587679336,127969.30459972839,123498.12024595891,4471.184353769475,0.0,90521.31432008243,54342.50742196623,40198.67433124022,25967.84872293503,66166.52305417525,19811.48799366232,1450.0,0.0,0.8861489407865468,2.8641283664344046,0.001494314320929203,1.0,1.0,-5.194137200022965,351980.28287736065,1551913.0927876763,4.4090909868619095,1551913.0927876763,4.4090909868619095,0.7629237294564428,0.09239446253040726,3.877545645028124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.877545645028124,1.2799471134565397,1.28024591009372,3.0294577051364904,6419.057352224449,15243.263120908536,6478.185844884684,0.00033977104111812854,23345.002897941613,2380.5277947047784,19363.73101055706,1974.5510455208519,0.8294593534732184,0.8294593534732184,35142.258125554465,35405.22815468563,0.9907243421771121,0.8,4241.298257622055,4273.035954225843,0.9907243421771121,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.659445375390714,4.987241330996241,-2.4660777074160536,7.453319038412294,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9987800189586936,0.0002337174963531282,198.9126156863438,0.0,0.0,0.0,0.0,7.989305358058599e-05,0.0001535393118579698,0.0005953556900354858,0.09239446253609641,0.09239446253609641,0.09239446253609641,0.09165536931917964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.5077286185,595.7436426217273,0.0,0.09239446253609641,0.09239446253040726,0.09239446253040726,0.375,0.375,0.5,9.92864454058997,9.350742402602918e-11,9.350742402602918e-11,9.350742402602918e-11,9.350742402602918e-11,9.350742402602918e-11,9.350742402602918e-11,25967.84872293503,19811.48799366232,0.7629237294564428,1.004737997716844,0.6085096860652031,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451449010715338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9040716810014,260.9040716810014,-12.245928318998551,244.92878324231987,276.8793601196677,132649.50318759683,120750.22528581998,11899.277901776833,0.0,nan,276.8793601196677,3.7293601196677173,270.4892447442133,-2.6607552557866825,264.09912936871876,-9.050870631281214,257.7090139932956,-15.44098600670435,251.31889861779317,-21.83110138220681,244.92878324231987,-28.22121675768011,1.0,1.0,26022.012520719443,26022.012520719443,276.82361010777015,3.6736101077701733,276.82361010777015,276.82361010777015,76432.35927508115,75784.40615917812,647.9531159030303,0.0,8546.071908451686,8546.071908451686,0.8884212764866014,3896.9333732532646,276.82361010777015,3.6736101077701733,1.0,0.002,0.13150253133436798,0.005144899075997997,0.0002036772140344663,0.0017963227858156482,0.10183860701723314,0.10183860701723314,0.0,-1.4988574617569306e-13,0.9919919407010974,0.9919919407010974,0.0,0.09165456219557352,0.0007399003348337339,0.0,0.0,0.0,1601656.091988893,267.955862799977,0.0,1.0,1279906.039914925,2616.8462391948965,,,,,,,,,,,,,,,,,,,8.0,15243.263120908536,1450.0,0.375,6.173730061729009,3.5
4.0,-29.98423544302065,4.983665637647719,34.992208389033316,25.770466157142096,6.157139750053222,-26.37009792384533,-39.87919633565468,2.543002229290723,-5.1829686100462595,-5.18296861001477,39.94096710843168,40251.109608534614,26179.083187730907,26179.083187730907,66430.19279626552,76428.95983825526,75869.372857076,26179.083187730907,102048.45604480691,102048.45604480691,102048.45604480691,128020.85777166567,123559.15533236493,4461.702439300749,0.0,90512.4847512159,54334.634515310456,40197.611373228276,25972.401726858763,66170.01310008703,19815.142180926407,1450.0,0.0,0.8861996343017462,2.865308580441917,0.001494314320929203,1.0,1.0,-5.1829686100462595,352133.78374283586,1551989.4748711796,4.407385904229516,1551989.4748711796,4.407385904229516,0.7629306827036728,0.09238876710851515,3.876911521925994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876911521925994,1.2798609313250573,1.2801597078434914,3.0291662375475243,6418.439767378582,15243.343130643869,6478.622535166954,0.00033992862399364834,23346.543824722263,2380.6849255069023,19365.03630703408,1974.6841487188876,0.8294605168293877,0.8294605168293877,35137.66039611689,35405.22815468563,0.9905623218553082,0.8,4240.743360387422,4273.035954225843,0.9905623218553082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.651249582794373,4.983665637647719,-2.458859788857158,7.4425254265048775,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9983606659662762,0.0002338156674197749,198.9093147287516,0.0,0.0,0.0,0.0,7.994052833879646e-05,0.00015349183709975934,0.0005950742717736447,0.0923887671562502,0.0923887671562502,0.0923887671562502,0.09169838295859367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487536.9174035486,595.7084849588346,0.0,0.0923887671562502,0.09238876710851515,0.09238876710851515,0.375,0.375,0.5,9.9079330173576,-3.149125404888764e-11,-3.149125404888764e-11,-3.149125404888764e-11,-3.149125404888764e-11,-3.149125404888764e-11,-3.149125404888764e-11,25972.401726858763,19815.142180926407,0.7629306827036728,1.003931987980491,0.6082983472838647,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514252482234258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9645044941691,260.9645044941691,-12.185495505830886,244.9367923467285,276.9922166415957,131787.64062943798,121683.85662340162,10103.784006036356,0.0,nan,276.9922166415957,3.842216641595712,270.5811317826578,-2.5688682173421853,264.17004692364617,-8.979953076353809,257.7589620646791,-15.391037935320867,251.3478772057074,-21.802122794292586,244.9367923467285,-28.213207653271468,1.0,1.0,26022.012520719443,26022.012520719443,276.84472089105816,3.694720891058182,276.84472089105816,276.84472089105816,76419.78953723046,75869.372857076,550.4166801544634,0.0,8546.071908451686,8546.071908451686,0.8884612925855438,3896.2960795356244,276.84472089105816,3.694720891058182,1.0,0.002,0.13219387705672297,0.005143937424623914,0.00020475273615145093,0.0017952472658162334,0.10237636807572546,0.10237636807572546,0.0,1.9676842620552915e-12,0.9925169937609855,0.9925169937609855,0.0,0.09169742138782727,0.0006913457206878807,0.0,0.0,0.0,1601668.973438438,267.9670313899537,0.0,1.0,1279867.6289646437,2617.003279378381,,,,,,,,,,,,,,,,,,,6.0,15243.343130643869,1450.0,0.375,6.173730061729009,3.5
5.0,-29.980136950297787,4.980364276399694,34.99075163083764,25.787241872772597,6.173957698062999,-26.364727485456097,-39.87420155955476,2.5585482347803596,-5.173485571635524,-5.173485571648916,39.942383977431575,40241.67982543204,26146.163358725167,26146.163358725167,66387.8431841572,76418.46724456416,75941.51620517766,26146.163358725167,102087.67956390283,102087.67956390283,102087.67956390283,128063.914003625,123611.11445891713,4452.7995447078665,0.0,90505.04485282805,54328.25743977025,40196.43045895312,25976.23443972218,66172.6648986753,19818.21237695771,1450.0,0.0,0.8862429848923377,2.86631097931079,0.001494314320929203,1.0,1.0,-5.173485571635524,352264.15966616565,1552050.491501335,4.405927906410306,1552050.491501335,4.405927906410306,0.7629363071443571,0.09238356465805278,3.8763876300382023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8763876300382023,1.2797887655355245,1.2800875252072506,3.0289276905912965,6417.9343150031855,15243.424362913225,6478.986945255563,0.00034005803594518413,23347.77981218976,2380.810961152867,19366.125553175254,1974.7952209138957,0.829463259845559,0.829463259845559,35133.86178809584,35405.22815468563,0.990428465933697,0.8,4240.28490864185,4273.035954225843,0.990428465933697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.644143215905959,4.980364276399694,-2.4528022790303465,7.433166555430041,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9979349444565546,0.00023391541376043912,198.9059622229406,0.0,0.0,0.0,0.0,7.998567846070088e-05,0.00015344668697785493,0.0005948188392713009,0.09238356462105268,0.09238356462105268,0.09238356462105268,0.09173494991559507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.56608684716,595.6758304158468,0.0,0.09238356462105268,0.09238356465805278,0.09238356465805278,0.375,0.375,0.5,9.888474572975252,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,25976.23443972218,19818.21237695771,0.7629363071443571,1.0032517699840469,0.6081314676845911,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514011618014755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0158510177635,261.0158510177635,-12.134148982236468,244.9442060622664,277.0874959732667,131055.5414986574,122470.89755501882,8584.64394363861,0.0,nan,277.0874959732667,3.9374959732667207,270.65883799106916,-2.4911620089308144,264.23018000886316,-8.91981999113682,257.8015220266454,-15.34847797335459,251.37286404447033,-21.777135955529644,244.9442060622664,-28.205793937733574,1.0,1.0,26022.012520719443,26022.012520719443,276.8626456262497,3.712645626249696,276.8626456262497,276.8626456262497,76408.32879934894,75941.51620517766,466.81259417127876,0.0,8546.071908451686,8546.071908451686,0.8884943516306305,3895.7695681883934,276.8626456262497,3.712645626249696,1.0,0.002,0.13284358837276175,0.005142840944750707,0.00020576310187981025,0.0017942368961401248,0.10288155093990513,0.10288155093990513,0.0,-1.980064983503338e-12,0.9929672413019185,0.9929672413019185,0.0,0.09173385334014408,0.0006497113179086962,0.0,0.0,0.0,1601679.9094178635,267.97651442836445,0.0,1.0,1279835.0130382176,2617.136637500588,,,,,,,,,,,,,,,,,,,7.0,15243.424362913225,1450.0,0.375,6.173730061729009,3.5
6.0,-29.9575650448107,4.950366023974911,34.98938380295809,25.803091807197802,6.187781695344441,-26.343030370792597,-39.85336812967432,2.5732470220389385,-5.170185343856019,-5.170185343897978,39.942035918591124,40246.51407823963,26060.419772272686,26060.419772272686,66306.93385051232,76416.52257992025,76035.40069644454,26060.419772272686,102095.82046871723,102095.82046871723,102095.82046871723,128073.08072551581,123628.93530117694,4444.145424338867,0.0,90497.87888714844,54327.870388243886,40188.89833211617,25977.26025679858,66166.15858891475,19818.983979805125,1450.0,0.0,0.8862611252051752,2.8666598928596536,0.001494314320929203,1.0,1.0,-5.170185343856019,352309.5411664899,1552035.5023841232,4.405317827173697,1552035.5023841232,4.405317827173697,0.7629358825328103,0.09237898063373777,3.8758851677146295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8758851677146295,1.279719546533206,1.2800189082446973,3.028698888138815,6417.449510061918,15243.50699486934,6479.338386042483,0.000340182257308199,23348.957714479828,2380.9310737591154,19367.176033205775,1974.9023400657488,0.8294664057400406,0.8294664057400406,35130.21846398009,35405.22815468563,0.990300085328912,0.8,4239.845198018562,4273.035954225843,0.990300085328912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.625633843225024,4.950366023974911,-2.458424245327914,7.408790269302825,3.5,3.5,1.0,0.6,0.00023391541376043912,0.997654057020084,0.00023446545635180042,198.88734635373874,0.07385867303208007,0.00014487317717097427,410.5705841025411,0.00014487317717097427,8.017425594326648e-05,0.00015374115781717262,0.0005958830732508535,0.09237898062716401,0.09237898062716401,0.09237898062716401,0.09174799466255938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.1355484803,595.6466896618656,0.0,0.09237898062716401,0.09237898063373777,0.09237898063373777,0.375,0.375,0.5,9.869544995604967,4.1950443119276315e-11,4.1950443119276315e-11,4.1950443119276315e-11,4.1950443119276315e-11,4.1950443119276315e-11,4.1950443119276315e-11,25977.26025679858,19818.983979805125,0.7629358825328103,1.0021276021549352,0.6082643293271431,41059.97430708969,25750.0,0.0,3289.3705237110917,-3289.3705237110917,0.05852380573293491,1.4630951433233714,2604.118683145406,685.2518405656855,3289.3705237110917,0.030063860909663297,0.6333745209192085,1.4513361390847115,1.4513766992425667,1.266439656086128,0.0002334323654385558,0.0034958030328711563,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,44759.91541490332,22460.62947628891,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0611705282231,261.0611705282231,-12.088829471776876,244.95429628590765,277.16804477054006,130504.61315466544,122927.62772686848,7576.985427796997,0.0,nan,277.16804477054006,4.018044770540087,270.72529507361315,-2.4247049263868234,264.2825453766644,-8.867454623335561,257.83979567976513,-15.310204320234845,251.39704598284814,-21.752954017151836,244.95429628590765,-28.195703714092332,1.0,1.0,26022.012520719443,26022.012520719443,276.87693154336444,3.726931543364458,276.87693154336444,276.87693154336444,76406.56406860863,76035.40069644454,371.16337216408283,0.0,8546.071908451686,8546.071908451686,0.8885260575972634,3895.2645935532028,276.87693154336444,3.726931543364458,1.0,0.002,0.13347676373551304,0.005140651507457068,0.00020674524770791447,0.0017932547528272797,0.10337262385395724,0.10337262385395724,0.0,5.351942847231506e-13,0.9931458936091506,0.9931458936091506,0.0,0.09174580527219592,0.0006331753615418531,0.0,0.0,0.0,1601683.714984114,267.97981465614396,0.0,1.0,1279823.661834629,2617.1830518980155,,,,,,,,,,,,,,,,,,,7.0,15243.50699486934,1450.0,0.375,6.173730061729009,3.5
7.0,-29.901156087373803,4.8746760752087175,34.98799809054953,25.817224429361545,6.19743947222479,-26.29129653145041,-39.8045112035237,2.5875799153558336,-5.176764743965919,-5.176764743927532,39.93878432736596,40273.73540027346,25882.46010927584,25882.46010927584,66156.19550954929,76427.57656654587,76172.14724800897,25882.46010927584,102054.60735728481,102054.60735728481,102054.60735728481,128028.37852037081,123593.15738646871,4435.221133902099,0.0,90489.54606540444,54335.70489544864,40170.934633284225,25973.771163086003,66144.70579637022,19816.05452051574,1450.0,0.0,0.8862393009749362,2.86596432505091,0.001494314320929203,1.0,1.0,-5.176764743965919,352219.07224432775,1551895.4782366392,4.406051802782896,1551895.4782366392,4.406051802782896,0.7629255835085809,0.09237508058052124,3.8755577495312807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8755577495312807,1.2796518951737612,1.2799519449594212,3.0286031413293277,6417.246634061918,15243.959847477588,6479.679881246148,0.0003402475371722208,23348.78020495204,2380.9129728247713,19368.19678522239,1975.006427803826,0.8295164293471139,0.8295164293471139,35127.84432357459,35405.22815468563,0.9902164290179332,0.8,4239.558664423333,4273.035954225843,0.9902164290179332,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.587217888622897,4.8746760752087175,-2.483521539368636,7.358197614577353,3.5,3.5,1.0,0.6,0.00023446545635180042,0.9941494965689042,0.000235845269912632,198.8410489584863,0.2013102771353744,0.0005457755222493701,1546.727830054715,0.0006906486994203444,8.061810632534395e-05,0.00015384735002645647,0.0005962442896398849,0.09237508060906362,0.09237508060906362,0.09237508060906362,0.09172347413130173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.6507580269,595.6209995815394,0.0,0.09237508060906362,0.09237508058052124,0.09237508058052124,0.375,0.375,0.5,9.849996801778516,-3.836930773104541e-11,-3.836930773104541e-11,-3.836930773104541e-11,-3.836930773104541e-11,-3.836930773104541e-11,-3.836930773104541e-11,25973.771163086003,19816.05452051574,0.7629255835085809,1.0001737057114508,0.6088731503963168,41059.97430708969,25750.0,0.0,8950.333732745781,-8950.333732745781,0.15949426033858816,3.9873565084647002,7087.098976455619,1863.2347562901623,8950.333732745781,0.17008270372773174,0.8630641793213638,1.4511475182921563,1.4512415638910166,1.2665818714536927,0.00023391541376043912,0.003488453845428144,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51557.035869890184,16799.66626725422,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10425619443185,261.10425619443185,-12.045743805568122,244.9723830867586,277.2361293021071,130143.28655351127,122939.77835515862,7203.508198352657,0.0,nan,277.2361293021071,4.086129302107111,270.78338005906744,-2.3666199409325372,264.330630815919,-8.819369184080983,257.8778815728828,-15.272118427117164,251.42513232985635,-21.724867670143624,244.9723830867586,-28.177616913241366,1.0,1.0,26022.012520719443,26022.012520719443,276.8863532433758,3.736353243375845,276.8863532433758,276.8863532433758,76418.18973883314,76172.14724800897,246.04249082416936,0.0,8546.071908451686,8546.071908451686,0.8885467176427735,3894.935538278937,276.8863532433758,3.736353243375845,1.0,0.002,0.13413252039766863,0.005136501280251235,0.00020775813446789637,0.0017922418662127517,0.10387906723394819,0.10387906723394819,0.0,6.806478124177229e-13,0.9929011519366202,0.9929011519366202,0.0,0.09171932391863766,0.0006557566618835854,0.0,0.0,0.0,1601676.1279751472,267.97323525603406,0.0,1.0,1279846.2916101003,2617.0905212403763,,,,,,,,,,,,,,,,,,,6.0,15243.959847477588,1450.0,0.375,6.173730061729009,3.5
8.0,-29.841704790807636,4.792823845373974,34.98656256720846,25.824909936077916,6.2026556700996585,-26.237268744684343,-39.75239748889578,2.5982196245868923,-5.1867825502394,-5.186782550233104,39.93457596309493,40313.27576321464,25697.486468688225,25697.486468688225,66010.76223190286,76439.10244100705,76300.21051291692,25697.486468688225,101997.69698160514,101997.69698160514,101997.69698160514,127966.42764378176,123540.58213057133,4425.845513210434,0.0,90480.29528020581,54354.46860479163,40139.80741712687,25968.730662176622,66108.53807930349,19811.85576147449,1450.0,0.0,0.8862033628579828,2.864905508264835,0.001494314320929203,1.0,1.0,-5.1867825502394,352081.35912243836,1551714.2664905852,4.407260498988722,1551714.2664905852,4.407260498988722,0.7629119813056707,0.09237140288994784,3.8756445354358213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8756445354358213,1.2795996821907443,1.2799014854345394,3.028794543618913,6417.652192545903,15245.091321423415,6479.944366671355,0.0003401818113692965,23345.870461784027,2380.6162615963685,19368.9873498577,1975.0870429614292,0.8296536803613179,0.829653680361318,35128.473620334335,35405.22815468563,0.9902386030723628,0.8,4239.634613875445,4273.035954225843,0.9902386030723628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.547287834476133,4.792823845373974,-2.512787090997945,7.305610936371918,3.5,3.5,1.0,0.6,0.000235845269912632,0.9938378468471627,0.00023730759566142933,198.79202217214277,0.22304684926911952,0.0004473059367855652,1267.6650248502917,0.0011379546362059096,8.109404650868168e-05,0.00015475122340395032,0.000599760733337528,0.09237140288148607,0.09237140288148607,0.09237140288148607,0.0916858692053791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.44903070026,595.5951690928416,0.0,0.09237140288148607,0.09237140288994784,0.09237140288994784,0.375,0.375,0.5,9.82943079288704,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,25968.730662176622,19811.85576147449,0.7629119813056707,0.9985209800391693,0.6098043752662482,41059.97430708969,25750.0,0.0,9874.781116802738,-9874.781116802738,0.17666241153694304,4.416560288423572,7822.472892094117,2052.3082247086218,9874.781116802738,0.3391079285540401,0.9559654303947126,1.450920680849481,1.4509045388837887,1.2669407918514972,0.00023446545635180042,0.003469971875533371,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52202.42044874272,15875.218883197262,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14538696625976,261.14538696625976,-12.004613033740213,244.9974976586574,277.29327627386664,129792.57821723391,122915.90951711829,6876.668700115641,0.0,nan,277.29327627386664,4.143276273866661,270.8341205508389,-2.3158794491610593,264.3749648277448,-8.775035172255173,257.9158091047283,-15.234190895271695,251.45665338172222,-21.693346618277758,244.9974976586574,-28.15250234134257,1.0,1.0,26022.012520719443,26022.012520719443,276.8913204812262,3.7413204812262393,276.8913204812262,276.8913204812262,76428.83762837696,76300.21051291692,128.62711546003993,0.0,8546.071908451686,8546.071908451686,0.8885412414962847,3895.0227581130002,276.8913204812262,3.7413204812262393,1.0,0.002,0.1348230032794326,0.00513155204213436,0.00020882329407937464,0.0017911767063649618,0.10441164703968732,0.10441164703968732,0.0,4.443364079453893e-13,0.992524928069747,0.992524928069747,0.0,0.09168092000904711,0.0006904828809007386,0.0,0.0,0.0,1601664.5747798935,267.9632174497606,0.0,1.0,1279880.7461200966,2616.94964941256,,,,,,,,,,,,,,,,,,,9.0,15245.091321423415,1450.0,0.375,6.173730061729009,3.5
9.0,-29.78095213927725,4.7100446049909435,34.98505680839369,25.82897274931895,6.204280002662212,-26.182428924989935,-39.69942309251053,2.6057567914347706,-5.199018277517155,-5.199018277511586,39.92967880710845,40356.75959674403,25515.83692244401,25515.83692244401,65872.59651918804,76453.22100006939,76413.95170592444,25515.83692244401,101929.78862836845,101929.78862836845,101929.78862836845,127892.45199750086,123476.55520181109,4415.896795689769,0.0,90472.227261536,54375.76587013121,40107.17932378309,25962.663369132406,66069.8426929155,19806.812626672305,1450.0,0.0,0.8861585685678479,2.863612690834499,0.001494314320929203,1.0,1.0,-5.199018277517155,351913.2139460723,1551503.4155736072,4.408767145104593,1551503.4155736072,4.408767145104593,0.7628960228410568,0.09236768268335463,3.8758682343963087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8758682343963087,1.2795616998125467,1.2798653653313454,3.029059274722052,6418.213125986593,15246.285623861711,6480.137727640039,0.00034007903122467255,23342.441432513668,2380.2665979221924,19369.56531873281,1975.1459793846839,0.8298003177916495,0.8298003177916496,35130.095679861144,35405.22815468563,0.9902957588161665,0.8,4239.830379276184,4273.035954225843,0.9902957588161665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.508075348879675,4.7100446049909435,-2.5439246693357123,7.253969274326655,3.5,3.5,1.0,0.6,0.00023730759566142933,0.9937064736303628,0.00023881055619418516,198.741930255751,0.2307249443839175,0.00045090621032085665,1277.8682000493077,0.0015888608465267663,8.158050802227067e-05,0.00015572708763915866,0.0006035776722156651,0.0923676826294948,0.0923676826294948,0.0923676826294948,0.0916398627455677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.03536850546,595.5683965924833,0.0,0.0923676826294948,0.09236768268335463,0.09236768268335463,0.375,0.375,0.5,9.807596195386402,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,25962.663369132406,19806.812626672305,0.7628960228410568,0.9970145808482664,0.6108196713032492,41059.97430708969,25750.0,0.0,10167.671942172372,-10167.671942172372,0.18268417286730088,4.567104321682518,8058.712578271984,2108.959363900387,10167.671942172372,0.5191476839204707,0.9885507189789,1.450680038751136,1.4505488010591443,1.2673290796892045,0.000235845269912632,0.0034500833531805877,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52505.51444931137,15582.328057827628,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.18471005088253,261.18471005088253,-11.965289949117448,245.0285543512258,277.3408657505306,129441.4698381605,122867.02902471265,6574.440813447858,0.0,nan,277.3408657505306,4.190865750530634,270.87840347072205,-2.2715965292779288,264.41594119079195,-8.734058809208022,257.95347891092564,-15.196521089074338,251.4910166310991,-21.65898336890089,245.0285543512258,-28.12144564877417,1.0,1.0,26022.012520719443,26022.012520719443,276.89239393203866,3.7423939320386808,276.89239393203866,276.89239393203866,76442.3810978163,76413.95170592444,28.42939189185563,0.0,8546.071908451686,8546.071908451686,0.8885271260957887,3895.2475755682904,276.89239393203866,3.7423939320386808,1.0,0.002,0.13555637646287835,0.005125998824249176,0.00020995387586517038,0.0017900461228205983,0.10497693793258518,0.10497693793258518,0.0,-1.314231275889588e-12,0.992060283827492,0.992060283827492,0.0,0.09163430949933651,0.0007333731840181173,0.0,0.0,0.0,1601650.461763637,267.9509817224828,0.0,1.0,1279922.8261224113,2616.77761426794,,,,,,,,,,,,,,,,,,,5.0,15246.285623861711,1450.0,0.375,6.173730061729009,3.5
10.0,-29.720221579287482,4.628231012409178,34.98346830737831,25.830438604485266,6.203380105836145,-26.1278614106932,-39.6466518175788,2.611019934810766,-5.212758856948994,-5.212758856942337,39.924280444950995,40402.379372923984,25340.54891358015,25340.54891358015,65742.92828650413,76468.9256338055,76513.65170112545,25340.54891358015,101854.2006147056,101854.2006147056,101854.2006147056,127810.08777530963,123404.7899556126,4405.297819697022,0.0,90465.10965490641,54398.56338455329,40073.94030039236,25955.887160604037,66029.8274609964,19801.18427013118,1450.0,0.0,0.8861078757279246,2.862161421185814,0.001494314320929203,1.0,1.0,-5.212758856948994,351724.4640108487,1551271.009924958,4.410472311863726,1551271.009924958,4.410472311863726,0.762878346157457,0.09236381036589324,3.8761863350734806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8761863350734806,1.2795341873662354,1.2798397695452834,3.0293730119490876,6418.877897523246,15247.507978487676,6480.27699454375,0.000339951006708643,23338.689586807872,2379.8840161327134,19369.981596827743,1975.188427936935,0.8299515499694795,0.8299515499694795,35132.40222174281,35405.22815468563,0.9903770344768519,0.8,4240.108754445728,4273.035954225843,0.9903770344768519,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.470236121284988,4.628231012409178,-2.575905139283828,7.204136151693007,3.5,3.5,1.0,0.6,0.00023881055619418516,0.9937118715788542,0.00024032173009541708,198.69186839935065,0.23316666128284713,0.000445745140392066,1263.241727871115,0.0020346059869188323,8.206778505926784e-05,0.00015674277113491734,0.0006075641875947166,0.0923638104105384,0.0923638104105384,0.0923638104105384,0.09158818034360225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488052.11624126585,595.540136057209,0.0,0.0923638104105384,0.09236381036589324,0.09236381036589324,0.375,0.375,0.5,9.784327292846937,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,25955.887160604037,19801.18427013118,0.762878346157457,0.995655006448991,0.6118807352145443,41059.97430708969,25750.0,0.0,10227.082178573008,-10227.082178573008,0.18455659420399084,4.613914855099767,8110.084396150172,2116.9977824228354,10227.082178573008,0.7028881616242288,0.9986828690692139,1.4504354639033525,1.4501854098146,1.2677219198236347,0.00023730759566142933,0.0034300728635361074,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52550.29821353381,15522.917821426992,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2223226349699,261.2223226349699,-11.927677365030092,245.0644460155503,277.3801992543796,129092.7569472338,122804.29534369048,6288.461603543317,0.0,nan,277.3801992543796,4.230199254379613,270.9170486066534,-2.232951393346582,264.45389795880914,-8.69610204119084,257.99074731108846,-15.159252688911522,251.52759666333824,-21.622403336661733,245.0644460155503,-28.08555398444969,1.0,1.0,26022.012520719443,26022.012520719443,276.8903195305045,3.7403195305045074,276.8903195305045,276.8903195305045,76459.18153372672,76513.65170112545,-54.470167398729245,0.0,8546.071908451686,8546.071908451686,0.8885070536765151,3895.567266748848,276.8903195305045,3.7403195305045074,1.0,0.002,0.1363380523177256,0.005119953007679413,0.00021115855365126782,0.0017888414469064994,0.10557927682563391,0.10557927682563391,0.0,5.577673739542988e-13,0.991536989951404,0.991536989951404,0.0,0.09158213451064007,0.0007816758552531656,0.0,0.0,0.0,1601634.6104309384,267.937241143051,0.0,1.0,1279970.0779854464,2616.5844541006695,,,,,,,,,,,,,,,,,,,4.0,15247.507978487676,1450.0,0.375,6.173730061729009,3.5
11.0,-29.65988614760972,4.547996477552434,34.981788521163665,25.828729674126976,6.199311758223069,-26.073966356997307,-39.59449933664871,2.6133919681602324,-5.227651235700193,-5.227651235670719,39.918470231460354,40450.09485525036,25172.292861549617,25172.292861549617,65622.38771679997,76486.67350705776,76600.24523433499,25172.292861549617,101772.5380958846,101772.5380958846,101772.5380958846,127721.09626692894,123327.10466522597,4393.991601702974,0.0,90459.3280817401,54422.74943207398,40040.642944073465,25948.558171044333,65989.2011151178,19795.09770989405,1450.0,0.0,0.8860527594958603,2.860589155389589,0.001494314320929203,1.0,1.0,-5.227651235700193,351519.9819218641,1551020.9030068682,4.412326418905055,1551020.9030068682,4.412326418905055,0.7628592532737772,0.09235972142468536,3.876609111514003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876609111514003,1.2795200734730277,1.2798275859593589,3.0297368457781544,6419.648817748176,15248.731915634828,6480.348308903535,0.00033979632091938206,23334.65290917901,2379.472389570242,19370.194760221497,1975.2101645537975,0.8301042589153731,0.8301042589153731,35135.46770697552,35405.22815468563,0.9904850551036269,0.8,4240.478726037474,4273.035954225843,0.9904850551036269,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.433914874394046,4.547996477552434,-2.608305686356483,7.156302163908917,3.5,3.5,1.0,0.6,0.00024032173009541708,0.9937557391921219,0.00024183179086924086,198.64215124542605,0.23377432391473335,0.00044117760314362706,1250.297327309039,0.0024757835900624595,8.255199029196864e-05,0.00015776973980344844,0.0006116116108432417,0.09235972140695836,0.09235972140695836,0.09235972140695836,0.09153217469058815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488143.71831127786,595.5100576196569,0.0,0.09235972140695836,0.09235972142468536,0.09235972142468536,0.375,0.375,0.5,9.759500890181123,-2.950173438875936e-11,-2.950173438875936e-11,-2.950173438875936e-11,-2.950173438875936e-11,-2.950173438875936e-11,-2.950173438875936e-11,25948.558171044333,19795.09770989405,0.7628592532737772,0.9944413117279913,0.6129805206261763,41059.97430708969,25750.0,0.0,10205.851326160157,-10205.851326160157,0.18497727017288837,4.624431754322205,8097.4568995846375,2108.394426575519,10205.851326160157,0.8876854648445418,1.0009592541822956,1.4501904954685425,1.4498222957463411,1.2681103307496404,0.00023881055619418516,0.0034103973953295338,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52516.12296055888,15544.148673839843,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25821175684865,261.25821175684865,-11.891788243151325,245.1041965123131,277.4122270013793,128736.59608689595,122736.28075310765,6000.315333788302,0.0,nan,277.4122270013793,4.262227001379301,270.9506209036085,-2.1993790963914535,264.48901480572084,-8.660985194279135,258.02740870792604,-15.122591292073935,251.56580261014392,-21.584197389856058,245.1041965123131,-28.045803487686868,1.0,1.0,26022.012520719443,26022.012520719443,276.8855597055549,3.7355597055549197,276.8855597055549,276.8855597055549,76475.78567191877,76600.24523433499,-124.45956241621752,0.0,8546.071908451686,8546.071908451686,0.8884803756348334,3895.9921570715733,276.8855597055549,3.7355597055549197,1.0,0.002,0.13717208803932043,0.005113464054472076,0.00021244374871763388,0.0017875562504845162,0.10622187435881694,0.10622187435881694,0.0,-7.978500672634059e-13,0.9909697029216353,0.9909697029216353,0.0,0.09152568570214545,0.0008340357225399109,0.0,0.0,0.0,1601617.4272845152,267.9223487642998,0.0,1.0,1280021.286550683,2616.3751421247553,,,,,,,,,,,,,,,,,,,5.0,15248.731915634828,1450.0,0.375,6.173730061729009,3.5
12.0,-29.600112950355943,4.46950783112099,34.9800121236787,25.82535435156899,6.193593704831956,-26.02074228485592,-39.54297291403634,2.6142230381128995,-5.243411416535707,-5.243411416569367,39.91232388742273,40498.64609183782,25010.767062802664,25010.767062802664,65509.41315464048,76505.405030356,76675.37811820819,25010.767062802664,101686.14518101086,101686.14518101086,101686.14518101086,127626.94860204901,123245.01151699075,4381.937085058263,0.0,90454.29160743846,54447.532664169645,40007.50993696535,25940.80342103816,65948.3133580035,19788.656507040618,1450.0,0.0,0.8859943929979128,2.8589260142089543,0.001494314320929203,1.0,1.0,-5.243411416535707,351303.6859841604,1550756.36015974,4.4142900346045915,1550756.36015974,4.4142900346045915,0.7628389986946931,0.09235537060070956,3.8770849342447575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8770849342447575,1.2795131119732874,1.2798225550296811,3.030125207756136,6420.471710177359,15249.949961396796,6480.383092603301,0.00033962831249881043,23330.49008250799,2379.0478993854163,19370.298731027822,1975.220766625486,0.8302568296904609,0.8302568296904609,35138.91774251259,35405.22815468563,0.9906066292139212,0.8,4240.895108777018,4273.035954225843,0.9906066292139212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3990464797969775,4.46950783112099,-2.6408737076999524,7.110381538820942,3.5,3.5,1.0,0.6,0.00024183179086924086,0.9938167743933766,0.00024333639469594826,198.59291753256787,0.23375405323286785,0.0004365686898370286,1237.235666998139,0.002912352279899488,8.303297510502494e-05,0.00015879881576421592,0.0006156764961753505,0.09235537062467496,0.09235537062467496,0.09235537062467496,0.09147293210916953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488241.63884850696,595.4779052502018,0.0,0.09235537062467496,0.09235537060070956,0.09235537060070956,0.375,0.375,0.5,9.733027732116843,3.3651303965598345e-11,3.3651303965598345e-11,3.3651303965598345e-11,3.3651303965598345e-11,3.3651303965598345e-11,3.3651303965598345e-11,25940.80342103816,19788.656507040618,0.7628389986946931,0.9933447850139785,0.6140967680551438,41059.97430708969,25750.0,0.0,10157.87049604049,-10157.87049604049,0.18490212940815307,4.6225532352038226,8063.464770247341,2094.40572579315,10157.87049604049,1.072624550631721,1.0005526483125158,1.449946339682951,1.4494617077247314,1.2684913936500952,0.00024032173009541708,0.00339119933103686,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52455.08047012832,15592.12950395951,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29248968784833,261.29248968784833,-11.857510312151646,245.14699212506986,277.4379872506141,128387.67518631615,122656.73544549609,5730.939740820025,0.0,nan,277.4379872506141,4.287987250614151,270.9797882255752,-2.1702117744247857,264.521589200382,-8.628410799617996,258.06339017526284,-15.086609824737138,251.60519115018596,-21.544808849814018,245.14699212506986,-28.00300787493012,1.0,1.0,26022.012520719443,26022.012520719443,276.87859103550215,3.728591035502177,276.87859103550215,276.87859103550215,76495.02718282353,76675.37811820819,-180.35093538466026,0.0,8546.071908451686,8546.071908451686,0.8884503495922732,3896.4703589159813,276.87859103550215,3.728591035502177,1.0,0.002,0.13806141733738156,0.005106573324574682,0.00021381411357305355,0.0017861858857306024,0.10690705678652677,0.10690705678652677,0.0,-6.9634402410923e-13,0.9903705729946486,0.9903705729946486,0.0,0.09146604130095785,0.0008893292997517102,0.0,0.0,0.0,1601599.2393592382,267.90658858346427,0.0,1.0,1280075.4743965934,2616.153678269121,,,,,,,,,,,,,,,,,,,4.0,15249.949961396796,1450.0,0.375,6.173730061729009,3.5
