time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
13.0,-29.540919814731517,4.392783025963645,34.978136614575675,25.819982319977157,6.185878440181222,-25.96823998922897,-39.492134645674355,2.6131986147353756,-5.2597820387748015,-5.259782038777477,39.905912282805346,40548.26582857936,24855.355041708382,24855.355041708382,65403.62087028774,76525.37468125815,76740.89912914895,24855.355041708382,101596.25417085734,101596.25417085734,101596.25417085734,127528.99302238435,123159.88572624819,4369.107296136168,0.0,90450.15902143017,54473.05016897237,39974.56539161978,25932.73885152702,65907.30424314679,19781.95536400472,1450.0,0.0,0.8859338325032924,2.8571992630526877,0.001494314320929203,1.0,1.0,-5.2597820387748015,351079.1228565249,1550480.4366624756,4.416327647303906,1550480.4366624756,4.416327647303906,0.7628178217990222,0.09235072356215927,3.877623313987066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.877623313987066,1.2795147710055956,1.2798261397262638,3.030542047544763,6421.354943670056,15251.158754910193,6480.374316843798,0.00033944477592563814,23326.18506164982,2378.6089094287877,19370.272499695395,1975.2180917739897,0.8304089352159744,0.8304089352159744,35142.821256439034,35405.22815468563,0.9907441868250673,0.8,4241.366221553997,4273.035954225843,0.9907441868250673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.36549785958472,4.392783025963645,-2.673415990868874,7.066199016832519,3.5,3.5,1.0,0.6,0.00024333639469594826,0.9938795632528128,0.0002448348911608024,198.544182479542,0.23352185464192457,0.0004322786252505875,1225.077623960165,0.0033446309051500755,8.351007374601909e-05,0.0001598263209499292,0.0006197462683042249,0.09235072356305514,0.09235072356305514,0.09235072356305514,0.09141143505769353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488346.504704946,595.4434780158587,0.0,0.09235072356305514,0.09235072356215927,0.09235072356215927,0.375,0.375,0.5,9.704849077416046,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,25932.73885152702,19781.95536400472,0.7628178217990222,0.9923577002785481,0.6152317454676607,41059.97430708969,25750.0,0.0,10101.621577513477,-10101.621577513477,0.18466073051285428,4.616518262821353,8022.746905869833,2078.874671643644,10101.621577513477,1.257394973422776,0.9992463772340593,1.4497033905144845,1.4491046445957625,1.2688643074703774,0.00024183179086924086,0.0033725121721470213,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52386.673508563326,15648.378422486523,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32521507418943,261.32521507418943,-11.824784925810548,245.19216084742897,277.45826930093955,128040.65167844914,122569.28243942902,5471.369239020093,0.0,nan,277.45826930093955,4.308269300939571,271.0050476102935,-2.144952389706475,264.55182591952615,-8.598174080473825,258.0986042288118,-15.051395771188197,251.6453825381364,-21.504617461863575,245.19216084742897,-27.95783915257101,1.0,1.0,26022.012520719443,26022.012520719443,276.86988721175334,3.7198872117533597,276.86988721175334,276.86988721175334,76514.25907503052,76740.89912914895,-226.64005411842663,0.0,8546.071908451686,8546.071908451686,0.8884163751293862,3897.0114305570014,276.86988721175334,3.7198872117533597,1.0,0.002,0.13900795764380938,0.0050993215090614314,0.00021527271661534562,0.0017847272836019551,0.1076363583076728,0.1076363583076728,0.0,2.1730056989910373e-13,0.9897505913362684,0.9897505913362684,0.0,0.09140418325597939,0.0009465403061798759,0.0,0.0,0.0,1601580.34315889,267.8902179612252,0.0,1.0,1280131.7559677646,2615.923685469617,,,,,,,,,,,,,,,,,,,4.0,15251.158754910193,1450.0,0.375,6.173730061729009,3.5
14.0,-29.482322042411692,4.317791749393012,34.97616107557249,25.813217530399584,6.176772260205217,-25.916412612002972,-39.44193626577032,2.6108628328140995,-5.276612101066121,-5.276612101064195,39.89927605384443,40598.47882026901,24705.589914927306,24705.589914927306,65304.06873519631,76546.16129869265,76797.97482370498,24705.589914927306,101503.56473863228,101503.56473863228,101503.56473863228,127427.99691828975,123072.51336046729,4355.483557822454,0.0,90446.6750915832,54498.99262492272,39941.869407400525,25924.432179657473,65866.301587058,19775.049529862306,1450.0,0.0,0.8858717009343611,2.8554249095763486,0.001494314320929203,1.0,1.0,-5.276612101066121,350848.3748685743,1550194.8855326925,4.4184183156424375,1550194.8855326925,4.4184183156424375,0.7627958596284898,0.09234575775860995,3.878203360564264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.878203360564264,1.2795225272620712,1.2798358153300204,3.0309770073863906,6422.276571380715,15252.357920295524,6480.335922427152,0.00033925119670104016,23321.7979261468,2378.1615461086917,19370.157736214685,1975.206389155796,0.8305602251401979,0.8305602251401979,35147.02675380129,35405.22815468563,0.9908923904353493,0.8,4241.873780532457,4273.035954225843,0.9908923904353493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3331682281698445,4.317791749393012,-2.7058301169686954,7.023621866361708,3.5,3.5,1.0,0.6,0.0002448348911608024,0.993943843346079,0.0002463266841480439,198.49595804737586,0.23321998358678334,0.00042802896894018216,1213.0340979764762,0.0037726598740902575,8.398365238993333e-05,0.00016085123877086907,0.0006238138147521092,0.0923457577112516,0.0923457577112516,0.0923457577112516,0.09134826070028604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488458.70995854714,595.4066491365571,0.0,0.0923457577112516,0.09234575775860995,0.09234575775860995,0.375,0.375,0.5,9.674924166596817,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,25924.432179657473,19775.049529862306,0.7627958596284898,0.9914640288233193,0.6163770826969608,41059.97430708969,25750.0,0.0,10043.363290482353,-10043.363290482353,0.18436569390322194,4.609142347580544,7980.266694382174,2063.0965961001802,10043.363290482353,1.4418938489465405,0.9976498587836677,1.4494617649179315,1.4487512111340672,1.2692289778384531,0.00024333639469594826,0.003354333631487841,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52316.371695548514,15706.636709517647,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.35648962598964,261.35648962598964,-11.793510374010339,245.23915572478214,277.4738235271818,127700.61874903839,122471.81507154972,5228.803677488713,0.0,nan,277.4738235271818,4.323823527181844,271.02688996673817,-2.12311003326181,264.5799564062012,-8.5700435937988,258.13302284576326,-15.016977154236713,251.6860892852713,-21.463910714728684,245.23915572478214,-27.91084427521784,1.0,1.0,26022.012520719443,26022.012520719443,276.8597357376142,3.70973573761421,276.8597357376142,276.8597357376142,76534.27820629535,76797.97482370498,-263.69661740963056,0.0,8546.071908451686,8546.071908451686,0.8883797702614828,3897.594377367085,276.8597357376142,3.70973573761421,1.0,0.002,0.14001304440255585,0.0050917318221883725,0.00021682167918943155,0.0017831783198195214,0.10841083959471577,0.10841083959471577,0.0,-9.910470881446809e-13,0.9891160483907405,0.9891160483907405,0.0,0.09134067099984484,0.0010050867587651088,0.0,0.0,0.0,1601560.9126029667,267.87338789893386,0.0,1.0,1280189.611616548,2615.687290036892,,,,,,,,,,,,,,,,,,,4.0,15252.357920295524,1450.0,0.375,6.173730061729009,3.5
15.0,-29.4243383569286,4.244490945051005,34.974086471650104,25.805791618209355,6.1670292476247335,-25.865201596443377,-39.39232028843833,2.607892486348786,-5.2937204526464825,-5.293720452588303,39.89246768203497,40648.74961441329,24560.894348921218,24560.894348921218,65209.64396333451,76567.2480492435,76848.06652412114,24560.894348921218,101408.96087304235,101408.96087304235,101408.96087304235,127324.92686082303,122983.86986364594,4341.05699717709,0.0,90443.54546346968,54525.047025556625,39909.44270879228,25915.965987780688,65825.40869657297,19768.006664628305,1450.0,0.0,0.8858087340344396,2.8536221087968956,0.001494314320929203,1.0,1.0,-5.2937204526464825,350613.93344161654,1549901.968557759,4.420537293951683,1549901.968557759,4.420537293951683,0.76277329094925,0.09234045555493922,3.8788033130977606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8788033130977606,1.2795332418613785,1.2798484414508633,3.0314205103848177,6423.216301015481,15253.54713167384,6480.280835710158,0.0003390526495881639,23317.383781246182,2377.711428596532,19369.993078331187,1975.1895987244561,0.8307103944444306,0.8307103944444306,35151.37644247921,35405.22815468563,0.9910456800761426,0.8,4242.398741875149,4273.035954225843,0.9910456800761426,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.301932957203314,4.244490945051005,-2.7379950105769173,6.982485955627922,3.5,3.5,1.0,0.6,0.0002463266841480439,0.9940099653051242,0.00024781108112173776,198.44825894969546,0.2328969968182648,0.00042395961650973466,1201.501553188588,0.0041966194905999924,8.445417477489405e-05,0.00016187250937314983,0.0006278716256560219,0.09234045556520061,0.09234045556520061,0.09234045556520061,0.09128409822548963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488578.6038675643,595.3673069114384,0.0,0.09234045556520061,0.09234045555493922,0.09234045555493922,0.375,0.375,0.5,9.64323344481763,-5.81508174946066e-11,-5.81508174946066e-11,-5.81508174946066e-11,-5.81508174946066e-11,-5.81508174946066e-11,-5.81508174946066e-11,25915.965987780688,19768.006664628305,0.76277329094925,0.9906454856045502,0.6175236951704572,41059.97430708969,25750.0,0.0,9985.2021659051,-9985.2021659051,0.18405541436301734,4.6013853590754294,7937.7019754873545,2047.5001904177461,9985.2021659051,1.626089143089377,0.9959708569427339,1.4492214859447379,1.4484014936982073,1.2695855399448968,0.0002448348911608024,0.003336650176707301,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52246.67802618338,15764.7978340949,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38646341134796,261.38646341134796,-11.763536588652016,245.28753286995965,277.4853939527174,127373.62077273383,122362.29270650554,5011.328066228283,0.0,nan,277.4853939527174,4.335393952717425,271.0458217361881,-2.104178263811889,264.6062495195912,-8.54375048040879,258.1666773031086,-14.983322696891378,251.72710508652293,-21.42289491347705,245.28753286995965,-27.86246713004033,1.0,1.0,26022.012520719443,26022.012520719443,276.84848875736714,3.6984887573671585,276.84848875736714,276.84848875736714,76556.08770248575,76848.06652412114,-291.9788216353918,0.0,8546.071908451686,8546.071908451686,0.8883419080832538,3898.1973296632495,276.84848875736714,3.6984887573671585,1.0,0.002,0.14107729743162092,0.005083836169343325,0.00021846202916278354,0.0017815379703425204,0.10923101458139177,0.10923101458139177,0.0,-4.94695864133865e-13,0.9884746829121157,0.9884746829121157,0.0,0.09127620252462885,0.0010642530303103608,0.0,0.0,0.0,1601541.156565505,267.8562795473535,0.0,1.0,1280248.4182508898,2615.447039868554,,,,,,,,,,,,,,,,,,,5.0,15253.54713167384,1450.0,0.375,6.173730061729009,3.5
16.0,-29.39673744921457,4.213482436867347,34.97199169073689,25.794970790762477,6.157173997917642,-25.841346304591163,-39.36814202517269,2.601782854797211,-5.3037725906257265,-5.303772590691867,39.887736534343624,40683.45532549651,24506.931695964973,24506.931695964973,65190.38702146148,76577.66409401502,76843.12269031924,24506.931695964973,101350.05438628422,101350.05438628422,101350.05438628422,127260.78001668552,122934.57940455618,4326.200612129336,0.0,90441.92551508953,54547.71675243185,39882.45418073076,25910.725630401306,65793.17981113207,19763.611913519515,1450.0,0.0,0.8857743859806844,2.852563279256225,0.001494314320929203,1.0,1.0,-5.3037725906257265,350476.2430200754,1549698.4447531065,4.421693269133621,1549698.4447531065,4.421693269133621,0.7627579480186644,0.0923345091725066,3.879511058339796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.879511058339796,1.2795585388330892,1.2798756441259236,3.0319136957014634,6424.261301520837,15254.725994104938,6480.15236957097,0.00033882725730108315,23312.71238953328,2377.2350792098505,19369.6090844442,1975.1504422452317,0.8308603804137601,0.8308603804137601,35156.507461200825,35405.22815468563,0.9912265110717089,0.8,4243.018001476684,4273.035954225843,0.9912265110717089,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.29028409930334,4.213482436867347,-2.7536623238902864,6.967144760757633,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9971451825210751,0.0002485205619659103,198.4253146679633,0.1162887263048231,6.27930908038745e-05,177.95561933818036,0.004259412581403867,8.468434598914217e-05,0.0001631267351325956,0.0006328519728577715,0.09233450914652704,0.09233450914652704,0.09233450914652704,0.09124668917088394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488713.10440071777,595.3233095375277,0.0,0.09233450914652704,0.0923345091725066,0.0923345091725066,0.375,0.375,0.5,9.610598847582661,6.616573955398053e-11,6.616573955398053e-11,6.616573955398053e-11,6.616573955398053e-11,6.616573955398053e-11,6.616573955398053e-11,25910.725630401306,19763.611913519515,0.7627579480186644,0.9908380657174348,0.6183536871493929,41059.97430708969,25750.0,0.0,4964.0892988015685,-4964.0892988015685,0.09187463518040016,2.296865879510002,3947.9434282091856,1016.1458705923825,4964.0892988015685,1.7180272671512464,0.9943142335541136,1.449102020382083,1.4480555988120807,1.2699341899742498,0.0002463266841480439,0.0033194456113161265,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,46202.01922522944,20785.91070119843,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.412600659138,261.412600659138,-11.737399340861998,245.33179200689426,277.4934093113694,126944.2544133404,122574.35844778719,4369.8959655532,0.0,nan,277.4934093113694,4.343409311369442,271.0610858504738,-2.088914149526204,264.6287623895502,-8.52123761044976,258.19643892873506,-14.953561071264915,251.76411546780508,-21.385884532194893,245.33179200689426,-27.818207993105716,1.0,1.0,26022.012520719443,26022.012520719443,276.8378581273137,3.6878581273137456,276.8378581273137,276.8378581273137,76565.54778865362,76843.12269031924,-277.5749016656191,0.0,8546.071908451686,8546.071908451686,0.8882972418078086,3898.908613631495,276.8378581273137,3.6878581273137456,1.0,0.002,0.14217182548315455,0.005077128059269735,0.00022015235716994321,0.0017798476432467074,0.11007617858497161,0.11007617858497161,0.0,4.1665065494966846e-13,0.9881460565481386,0.9881460565481386,0.0,0.09123998112212033,0.0010945280503862724,0.0,0.0,0.0,1601529.5467891814,267.84622740937425,0.0,1.0,1280282.9678554388,2615.305904557392,,,,,,,,,,,,,,,,,,,6.0,15254.725994104938,1450.0,0.375,6.173730061729009,3.5
17.0,-29.394906091108712,4.223575266448392,34.96995639224524,25.785541778337233,6.149437533397507,-25.840471728614467,-39.36733055217189,2.5950031702779355,-5.3060792749319035,-5.306079274959865,39.88526259155487,40692.51142798862,24538.86044412626,24538.86044412626,65231.371872114876,76580.78320153645,76790.12012628255,24538.86044412626,101328.9805704088,101328.9805704088,101328.9805704088,127237.99794733133,122926.68022994857,4311.317717382757,0.0,90443.0729834694,54554.80120748277,39875.85752887404,25909.017376922526,65784.87490579656,19762.116736323558,1450.0,0.0,0.8857715654944522,2.852320351289694,0.001494314320929203,1.0,1.0,-5.3060792749319035,350444.6529109628,1549592.0290953477,4.421788194579905,1549592.0290953477,4.421788194579905,0.7627505300114513,0.0923279434845333,3.880003487762035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.880003487762035,1.2795899990703283,1.279907112159764,3.0322239862620117,6424.918769984793,15255.298121010912,6479.992405837217,0.0003386801130820347,23310.04940298043,2376.9635301535623,19369.13094213924,1975.1016852991838,0.8309347872794598,0.8309347872794597,35160.07737063818,35405.22815468563,0.9913523282406291,0.8,4243.448851726045,4273.035954225843,0.9913523282406291,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.29717652267171,4.223575266448392,-2.7526466082143686,6.976221874662761,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9969560727786921,0.0002485677031196015,198.42382387733983,0.0,0.0,0.0,0.004259412581403867,8.46920810625168e-05,0.00016311900005922095,0.0006329022891500329,0.09232794350729569,0.09232794350729569,0.09232794350729569,0.0912386279618765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488858.74866078957,595.275791391085,0.0,0.09232794350729569,0.0923279434845333,0.0923279434845333,0.375,0.375,0.5,9.577919382777518,2.7966962079517543e-11,2.7966962079517543e-11,2.7966962079517543e-11,2.7966962079517543e-11,2.7966962079517543e-11,2.7966962079517543e-11,25909.017376922526,19762.116736323558,0.7627505300114513,0.9915861657489765,0.6185694125930921,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478903256797382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4334488522362,261.4334488522362,-11.716551147763766,245.36825002203994,277.498647682422,126484.3727983985,122998.75581663485,3485.6169817636196,0.0,nan,277.498647682422,4.34864768242204,271.0725681503268,-2.0774318496731894,264.64648861826583,-8.503511381734143,258.22040908624064,-14.929590913759341,251.7943295541219,-21.355670445878076,245.36825002203994,-27.781749977960033,1.0,1.0,26022.012520719443,26022.012520719443,276.8293494633989,3.679349463398921,276.8293494633989,276.8293494633989,76569.39938996873,76790.12012628255,-220.720736313815,0.0,8546.071908451686,8546.071908451686,0.8882661633349409,3899.4035052008453,276.8293494633989,3.679349463398921,1.0,0.002,0.14326640485606315,0.00507186416362465,0.00022184624916670248,0.001778153751870324,0.11092312458335124,0.11092312458335124,0.0,1.0370263675563152e-12,0.9881446577215619,0.9881446577215619,0.0,0.09123336411265986,0.0010945793718734307,0.0,0.0,0.0,1601526.8824646918,267.8439207250681,0.0,1.0,1280290.8957442343,2615.273520610425,,,,,,,,,,,,,,,,,,,5.0,15255.298121010912,1450.0,0.375,6.173730061729009,3.5
18.0,-29.393101878928555,4.233430573958307,34.96798583122338,25.779402313660853,6.143210210028868,-25.83947066998092,-39.366398624237604,2.5895790005524995,-5.307292957945606,-5.307292957935458,39.88305921570626,40698.116610894154,24567.363094626446,24567.363094626446,65265.4797055206,76585.45672489746,76744.36085369455,24567.363094626446,101311.723948321,101311.723948321,101311.723948321,127219.51400888331,122923.04484036134,4296.469168521979,0.0,90445.39797645988,54558.057860394176,39874.82235118411,25907.790060562314,65782.61241174644,19761.013968391446,1450.0,0.0,0.8857733698347816,2.8521925390818827,0.001494314320929203,1.0,1.0,-5.307292957945606,350428.03238401865,1549497.256416583,4.421727468191121,1549497.256416583,4.421727468191121,0.7627440982885031,0.09232122740295984,3.8802229110650557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8802229110650557,1.279615170332862,1.2799322896603402,3.032335815505928,6425.15572273351,15255.354917969991,6479.8651781055,0.000338622424635372,23309.33043009999,2376.890215323275,19368.750649935057,1975.0629062865564,0.830944102320659,0.830944102320659,35161.66806955516,35405.22815468563,0.9914083915413467,0.8,4243.640832233413,4273.035954225843,0.9914083915413467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3033293581469865,4.233430573958307,-2.750894399638408,6.984324973596715,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9967698040169976,0.00024861415356189093,198.42235520637036,0.0,0.0,0.0,0.004259412581403867,8.47009651346695e-05,0.00016311011598706826,0.0006329036090795009,0.0923212274140457,0.0923212274140457,0.0923212274140457,0.09123472541469545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489005.3040409081,595.2279846260908,0.0,0.0923212274140457,0.09232122740295984,0.09232122740295984,0.375,0.375,0.5,9.54532432275277,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,25907.790060562314,19761.013968391446,0.7627440982885031,0.9921387630064158,0.6186758950246086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478794475247763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4501043637504,261.4501043637504,-11.69989563624955,245.39833433176815,277.5018743957303,126112.75127578707,123328.11025148914,2784.64102429793,0.0,nan,277.5018743957303,4.351874395730306,271.08116638292057,-2.068833617079406,264.66045837013405,-8.489541629865926,258.23975035738135,-14.910249642618624,251.81904234456812,-21.33095765543186,245.39833433176815,-27.751665668231823,1.0,1.0,26022.012520719443,26022.012520719443,276.8227813587571,3.6727813587571063,276.8227813587571,276.8227813587571,76574.02048307381,76744.36085369455,-170.3403706207464,0.0,8546.071908451686,8546.071908451686,0.8882523147288719,3899.624025620381,276.8227813587571,3.6727813587571063,1.0,0.002,0.14435795343406888,0.0050668175753852025,0.00022353593732690223,0.0017764640628373355,0.11176796866345111,0.11176796866345111,0.0,1.6423754717331818e-13,0.9881766240686192,0.9881766240686192,0.0,0.09122967882492815,0.0010915485780316916,0.0,0.0,0.0,1601525.4805751904,267.84270704205437,0.0,1.0,1280295.067033602,2615.2564818991127,,,,,,,,,,,,,,,,,,,7.0,15255.354917969991,1450.0,0.375,6.173730061729009,3.5
19.0,-29.391309849815247,4.243071315144478,34.96608546474723,25.774683511722856,6.138424336772519,-25.83833643119666,-39.36534526348112,2.585450918967301,-5.307651428327006,-5.307651428242031,39.881142752129485,40702.699674010895,24593.11106422026,24593.11106422026,65295.81073823116,76589.12995266523,76705.49257970443,24593.11106422026,101298.60364392468,101298.60364392468,101298.60364392468,127205.57003322463,122923.86441494759,4281.705618277046,0.0,90447.12298051814,54560.69270503629,39873.81141720205,25906.96638929995,65780.777806502,19760.244560912495,1450.0,0.0,0.8857785185724442,2.852154789652911,0.001494314320929203,1.0,1.0,-5.307651428327006,350423.1235050926,1549414.828110964,4.421554184589782,1549414.828110964,4.421554184589782,0.7627386496735425,0.09231452308130428,3.8803957643594784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8803957643594784,1.2796343276657447,1.2799514517408694,3.032425498804751,6425.345750882016,15255.411232150964,6479.768121065169,0.0003385764895142303,23308.73665290888,2376.8296669004076,19368.460539946453,1975.0333233006636,0.8309528237571516,0.8309528237571516,35162.92114871644,35405.22815468563,0.9914525560675929,0.8,4243.792065613021,4273.035954225843,0.9914525560675929,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.308887543717559,4.243071315144478,-2.7485736213786947,6.991644936523173,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9965848302153435,0.00024866029825899557,198.42089647422407,0.0,0.0,0.0,0.004259412581403867,8.471100786335146e-05,0.0001631000732583863,0.0006328928334385628,0.09231452308569318,0.09231452308569318,0.09231452308569318,0.09123404821532732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489152.38470583473,595.1800155479766,0.0,0.09231452308569318,0.09231452308130428,0.09231452308130428,0.375,0.375,0.5,9.51291008220251,-8.498091119690798e-11,-8.498091119690798e-11,-8.498091119690798e-11,-8.498091119690798e-11,-8.498091119690798e-11,-8.498091119690798e-11,25906.96638929995,19760.244560912495,0.7627386496735425,0.9926275260882838,0.6187628214695221,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478687307747897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.463459432787,261.463459432787,-11.686540567213001,245.42321479136479,277.5037040742217,125819.31890110992,123586.48005292418,2232.8388481857373,0.0,nan,277.5037040742217,4.353704074221696,271.0876062175966,-2.062393782403376,264.6715083610888,-8.47849163891118,258.25541050451545,-14.894589495484524,251.83931264793478,-21.3106873520652,245.42321479136479,-27.726785208635192,1.0,1.0,26022.012520719443,26022.012520719443,276.8178748019838,3.667874801983828,276.8178748019838,276.8178748019838,76577.14149791971,76705.49257970443,-128.35108178471273,0.0,8546.071908451686,8546.071908451686,0.8882414052205214,3899.797743181276,276.8178748019838,3.667874801983828,1.0,0.002,0.14544328811132262,0.0050619576005838055,0.00022521639336182836,0.0017747836090672286,0.11260819668091418,0.11260819668091418,0.0,2.42905695557738e-12,0.988243077716383,0.988243077716383,0.0,0.09122918840778821,0.0010853346735160642,0.0,0.0,0.0,1601525.066512542,267.84234857167297,0.0,1.0,1280296.2990497046,2615.2514494404313,,,,,,,,,,,,,,,,,,,4.0,15255.411232150964,1450.0,0.375,6.173730061729009,3.5
20.0,-29.38954840426329,4.252516929680598,34.96425911596865,25.77165925120937,6.1353590684164,-25.837057657001697,-39.36415744302792,2.582868318677475,-5.307299085944123,-5.307299085959033,39.87947699313843,40706.039549383146,24616.526240272047,24616.526240272047,65322.56578965519,76591.59967493034,76672.43896719496,24616.526240272047,101288.965207467,101288.965207467,101288.965207467,127195.44781638042,122928.38454772567,4267.063268654752,0.0,90448.12799250815,54562.56785729803,39872.8445946779,25906.48260891341,65779.32720359131,19759.756461527075,1450.0,0.0,0.8857864021252037,2.852191893757611,0.001494314320929203,1.0,1.0,-5.307299085944123,350427.9484669982,1549343.1854599193,4.421288861912308,1549343.1854599193,4.421288861912308,0.7627340523150955,0.09230786051906649,3.8805127927921976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8805127927921976,1.2796463131211082,1.2799634401665163,3.0324885501584204,6425.479349134485,15255.467362404903,6479.707566047838,0.0003385447069325715,23308.292697941808,2376.784396092632,19368.279536947306,1975.014866131381,0.8309608853786868,0.8309608853786868,35163.76952592152,35405.22815468563,0.9914824571771182,0.8,4243.894455753941,4273.035954225843,0.9914824571771182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.313942151739728,4.252516929680598,-2.7457847733107448,6.998301702991343,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9964030493493091,0.00024870566311852244,198.41946265834775,0.0,0.0,0.0,0.004259412581403867,8.472233384941214e-05,0.00016308874727232562,0.0006328679701507132,0.09230786055817922,0.09230786055817922,0.09230786055817922,0.09123604709895125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489299.4343759457,595.132063434447,0.0,0.09230786055817922,0.09230786051906649,0.09230786051906649,0.375,0.375,0.5,9.480755677865616,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,25906.48260891341,19759.756461527075,0.7627340523150955,0.9930561555833125,0.6188272407134129,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478580865474344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4742677781022,261.4742677781022,-11.67573222189776,245.44384791465262,277.5046876415637,125593.24457227786,123786.19338780326,1807.0511844745965,0.0,nan,277.5046876415637,4.354687641563714,271.0925196961278,-2.0574803038721825,264.6803517508231,-8.469648249176885,258.26818380541624,-14.881816194583735,251.8560158600299,-21.293984139970064,245.44384791465262,-27.706152085347355,1.0,1.0,26022.012520719443,26022.012520719443,276.81435944775507,3.664359447755089,276.81435944775507,276.81435944775507,76580.51534633971,76672.43896719496,-91.92362085524655,0.0,8546.071908451686,8546.071908451686,0.8882340190043835,3899.9153567561584,276.81435944775507,3.664359447755089,1.0,0.002,0.14651979062211345,0.005057268526893165,0.00022688350409040724,0.0017731164963351992,0.11344175204520361,0.11344175204520361,0.0,4.256065985752677e-13,0.9883379107139658,0.9883379107139658,0.0,0.09123135800789035,0.001076502511176143,0.0,0.0,0.0,1601525.4734968639,267.84270091405585,0.0,1.0,1280295.0880947628,2615.2563958697624,,,,,,,,,,,,,,,,,,,5.0,15255.467362404903,1450.0,0.375,6.173730061729009,3.5
21.0,-29.387785567030427,4.261783693474564,34.96250914586041,25.769196508359187,6.132856620486566,-25.83572134827609,-39.36291594346983,2.5807924027952414,-5.306367124140024,-5.306367124144834,39.878027419737975,40708.96524941377,24637.98835536995,24637.98835536995,65346.95360478372,76593.67974679985,76644.20848713655,24637.98835536995,101282.1968425065,101282.1968425065,101282.1968425065,127188.47705799717,122935.90598193018,4252.571076066995,0.0,90448.89261695328,54564.178123713566,39871.90499248857,25906.28021549067,65778.18520797924,19759.50181248046,1450.0,0.0,0.8857964724494567,2.8522900376584044,0.001494314320929203,1.0,1.0,-5.306367124140024,350440.7109645094,1549280.8427747246,4.420949947597917,1549280.8427747246,4.420949947597917,0.762730181566756,0.09230126362661409,3.8806103304293735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8806103304293735,1.2796559472939255,1.2799730767269126,3.032541941164465,6425.592478269549,15255.522939702467,6479.660024295517,0.0003385180426876328,23307.903890196954,2376.744748736516,19368.137431468127,1975.0003754052739,0.8309686500644166,0.8309686500644166,35164.47660409518,35405.22815468563,0.9915073783309292,0.8,4243.979792598694,4273.035954225843,0.9915073783309292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.318575154665122,4.261783693474564,-2.742619534775599,7.004403228250164,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9962211606771753,0.0002487510714521359,198.41802773039018,0.0,0.0,0.0,0.004259412581403867,8.47341731670018e-05,0.00016307690795473598,0.0006328379336636285,0.09230126359578923,0.09230126359578923,0.09230126359578923,0.09124022381025124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489445.9802693649,595.0842805393667,0.0,0.09230126359578923,0.09230126362661409,0.09230126362661409,0.375,0.375,0.5,9.448924483774992,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25906.28021549067,19759.50181248046,0.762730181566756,0.9934441547477777,0.618882462638625,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478476241316909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4830437323784,261.4830437323784,-11.666956267621572,245.46101130149245,277.50507616325973,125411.50937916039,123944.25438944179,1467.2549897185697,0.0,nan,277.50507616325973,4.355076163259753,271.09626319088284,-2.05373680911714,264.6874502185436,-8.462549781456403,258.2786372462331,-14.871362753766903,251.86982427385897,-21.28017572614101,245.46101130149245,-27.68898869850753,1.0,1.0,26022.012520719443,26022.012520719443,276.8119880814015,3.661988081401546,276.8119880814015,276.8119880814015,76581.5929082207,76644.20848713655,-62.615578915851074,0.0,8546.071908451686,8546.071908451686,0.8882278629116775,3900.0133820815204,276.8119880814015,3.661988081401546,1.0,0.002,0.14758536403711645,0.00505273494310566,0.00022853396774499493,0.0017714660315267118,0.11426698387249747,0.11426698387249747,0.0,-7.282932937280329e-13,0.9884554839949828,0.9884554839949828,0.0,0.09123569021139333,0.0010655734152207545,0.0,0.0,0.0,1601526.5499804744,267.84363287585995,0.0,1.0,1280291.8850515597,2615.269479514333,,,,,,,,,,,,,,,,,,,6.0,15255.522939702467,1450.0,0.375,6.173730061729009,3.5
22.0,-29.386048094559076,4.2708857539539435,34.96083699810578,25.768181844055675,6.131836492968239,-25.834259635802027,-39.36155786560846,2.5800480321669097,-5.304940548927789,-5.304940548928715,39.87677229375719,40710.84813462498,24657.752729922846,24657.752729922846,65368.60086454783,76594.72855800614,76620.16223555799,24657.752729922846,101277.91496548083,101277.91496548083,101277.91496548083,127184.23649266716,122945.98323359716,4238.253259070004,0.0,90449.05165625141,54565.17122489616,39870.97825706138,25906.321527186334,65777.29978424772,19759.449814032032,1450.0,0.0,0.8858083719845509,2.8524402739342047,0.001494314320929203,1.0,1.0,-5.304940548927789,350460.2475175641,1549226.864340973,4.420549478335143,1549226.864340973,4.420549478335143,0.7627269581015692,0.0922947499862023,3.880662387300628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.880662387300628,1.279659401898559,1.27997653218768,3.0325744346840313,6425.661328138394,15255.57860359489,6479.641252751552,0.0003385024941950742,23307.632210481308,2376.717045115438,19368.081322067024,1974.9946538386732,0.8309759287070486,0.8309759287070486,35164.853977759594,35405.22815468563,0.9915206790149832,0.8,4244.025337602081,4273.035954225843,0.9915206790149832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.322841668226553,4.2708857539539435,-2.739136344105145,7.010022098059089,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9960419241808907,0.0002487958338957758,198.41661346934663,0.0,0.0,0.0,0.004259412581403867,8.474712596206384e-05,0.00016306395515967392,0.0006327961575126228,0.09229475002199929,0.09229475002199929,0.09229475002199929,0.0912462553893624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489591.66068212944,595.0367836399297,0.0,0.09229475002199929,0.0922947499862023,0.0922947499862023,0.375,0.375,0.5,9.417469645430293,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,25906.321527186334,19759.449814032032,0.7627269581015692,0.9937866266775858,0.6189194185252095,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478371536011976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4902892718073,261.4902892718073,-11.659710728192692,245.4753449075658,277.50523363604555,125275.56723528322,124064.18286541819,1211.3843698650153,0.0,nan,277.50523363604555,4.355233636045568,271.09925589033315,-2.050744109666823,264.6932781446428,-8.45672185535716,258.28730039898426,-14.86269960101572,251.88132265327215,-21.268677346727827,245.4753449075658,-27.674655092434165,1.0,1.0,26022.012520719443,26022.012520719443,276.8106009368367,3.6606009368367154,276.8106009368367,276.8106009368367,76583.6272603502,76620.16223555799,-36.5349752077891,0.0,8546.071908451686,8546.071908451686,0.8882245773276061,3900.0656992371314,276.8106009368367,3.6606009368367154,1.0,0.002,0.14863824494877673,0.0050483486096419726,0.00023016501907084639,0.0017698349818111132,0.11508250953542319,0.11508250953542319,0.0,8.819594360387484e-13,0.9885921906582423,0.9885921906582423,0.0,0.09124186907511452,0.001052880911087787,0.0,0.0,0.0,1601528.1977542255,267.8450594510722,0.0,1.0,1280286.982047352,2615.289507261292,,,,,,,,,,,,,,,,,,,5.0,15255.57860359489,1450.0,0.375,6.173730061729009,3.5
23.0,-29.384308116896026,4.279834648948673,34.95924295040059,25.76741713508966,6.131063151951522,-25.83277098999458,-39.36017321012912,2.579526025356945,-5.303129468462032,-5.303129468472164,39.875680875414545,40712.53687456483,24676.13260235865,24676.13260235865,65388.66947692348,76595.60644378237,76599.4607839316,24676.13260235865,101275.59338629025,101275.59338629025,101275.59338629025,127182.15020243468,122958.0221208116,4224.128081623079,0.0,90449.1018703916,54566.03230237096,39870.07729780072,25906.556816144435,65776.63411394515,19759.559692487586,1450.0,0.0,0.8858216471801246,2.8526310124429104,0.001494314320929203,1.0,1.0,-5.303129468462032,350485.05099543405,1549179.9275362573,4.420102720890196,1549179.9275362573,4.420102720890196,0.7627242721878746,0.09228833548886992,3.8807051617499617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8807051617499617,1.2796618245296492,1.2799789554191563,3.0326021198423643,6425.7199896667735,15255.63381810783,6479.628882231396,0.00033848948861383264,23307.388245285958,2376.692167588928,19368.044345754442,1974.9908833041297,0.8309830403100499,0.8309830403100498,35165.16405999952,35405.22815468563,0.9915316080128744,0.8,4244.06276124342,4273.035954225843,0.9915316080128744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.326809310855205,4.279834648948673,-2.735412714905955,7.015247363854628,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9958624641170233,0.0002488406683160393,198.41519718934123,0.0,0.0,0.0,0.004259412581403867,8.476033412778629e-05,0.00016305074699395148,0.0006327518754866146,0.09228833548375129,0.09228833548375129,0.09228833548375129,0.09125372444936258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489736.1329554045,594.9896829206943,0.0,0.09228833548375129,0.09228833548886992,0.09228833548886992,0.375,0.375,0.5,9.386431314312858,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,25906.556816144435,19759.559692487586,0.7627242721878746,0.9941017864132482,0.6189513559486538,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478268338751772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4963053164788,261.4963053164788,-11.653694683521167,245.48736591465962,277.50524471829704,125165.33957307886,124159.51487643078,1005.8246966480783,0.0,nan,277.50524471829704,4.355244718297058,271.1016689575564,-2.0483310424435786,264.69809319684515,-8.451906803154827,258.29451743612475,-14.855482563875228,251.89094167538968,-21.259058324610294,245.48736591465962,-27.662634085340358,1.0,1.0,26022.012520719443,26022.012520719443,276.8099896819972,3.6599896819972173,276.8099896819972,276.8099896819972,76583.7070346157,76599.4607839316,-15.753749315903406,0.0,8546.071908451686,8546.071908451686,0.8882218775998958,3900.1086875587116,276.8099896819972,3.6599896819972173,1.0,0.002,0.14967710984609678,0.005044094754182374,0.0002317745606566294,0.0017682254392169215,0.1158872803283147,0.1158872803283147,0.0,-1.264491983343774e-13,0.9887432697553035,0.9887432697553035,0.0,0.09124947059153965,0.0010388648973302624,0.0,0.0,0.0,1601530.2896106143,267.84687053153795,0.0,1.0,1280280.7574776625,2615.31493363942,,,,,,,,,,,,,,,,,,,4.0,15255.63381810783,1450.0,0.375,6.173730061729009,3.5
24.0,-29.38257368983508,4.288640708839971,34.9577268554473,25.767512653861218,6.131162636077465,-25.83120005726231,-39.35871234918011,2.5797890039302973,-5.300979803112739,-5.30097980311529,39.87474144940839,40713.601142448555,24693.272818284797,24693.272818284797,65406.873960733355,76595.87578324675,76581.76367765649,24693.272818284797,101275.03649594128,101275.03649594128,101275.03649594128,127182.00223538055,122971.79103639291,4210.211198987642,0.0,90448.78495913975,54566.510320001544,39869.194043486896,25906.965739439267,65776.15978292616,19759.814815188765,1450.0,0.0,0.8858361046519247,2.852857422946755,0.001494314320929203,1.0,1.0,-5.300979803112739,350514.4933184524,1549139.5280724112,4.419616185927507,1549139.5280724112,4.419616185927507,0.7627220807687087,0.09228202953382637,3.880719586799682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.880719586799682,1.2796606040462108,1.2799777346332528,3.0326162847625984,6425.750003433006,15255.68914072386,6479.635154925367,0.00033848367701775733,23307.21994621886,2376.675005860193,19368.06309525649,1974.992795221252,0.8309898452045363,0.8309898452045363,35165.26863048974,35405.22815468563,0.9915352936555989,0.8,4244.075381793767,4273.035954225843,0.9915352936555989,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.33050935021132,4.288640708839971,-2.73147949536324,7.020120204203211,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9956836112557856,0.00024888536711896973,198.41378544745055,0.0,0.0,0.0,0.004259412581403867,8.477427127662276e-05,0.000163036809845115,0.000632700141335273,0.0922820303636684,0.0922820303636684,0.0922820303636684,0.09126245663511898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489879.1733152891,594.9430508249683,0.0,0.0922820303636684,0.09228202953382637,0.09228202953382637,0.375,0.375,0.5,9.3558440676742,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,25906.965739439267,19759.814815188765,0.7627220807687087,0.994385719333395,0.6189719995331315,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447816499416987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5013942540588,261.5013942540588,-11.648605745941154,245.49750177135385,277.5052867367643,125082.56244019313,124231.74111798535,850.8213222078124,0.0,nan,277.5052867367643,4.355286736764299,271.1037297436788,-2.046270256321179,264.7021727505917,-8.447827249408249,258.3006157575229,-14.849384242477072,251.89905876444138,-21.2509412355586,245.49750177135385,-27.652498228646124,1.0,1.0,26022.012520719443,26022.012520719443,276.810068558989,3.6600685589889963,276.810068558989,276.810068558989,76583.97085541465,76581.76367765649,2.2071777581586502,0.0,8546.071908451686,8546.071908451686,0.8882209671554144,3900.123184733681,276.810068558989,3.6600685589889963,1.0,0.002,0.1507008081735288,0.005039970396769778,0.00023336079229548028,0.0017666394145649524,0.11668039614774015,0.11668039614774015,0.0,2.0686043286297084e-10,0.9889068501741438,0.9889068501741438,0.0,0.09125833115397355,0.0010236983798528215,0.0,0.0,0.0,1601532.7724820157,267.84902019688724,0.0,1.0,1280273.3691298652,2615.3451143199395,,,,,,,,,,,,,,,,,,,3.0,15255.68914072386,1450.0,0.375,6.173730061729009,3.5
25.0,-29.380847655809905,4.297313038978539,34.95628811263288,25.76828602412718,6.131949355265293,-25.829567954727455,-39.35719718048347,2.580669653780862,-5.29853953635569,-5.298539536352553,39.873940671075204,40714.17957748987,24709.320381477562,24709.320381477562,65423.49995896743,76595.66490923794,76566.70251505345,24709.320381477562,101276.02289653101,101276.02289653101,101276.02289653101,127183.54954147513,122987.03372156403,4196.515819911109,0.0,90448.17898723463,54566.693653918606,39868.3170370178,25907.526644944126,65775.84368196192,19760.19742377765,1450.0,0.0,0.8858515464121675,2.8531144578381973,0.001494314320929203,1.0,1.0,-5.29853953635569,350547.9181397566,1549105.0916983052,4.419096538695481,1549105.0916983052,4.419096538695481,0.7627203358539772,0.09227584294743162,3.8807115464125035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8807115464125035,1.2796565169676088,1.2799736465417748,3.0326196873584426,6425.7572131253,15255.744410142084,6479.656203709674,0.0003384835875643844,23307.112086403024,2376.6640072198993,19368.126011481367,1974.9992108907086,0.8309963902726673,0.8309963902726673,35165.21034389061,35405.22815468563,0.991533239312974,0.8,4244.068347218742,4273.035954225843,0.991533239312974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.333973519836652,4.297313038978539,-2.7273693722446484,7.024682411223187,3.5,3.5,1.0,0.6,0.00024781108112173776,0.995505658281968,0.0002489298569627492,198.41238055703903,0.0,0.0,0.0,0.004259412581403867,8.478872877898076e-05,0.000163022352342757,0.0006326427250598645,0.09227584295343925,0.09227584295343925,0.09227584295343925,0.09127227015713965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490020.5770668358,594.8969535313827,0.0,0.09227584295343925,0.09227584294743162,0.09227584294743162,0.375,0.375,0.5,9.325736883974683,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,25907.526644944126,19760.19742377765,0.7627203358539772,0.9946432656234995,0.6189837681801587,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447806198072981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50578636236474,261.50578636236474,-11.644213637635232,245.50610003015478,277.5054726945751,125020.75550389124,124286.43732007475,734.3181838164871,0.0,nan,277.5054726945751,4.355472694575099,271.1055981616949,-2.0444018383050775,264.70572362879216,-8.44427637120782,258.3058490959243,-14.844150904075661,251.90597456304727,-21.24402543695271,245.50610003015478,-27.643899969845194,1.0,1.0,26022.012520719443,26022.012520719443,276.8107464765971,3.660746476597126,276.8107464765971,276.8107464765971,76584.18660157706,76566.70251505345,17.484086523618316,0.0,8546.071908451686,8546.071908451686,0.8882214746286938,3900.115104144566,276.8107464765971,3.660746476597126,1.0,0.002,0.15170838236615786,0.005035968989068171,0.00023492221089180758,0.00176507778929038,0.11746110544590378,0.11746110544590378,0.0,1.821875983409882e-13,0.9890808454267206,0.9890808454267206,0.0,0.09126826875490895,0.0010075741925226606,0.0,0.0,0.0,1601535.590918262,267.8514604636443,0.0,1.0,1280264.9818826746,2615.379376004044,,,,,,,,,,,,,,,,,,,4.0,15255.744410142084,1450.0,0.375,6.173730061729009,3.5
