time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
26.0,-29.379116157622853,4.3058588848172965,34.95492534978814,25.769201816897862,6.132878822692344,-25.82791665961778,-39.35566413039339,2.5816793259014075,-5.295888103738321,-5.295888103778575,39.87325504577377,40714.656607709076,24724.498495634365,24724.498495634365,65439.15510334344,76595.35701139261,76553.67029793549,24724.498495634365,101278.16879356986,101278.16879356986,101278.16879356986,127186.37198690802,123003.32137355072,4183.0506133573135,0.0,90447.51220397443,54566.81180502679,39867.444887719605,25908.203193338162,65775.64808105776,19760.677657768858,1450.0,0.0,0.8858676501644718,2.8533937556996523,0.001494314320929203,1.0,1.0,-5.295888103738321,350584.23817820864,1549075.6077825057,4.418554627076762,1549075.6077825057,4.418554627076762,0.7627189546996439,0.09226978057770643,3.880698651015635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.880698651015635,1.27965183113132,1.2799689595442234,3.0326207149524183,6425.759390473626,15255.799569234061,6479.680466804218,0.00033848475746801475,23307.01771453009,2376.6543839670117,19368.198535494645,1975.0066062819255,0.8310028667211291,0.8310028667211291,35165.116862169314,35405.22815468563,0.9915299445010622,0.8,4244.057064965329,4273.035954225843,0.9915299445010622,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.337250002465212,4.3058588848172965,-2.723138555306191,7.028997440123487,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9953271764328828,0.00024897449500962986,198.41097123910984,0.0,0.0,0.0,0.004259412581403867,8.480335922215985e-05,0.0001630077218995779,0.0006325838464808237,0.09226978139855,0.09226978139855,0.09226978139855,0.09128286439348766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490160.1355583101,594.8514580359863,0.0,0.09226978139855,0.09226978057770643,0.09226978057770643,0.375,0.375,0.5,9.296129372034681,4.0245140553452075e-11,4.0245140553452075e-11,4.0245140553452075e-11,4.0245140553452075e-11,4.0245140553452075e-11,4.0245140553452075e-11,25908.203193338162,19760.677657768858,0.7627189546996439,0.9948842316642832,0.6189928612719239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447795946723556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50962181147696,261.50962181147696,-11.640378188523016,245.51344249584173,277.50580112712055,124970.99205971732,124329.74192638735,641.2501333299621,0.0,nan,277.50580112712055,4.355801127120571,271.10732940085575,-2.0426705991442304,264.70885767462033,-8.441142325379644,258.3103859483308,-14.839614051669173,251.9119142220928,-21.238085777907173,245.51344249584173,-27.636557504158247,1.0,1.0,26022.012520719443,26022.012520719443,276.8118729726555,3.6618729726555443,276.8118729726555,276.8118729726555,76583.27238277109,76553.67029793549,29.60208483559836,0.0,8546.071908451686,8546.071908451686,0.8882222885280517,3900.1021442707133,276.8118729726555,3.6618729726555443,1.0,0.002,0.152699186750311,0.005032080886878022,0.000236457780190546,0.0017635423949513482,0.11822889009527299,0.11822889009527299,0.0,1.7514189404321812e-10,0.9892618752776393,0.9892618752776393,0.0,0.09127897616575817,0.0009908044119482653,0.0,0.0,0.0,1601538.6531474055,267.85411189626166,0.0,1.0,1280255.8687222195,2615.4166037442255,,,,,,,,,,,,,,,,,,,3.0,15255.799569234061,1450.0,0.375,6.173730061729009,3.5
27.0,-29.377395501198045,4.31428531678055,34.95363729526821,25.770930654276185,6.134638842854768,-25.826192066779356,-39.35405990397555,2.583435406861983,-5.293026588049031,-5.293026587993337,39.87268475856909,40714.534947848166,24738.828154792758,24738.828154792758,65453.36310264093,76594.4704784583,76542.66297232495,24738.828154792758,101281.49112711771,101281.49112711771,101281.49112711771,127190.48619600791,123020.66173717353,4169.824458834373,0.0,90446.50268337633,54566.56714662625,39866.59504083342,25908.995068890206,65775.59010972362,19761.255270219295,1450.0,0.0,0.8858844094062954,2.8536952076182422,0.001494314320929203,1.0,1.0,-5.293026588049031,350623.43930550996,1549051.0840687084,4.4179906715220145,1549051.0840687084,4.4179906715220145,0.7627179370591372,0.09226384888361118,3.880659891208494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.880659891208494,1.2796436813318095,1.279960807724997,3.0326097395875355,6425.736134992448,15255.854895325881,6479.721312765882,0.00033849231565034134,23306.99036220099,2376.6515948056667,19368.320626807472,1975.019056131041,0.8310090803580883,0.8310090803580883,35164.83588296808,35405.22815468563,0.9915200412560852,0.8,4244.023153752442,4273.035954225843,0.9915200412560852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.340343330056547,4.31428531678055,-2.718785942577732,7.033071259358282,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9951498463464835,0.00024901886085953014,198.40957076544657,0.0,0.0,0.0,0.004259412581403867,8.481867142472128e-05,0.00016299240969701648,0.0006325181068826342,0.09226384891119065,0.09226384891119065,0.09226384891119065,0.09129423524862397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490297.75557137624,594.8065949135075,0.0,0.09226384891119065,0.09226384888361118,0.09226384888361118,0.375,0.375,0.5,9.267040962558067,-5.5706550483591855e-11,-5.5706550483591855e-11,-5.5706550483591855e-11,-5.5706550483591855e-11,-5.5706550483591855e-11,-5.5706550483591855e-11,25908.995068890206,19761.255270219295,0.7627179370591372,0.9951011156791574,0.6189915572012379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477856630669625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.513076331339,261.513076331339,-11.636923668660984,245.5197631722246,277.5063894904531,124938.04139159343,124360.47895594606,577.5624356473919,0.0,nan,277.5063894904531,4.356389490453125,271.10906422679886,-2.040935773201113,264.71173896319345,-8.438261036806523,258.31441369950494,-14.835586300495038,251.91708843585877,-21.232911564141205,245.5197631722246,-27.630236827775377,1.0,1.0,26022.012520719443,26022.012520719443,276.81344649019684,3.6634464901968613,276.81344649019684,276.81344649019684,76583.25645311075,76542.66297232495,40.59348078579933,0.0,8546.071908451686,8546.071908451686,0.8882247348693556,3900.0631906645367,276.81344649019684,3.6634464901968613,1.0,0.002,0.1536725746748409,0.005028306585930857,0.0002379664998904369,0.001762033500745572,0.11898324994521844,0.11898324994521844,0.0,6.360090405721497e-13,0.9894499531944648,0.9894499531944648,0.0,0.09129046095943026,0.0009733879241809221,0.0,0.0,0.0,1601541.9578947073,267.85697341195095,0.0,1.0,1280246.0333374038,2615.456782649734,,,,,,,,,,,,,,,,,,,4.0,15255.854895325881,1450.0,0.375,6.173730061729009,3.5
28.0,-29.375674251194052,4.322597955387026,34.952422104566,25.77274345038461,6.136479372480362,-25.824458888870513,-39.35245064841581,2.585264008223749,-5.290016940431485,-5.290016940446099,39.87221071409394,40714.35788264088,24752.483356770295,24752.483356770295,65466.84123941117,76593.5265762518,76533.20165249128,24752.483356770295,101285.68500926156,101285.68500926156,101285.68500926156,127195.55866591506,123038.71598619854,4156.842679716522,0.0,90445.45418354728,54566.28548239617,39865.74300127901,25909.873656653497,65775.6166579325,19761.90671129432,1450.0,0.0,0.8859015756739423,2.854012291920842,0.001494314320929203,1.0,1.0,-5.290016940431485,350664.6734680761,1549030.6992474187,4.417413034302812,1549030.6992474187,4.417413034302812,0.7627172163465792,0.09225805027823318,3.8806175533411644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8806175533411644,1.2796351950825566,1.279952319372648,3.032596765276375,6425.708643983973,15255.910061937671,6479.764830737906,0.0003385009311130495,23306.974454536197,2376.649972675297,19368.450704938074,1975.0323204089138,0.8310152286269153,0.8310152286269153,35164.52896490315,35405.22815468563,0.9915092238061828,0.8,4243.986111993504,4273.035954225843,0.9915092238061828,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.343291063326087,4.322597955387026,-2.7143553798710536,7.0369533352580795,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9949724891892833,0.0002490632493001465,198.40816982843887,0.0,0.0,0.0,0.004259412581403867,8.483403419742982e-05,0.00016297704692430794,0.000632451589086176,0.09225805030206448,0.09225805030206448,0.09225805030206448,0.09130614853330513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490433.2851838149,594.7624129304944,0.0,0.09225805030206448,0.09225805027823318,0.09225805027823318,0.375,0.375,0.5,9.238483908336036,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,25909.873656653497,19761.90671129432,0.7627172163465792,0.9953056248772683,0.6189886154070856,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447775443946122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51622655481526,261.51622655481526,-11.633773445184715,245.52524867360847,277.5072044360115,124911.6624358001,124384.97542074289,526.6870150571931,0.0,nan,277.5072044360115,4.3572044360115,271.11081328356363,-2.0391867164363475,264.71442213108236,-8.435577868917619,258.31803097855095,-14.831969021449027,251.92163982607468,-21.228360173925296,245.52524867360847,-27.624751326391504,1.0,1.0,26022.012520719443,26022.012520719443,276.81534904200055,3.665349042000571,276.81534904200055,276.81534904200055,76582.34040248128,76533.20165249128,49.13874999000109,0.0,8546.071908451686,8546.071908451686,0.888227407036072,3900.0206411078702,276.81534904200055,3.665349042000571,1.0,0.002,0.1546281451633594,0.005024637876957115,0.0002394477198664623,0.0017605522800345553,0.11972385993323115,0.11972385993323115,0.0,-9.898245417749862e-14,0.9896424161761376,0.9896424161761376,0.0,0.09130247978905026,0.0009555704891829144,0.0,0.0,0.0,1601545.4335911241,267.8599830595685,0.0,1.0,1280235.6886321679,2615.499043141257,,,,,,,,,,,,,,,,,,,4.0,15255.910061937671,1450.0,0.375,6.173730061729009,3.5
29.0,-29.37395021906971,4.330801223077505,34.951277510668405,25.77470135819169,6.138471400284988,-25.82270805719665,-39.35082375593481,2.5872292377118056,-5.286910571937938,-5.286910571937394,39.87181703848175,40714.07981286176,24765.60787216336,24765.60787216336,65479.68768502512,76592.48079867891,76524.896371804,24765.60787216336,101290.50424396736,101290.50424396736,101290.50424396736,127201.31944890955,123057.2113741391,4144.108074770449,0.0,90444.34786976282,54565.94688121496,39864.8899872754,25910.81520494219,65775.70519221759,19762.612435035382,1450.0,0.0,0.885918942951283,2.8543395955247552,0.001494314320929203,1.0,1.0,-5.286910571937938,350707.23676258937,1549013.7705938974,4.416828648570202,1549013.7705938974,4.416828648570202,0.7627167373439447,0.09225238905083497,3.880571310406445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.880571310406445,1.2796260748892976,1.2799431969191863,3.03258224145062,6425.67786974001,15255.965297796045,6479.810508622002,0.0003385103718340016,23306.967102297578,2376.6492229556047,19368.5872391904,1975.0462430279863,0.8310213488601469,0.8310213488601469,35164.193737237394,35405.22815468563,0.9914974086000513,0.8,4243.94565356566,4273.035954225843,0.9914974086000513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.346124237872636,4.330801223077505,-2.7098833176938846,7.040684540771389,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9947948795478974,0.0002491077167931946,198.40676664687604,0.0,0.0,0.0,0.004259412581403867,8.4849567955436e-05,0.00016296151316630176,0.0006323837726935728,0.09225238906451957,0.09225238906451957,0.09225238906451957,0.09131840987504417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490566.61665889446,594.7189466293341,0.0,0.09225238906451957,0.09225238905083497,0.09225238905083497,0.375,0.375,0.5,9.210464532703377,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,25910.81520494219,19762.612435035382,0.7627167373439447,0.9954995920404439,0.6189835547012721,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447765221444302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51914183404944,261.51914183404944,-11.630858165950542,245.53005270784672,277.5082309602449,124891.47752701511,124404.07093190264,487.4065951124957,0.0,nan,277.5082309602449,4.358230960244896,271.11259530979237,-2.037404690207609,264.71695965930917,-8.433040340690809,258.3213240087897,-14.828675991210275,251.9256883583139,-21.224311641686086,245.53005270784672,-27.619947292153256,1.0,1.0,26022.012520719443,26022.012520719443,276.8174835861698,3.667483586169851,276.8174835861698,276.8174835861698,76581.06757533099,76524.896371804,56.17120352698839,0.0,8546.071908451686,8546.071908451686,0.8882303256658717,3899.9741669584773,276.8174835861698,3.667483586169851,1.0,0.002,0.155565696550977,0.005021065663832138,0.00024090110305692594,0.0017590988971865635,0.12045055152846297,0.12045055152846297,0.0,2.434892565350566e-13,0.9898371045194501,0.9898371045194501,0.0,0.0913148376630803,0.0009375513877546653,0.0,0.0,0.0,1601549.0208486407,267.86308942806204,0.0,1.0,1280225.011294163,2615.5426635264453,,,,,,,,,,,,,,,,,,,4.0,15255.965297796045,1450.0,0.375,6.173730061729009,3.5
30.0,-29.372220812354485,4.338899476262246,34.950201401472825,25.776896404009335,6.140705659689906,-25.820928165162535,-39.34916990166528,2.5894130123145986,-5.283706200389247,-5.283706200389606,39.87150366259917,40713.6374158284,24778.209617378518,24778.209617378518,65491.84703320692,76591.26935828762,76517.76175668185,24778.209617378518,101295.97137406038,101295.97137406038,101295.97137406038,127207.79151443731,123076.1680528745,4131.6234615628,0.0,90443.14192381605,54565.50998064164,39864.035492416006,25911.820140376934,65775.85563279294,19763.3727623186,1450.0,0.0,0.8859365179596559,2.8546772563170455,0.001494314320929203,1.0,1.0,-5.283706200389247,350751.1471390461,1549000.2950523102,4.416237288707283,1549000.2950523102,4.416237288707283,0.7627164998541512,0.09224686521117363,3.8805176838486393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8805176838486393,1.2796159406292262,1.2799330601476024,3.032564350472588,6425.639960904418,15256.020646764564,6479.860865123188,0.0003385216055750546,23306.978422042877,2376.650377248385,19368.737758142302,1975.0615916895479,0.8310274033559008,0.8310274033559008,35163.80498267045,35405.22815468563,0.9914837068564565,0.8,4243.898735007907,4273.035954225843,0.9914837068564565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.348844562602074,4.338899476262246,-2.705367650213523,7.044267126475769,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9946167505820785,0.000249152330258576,198.4053591108991,0.0,0.0,0.0,0.004259412581403867,8.486536184236204e-05,0.0001629457192793757,0.0006323137451710536,0.09224686521383017,0.09224686521383017,0.09224686521383017,0.09133102440458352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490697.71803287975,594.6762066438758,0.0,0.09224686521383017,0.09224686521117363,0.09224686521117363,0.375,0.375,0.5,9.182989308645158,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25911.820140376934,19763.3727623186,0.7627164998541512,0.9956821755208848,0.6189754131534304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477549825641802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52188739579054,261.52188739579054,-11.628112604209434,245.53430230846402,277.50947248311303,124877.339421873,124418.30795471948,459.0314671535146,0.0,nan,277.50947248311303,4.359472483113052,271.11443844820644,-2.035561551793535,264.71940441326933,-8.430595586730647,258.32437037830533,-14.825629621694645,251.9293363433852,-21.22066365661479,245.53430230846402,-27.615697691535956,1.0,1.0,26022.012520719443,26022.012520719443,276.8198531162608,3.6698531162608106,276.8198531162608,276.8198531162608,76579.69667376224,76517.76175668185,61.93491708039073,0.0,8546.071908451686,8546.071908451686,0.8882337103058238,3899.9202722678824,276.8198531162608,3.6698531162608106,1.0,0.002,0.15648501189145972,0.005017591123821347,0.00024232631448818236,0.0017576736857343482,0.12116315724409117,0.12116315724409117,0.0,2.2253032749830481e-13,0.9900341834032347,0.9900341834032347,0.0,0.09132754987085255,0.0009193153403210876,0.0,0.0,0.0,1601552.721134824,267.86629379961073,0.0,1.0,1280213.9968984872,2615.5876619792184,,,,,,,,,,,,,,,,,,,4.0,15256.020646764564,1450.0,0.375,6.173730061729009,3.5
31.0,-29.37048703645676,4.346896307271961,34.94919143439517,25.779366760421567,6.1432140208543435,-25.819116930755136,-39.347485069278605,2.5918439142184533,-5.2804358365436315,-5.280435836563349,39.87125970831873,40712.98272759918,24790.38027037592,24790.38027037592,65503.3629979751,76589.86506137969,76511.54559197898,24790.38027037592,101301.9258623549,101301.9258623549,101301.9258623549,127214.79917851268,123095.4092137188,4119.389964793882,0.0,90441.81258912156,54564.93025169693,39863.20259713847,25912.873316157784,65776.07591329626,19764.175179265687,1450.0,0.0,0.8859541760916876,2.855021903578223,0.001494314320929203,1.0,1.0,-5.2804358365436315,350795.9662757551,1548989.8047852428,4.415643147867917,1548989.8047852428,4.415643147867917,0.762716466758701,0.09224147925299306,3.880454045269161,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.880454045269161,1.279604659712329,1.2799217764350233,3.032541352374831,6425.591230694967,15256.07616087179,6479.918314909787,0.0003385355588266218,23307.018079336183,2376.65442116688,19368.909479398986,1975.0791023845031,0.8310333571402386,0.8310333571402386,35163.34364664256,35405.22815468563,0.9914674470118119,0.8,4243.843056636749,4273.035954225843,0.9914674470118119,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.35147182793374,4.346896307271961,-2.7008308484852304,7.047727155757191,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9944382061326077,0.00024919706382308114,198.4039480389619,0.0,0.0,0.0,0.004259412581403867,8.488145435644517e-05,0.00016292962676529258,0.0006322409292755742,0.09224147927601517,0.09224147927601517,0.09224147927601517,0.09134387145877226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490826.52255653957,594.6342144155047,0.0,0.09224147927601517,0.09224147925299306,0.09224147925299306,0.375,0.375,0.5,9.156061074263057,1.972466634470038e-11,1.972466634470038e-11,1.972466634470038e-11,1.972466634470038e-11,1.972466634470038e-11,1.972466634470038e-11,25912.873316157784,19764.175179265687,0.762716466758701,0.9958539193538903,0.6189633869503802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44774471191032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5245194133521,261.5245194133521,-11.625480586647882,245.53810152807776,277.5109372986238,124868.52220259198,124428.47423636125,440.0479662307556,0.0,nan,277.5109372986238,4.36093729862381,271.1163701445129,-2.0336298554870496,264.721802990416,-8.428197009583982,258.32723583630315,-14.822764163696831,251.932668682179,-21.217331317820964,245.53810152807776,-27.611898471922217,1.0,1.0,26022.012520719443,26022.012520719443,276.8223961091066,3.6723961091066144,276.8223961091066,276.8223961091066,76578.53547476868,76511.54559197898,66.98988278969773,0.0,8546.071908451686,8546.071908451686,0.8882377268428656,3899.856315495507,276.8223961091066,3.6723961091066144,1.0,0.002,0.1573860020431214,0.005014208762334526,0.0002437232002843106,0.0017562768001678536,0.12186160014215529,0.12186160014215529,0.0,4.5216434763073465e-13,0.9902322668844521,0.9902322668844521,0.0,0.09134048910146647,0.0009009901515265854,0.0,0.0,0.0,1601556.4974735181,267.86956416345635,0.0,1.0,1280202.7554604677,2615.6335891243243,,,,,,,,,,,,,,,,,,,4.0,15256.07616087179,1450.0,0.375,6.173730061729009,3.5
32.0,-29.36874247931988,4.354794890804016,34.94824522670298,25.781672063190513,6.14555340923724,-25.817312890461412,-39.34580882834268,2.594123821789337,-5.27711578308822,-5.277115783094618,39.871079330188834,40712.46009893183,24802.169985288983,24802.169985288983,65514.630084220815,76588.58052760115,76506.12393193692,24802.169985288983,101308.2939172259,101308.2939172259,101308.2939172259,127222.26082802855,123114.85291475484,4107.40791327371,0.0,90440.55178711536,54564.43136394759,39862.35602574197,25913.966910802643,65776.3229365446,19765.01320840307,1450.0,0.0,0.8859718550074596,2.8553718209929224,0.001494314320929203,1.0,1.0,-5.27711578308822,350841.47098882945,1548982.0483867778,4.41504832373735,1548982.0483867778,4.41504832373735,0.7627166182790684,0.0922362310221953,3.8803957018743884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8803957018743884,1.2795940796850525,1.2799111937857623,3.0325208310040583,6425.547748372796,15256.131820155195,6479.972422709053,0.0003385481983093196,23307.0435944017,2376.6570229794784,19369.071211231887,1975.0955944417194,0.831039386560563,0.831039386560563,35162.92069574032,35405.22815468563,0.9914525401024682,0.8,4243.792010943602,4273.035954225843,0.9914525401024682,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.354016860584651,4.354794890804016,-2.696283996271742,7.051078887075759,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9942585863317723,0.00024924208302390876,198.40252821273302,0.0,0.0,0.0,0.004259412581403867,8.489746760898269e-05,0.00016291361351275507,0.0006321692856517201,0.09223623100733273,0.09223623100733273,0.09223623100733273,0.09135688971283157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490952.996672416,594.5929808176563,0.0,0.09223623100733273,0.0922362310221953,0.0922362310221953,0.375,0.375,0.5,9.129680837959604,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,25913.966910802643,19765.01320840307,0.7627166182790684,0.9960214733715619,0.6189531168868735,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477344154549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52704414998936,261.52704414998936,-11.622955850010612,245.54153258024147,277.5125557197312,124859.76767397995,124437.65603400391,422.11163997602677,0.0,nan,277.5125557197312,4.362555719731233,271.1183510918519,-2.0316489081480995,264.7241464639505,-8.425853536049488,258.32994183603336,-14.820058163966621,251.9357372081276,-21.214262791872386,245.54153258024147,-27.60846741975851,1.0,1.0,26022.012520719443,26022.012520719443,276.82508175882816,3.6750817588281848,276.82508175882816,276.82508175882816,76576.38405693336,76506.12393193692,70.26012499643548,0.0,8546.071908451686,8546.071908451686,0.8882414091642387,3899.7976803837605,276.82508175882816,3.6750817588281848,1.0,0.002,0.158268636313448,0.005010915726470031,0.0002450917046466884,0.0017549082961943298,0.1225458523233442,0.1225458523233442,0.0,8.410182272822198e-13,0.9904307205661766,0.9904307205661766,0.0,0.09135359675362123,0.000882634268574073,0.0,0.0,0.0,1601560.3310315765,267.87288421691176,0.0,1.0,1280191.3430073261,2615.68021612176,,,,,,,,,,,,,,,,,,,7.0,15256.131820155195,1450.0,0.375,6.173730061729009,3.5
33.0,-29.367008736002948,4.3625981661379445,34.947360436956586,25.784579011984192,6.1485113881821185,-25.81545672359636,-39.34408344849942,2.596959374211129,-5.273754046333011,-5.273754046372755,39.870958946989504,40711.50435349721,24813.60694721505,24813.60694721505,65525.111300712255,76586.86512398983,76501.43299615782,24813.60694721505,101315.03994337286,101315.03994337286,101315.03994337286,127230.13677106728,123134.45955196478,4095.6772191024897,0.0,90439.03962052998,54563.67884393574,39861.5119739936,25915.096827694422,65776.60880168802,19765.883421709073,1450.0,0.0,0.885989526682115,2.855726166134547,0.001494314320929203,1.0,1.0,-5.273754046333011,350887.5517350712,1548976.8718339182,4.414453759258562,1548976.8718339182,4.414453759258562,0.762716942681305,0.09223111911859068,3.8803188711467502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8803188711467502,1.2795809214036344,1.2798980322434066,3.032491971582571,6425.486598721701,15256.187753215288,6480.038112257141,0.00033856527788392766,23307.115374722423,2376.66434253516,19369.267561687066,1975.1156166159765,0.83104525164422,0.83104525164422,35162.363722000606,35405.22815468563,0.991432909625082,0.8,4243.724790113815,4273.035954225843,0.991432909625082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.356485744840438,4.3625981661379445,-2.6917321671143792,7.054330333252324,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9940801146011262,0.0002492868305902807,198.4011172075781,0.0,0.0,0.0,0.004259412581403867,8.491395320524487e-05,0.0001628971279164929,0.0006320927995099734,0.09223111916452376,0.09223111916452376,0.09223111916452376,0.09137004933374308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491077.1219484694,594.5525119041918,0.0,0.09223111916452376,0.09223111911859068,0.09223111911859068,0.375,0.375,0.5,9.103848745958555,3.97335497837048e-11,3.97335497837048e-11,3.97335497837048e-11,3.97335497837048e-11,3.97335497837048e-11,3.97335497837048e-11,25915.096827694422,19765.883421709073,0.762716942681305,0.9961764903123234,0.6189358967446864,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477240551202601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5295363637871,261.5295363637871,-11.62046363621289,245.54466616023427,277.5144065673433,124858.87767349281,124442.20353475676,416.67413873607677,0.0,nan,277.5144065673433,4.364406567343337,271.1204584858997,-2.0295415141002877,264.72651040446056,-8.423489595539422,258.332562323117,-14.817437676883003,251.93861424166778,-21.2113857583322,245.54466616023427,-27.605333839765706,1.0,1.0,26022.012520719443,26022.012520719443,276.8278945959118,3.677894595911823,276.8278945959118,276.8278945959118,76575.61190193142,76501.43299615782,74.17890577360231,0.0,8546.071908451686,8546.071908451686,0.888246258290491,3899.720465502484,276.8278945959118,3.677894595911823,1.0,0.002,0.15913291116293127,0.005007710576482626,0.0002464318178499915,0.001753568184091479,0.12321590892499573,0.12321590892499573,0.0,1.941470421928937e-12,0.9906292490452654,0.9906292490452654,0.0,0.0913668442710539,0.000864274847536775,0.0,0.0,0.0,1601564.2125577992,267.87624595366697,0.0,1.0,1280179.787051307,2615.727430615315,,,,,,,,,,,,,,,,,,,4.0,15256.187753215288,1450.0,0.375,6.173730061729009,3.5
34.0,-29.36525606093134,4.3703086061152305,34.946534638880514,25.78706801813098,6.151032346082106,-25.81362722024275,-39.34238461134953,2.5994035071409716,-5.27036992372615,-5.270369923750778,39.870891428844416,40710.8510563566,24824.747214404968,24824.747214404968,65535.59827076157,76585.45403871768,76497.3209374286,24824.747214404968,101322.06815183356,101322.06815183356,101322.06815183356,127238.32188405342,123154.12504727322,4084.19683678021,0.0,90437.69548821489,54563.092512669195,39860.669972828546,25916.253732219866,65776.92370504841,19766.77808182763,1450.0,0.0,0.8860071181626659,2.856082905941559,0.001494314320929203,1.0,1.0,-5.27036992372615,350933.9441320917,1548973.968517128,4.413861908821488,1548973.968517128,4.413861908821488,0.762717416107598,0.09222614278321281,3.8802536909989294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8802536909989294,1.2795695797077808,1.279886687736809,3.0324679115027684,6425.43561829973,15256.243527790428,6480.097125853749,0.0003385797993045615,23307.16048231699,2376.668942229711,19369.44395727652,1975.133603960223,0.831051211578176,0.831051211578176,35161.89120579952,35405.22815468563,0.9914162559051818,0.8,4243.667762414195,4273.035954225843,0.9914162559051818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.358890581933387,4.3703086061152305,-2.6871888251299634,7.057497431245194,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9938997291647592,0.0002493320743028978,198.3996908152342,0.0,0.0,0.0,0.004259412581403867,8.493018808317302e-05,0.00016288089303856474,0.0006320191864060927,0.09222614274955726,0.09222614274955726,0.09222614274955726,0.09138327775541583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491198.8731471334,594.5128157714474,0.0,0.09222614274955726,0.09222614278321281,0.09222614278321281,0.375,0.375,0.5,9.078562795697248,2.461320036672987e-11,2.461320036672987e-11,2.461320036672987e-11,2.461320036672987e-11,2.461320036672987e-11,2.461320036672987e-11,25916.253732219866,19766.77808182763,0.762717416107598,0.9963311535308497,0.6189230016123728,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477137591521438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5319639599236,261.5319639599236,-11.61803604007639,245.54755565096943,277.51637226887374,124854.07854600322,124448.20786404736,405.87068195586266,0.0,nan,277.51637226887374,4.366372268873761,271.1226089453056,-2.0273910546943625,264.72884562168673,-8.421154378313247,258.335082298152,-14.814917701848003,251.94131897455426,-21.208681025445713,245.54755565096943,-27.60244434903055,1.0,1.0,26022.012520719443,26022.012520719443,276.8307975549333,3.680797554933349,276.8307975549333,276.8307975549333,76573.24637808425,76497.3209374286,75.92544065565744,0.0,8546.071908451686,8546.071908451686,0.8882503720828282,3899.654959453924,276.8307975549333,3.680797554933349,1.0,0.002,0.15997889731371556,0.0050045894656516755,0.00024774363927765737,0.0017522563599911543,0.12387181963882868,0.12387181963882868,0.0,-7.311885472094382e-13,0.9908270461573718,0.9908270461573718,0.0,0.09138015663237876,0.0008459861508340465,0.0,0.0,0.0,1601568.1197663194,267.8796300762738,0.0,1.0,1280168.153920998,2615.774961638833,,,,,,,,,,,,,,,,,,,5.0,15256.243527790428,1450.0,0.375,6.173730061729009,3.5
35.0,-29.363503209188448,4.377928820489858,34.945765630760164,25.790010205842577,6.154026574926942,-25.81175023077559,-39.34064107071606,2.602273596690108,-5.26695439362976,-5.266954393578082,39.870878394776945,40709.88912857805,24835.574276224943,24835.574276224943,65545.46340480298,76583.71970313102,76493.85605343334,24835.574276224943,101329.43032965828,101329.43032965828,101329.43032965828,127246.87170273747,123173.90548578405,4072.9662169534163,0.0,90436.16832679874,54562.33775293227,39859.811748740525,25917.44137307918,65777.2531218197,19767.70021070739,1450.0,0.0,0.8860246698002268,2.856442992279149,0.001494314320929203,1.0,1.0,-5.26695439362976,350980.7719713341,1548973.4080454544,4.41327141468583,1548973.4080454544,4.41327141468583,0.7627180448159665,0.092221299406968,3.880176101151089,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.880176101151089,1.2795562616697091,1.2798733663982078,3.032438836325804,6425.374011488668,15256.299739423162,6480.163227562515,0.000338596998644651,23307.232962949813,2376.676333197352,19369.641539707547,1975.1537517610548,0.8310571044833323,0.8310571044833323,35161.3287247947,35405.22815468563,0.9913964314703463,0.8,4243.599876915853,4273.035954225843,0.9913964314703463,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.361227807731336,4.377928820489858,-2.6826466667098416,7.060575487199699,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9937193608653238,0.00024937733014072065,198.39826429962156,0.0,0.0,0.0,0.004259412581403867,8.494685315149545e-05,0.00016286422797024232,0.000631941885102557,0.09222129940243724,0.09222129940243724,0.09222129940243724,0.09139660959817275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491318.26200744876,594.4738888879693,0.0,0.09222129940243724,0.092221299406968,0.092221299406968,0.375,0.375,0.5,9.053822101198957,-5.1670667744474486e-11,-5.1670667744474486e-11,-5.1670667744474486e-11,-5.1670667744474486e-11,-5.1670667744474486e-11,-5.1670667744474486e-11,25917.44137307918,19767.70021070739,0.7627180448159665,0.9964761417356934,0.6189052779869538,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477033509051982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53438172773497,261.53438172773497,-11.61561827226501,245.5502497653417,277.5185136901203,124855.12117164525,124450.89369296074,404.2274786845011,0.0,nan,277.5185136901203,4.368513690120324,271.12486090518837,-2.025139094811607,264.7312081201927,-8.418791879807259,258.33755533526744,-14.812444664732539,251.94390255029927,-21.206097449700707,245.5502497653417,-27.599750234658273,1.0,1.0,26022.012520719443,26022.012520719443,276.8338076492482,3.6838076492481946,276.8338076492482,276.8338076492482,76571.90214406411,76493.85605343334,78.04609063077078,0.0,8546.071908451686,8546.071908451686,0.8882552690860979,3899.5769816568445,276.8338076492482,3.6838076492481946,1.0,0.002,0.16080662263316722,0.00500155396597421,0.00024902721632287473,0.0017509727834433134,0.12451360816143736,0.12451360816143736,0.0,-2.3381210162432e-13,0.9910245753969019,0.9910245753969019,0.0,0.09139357408734101,0.000827725319626975,0.0,0.0,0.0,1601572.0630692972,267.8830456063702,0.0,1.0,1280156.4125986176,2615.8229359549787,,,,,,,,,,,,,,,,,,,7.0,15256.299739423162,1450.0,0.375,6.173730061729009,3.5
36.0,-29.361752086209943,4.385460880909427,34.94505107113213,25.79303701585161,6.157097165634691,-25.80986716100803,-39.338889078330226,2.6052122397720012,-5.26353047641976,-5.263530476402388,39.87091140795715,40708.83758013935,24846.152745077925,24846.152745077925,65554.99032521728,76581.9252212372,76490.85450650431,24846.152745077925,101337.00725158224,101337.00725158224,101337.00725158224,127255.6558907743,123193.67224309349,4061.983647680817,0.0,90434.59476460605,54561.50712093122,39858.98627074981,25918.64863919206,65777.63490994187,19768.640604163244,1450.0,0.0,0.8860420943613386,2.856803998824495,0.001494314320929203,1.0,1.0,-5.26353047641976,351027.71972311585,1548974.8276294237,4.412685211444915,1548974.8276294237,4.412685211444915,0.7627188006349499,0.0922165878955447,3.880093836948777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.880093836948777,1.279542625810841,1.279859727160047,3.032406860607693,6425.306258778972,15256.356013017714,6480.23333524688,0.0003386157397427039,23307.321566151062,2376.6853682094356,19369.85109626772,1975.1751205832493,0.8310629362233676,0.8310629362233676,35160.732354997686,35405.22815468563,0.9913754127241647,0.8,4243.527901399313,4273.035954225843,0.9913754127241647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.363511370041875,4.385460880909427,-2.6781219890487598,7.0635828699581875,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9935392057176988,0.0002494225488995449,198.39683921140468,0.0,0.0,0.0,0.004259412581403867,8.49636020475189e-05,0.00016284747907421886,0.0006318634999185215,0.0922165879090894,0.0922165879090894,0.0922165879090894,0.09140995823150387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491435.2639681284,594.4357390595105,0.0,0.0922165879090894,0.0922165878955447,0.0922165878955447,0.375,0.375,0.5,9.029623211129216,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,25918.64863919206,19768.640604163244,0.7627188006349499,0.996615193218342,0.6188856993091199,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476929417587723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53679823899637,261.53679823899637,-11.613201761003609,245.5527844218883,277.5208120561055,124857.00407505623,124452.98667731333,404.01739774288313,0.0,nan,277.5208120561055,4.370812056105535,271.12720652927464,-2.0227934707253326,264.73360100238966,-8.416398997610315,258.3399954755813,-14.810004524418673,251.94638994873836,-21.20361005126162,245.5527844218883,-27.597215578111673,1.0,1.0,26022.012520719443,26022.012520719443,276.8368803469442,3.6868803469442355,276.8368803469442,276.8368803469442,76570.56735332937,76490.85450650431,79.71284682505939,0.0,8546.071908451686,8546.071908451686,0.8882604610859469,3899.4943061335207,276.8368803469442,3.6868803469442355,1.0,0.002,0.16161620690987405,0.004998599345969433,0.0002502827222232029,0.00174971727812171,0.12514136111160146,0.12514136111160146,0.0,3.449129003241236e-13,0.9912208389502476,0.9912208389502476,0.0,0.09140700361895106,0.0008095842765936351,0.0,0.0,0.0,1601576.0158862728,267.8864695235802,0.0,1.0,1280144.642215664,2615.871030259057,,,,,,,,,,,,,,,,,,,4.0,15256.356013017714,1450.0,0.375,6.173730061729009,3.5
37.0,-29.35999109363644,4.392906491400654,34.94438857846675,25.795792042650305,6.159897707465199,-25.8080022135698,-39.33715863442046,2.607908827992942,-5.260113604730975,-5.260113604744845,39.87098462678032,40708.01784598586,24856.52674757466,24856.52674757466,65564.54459356051,76580.3255679645,76488.19818006392,24856.52674757466,101344.72492763857,101344.72492763857,101344.72492763857,127264.5929449498,123213.3462718105,4051.2466731393074,0.0,90433.14327139308,54560.83555173267,39858.11968851157,25919.868017311244,65777.98770582282,19769.593030864635,1450.0,0.0,0.8860593340874559,2.8571642984351837,0.001494314320929203,1.0,1.0,-5.260113604730975,351074.5757829024,1548977.9760799578,4.412105241815674,1548977.9760799578,4.412105241815674,0.762719664222866,0.09221200684908076,3.8800217789197973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8800217789197973,1.279530113387942,1.2798472116362694,3.0323801982637746,6425.249764471602,15256.412310407743,6480.296147176433,0.0003386316554289899,23307.380325212962,2376.6913599662435,19370.038845328527,1975.194265659377,0.8310688964205393,0.8310688964205393,35160.20997221361,35405.22815468563,0.9913570016853545,0.8,4243.464855331415,4273.035954225843,0.9913570016853545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.365750794427413,4.392906491400654,-2.6736256329986796,7.066532124399334,3.5,3.5,1.0,0.6,0.00024781108112173776,0.993358070724089,0.0002494680301344919,198.39540611182022,0.0,0.0,0.0,0.004259412581403867,8.498014793812142e-05,0.00016283093318361636,0.0006317875670342658,0.09221200683530455,0.09221200683530455,0.09221200683530455,0.09142326562752315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491549.87523950945,594.3983674438224,0.0,0.09221200683530455,0.09221200684908076,0.09221200684908076,0.375,0.375,0.5,9.00596097587138,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,25919.868017311244,19769.593030864635,0.762719664222866,0.9967550981763552,0.6188699178217988,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476825430279152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5391900695113,261.5391900695113,-11.6108099304887,245.55518786270628,277.5231922763209,124856.27416761605,124456.38315113222,399.89101648384434,0.0,nan,277.5231922763209,4.373192276320935,271.1295913935977,-2.0204086064022704,264.7359905108505,-8.414009489149464,258.34238962815755,-14.80761037184243,251.94878874543454,-21.201211254565436,245.55518786270628,-27.5948121372937,1.0,1.0,26022.012520719443,26022.012520719443,276.839986394346,3.689986394346022,276.839986394346,276.839986394346,76568.32153712076,76488.19818006392,80.12335705684382,0.0,8546.071908451686,8546.071908451686,0.888265008918901,3899.421887814396,276.839986394346,3.689986394346022,1.0,0.002,0.16240782541446658,0.0049957220341089,0.0002515104198461593,0.0017484895803305846,0.12575520992307965,0.12575520992307965,0.0,1.7674403607337297e-13,0.9914152339694655,0.9914152339694655,0.0,0.09142038834507536,0.0007916185040054019,0.0,0.0,0.0,1601579.9604005916,267.889886395269,0.0,1.0,1280132.895824688,2615.919027776784,,,,,,,,,,,,,,,,,,,5.0,15256.412310407743,1450.0,0.375,6.173730061729009,3.5
38.0,-29.358220243661744,4.400267217009024,34.943775840595805,25.798743904475145,6.162894030274197,-25.806108816239423,-39.33539759656412,2.6107826040693567,-5.256708679894643,-5.256708679907432,39.871095285093496,40707.0395080098,24866.712934559873,24866.712934559873,65573.75244256968,76578.58986402674,76485.8481819788,24866.712934559873,101352.56111653868,101352.56111653868,101352.56111653868,127273.65791078548,123232.90529819556,4040.752612589923,0.0,90431.60288244653,54560.05253117778,39857.27816807639,25921.096794246798,65778.37496232319,19770.555197843678,1450.0,0.0,0.8860763740029785,2.8575233739830606,0.001494314320929203,1.0,1.0,-5.256708679894643,351121.27289747115,1548982.7344597264,4.411532009090306,1548982.7344597264,4.411532009090306,0.7627206269385856,0.09220755387485859,3.879942623074784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.879942623074784,1.279516779066092,1.2798338740098547,3.0323499359709216,6425.185642304422,15256.468863889424,6480.364015739742,0.00033864949054848855,23307.45881256902,2376.6993634491923,19370.241709006023,1975.2149519974735,0.8310748016235998,0.8310748016235998,35159.63613176267,35405.22815468563,0.9913367771336252,0.8,4243.395598868269,4273.035954225843,0.9913367771336252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.367949675287283,4.400267217009024,-2.6691607672297457,7.06942798423877,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9931759577299607,0.00024951377366015166,198.39396501113896,0.0,0.0,0.0,0.004259412581403867,8.499698941473398e-05,0.00016281409170700378,0.0006317093340512107,0.09220755385775736,0.09220755385775736,0.09220755385775736,0.09143651368498958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491662.1092238136,594.3617697389058,0.0,0.09220755385775736,0.09220755387485859,0.09220755387485859,0.375,0.375,0.5,8.982829771513437,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,25921.096794246798,19770.555197843678,0.7627206269385856,0.9968892129081828,0.6188514011075243,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476720858388838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54158040110764,261.54158040110764,-11.60841959889234,245.557487427667,277.525673374536,124857.90644985916,124458.26604075325,399.6404091059281,0.0,nan,277.525673374536,4.375673374536007,271.1320361851843,-2.017963814815687,264.73839899578024,-8.411601004219733,258.34476180643566,-14.805238193564321,251.95112461704258,-21.198875382957397,245.557487427667,-27.592512572332964,1.0,1.0,26022.012520719443,26022.012520719443,276.8431163392733,3.693116339273331,276.8431163392733,276.8431163392733,76566.57328230958,76485.8481819788,80.7251003307756,0.0,8546.071908451686,8546.071908451686,0.888270004701069,3899.3423361901578,276.8431163392733,3.693116339273331,1.0,0.002,0.16318166728018874,0.004992920333929834,0.0002527105988856607,0.0017472894011655914,0.12635529944283033,0.12635529944283033,0.0,5.125197141686577e-14,0.9916076087856224,0.9916076087856224,0.0,0.09143371200981996,0.0007738418650386148,0.0,0.0,0.0,1601583.8909554428,267.89329132010533,0.0,1.0,1280121.190277193,2615.966859640073,,,,,,,,,,,,,,,,,,,5.0,15256.468863889424,1450.0,0.375,6.173730061729009,3.5
39.0,-29.356442321082508,4.40754395357472,34.94321033623855,25.801579432468884,6.165776554625322,-25.80422043350013,-39.33364487076176,2.613554669366755,-5.253345998651412,-5.253345998656779,39.871232722563064,40706.17107949887,24876.791626996106,24876.791626996106,65582.96270649497,76576.93679280837,76483.56900819922,24876.791626996106,101360.36063519533,101360.36063519533,101360.36063519533,127282.68114400079,123252.18388976378,4030.497254237004,0.0,90430.11469304099,54559.348988794045,39856.40633805216,25922.320508805446,65778.72684685761,19771.51515292842,1450.0,0.0,0.8860930978065262,2.8578780295977624,0.001494314320929203,1.0,1.0,-5.253345998651412,351167.3954440467,1548988.644375128,4.4109694250414435,1548988.644375128,4.4109694250414435,0.7627216531873493,0.0922032275550056,3.8798681518461535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8798681518461535,1.2795039169456246,1.2798210087018453,3.032322215244174,6425.126905410839,15256.525673547463,6480.428505418768,0.0003386659809620102,23307.522615172304,2376.7058695040923,19370.43447297228,1975.2346084516405,0.831080797079775,0.831080797079775,35159.096250309565,35405.22815468563,0.9913177495151907,0.8,4243.3304408963995,4273.035954225843,0.9913177495151907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.370125351418375,4.40754395357472,-2.6647493305748484,7.072293284149568,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9929931536306088,0.0002495597076532543,198.39251817590127,0.0,0.0,0.0,0.004259412581403867,8.501375446305293e-05,0.00016279732665868484,0.000631632162908726,0.09220322751940756,0.09220322751940756,0.09220322751940756,0.09144958812588108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491771.9574377553,594.3259483869767,0.0,0.09220322751940756,0.0922032275550056,0.0922032275550056,0.375,0.375,0.5,8.960220590952417,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,25922.320508805446,19771.51515292842,0.7627216531873493,0.9970238989146385,0.6188348882803513,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476615702666233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5439598039613,261.5439598039613,-11.606040196038691,245.55970219040174,277.52821741752865,124858.47660799477,124460.66338107486,397.81322691990715,0.0,nan,277.52821741752865,4.378217417528674,271.13451437212046,-2.0154856278795137,264.74081132663065,-8.409188673369329,258.3471082812415,-14.802891718758474,251.95340523584477,-21.196594764155208,245.55970219040174,-27.59029780959824,1.0,1.0,26022.012520719443,26022.012520719443,276.8462123279658,3.6962123279658385,276.8462123279658,276.8462123279658,76564.60666306308,76483.56900819922,81.03765486385964,0.0,8546.071908451686,8546.071908451686,0.8882747048040647,3899.267492605384,276.8462123279658,3.6962123279658385,1.0,0.002,0.16393803961852432,0.004990187387378063,0.00025388371836409737,0.0017461162816349647,0.12694185918204867,0.12694185918204867,0.0,-9.380517196344584e-16,0.991796682639758,0.991796682639758,0.0,0.09144685521773327,0.0007563723372723252,0.0,0.0,0.0,1601587.7725810553,267.89665400134857,0.0,1.0,1280109.6297335522,2616.0141001935685,,,,,,,,,,,,,,,,,,,7.0,15256.525673547463,1450.0,0.375,6.173730061729009,3.5
