time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
40.0,-29.354666743618953,4.414738601400749,34.9426901946122,25.80463910652327,6.1688851679820145,-25.802311552393952,-39.331870212312765,2.6165299776652193,-5.24997684247387,-5.249976842459232,39.871410662871114,40705.124742807646,24886.64226793945,24886.64226793945,65591.76701074709,76575.12345984852,76481.73618825141,24886.64226793945,101368.37845619085,101368.37845619085,101368.37845619085,127291.93964331348,123271.46066044613,4020.4789828673493,0.0,90428.52771861294,54558.529005113865,39855.55412611008,25923.561187122632,65779.11531323272,19772.49093705133,1450.0,0.0,0.8861097051568816,2.858233402975186,0.001494314320929203,1.0,1.0,-5.24997684247387,351213.61157020397,1548996.2959691153,4.4104107726459425,1548996.2959691153,4.4104107726459425,0.762722790836052,0.09219902282071896,3.879785950589736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.879785950589736,1.2794901120845985,1.2798072004196437,3.032290686692863,6425.060100193935,15256.582683921679,6480.498309637095,0.00033868449918377126,23307.60739645124,2376.714514788561,19370.64312245216,1975.2558847773867,0.8310867260189686,0.8310867260189686,35158.500327376845,35405.22815468563,0.9912967468518706,0.8,4243.258519311645,4273.035954225843,0.9912967468518706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.372251798327233,4.414738601400749,-2.6603551492572324,7.075093750657981,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9928106268828402,0.00024960558883197924,198.39107327012925,0.0,0.0,0.0,0.004259412581403867,8.503073241388723e-05,0.00016278034870785053,0.0006315529099488166,0.09219902280794288,0.09219902280794288,0.09219902280794288,0.09146267394327227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491879.501983249,594.2908774778656,0.0,0.09219902280794288,0.09219902282071896,0.09219902282071896,0.375,0.375,0.5,8.938130126481166,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,25923.561187122632,19772.49093705133,0.762722790836052,0.9971518573700255,0.6188153268552555,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476510128498592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5463506054943,261.5463506054943,-11.60364939450568,245.5618492197912,277.53085199118345,124861.46634359258,124461.74737401678,399.71896957581276,0.0,nan,277.53085199118345,4.3808519911834765,271.13705143695466,-2.012948563045313,264.74325088258945,-8.406749117410527,258.3494503283623,-14.800549671637668,251.95564977408503,-21.194350225914945,245.5618492197912,-27.588150780208764,1.0,1.0,26022.012520719443,26022.012520719443,276.84936702072713,3.699367020727152,276.84936702072713,276.84936702072713,76563.10257920243,76481.73618825141,81.36639095102146,0.0,8546.071908451686,8546.071908451686,0.8882798927522584,3899.1848803426847,276.84936702072713,3.699367020727152,1.0,0.002,0.16467704415689224,0.004987531683658172,0.0002550299606620227,0.0017449700397144958,0.12751498033101133,0.12751498033101133,0.0,3.7651826101381403e-13,0.991984681453298,0.991984681453298,0.0,0.09146001828311624,0.0007390045376027105,0.0,0.0,0.0,1601591.6615170317,267.9000231575261,0.0,1.0,1280098.046708148,2616.061433824701,,,,,,,,,,,,,,,,,,,5.0,15256.582683921679,1450.0,0.375,6.173730061729009,3.5
41.0,-29.352880794590067,4.4218523571354,34.94221327836075,25.807612866070144,6.171900974776111,-25.80040261769097,-39.33009558878837,2.6194227987660175,-5.2466328156097575,-5.246632815566295,39.871617671375084,40704.13902654942,24896.34931970686,24896.34931970686,65600.48834625629,76573.3752141604,76480.09199877556,24896.34931970686,101376.44131848242,101376.44131848242,101376.44131848242,127301.24494632322,123290.55040175923,4010.694544563989,0.0,90426.97244927807,54557.736265134015,39854.70687127117,25924.803627840796,65779.51049911196,19773.469970823597,1450.0,0.0,0.886126075872794,2.858586160261885,0.001494314320929203,1.0,1.0,-5.2466328156097575,351259.48770806595,1549005.197558329,4.409860094215355,1549005.197558329,4.409860094215355,0.7627240018739719,0.09219493806041212,3.8797056767108735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8797056767108735,1.2794766902339925,1.279793775242781,3.032259756136196,6424.994562055922,15256.639706579495,6480.56729017226,0.0003387026979373529,23307.688774458788,2376.7228130359285,19370.849309887944,1975.276910044505,0.8310926706347246,0.8310926706347246,35157.91837464611,35405.22815468563,0.9912762366391974,0.8,4243.18828378227,4273.035954225843,0.9912762366391974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.374347248800322,4.4218523571354,-2.6560010386590176,7.077853395794417,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9926270704688833,0.00024965174585121904,198.3896199455543,0.0,0.0,0.0,0.004259412581403867,8.504771316431951e-05,0.00016276336795741824,0.0006314739626249763,0.09219493803189784,0.09219493803189784,0.09219493803189784,0.09147565204317587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491984.7201508031,594.256564042864,0.0,0.09219493803189784,0.09219493806041212,0.09219493806041212,0.375,0.375,0.5,8.916551544986481,-4.348521542851813e-11,-4.348521542851813e-11,-4.348521542851813e-11,-4.348521542851813e-11,-4.348521542851813e-11,-4.348521542851813e-11,25924.803627840796,19773.469970823597,0.7627240018739719,0.9972784511241066,0.6187966240201641,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476404695122194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5487432390449,261.5487432390449,-11.601256760955096,245.56394177870132,277.5335446993761,124863.3560216655,124463.33074593013,400.02527573535076,0.0,nan,277.5335446993761,4.3835446993761025,271.1396241152795,-2.0103758847204745,264.74570353107896,-8.404296468921018,258.35178294698375,-14.79821705301623,251.95786236284943,-21.19213763715055,245.56394177870132,-27.586058221298657,1.0,1.0,26022.012520719443,26022.012520719443,276.85251865636786,3.702518656367886,276.85251865636786,276.85251865636786,76561.33905713928,76480.09199877556,81.24705836371868,0.0,8546.071908451686,8546.071908451686,0.8882849590379923,3899.104205094428,276.85251865636786,3.702518656367886,1.0,0.002,0.16539891547229996,0.004984946439185493,0.00025614967179503903,0.0017438503269701841,0.1280748358975195,0.1280748358975195,0.0,-1.2347770375620293e-12,0.992170163222885,0.992170163222885,0.0,0.09147306674372287,0.000721871316689256,0.0,0.0,0.0,1601595.5212846997,267.9033671843902,0.0,1.0,1280086.549856952,2616.1084165046304,,,,,,,,,,,,,,,,,,,7.0,15256.639706579495,1450.0,0.375,6.173730061729009,3.5
42.0,-29.351090426218537,4.428886304012299,34.94177752114012,25.810579989943676,6.174915160460592,-25.798489867550128,-39.328320406470425,2.622314602898846,-5.243318116307876,-5.243318116279372,39.871851519652424,40703.18095291684,24905.92638225105,24905.92638225105,65609.1073351679,76571.63112339587,76478.60728136022,24905.92638225105,101384.53366361128,101384.53366361128,101384.53366361128,127310.57922250898,123309.43865248165,4001.1405700273326,0.0,90425.42326736293,54556.97310119933,39853.83351795956,25926.045558897706,65779.87907685727,19774.45034177795,1450.0,0.0,0.8861421966511929,2.8589358577526034,0.001494314320929203,1.0,1.0,-5.243318116307876,351304.96614804957,1549015.2533321255,4.409317836626676,1549015.2533321255,4.409317836626676,0.7627252793664648,0.09219097114762856,3.8796266093218064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8796266093218064,1.279463273383262,1.2797803550670332,3.032229756046829,6424.930995466466,15256.696996200253,6480.635109416241,0.00033872040852006975,23307.764476636094,2376.730532509684,19371.052026146666,1975.2975813500705,0.8310986686674467,0.8310986686674467,35157.34516611787,35405.22815468563,0.9912560346882231,0.8,4243.119103585499,4273.035954225843,0.9912560346882231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.37641463864431,4.428886304012299,-2.6516897819155054,7.080576085927804,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9924430965933626,0.0002496980249773195,198.38816304608986,0.0,0.0,0.0,0.004259412581403867,8.50647023973481e-05,0.00016274637872438965,0.0006313951814699064,0.09219097112806358,0.09219097112806358,0.09219097112806358,0.09148850683948606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492087.6357446503,594.2230003893425,0.0,0.09219097112806358,0.09219097114762856,0.09219097114762856,0.375,0.375,0.5,8.895477616612087,-2.8478552849264815e-11,-2.8478552849264815e-11,-2.8478552849264815e-11,-2.8478552849264815e-11,-2.8478552849264815e-11,-2.8478552849264815e-11,25926.045558897706,19774.45034177795,0.7627252793664648,0.9974038909148824,0.618778591936285,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447629864743389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55113762593896,261.55113762593896,-11.598862374061014,245.56599051950428,277.5362847323772,124865.25651255551,124464.93809140965,400.31842114585436,0.0,nan,277.5362847323772,4.3862847323772485,271.14222588980107,-2.007774110198909,264.74816704722423,-8.401832952775749,258.3541082046465,-14.795891795353498,251.9600493620806,-21.189950637919367,245.56599051950428,-27.584009480495695,1.0,1.0,26022.012520719443,26022.012520719443,276.85565962467854,3.7056596246785602,276.85565962467854,276.85565962467854,76559.60674313082,76478.60728136022,80.9994617705961,0.0,8546.071908451686,8546.071908451686,0.8882899491594759,3899.0247423684154,276.85565962467854,3.7056596246785602,1.0,0.002,0.1661038963466811,0.004982429864178308,0.0002572432247961286,0.0017427567749523055,0.1286216123980643,0.1286216123980643,0.0,-2.515661290392046e-13,0.9923530377734009,0.9923530377734009,0.0,0.09148599027362915,0.0007049808739994038,0.0,0.0,0.0,1601599.3470422665,267.9066818836921,0.0,1.0,1280075.1536189765,2616.154989198236,,,,,,,,,,,,,,,,,,,5.0,15256.696996200253,1450.0,0.375,6.173730061729009,3.5
43.0,-29.349295345089654,4.435841460459081,34.94138093385413,25.813533563073747,6.177912738074589,-25.79657453675655,-39.32654106812549,2.625191930885275,-5.240034747186314,-5.240034747198958,39.87211030210283,40702.22384670006,24915.381234719447,24915.381234719447,65617.6050814195,76569.897589846,76477.26296187742,24915.381234719447,101392.64419659687,101392.64419659687,101392.64419659687,127319.92978870407,123328.11618182785,3991.813606876227,0.0,90423.87605336317,54556.202314677204,39852.97082076219,25927.2855921072,65780.25641286939,19775.430845992985,1450.0,0.0,0.8861580642604469,2.8592822832483704,0.001494314320929203,1.0,1.0,-5.240034747186314,351350.0192872605,1549026.381364972,4.4087841079595975,1549026.381364972,4.4087841079595975,0.7627266177070627,0.09218711938577963,3.8795474701544843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8795474701544843,1.279449923975513,1.2797670023509808,3.0321995393926287,6424.866970002114,15256.75443388681,6480.703286828922,0.000338738236732771,23307.841120387806,2376.7383479973087,19371.2558129956,1975.3183618254554,0.8311046790194224,0.8311046790194224,35156.77143488494,35405.22815468563,0.9912358143976931,0.8,4243.049860303811,4273.035954225843,0.9912358143976931,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.378455647135106,4.435841460459081,-2.647422572154835,7.083264032613915,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9922586753793207,0.00024974443385642815,198.38670233313505,0.0,0.0,0.0,0.004259412581403867,8.508173455302803e-05,0.00016272934656870973,0.0006313162248005301,0.09218711935245257,0.09218711935245257,0.09218711935245257,0.09150123119302571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492188.2748312283,594.1901780960127,0.0,0.09218711935245257,0.09218711938577963,0.09218711938577963,0.375,0.375,0.5,8.874900969237427,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,25927.2855921072,19775.430845992985,0.7627266177070627,0.9975273533379224,0.6187604923768127,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476192338889358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55353236604344,261.55353236604344,-11.596467633956536,245.56800407214286,277.5390606599508,124866.96265662606,124466.58518878551,400.3774678405215,0.0,nan,277.5390606599508,4.389060659950815,271.1448493423863,-2.005150657613683,264.75063802478644,-8.399361975213537,258.3564267072712,-14.793573292728752,251.96221538972296,-21.18778461027702,245.56800407214286,-27.581995927857122,1.0,1.0,26022.012520719443,26022.012520719443,276.85878569114124,3.7087856911412587,276.85878569114124,276.85878569114124,76557.87808109394,76477.26296187742,80.61511921651254,0.0,8546.071908451686,8546.071908451686,0.8882949437915099,3898.945207505257,276.85878569114124,3.7087856911412587,1.0,0.002,0.16679223395609144,0.004979980523046821,0.0002583110006584074,0.001741688997728966,0.1291555003292037,0.1291555003292037,0.0,-1.6126266988436555e-12,0.9925332561023955,0.9925332561023955,0.0,0.09149878177466812,0.0006883376111115065,0.0,0.0,0.0,1601603.1364826974,267.90996525281366,0.0,1.0,1280063.8648852995,2616.2011237118722,,,,,,,,,,,,,,,,,,,5.0,15256.75443388681,1450.0,0.375,6.173730061729009,3.5
44.0,-29.347493937586517,4.442718269090283,34.94102134188696,25.816343596112006,6.180769204718946,-25.79466762331504,-39.32476672399787,2.6279428933187132,-5.236809101979475,-5.236809102052802,39.87238468539151,40701.37091523514,24924.78298069344,24924.78298069344,65626.15389592858,76568.26629420258,76475.85363475166,24924.78298069344,101400.63661544511,101400.63661544511,101400.63661544511,127329.14772913166,123346.43884798768,3982.708881143969,0.0,90422.39380182262,54555.49843405151,39852.10596419012,25928.51111368655,65780.61707787667,19776.401060056505,1450.0,0.0,0.8861735776466828,2.859622650625782,0.001494314320929203,1.0,1.0,-5.236809101979475,351394.2847772363,1549038.180323905,4.408262306559442,1549038.180323905,4.408262306559442,0.7627279859358138,0.09218338111422447,3.8794739994529164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8794739994529164,1.2794371611031836,1.2797542363157057,3.032172362500299,6424.809385428405,15256.81202566455,6480.76735653947,0.000338754452884741,23307.900456240714,2376.744398570431,19371.447321647975,1975.3378902732304,0.831110779712518,0.831110779712518,35156.23879594728,35405.22815468563,0.9912170424168724,0.8,4242.985576426829,4273.035954225843,0.9912170424168724,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.380485191585996,4.442718269090283,-2.6432186124146044,7.085936881504887,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9920736413818898,0.00024979101428050654,198.385236493838,0.0,0.0,0.0,0.004259412581403867,8.509872204183511e-05,0.00016271235907990266,0.000631238366440129,0.09218338107512851,0.09218338107512851,0.09218338107512851,0.09151372549138609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492286.6416472118,594.1580954922465,0.0,0.09218338107512851,0.09218338111422447,0.09218338111422447,0.375,0.375,0.5,8.85481130318118,7.332801033044234e-11,7.332801033044234e-11,7.332801033044234e-11,7.332801033044234e-11,7.332801033044234e-11,7.332801033044234e-11,25928.51111368655,19776.401060056505,0.7627279859358138,0.9976518435245869,0.618744133504394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476085752078125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55591514196084,261.55591514196084,-11.594084858039139,245.56998864441306,277.5418416395181,124867.30376013716,124468.92658915128,398.37717098588007,0.0,nan,277.5418416395181,4.391841639518134,271.14747104047444,-2.0025289595255344,264.7531004414315,-8.396899558568464,258.35872984247266,-14.791270157527322,251.96435924345528,-21.1856407565447,245.56998864441306,-27.58001135558692,1.0,1.0,26022.012520719443,26022.012520719443,276.8618464269418,3.711846426941804,276.8618464269418,276.8618464269418,76555.95957763003,76475.85363475166,80.10594287836284,0.0,8546.071908451686,8546.071908451686,0.8882995806577676,3898.8713694501807,276.8618464269418,3.711846426941804,1.0,0.002,0.1674642779459627,0.004977592112604275,0.0002593535259809455,0.0017406464739734091,0.12967676299047276,0.12967676299047276,0.0,-4.564534514250873e-14,0.992709705581819,0.992709705581819,0.0,0.0915113371254384,0.0006720439887860793,0.0,0.0,0.0,1601606.8591504614,267.9131908980205,0.0,1.0,1280052.774410222,2616.2464491065143,,,,,,,,,,,,,,,,,,,5.0,15256.81202566455,1450.0,0.375,6.173730061729009,3.5
45.0,-29.345687683007444,4.449517702614739,34.94069695492947,25.819213000964396,6.1836837610068995,-25.792750538637417,-39.32298714118076,2.6307466186734474,-5.233615497976757,-5.233615497964115,39.87268140730468,40700.49118993162,24934.067991490545,24934.067991490545,65634.55918142217,76566.59390918683,76474.57750217286,24934.067991490545,101408.64549366341,101408.64549366341,101408.64549366341,127338.37904797815,123364.55603613559,3973.8230118425586,0.0,90420.88284394109,54554.780132627435,39851.225234792946,25929.733554314735,65780.95878910768,19777.37032027761,1450.0,0.0,0.8861888438661665,2.8599596685660194,0.001494314320929203,1.0,1.0,-5.233615497976757,351438.1148786132,1549050.9399582632,4.407748830809958,1549050.9399582632,4.407748830809958,0.7627294078764891,0.0921797522639593,3.8793981843690517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8793981843690517,1.2794241537034565,1.279741225692433,3.032143932205468,6424.7491450452,15256.869804016695,6480.83322587066,0.00033877133879668745,23307.96648002433,2376.7511311226904,19371.644209486876,1975.357967245377,0.8311168726833803,0.8311168726833803,35155.68915887753,35405.22815468563,0.9911976714394642,0.8,4242.919241055381,4273.035954225843,0.9911976714394642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.382489536544035,4.449517702614739,-2.6390588408083016,7.0885765434230406,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9918881468874939,0.00024983772807383493,198.38376673213267,0.0,0.0,0.0,0.004259412581403867,8.511576283432814e-05,0.00016269531828740964,0.000631159922369522,0.09217975222261862,0.09217975222261862,0.09217975222261862,0.09152608745293064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492382.80360359285,594.1267310792472,0.0,0.09217975222261862,0.0921797522639593,0.0921797522639593,0.375,0.375,0.5,8.835201359851634,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,25929.733554314735,19777.37032027761,0.7627294078764891,0.9977744379166794,0.6187275457692325,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475978791202655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5582938504679,261.5582938504679,-11.591706149532058,245.5719508707488,277.5446368302053,124868.41634499475,124470.71919567943,397.6971493153409,0.0,nan,277.5446368302053,4.394636830205343,271.1500996382659,-1.9999003617340918,264.7555624464299,-8.394437553570071,258.36102525452503,-14.788974745474945,251.96648806263235,-21.183511937367626,245.5719508707488,-27.578049129251184,1.0,1.0,26022.012520719443,26022.012520719443,276.8648907071548,3.7148907071548365,276.8648907071548,276.8648907071548,76554.27018386082,76474.57750217286,79.69268168795679,0.0,8546.071908451686,8546.071908451686,0.8883043654644793,3898.795175290897,276.8648907071548,3.7148907071548365,1.0,0.002,0.1681202665926388,0.004975268282393877,0.00026037118274630834,0.0017396288165153777,0.13018559137315416,0.13018559137315416,0.0,-7.383139238870129e-13,0.9928835928645926,0.9928835928645926,0.0,0.09152376361720797,0.0006559886467513262,0.0,0.0,0.0,1601610.5446918707,267.9163845020232,0.0,1.0,1280041.7938994463,2616.29132618357,,,,,,,,,,,,,,,,,,,5.0,15256.869804016695,1450.0,0.375,6.173730061729009,3.5
46.0,-29.343882780014294,4.45624111406021,34.94040625943012,25.822242395393573,6.186759948218786,-25.79081850721996,-39.32119027068836,2.6336956756277097,-5.230434857842852,-5.230434857868003,39.87300487205756,40699.47950592693,24943.190627715143,24943.190627715143,65642.67013364207,76564.8071006551,76473.57123263674,24943.190627715143,101416.76186035188,101416.76186035188,101416.76186035188,127347.72304578678,123382.5694115411,3965.153634245683,0.0,90419.30145884477,54553.97386490932,39850.36399326161,25930.96118543491,65781.32517869653,19778.34534982044,1450.0,0.0,0.8862039446060788,2.860295349619473,0.001494314320929203,1.0,1.0,-5.230434857842852,351481.7713245794,1549064.849678433,4.407240932696716,1549064.849678433,4.407240932696716,0.7627308994982294,0.09217622890152212,3.879316897164424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.879316897164424,1.27941047234826,1.2797275409466684,3.0321128214967903,6424.6832251866945,15256.927739518844,6480.902838160447,0.0003387896513701513,23308.047229896714,2376.759365318097,19371.852285279503,1975.3791850713042,0.8311229205178398,0.8311229205178398,35155.099848154445,35405.22815468563,0.9911769023190709,0.8,4242.84811749428,4273.035954225843,0.9911769023190709,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.384458829883628,4.45624111406021,-2.6349289293556097,7.091170043415819,3.5,3.5,1.0,0.6,0.00024781108112173776,0.991702828572197,0.00024988441494971177,198.38229809197531,0.0,0.0,0.0,0.004259412581403867,8.513297236881379e-05,0.00016267810875292396,0.0006310799360839697,0.09217622890256214,0.09217622890256214,0.09217622890256214,0.09153838990867995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492476.80566225835,594.0960705596052,0.0,0.09217622890256214,0.09217622890152212,0.09217622890152212,0.375,0.375,0.5,8.816066191082498,2.5124791136477143e-11,2.5124791136477143e-11,2.5124791136477143e-11,2.5124791136477143e-11,2.5124791136477143e-11,2.5124791136477143e-11,25930.96118543491,19778.34534982044,0.7627308994982294,0.9978921822465905,0.6187087200716287,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475871544112848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5606838020397,261.5606838020397,-11.589316197960272,245.57389604995063,277.5474715541479,124871.20467048978,124471.62779877907,399.5768717107127,0.0,nan,277.5474715541479,4.397471554147899,271.1527564532526,-1.9972435467473701,264.7580413524766,-8.391958647523381,258.363326251629,-14.786673748370958,251.96861115078178,-21.181388849218195,245.57389604995063,-27.576103950049344,1.0,1.0,26022.012520719443,26022.012520719443,276.8679536008118,3.717953600811825,276.8679536008118,276.8679536008118,76552.99219007089,76473.57123263674,79.4209574341512,0.0,8546.071908451686,8546.071908451686,0.8883094956052183,3898.713481650246,276.8679536008118,3.717953600811825,1.0,0.002,0.16876036200410943,0.0049730118330622766,0.000261364231639503,0.0017386357688034578,0.13068211581975148,0.13068211581975148,0.0,4.429607722289397e-13,0.9930557431309905,0.9930557431309905,0.0,0.09153613349081334,0.0006400954107087831,0.0,0.0,0.0,1601614.215126012,267.9195651421571,0.0,1.0,1280030.8577639556,2616.336022980804,,,,,,,,,,,,,,,,,,,5.0,15256.927739518844,1450.0,0.375,6.173730061729009,3.5
47.0,-29.342068112944403,4.462888916351319,34.94014734273782,25.82494084434586,6.189504655988537,-25.788910835956077,-39.319419593643374,2.636347381294207,-5.22731059352634,-5.227310593567314,39.8733405360752,40698.73552981939,24952.263738040478,24952.263738040478,65650.99926785986,76563.25682772395,76472.49349802667,24952.263738040478,101424.75723606715,101424.75723606715,101424.75723606715,127356.93078666962,123400.23460454577,3956.696182123845,0.0,90417.8659424185,54553.34465345891,39849.468098843994,25932.173550602467,65781.64164944646,19779.309283982246,1450.0,0.0,0.8862187106884534,2.8606251111289738,0.001494314320929203,1.0,1.0,-5.22731059352634,351524.65811839106,1549079.2840951981,4.406744301770941,1549079.2840951981,4.406744301770941,0.7627324121283587,0.09217281056392002,3.8792474894618962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8792474894618962,1.2793981707240805,1.2797152362738515,3.0320877254861327,6424.630049751549,15256.985708152706,6480.964207033554,0.0003388047683795166,23308.094208488015,2376.7641558012183,19372.035720948028,1975.3978903038274,0.8311291153908839,0.8311291153908839,35154.59665872333,35405.22815468563,0.9911591684464814,0.8,4242.787387860748,4273.035954225843,0.9911591684464814,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.386417432122406,4.462888916351319,-2.6308605471996342,7.093749463550953,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9915165453895496,0.00024993136249115954,198.38082152876086,0.0,0.0,0.0,0.004259412581403867,8.514993418148137e-05,0.00016266114694025638,0.0006310028459009822,0.09217281052480442,0.09217281052480442,0.09217281052480442,0.0915504687117445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492568.62473293947,594.0661209048036,0.0,0.09217281052480442,0.09217281056392002,0.09217281056392002,0.375,0.375,0.5,8.797395935758386,4.098410499864258e-11,4.098410499864258e-11,4.098410499864258e-11,4.098410499864258e-11,4.098410499864258e-11,4.098410499864258e-11,25932.173550602467,19779.309283982246,0.7627324121283587,0.9980139993726092,0.6186944337252164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475764378861313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.56305370558294,261.56305370558294,-11.586946294417032,245.5758259545769,277.5502814566032,124870.56147189577,124474.33643717696,396.225034718776,0.0,nan,277.5502814566032,4.400281456603238,271.15539035615853,-1.994609643841443,264.76049925579696,-8.38950074420302,258.36560815538655,-14.784391844613424,251.97071705497564,-21.17928294502434,245.5758259545769,-27.574174045423064,1.0,1.0,26022.012520719443,26022.012520719443,276.87095175634323,3.720951756343254,276.87095175634323,276.87095175634323,76550.9620628253,76472.49349802667,78.46856479863345,0.0,8546.071908451686,8546.071908451686,0.8883138759988605,3898.6437269092057,276.87095175634323,3.720951756343254,1.0,0.002,0.16938490232801953,0.004970813388225202,0.00026233317222739425,0.0017376668267462738,0.1311665861136971,0.1311665861136971,0.0,-1.0263317973269181e-12,0.9932242456206697,0.9932242456206697,0.0,0.09154827023908635,0.0006245403248336643,0.0,0.0,0.0,1601617.820360585,267.92268940647364,0.0,1.0,1280020.1152753897,2616.379929378847,,,,,,,,,,,,,,,,,,,5.0,15256.985708152706,1450.0,0.375,6.173730061729009,3.5
48.0,-29.340248994868034,4.469461937128165,34.93991861380153,25.827745429147058,6.19235023953636,-25.786989071467513,-39.31763180354608,2.6390903180144094,-5.224222536940772,-5.224222536935155,39.87369385136751,40697.88965143817,24961.237520713046,24961.237520713046,65659.12717215122,76561.63220389865,76471.50483457511,24961.237520713046,101432.74235528815,101432.74235528815,101432.74235528815,127366.122040002,123417.67482687486,3948.4472131271336,0.0,90416.37648432529,54552.6339391895,39848.60282792865,25933.379684713844,65781.98251264248,19780.2695101932,1450.0,0.0,0.8862332255814316,2.8609510804709637,0.001494314320929203,1.0,1.0,-5.224222536940772,351567.0519247928,1549094.4776719634,4.406256130063478,1549094.4776719634,4.406256130063478,0.7627339649005513,0.09216949396342777,3.879173270373484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.879173270373484,1.2793854461155103,1.279702508511818,3.0320598707383213,6424.571028883415,15257.043932557006,6481.029472330346,0.00033882135672444946,23308.156192677638,2376.770476429529,19372.230803287694,1975.4177831662896,0.8311352748431284,0.8311352748431284,35154.05858589007,35405.22815468563,0.9911402052506159,0.8,4242.722448170133,4273.035954225843,0.9911402052506159,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.388354592611214,4.469461937128165,-2.6268387084192537,7.096300645547419,3.5,3.5,1.0,0.6,0.00024781108112173776,0.99132984318355,0.0002499784333395219,198.37934136590047,0.0,0.0,0.0,0.004259412581403867,8.516706309377332e-05,0.00016264401802796444,0.0006309243273202226,0.09216949392323116,0.09216949392323116,0.09216949392323116,0.09156240054926178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492658.32300692494,594.0368622346895,0.0,0.09216949392323116,0.09216949396342777,0.09216949396342777,0.375,0.375,0.5,8.77918313408732,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,25933.379684713844,19780.2695101932,0.7627339649005513,0.9981323861671749,0.6186783690141375,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475656635471967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5654167813496,261.5654167813496,-11.58458321865038,245.57774504772885,277.5530885149833,124871.20699947212,124476.12350171174,395.0834977603599,0.0,nan,277.5530885149833,4.403088514983324,271.1580198214785,-1.9919801785214872,264.76295112803456,-8.387048871965419,258.36788243467527,-14.782117565324711,251.97281374119703,-21.177186258802948,245.57774504772885,-27.572254952271123,1.0,1.0,26022.012520719443,26022.012520719443,276.8739241266739,3.7239241266739214,276.8739241266739,276.8739241266739,76549.32003478505,76471.50483457511,77.81520020993776,0.0,8546.071908451686,8546.071908451686,0.8883185600275091,3898.569136725351,276.8739241266739,3.7239241266739214,1.0,0.002,0.16999413356601215,0.004968675576797351,0.0002632783956870786,0.0017367216034790453,0.1316391978435393,0.1316391978435393,0.0,-8.338763707316232e-13,0.993390098916375,0.993390098916375,0.0,0.09156026272540174,0.0006092312380260314,0.0,0.0,0.0,1601621.383674768,267.9257774630592,0.0,1.0,1280009.4970961697,2616.4233287259553,,,,,,,,,,,,,,,,,,,5.0,15257.043932557006,1450.0,0.375,6.173730061729009,3.5
49.0,-29.338425941248527,4.475960983278863,34.939718544770045,25.830526020750426,6.1951740300351625,-25.785065944119182,-39.31584754083303,2.6418140354835575,-5.221170853173476,-5.221170853188246,39.874063459105976,40697.087200392656,24970.114478902804,24970.114478902804,65667.20167929545,76560.02479511176,76470.59544947186,24970.114478902804,101440.70992837466,101440.70992837466,101440.70992837466,127375.28896672378,123434.88568474782,3940.4032819759664,0.0,90414.89887903574,54551.961294367364,39847.70842740931,25934.57903834911,65782.28746575842,19781.22551284195,1450.0,0.0,0.8862474934634608,2.8612732391868994,0.001494314320929203,1.0,1.0,-5.221170853173476,351608.95033620193,1549110.3719915957,4.405776276486606,1549110.3719915957,4.405776276486606,0.7627355540875261,0.09216627626294267,3.879100363989655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.879100363989655,1.2793728109163782,1.2796898701813806,3.032032829594969,6424.5137319455,15257.102306618704,6481.093684243605,0.0003388375157611235,23308.213347190638,2376.776304567884,19372.422736993485,1975.437354957451,0.8311414713958958,0.8311414713958958,35153.530027885216,35405.22815468563,0.9911215774546409,0.8,4242.658656818507,4273.035954225843,0.9911215774546409,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3902708517065605,4.475960983278863,-2.622863317759603,7.098824301038466,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9911427751119654,0.0002500256142146055,198.3778580229636,0.0,0.0,0.0,0.004259412581403867,8.518416138525862e-05,0.00016262691973647914,0.0006308461435442927,0.0921662762185941,0.0921662762185941,0.0921662762185941,0.0915741852473884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492745.9293082477,594.0082852161672,0.0,0.0921662762185941,0.09216627626294267,0.09216627626294267,0.375,0.375,0.5,8.761420405484325,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,25934.57903834911,19781.22551284195,0.7627355540875261,0.9982505049475078,0.6186633023604822,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475548629419939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5677726473413,261.5677726473413,-11.582227352658663,245.5796557767299,277.5558895179652,124871.77237429153,124477.8942793956,393.8780948959428,0.0,nan,277.5558895179652,4.4058895179652495,271.1606427696878,-1.98935723031218,264.7653960214076,-8.384603978592395,258.3701492732543,-14.779850726745678,251.97490252500324,-21.175097474996733,245.5796557767299,-27.57034422327007,1.0,1.0,26022.012520719443,26022.012520719443,276.8768694007026,3.7268694007026397,276.8768694007026,276.8768694007026,76547.70751756291,76470.59544947186,77.11206809105352,0.0,8546.071908451686,8546.071908451686,0.8883231611935132,3898.4958658096034,276.8768694007026,3.7268694007026397,1.0,0.002,0.17058830283871854,0.00496659730334149,0.0002642002839910737,0.0017357997154854418,0.13210014199553685,0.13210014199553685,0.0,-5.234844675794381e-13,0.9935532898108369,0.9935532898108369,0.0,0.09157210699066114,0.0005941692722815333,0.0,0.0,0.0,1601624.9048829179,267.9288291468265,0.0,1.0,1279999.0038005123,2616.4662186393493,,,,,,,,,,,,,,,,,,,5.0,15257.102306618704,1450.0,0.375,6.173730061729009,3.5
50.0,-29.336598936893424,4.48238683706923,34.93954567418498,25.83328258423137,6.1979760729974505,-25.783141435836324,-39.31405933164058,2.6445185742136443,-5.218155904255582,-5.2181559042589845,39.87444821804473,40696.298052213424,24978.89755892015,24978.89755892015,65675.19561113357,76558.43466006576,76469.7584411407,24978.89755892015,101448.65600006084,101448.65600006084,101448.65600006084,127384.42707277353,123451.86609224408,3932.5609805294457,0.0,90413.4332344935,54551.29663550486,39846.8184433207,25935.771072712687,65782.58951603339,19782.17679926952,1450.0,0.0,0.8862615167117989,2.86159154803044,0.001494314320929203,1.0,1.0,-5.218155904255582,351650.34824149427,1549126.9179920868,4.405304660549436,1549126.9179920868,4.405304660549436,0.7627371765354055,0.09216315502471913,3.8790287783684354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8790287783684354,1.2793602649334659,1.279677321089273,3.032006608842246,6424.458173316884,15257.16082015972,6481.156829150123,0.0003388532416552799,23308.265651105183,2376.7816380828503,19372.611481344724,1975.4566015249575,0.8311477040517664,0.8311477040517664,35153.01104323559,35405.22815468563,0.9911032871174058,0.8,4242.596020869435,4273.035954225843,0.9911032871174058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3921668454252,4.48238683706923,-2.618934430569761,7.1013212676389905,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9909553398547323,0.0002500729055641047,198.37637148773223,0.0,0.0,0.0,0.004259412581403867,8.520130067838432e-05,0.00016260978044335344,0.0006307680179839408,0.09216315497369637,0.09216315497369637,0.09216315497369637,0.09158582178119036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492831.4733472874,593.9803802316973,0.0,0.09216315497369637,0.09216315502471913,0.09216315502471913,0.375,0.375,0.5,8.744100406229435,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,25935.771072712687,19782.17679926952,0.7627371765354055,0.9983674418156853,0.6186484653708317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475440391320804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.570120996561,261.570120996561,-11.579879003438975,245.58156014706196,277.55868184608113,124872.26423723008,124479.64287740954,392.62135982052996,0.0,nan,277.55868184608113,4.408681846081151,271.1632575062274,-1.9867424937725673,264.7678331664325,-8.382166833567453,258.37240882668243,-14.777591173317546,251.97698448688075,-21.173015513119225,245.58156014706196,-27.568439852938013,1.0,1.0,26022.012520719443,26022.012520719443,276.87978640892413,3.7297864089241557,276.87978640892413,276.87978640892413,76546.1285555155,76469.7584411407,76.37011437480396,0.0,8546.071908451686,8546.071908451686,0.8883276789892224,3898.423922260278,276.87978640892413,3.7297864089241557,1.0,0.002,0.17116765604844852,0.004964577439202902,0.00026509921713589437,0.0017349007805802165,0.13254960856794717,0.13254960856794717,0.0,-2.283889223575475e-12,0.9937138305235581,0.9937138305235581,0.0,0.09158380181275015,0.0005793532119689718,0.0,0.0,0.0,1601628.3835721319,267.9318440957444,0.0,1.0,1279988.6366398102,2616.5085939684927,,,,,,,,,,,,,,,,,,,5.0,15257.16082015972,1450.0,0.375,6.173730061729009,3.5
51.0,-29.334773547293725,4.488740654169008,34.939398806754426,25.836176645848923,6.2009155685609185,-25.7812046357342,-39.31225799079982,2.647346657040375,-5.215159131915868,-5.215159131930969,39.87485288526745,40695.39758520141,24987.541949207436,24987.541949207436,65682.93953440886,76556.74603599173,76469.13261161184,24987.541949207436,101456.67456081929,101456.67456081929,101456.67456081929,127393.63856561997,123468.72065171997,3924.9179139000003,0.0,90411.90546559307,54550.5570149549,39845.94272293129,25936.964004800677,65782.90672773197,19783.13007236236,1450.0,0.0,0.8862753730227856,2.8619079655619055,0.001494314320929203,1.0,1.0,-5.215159131915868,351691.5003576089,1549144.3202639336,4.404838668801276,1549144.3202639336,4.404838668801276,0.7627388490303143,0.09216012708676691,3.8789521954314568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8789521954314568,1.279347146109669,1.279664199014317,3.0319778390305197,6424.397213538119,15257.21947361559,6481.223527274862,0.00033887032357802506,23308.331969669074,2376.7884006943323,19372.81084650301,1975.4769311133782,0.8311538925956896,0.8311538925956896,35152.455826701094,35405.22815468563,0.9910837199512635,0.8,4242.529012115703,4273.035954225843,0.9910837199512635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.394032900346003,4.488740654169008,-2.6150381515758214,7.103778805744829,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9907681084492745,0.00025012016334438283,198.37488628858935,0.0,0.0,0.0,0.004259412581403867,8.521856905571846e-05,0.00016259251206601928,0.0006306885816392011,0.09216012708423935,0.09216012708423935,0.09216012708423935,0.09159738085146883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492915.0026660552,593.9531321276181,0.0,0.09216012708423935,0.09216012708676691,0.09216012708676691,0.375,0.375,0.5,8.727218019398157,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,25936.964004800677,19783.13007236236,0.7627388490303143,0.9984803469731602,0.6186317937216589,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447533192028303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5724755445671,261.5724755445671,-11.577524455432865,245.5834602854985,277.56149080365475,124874.22982707483,124480.57208853945,393.6577385353797,0.0,nan,277.56149080365475,4.411490803654772,271.1658846999783,-1.9841153000216991,264.7702785963585,-8.379721403641497,258.3746724927711,-14.775327507228894,251.97906638914174,-21.170933610858242,245.5834602854985,-27.566539714501488,1.0,1.0,26022.012520719443,26022.012520719443,276.8827099511722,3.7327099511722395,276.8827099511722,276.8827099511722,76544.93168681649,76469.13261161184,75.79907520464621,0.0,8546.071908451686,8546.071908451686,0.8883325121496846,3898.346956408614,276.8827099511722,3.7327099511722395,1.0,0.002,0.17173236105959663,0.0049626186589521604,0.00026597546468773653,0.0017340245353298543,0.13298773234386826,0.13298773234386826,0.0,1.7590963408142812e-14,0.9938725669242717,0.9938725669242717,0.0,0.09159542207579213,0.0005647050109747766,0.0,0.0,0.0,1601631.8411587866,267.9348408680841,0.0,1.0,1279978.3318047128,2616.550715504904,,,,,,,,,,,,,,,,,,,5.0,15257.21947361559,1450.0,0.375,6.173730061729009,3.5
52.0,-29.33294576965724,4.495022901751482,34.93927645730117,25.83885972797873,6.20364219233097,-25.779286973429745,-39.31047833813352,2.649983396376565,-5.212212163222034,-5.212212163218103,39.87526670486822,40694.66860246078,24996.130292296682,24996.130292296682,65690.79889475746,76555.20659315452,76468.46701217601,24996.130292296682,101464.5973044727,101464.5973044727,101464.5973044727,127402.74017874082,123485.270112231,3917.470066509826,0.0,90410.4685837136,54549.93059408466,39845.042210698826,25938.142874268113,65783.18508496694,19784.072993930084,1450.0,0.0,0.8862889398131033,2.862219151467099,0.001494314320929203,1.0,1.0,-5.212212163222034,351731.9722490959,1549162.11627582,4.404382423269461,1549162.11627582,4.404382423269461,0.7627405358136429,0.0921571917044322,3.878882795888841,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.878882795888841,1.2793349151265367,1.2796519650000537,3.0319525794425672,6424.343691502316,15257.278155622675,6481.285419154084,0.00033888554074850433,23308.378556716914,2376.7931512511323,19372.995845471807,1975.4957957581648,0.8311601683631046,0.8311601683631046,35151.952686966855,35405.22815468563,0.9910659881635556,0.8,4242.468288480058,4273.035954225843,0.9910659881635556,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.395886856420472,4.495022901751482,-2.611197508283111,7.106220410034593,3.5,3.5,1.0,0.6,0.00024781108112173776,0.990580670342517,0.00025016749119084985,198.37339916874063,0.0,0.0,0.0,0.004259412581403867,8.52356326980898e-05,0.00016257544842364797,0.0006306111099244017,0.09215719170024703,0.09215719170024703,0.09215719170024703,0.09160874286842431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492996.5069119657,593.9265438795194,0.0,0.09215719170024703,0.0921571917044322,0.0921571917044322,0.375,0.375,0.5,8.710764554909938,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,25938.142874268113,19784.072993930084,0.7627405358136429,0.9985955956664283,0.6186180944248699,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447522354673834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5748160294242,261.5748160294242,-11.575183970575779,245.5853554387682,277.5642766201028,124873.97712990969,124482.67061374722,391.3065161624754,0.0,nan,277.5642766201028,4.414276620102839,271.1684923837774,-1.9815076162225864,264.7727081475515,-8.37729185244848,258.3769239113069,-14.773076088693074,251.98113967503824,-21.16886032496174,245.5853554387682,-27.564644561231773,1.0,1.0,26022.012520719443,26022.012520719443,276.8855790362161,3.7355790362161088,276.8855790362161,276.8855790362161,76543.29545992991,76468.46701217601,74.82844775389822,0.0,8546.071908451686,8546.071908451686,0.8883368919492248,3898.2772098682854,276.8855790362161,3.7355790362161088,1.0,0.002,0.17228271462288974,0.004960713917852566,0.0002668294682622155,0.0017331705318612335,0.13341473413110774,0.13341473413110774,0.0,1.234489940826755e-13,0.9940280996762262,0.9940280996762262,0.0,0.09160683814145443,0.0005503535629777842,0.0,0.0,0.0,1601635.2411569136,267.93778783677794,0.0,1.0,1279968.1980554052,2616.5921386533255,,,,,,,,,,,,,,,,,,,5.0,15257.278155622675,1450.0,0.375,6.173730061729009,3.5
53.0,-29.33111968099222,4.501234573665521,34.939177493762564,25.8417151629925,6.2065490740070555,-25.77735280544905,-39.30867741638792,2.6527821975811174,-5.209289451602331,-5.209289451607845,39.87569689494819,40693.798534940295,25004.599365078917,25004.599365078917,65698.39790001922,76553.54379641789,76467.9606769942,25004.599365078917,101472.56004207312,101472.56004207312,101472.56004207312,127411.8792770833,123501.66446145737,3910.2148156259263,0.0,90408.96253109258,54549.217266173335,39844.16140546582,25939.31923501018,65783.480640476,19785.015023284643,1450.0,0.0,0.8863023215623451,2.8625278023341387,0.001494314320929203,1.0,1.0,-5.209289451602331,351772.11461919226,1549180.6164536306,4.4039324098519925,1549180.6164536306,4.4039324098519925,0.7627422618162198,0.09215434572395205,3.8788087080256473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8788087080256473,1.279321932646545,1.279638979302692,3.031925435688826,6424.286177145299,15257.336946316414,6481.349937814433,0.0003389017598736839,23308.43548536624,2376.798956357802,19373.18869606518,1975.5154610458394,0.83116641218705,0.83116641218705,35151.415555390966,35405.22815468563,0.9910470584961203,0.8,4242.403462389236,4273.035954225843,0.9910470584961203,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.39771506574637,4.501234573665521,-2.607393532966723,7.108628106632244,3.5,3.5,1.0,0.6,0.00024781108112173776,0.990393443644142,0.0002502147835408922,198.37191344534142,0.0,0.0,0.0,0.004259412581403867,8.52529034870987e-05,0.00016255817763463908,0.0006305320749700181,0.09215434573323272,0.09215434573323272,0.09215434573323272,0.09162000492382491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493076.0483083846,593.9005956512856,0.0,0.09215434573323272,0.09215434572395205,0.09215434572395205,0.375,0.375,0.5,8.694734329338878,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,25939.31923501018,19785.015023284643,0.7627422618162198,0.998706624525969,0.6186020888335567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475115033041603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.57716124163363,261.57716124163363,-11.572838758366345,245.58724786023308,277.56707462304377,124875.7827521217,124483.68587282675,392.0968792949144,0.0,nan,277.56707462304377,4.4170746230437885,271.17110927045655,-1.9788907295434228,264.77514391789094,-8.374856082109034,258.3791785653739,-14.7708214346261,251.98321321280378,-21.1667867871962,245.58724786023308,-27.5627521397669,1.0,1.0,26022.012520719443,26022.012520719443,276.8884425001173,3.738442500117344,276.8884425001173,276.8884425001173,76542.20852518022,76467.9606769942,74.2478481860162,0.0,8546.071908451686,8546.071908451686,0.8883415676116713,3898.2027515657755,276.8884425001173,3.738442500117344,1.0,0.002,0.17281890231425082,0.004958867064703951,0.0002676615287604238,0.0017323384708683484,0.13383076438021188,0.13383076438021188,0.0,-3.7122778809295376e-13,0.9941816342134816,0.9941816342134816,0.0,0.09161815803171282,0.0005361876922392306,0.0,0.0,0.0,1601638.613045026,267.94071054839765,0.0,1.0,1279958.1475512502,2616.6332224399785,,,,,,,,,,,,,,,,,,,4.0,15257.336946316414,1450.0,0.375,6.173730061729009,3.5
