time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
54.0,-29.329278339891722,4.507375750969008,34.93910037340166,25.844087032042466,6.208956895806663,-25.775454816234138,-39.306915749888844,2.6551333745992225,-5.206433467744148,-5.206433467736557,39.87612934085132,40693.297718730515,25013.058738166827,25013.058738166827,65706.35645689734,76552.22829281373,76467.27880334208,25013.058738166827,101480.33754150891,101480.33754150891,101480.33754150891,127420.81065828758,123517.66332458002,3903.1473337075563,0.0,90407.6551473876,54548.72458285701,39843.25618281177,25940.47311677866,65783.72929959043,19785.939708104226,1450.0,0.0,0.8863153524873606,2.8628294318567984,0.001494314320929203,1.0,1.0,-5.206433467744148,351811.3439817573,1549199.2138096069,4.403494203103179,1549199.2138096069,4.403494203103179,0.7627439799972809,0.09215158872977039,3.878749156390076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.878749156390076,1.2793110267134684,1.2796280706668637,3.0319047326235644,6424.24230983431,15257.395764100349,6481.40563501686,0.00033891455888532176,23308.456283759624,2376.801077203696,19373.35517873049,1975.532437553139,0.8311728131145711,0.8311728131145711,35150.98380891199,35405.22815468563,0.991031842877691,0.8,4242.351355163159,4273.035954225843,0.991031842877691,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.399541181210038,4.507375750969008,-2.6036572947074172,7.111033045676425,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9902046917901758,0.00025026247923924086,198.37041533494732,0.0,0.0,0.0,0.004259412581403867,8.526980094878788e-05,0.00016254128017294988,0.0006304568533493923,0.09215158868862491,0.09215158868862491,0.09215158868862491,0.09163100627455335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493153.60892022,593.8752927196947,0.0,0.09215158868862491,0.09215158872977039,0.09215158872977039,0.375,0.375,0.5,8.679116856595437,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,25940.47311677866,19785.939708104226,0.7627439799972809,0.9988238300942058,0.6185921374783456,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475006621242434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5794663391617,261.5794663391617,-11.570533660838294,245.5891361441657,277.5697965341564,124872.50254112852,124487.11245043472,385.3900906937805,0.0,nan,277.5697965341564,4.419796534156433,271.17366445613106,-1.9763355438689132,264.77753237812556,-8.37246762187442,258.3814003002151,-14.768599699784886,251.98526822217644,-21.164731777823533,245.5891361441657,-27.56086385583427,1.0,1.0,26022.012520719443,26022.012520719443,276.89121869602764,3.7412186960276586,276.89121869602764,276.89121869602764,76539.95704399451,76467.27880334208,72.67824065242894,0.0,8546.071908451686,8546.071908451686,0.8883453258847759,3898.1429021720264,276.89121869602764,3.7412186960276586,1.0,0.002,0.17334128300546528,0.00495706883768161,0.00026847217788040026,0.0017315278213017897,0.13423608894020012,0.13423608894020012,0.0,-8.17810229258864e-13,0.9943312893629416,0.9943312893629416,0.0,0.09162920803851611,0.0005223806912542829,0.0,0.0,0.0,1601641.9078310712,267.94356653225583,0.0,1.0,1279948.3263464868,2616.6733697916466,,,,,,,,,,,,,,,,,,,5.0,15257.395764100349,1450.0,0.375,6.173730061729009,3.5
55.0,-29.327433515645286,4.513447106618584,34.93904394160392,25.84667735444384,6.2115871705466885,-25.773531447019383,-39.305127680394776,2.6576851044272134,-5.203615937072698,-5.203615937028396,39.87657215481995,40692.63070315223,25021.437337390973,25021.437337390973,65714.0680405432,76550.75761550303,76466.64394944813,25021.437337390973,101488.08128683911,101488.08128683911,101488.08128683911,127429.69863816949,123533.43430200902,3896.2643361604723,0.0,90406.25271803892,54548.12581545985,39842.36322508785,25941.61735133038,65783.98057641822,19786.857559743767,1450.0,0.0,0.8863281477589664,2.8631270248129157,0.001494314320929203,1.0,1.0,-5.203615937072698,351850.04852195334,1549218.2572201584,4.40306392944407,1549218.2572201584,4.40306392944407,0.7627457182706854,0.09214891725328384,3.878682537233778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.878682537233778,1.2792991907267195,1.2796162317468733,3.0318807088672126,6424.191406377372,15257.45494831103,6481.46604813329,0.00033892913049822656,23308.49504958851,2376.805030218118,19373.535757578346,1975.550851471027,0.8311791780791256,0.8311791780791256,35150.50082167832,35405.22815468563,0.991014821486883,0.8,4242.293063720836,4273.035954225843,0.991014821486883,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.401349860109537,4.513447106618584,-2.5999679146723818,7.113415021290966,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9900156218074284,0.0002503102735584312,198.36891441336627,0.0,0.0,0.0,0.004259412581403867,8.528695482673189e-05,0.00016252412629500586,0.0006303794905396162,0.09214891722645095,0.09214891722645095,0.09214891722645095,0.09164185434290768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493229.26247194986,593.8506115262852,0.0,0.09214891722645095,0.09214891725328384,0.09214891725328384,0.375,0.375,0.5,8.663904973881221,-4.4281023292569444e-11,-4.4281023292569444e-11,-4.4281023292569444e-11,-4.4281023292569444e-11,-4.4281023292569444e-11,-4.4281023292569444e-11,25941.61735133038,19786.857559743767,0.7627457182706854,0.9989372407193602,0.6185796351420461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474897305576233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5817591552218,261.5817591552218,-11.568240844778188,245.59102366680239,277.57249464363906,124872.09001302191,124488.75326397236,383.3367490495779,0.0,nan,277.57249464363906,4.422494643639084,271.1762004482373,-1.9737995517626814,264.77990625284264,-8.370093747157341,258.38361205761294,-14.766387942387041,251.98731786219645,-21.16268213780353,245.59102366680239,-27.55897633319759,1.0,1.0,26022.012520719443,26022.012520719443,276.8939619406894,3.7439619406894167,276.8939619406894,276.8939619406894,76538.47512620695,76466.64394944813,71.83117675881658,0.0,8546.071908451686,8546.071908451686,0.8883495301723274,3898.0759499199467,276.8939619406894,3.7439619406894167,1.0,0.002,0.17385009127926596,0.004955323362457347,0.00026926179398990553,0.0017307382071220594,0.13463089699495276,0.13463089699495276,0.0,1.1119646869950373e-12,0.9944784129164624,0.9944784129164624,0.0,0.09164010898201613,0.0005088082712677034,0.0,0.0,0.0,1601645.1581403424,267.9463840629273,0.0,1.0,1279938.6372188968,2616.7129780874766,,,,,,,,,,,,,,,,,,,6.0,15257.45494831103,1450.0,0.375,6.173730061729009,3.5
56.0,-29.325585321848425,4.519449313204294,34.93900708975547,25.849239632394188,6.214189398635848,-25.771607849737983,-39.30333961090071,2.6602119287510897,-5.200836210039711,-5.200836210052157,39.87702435537082,40691.98720506031,25029.735222385363,25029.735222385363,65721.72242744567,76549.3069927344,76466.05059462383,25029.735222385363,101495.7858170092,101495.7858170092,101495.7858170092,127438.53762630021,123548.97505948765,3889.5625668125635,0.0,90404.86167512994,54547.541896133,39841.46642110771,25942.75180929102,65784.21823039874,19787.76841370073,1450.0,0.0,0.886340714334208,2.863420648818604,0.001494314320929203,1.0,1.0,-5.200836210039711,351888.2370271658,1549237.704486958,4.40264135446891,1549237.704486958,4.40264135446891,0.762747474098489,0.09214632870047826,3.878616922615722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.878616922615722,1.2792874704778932,1.2796045085934884,3.031857195605002,6424.141584596261,15257.51426367877,6481.525816746578,0.0003389434335551603,23308.53071567617,2376.8086671469023,19373.714409963177,1975.569068944357,0.8311855709091681,0.831185570909168,35150.025115700235,35405.22815468563,0.990998056758557,0.8,4242.235651048924,4273.035954225843,0.990998056758557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.403141115317991,4.519449313204294,-2.5963247372250904,7.115774050429385,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9898262455463769,0.0002503581636037018,198.3674107731439,0.0,0.0,0.0,0.004259412581403867,8.530411189413194e-05,0.0001625069692276058,0.0006303022808891843,0.09214632865697434,0.09214632865697434,0.09214632865697434,0.09165255199935281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493303.03788970556,593.8265426847936,0.0,0.09214632865697434,0.09214632870047826,0.09214632870047826,0.375,0.375,0.5,8.6490916718305,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,25942.75180929102,19787.76841370073,0.762747474098489,0.9990499879053941,0.6185676184908531,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447478778478044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.58403967943957,261.58403967943957,-11.565960320560407,245.59291089360318,277.57516846526886,124871.59859961667,124490.31692757194,381.2816720447487,0.0,nan,277.57516846526886,4.425168465268882,271.178716950924,-1.9712830490759643,264.7822654365392,-8.367734563460772,258.3858139223396,-14.764186077660383,251.98936240796274,-21.160637592037233,245.59291089360318,-27.557089106396802,1.0,1.0,26022.012520719443,26022.012520719443,276.8966722375426,3.7466722375426116,276.8966722375426,276.8966722375426,76537.02454808916,76466.05059462383,70.97395346533449,0.0,8546.071908451686,8546.071908451686,0.8883536710506058,3898.0100072288005,276.8966722375426,3.7466722375426116,1.0,0.002,0.17434556168661375,0.004953629724356127,0.0002700307401733428,0.0017299692581457479,0.1350153700866714,0.1350153700866714,0.0,-1.6809093179859236e-12,0.9946230043486948,0.9946230043486948,0.0,0.09165085829177204,0.0004954704087062136,0.0,0.0,0.0,1601648.3647268186,267.94916378996027,0.0,1.0,1279929.0779410498,2616.7520563986145,,,,,,,,,,,,,,,,,,,5.0,15257.51426367877,1450.0,0.375,6.173730061729009,3.5
57.0,-29.32374377783294,4.525383259219647,34.93898887704352,25.85200642878192,6.217004400289744,-25.769668960014478,-39.301541762519605,2.662929582080404,-5.198083333000682,-5.198083332985627,39.87748856689913,40691.21689938485,25037.92647492858,25037.92647492858,65729.14337431343,76547.70811709354,76465.5794606596,25037.92647492858,101503.50593558818,101503.50593558818,101503.50593558818,127447.38720895321,123564.3478059287,3883.039403024503,0.0,90403.38692469886,54546.89570546618,39840.545799147425,25943.88127336503,65784.42707251245,19788.676161249557,1450.0,0.0,0.8863530987294183,2.8637114600837266,0.001494314320929203,1.0,1.0,-5.198083333000682,351926.0598675398,1549257.6684868487,4.402224913579769,1549257.6684868487,4.402224913579769,0.7627492568571597,0.09214382054051234,3.8785454305809894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8785454305809894,1.2792748653405688,1.2795919003323086,3.031831184730142,6424.086470673652,15257.57370804398,6481.589061340924,0.00033895906462952385,23308.580121789837,2376.8137051684153,19373.903452288007,1975.5883458967137,0.831191919501629,0.831191919501629,35149.50679661927,35405.22815468563,0.9909797903329451,0.8,4242.17309542694,4273.035954225843,0.9909797903329451,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.404909351897763,4.525383259219647,-2.5927195055077386,7.118102764727386,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9896375895312768,0.00025040588973495724,198.36591256567505,0.0,0.0,0.0,0.004259412581403867,8.532136600912504e-05,0.00016248971511261272,0.0006302237420664308,0.09214382054475083,0.09214382054475083,0.09214382054475083,0.09166314105030063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493374.9750860211,593.8030733942877,0.0,0.09214382054475083,0.09214382054051234,0.09214382054051234,0.375,0.375,0.5,8.634671285642368,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,25943.88127336503,19788.676161249557,0.7627492568571597,0.9991596233233423,0.618553945214602,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474678065608018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5863288852156,261.5863288852156,-11.56367111478437,245.5947986640466,277.5778591063897,124873.4412034516,124490.70805679665,382.73314665493325,0.0,nan,277.5778591063897,4.427859106389747,271.1812470178861,-1.9687529821138696,264.78463492941097,-8.365365070589007,258.38802284102934,-14.761977158970637,251.9914107525308,-21.158589247469166,245.5947986640466,-27.55520133595337,1.0,1.0,26022.012520719443,26022.012520719443,276.89936998589394,3.7493699858939635,276.89936998589394,276.89936998589394,76536.2415978022,76465.5794606596,70.66213714260084,0.0,8546.071908451686,8546.071908451686,0.8883581828319076,3897.9381577338945,276.89936998589394,3.7493699858939635,1.0,0.002,0.17482788181486278,0.00495198912692877,0.00027077931257415294,0.0017292206869309427,0.13538965628707647,0.13538965628707647,0.0,-4.949044646318512e-13,0.9947655727041423,0.9947655727041423,0.0,0.09166150041113048,0.0004823201293818673,0.0,0.0,0.0,1601651.5402301003,267.9519166669993,0.0,1.0,1279919.6108494368,2616.7907586646743,,,,,,,,,,,,,,,,,,,6.0,15257.57370804398,1450.0,0.375,6.173730061729009,3.5
58.0,-29.321896231400718,4.531249789507646,34.93898838715758,25.8544034435414,6.219440536179927,-25.767762554588874,-39.299767558090366,2.665306860078209,-5.195358509892401,-5.1953585098219754,39.87796361638743,40690.686006510216,25046.016370773774,25046.016370773774,65736.70237728399,76546.37290335489,76465.21470175506,25046.016370773774,101511.23107252884,101511.23107252884,101511.23107252884,127456.23596987876,123579.54378097256,3876.692188906205,0.0,90402.06710966956,54546.38021559325,39839.65210452923,25945.004897349914,65784.65700187915,19789.580068088806,1450.0,0.0,0.8863652991051245,2.863999330729159,0.001494314320929203,1.0,1.0,-5.195358509892401,351963.50040645315,1549278.0987890896,4.401814668282245,1549278.0987890896,4.401814668282245,0.762751063119289,0.0921413910569352,3.8784855107048943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8784855107048943,1.2792638391505247,1.27958087140971,3.0318104772509966,6424.042594010173,15257.633080798361,6481.645001035958,0.00033897187708195516,23308.599931636578,2376.815725210605,19374.070659779947,1975.6053963157601,0.8311983867157836,0.8311983867157836,35149.072374512616,35405.22815468563,0.9909644806279766,0.8,4242.120665280947,4273.035954225843,0.9909644806279766,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.406655708719817,4.531249789507646,-2.5891528745360706,7.120402664043716,3.5,3.5,1.0,0.6,0.00024781108112173776,0.989448357585182,0.00025045377984813484,198.36440949761862,0.0,0.0,0.0,0.004259412581403867,8.533839637313798e-05,0.00016247268474859977,0.0006301479536827682,0.0921413910379289,0.0921413910379289,0.0921413910379289,0.09167361720271067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493445.09597022936,593.7801965406986,0.0,0.0921413910379289,0.0921413910569352,0.0921413910569352,0.375,0.375,0.5,8.62063806940853,-7.042899596854113e-11,-7.042899596854113e-11,-7.042899596854113e-11,-7.042899596854113e-11,-7.042899596854113e-11,-7.042899596854113e-11,25945.004897349914,19789.580068088806,0.762751063119289,0.9992710363361202,0.6185437130932806,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474568742858367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5885912974365,261.5885912974365,-11.561408702563483,245.59668447186516,277.58049812301584,124871.33999438072,124493.08647423727,378.25352014343804,0.0,nan,277.58049812301584,4.430498123015866,271.18373539276996,-1.9662646072300163,264.7869726625294,-8.363027337470555,258.3902099323349,-14.759790067665051,251.99344720210365,-21.156552797896325,245.59668447186516,-27.553315528134817,1.0,1.0,26022.012520719443,26022.012520719443,276.90205212758843,3.752052127588456,276.90205212758843,276.90205212758843,76534.3976541458,76465.21470175506,69.18295239073632,0.0,8546.071908451686,8546.071908451686,0.8883619642950616,3897.877938258419,276.90205212758843,3.752052127588456,1.0,0.002,0.17529724432442917,0.0049504005062379315,0.0002715078084429123,0.0017284921907561861,0.13575390422145617,0.13575390422145617,0.0,-8.009014458576491e-13,0.9949060622479485,0.9949060622479485,0.0,0.09167202854650373,0.0004693625104314598,0.0,0.0,0.0,1601654.683264692,267.9546414901076,0.0,1.0,1279910.2400888095,2616.829067917419,,,,,,,,,,,,,,,,,,,5.0,15257.633080798361,1450.0,0.375,6.173730061729009,3.5
59.0,-29.320055291726494,4.537049100843254,34.93900442633725,25.85707922643053,6.222159929338908,-25.765833769620254,-39.29797498332334,2.667938405143711,-5.1926917243734465,-5.192691724369325,39.87843966093063,40689.95831149413,25054.082624922386,25054.082624922386,65744.04093641651,76544.83706401472,76464.72317804172,25054.082624922386,101518.80580296411,101518.80580296411,101518.80580296411,127464.91443142694,123594.39769710817,3870.516734318762,0.0,90400.62650131492,54545.74774065091,39838.75417851557,25946.10862846282,65784.86280697839,19790.46856607588,1450.0,0.0,0.8863771980520317,2.8642810919797563,0.001494314320929203,1.0,1.0,-5.1926917243734465,352000.14650483656,1549298.5720897908,4.401414566083151,1549298.5720897908,4.401414566083151,0.762752860148199,0.09213903972969767,3.8784163043202744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8784163043202744,1.2792516338513953,1.279568663085815,3.0317853045406484,6423.989256057587,15257.692635185958,6481.707136353354,0.0003389870633907991,23308.644407413198,2376.820260477655,19374.25638640174,1975.6243351605024,0.831204768829879,0.831204768829879,35148.57062308296,35405.22815468563,0.9909467981927059,0.8,4242.060109198957,4273.035954225843,0.9909467981927059,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.408396962035115,4.537049100843254,-2.5856467413521655,7.122695842195419,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9892598411546906,0.0002505015070989701,198.3629118271342,0.0,0.0,0.0,0.004259412581403867,8.53556062624531e-05,0.00016245547485928467,0.0006300699624203421,0.0921390397708484,0.0921390397708484,0.0921390397708484,0.09168386687198904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493513.39684275823,593.7579129418417,0.0,0.0921390397708484,0.09213903972969767,0.09213903972969767,0.375,0.375,0.5,8.606982882847658,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,25946.10862846282,19790.46856607588,0.762752860148199,0.9993794640769921,0.6185307162665054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447445906543634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.59085693771186,261.59085693771186,-11.559143062288115,245.59857010775127,277.58314376765765,124872.46669400077,124493.67347811707,378.7932158836809,0.0,nan,277.58314376765765,4.433143767657668,271.18622903569616,-1.9637709643038193,264.7893143036905,-8.360685696309474,258.3923995717417,-14.757600428258286,251.9954848397338,-21.154515160266186,245.59857010775127,-27.551429892248706,1.0,1.0,26022.012520719443,26022.012520719443,276.9046613984638,3.7546613984638384,276.9046613984638,276.9046613984638,76533.63857418393,76464.72317804172,68.91539614221256,0.0,8546.071908451686,8546.071908451686,0.8883663318033399,3897.808385841876,276.9046613984638,3.7546613984638384,1.0,0.002,0.17575396058652787,0.004948857089446277,0.0002722166926844949,0.0017277833081993034,0.13610834634224747,0.13610834634224747,0.0,8.837982429232838e-13,0.9950431840535756,0.9950431840535756,0.0,0.09168232346827727,0.0004567162614203955,0.0,0.0,0.0,1601657.7592500467,267.95730827562653,0.0,1.0,1279901.0687808474,2616.866562540631,,,,,,,,,,,,,,,,,,,4.0,15257.692635185958,1450.0,0.375,6.173730061729009,3.5
60.0,-29.318210805220726,4.542781830431361,34.93903609110495,25.859498523082607,6.22462013133041,-25.76392771160788,-39.29620458567513,2.670337036078625,-5.190061834661833,-5.190061834631305,39.87892269271047,40689.424750953556,25062.072437536364,25062.072437536364,65751.49718848991,76543.48371820488,76464.269897536,25062.072437536364,101526.34233507236,101526.34233507236,101526.34233507236,127473.54436858516,123609.03436211779,3864.5100064673748,0.0,90399.29706571324,54545.23809207275,39837.84330404498,25947.20203351281,65785.04533755779,19791.34948665251,1450.0,0.0,0.8863888819152497,2.8645589764157013,0.001494314320929203,1.0,1.0,-5.190061834661833,352036.28852600127,1549319.3461003706,4.401021703153021,1549319.3461003706,4.401021703153021,0.7627546685415428,0.0921367639367569,3.8783558109482557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8783558109482557,1.279240509027985,1.2795575355054065,3.031764381738643,6423.944923150805,15257.752118803051,6481.763411923089,0.0003389999905584017,23308.66518500546,2376.822379202425,19374.42459784564,1975.6414879541576,0.8312112445765135,0.8312112445765135,35148.13204017526,35405.22815468563,0.9909313419578384,0.8,4242.007176888358,4273.035954225843,0.9909313419578384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.410121714001313,4.542781830431361,-2.5821854581361907,7.124967288567552,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9890710003836334,0.0002505493347046053,198.36141129385544,0.0,0.0,0.0,0.004259412581403867,8.537260638537851e-05,0.00016243847473635927,0.0006299942024153304,0.09213676397158833,0.09213676397158833,0.09213676397158833,0.0916939704376185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493579.93871609215,593.7362030585549,0.0,0.09213676397158833,0.0921367639367569,0.0921367639367569,0.375,0.375,0.5,8.593699077456186,-3.0524915928253904e-11,-3.0524915928253904e-11,-3.0524915928253904e-11,-3.0524915928253904e-11,-3.0524915928253904e-11,-3.0524915928253904e-11,25947.20203351281,19791.34948665251,0.7627546685415428,0.9994900338079006,0.618520889393129,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474349781869924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.59310197862845,261.59310197862845,-11.556898021371524,245.6004538593436,277.5857500979046,124870.95987143887,124495.61065324822,375.3492181906552,0.0,nan,277.5857500979046,4.435750097904645,271.1886908501803,-1.9613091498196695,264.79163160249897,-8.35836839750101,258.39457235479716,-14.755427645202815,251.99751310704627,-21.152486892953704,245.6004538593436,-27.54954614065639,1.0,1.0,26022.012520719443,26022.012520719443,276.9072382485702,3.757238248570218,276.9072382485702,276.9072382485702,76532.22818149252,76464.269897536,67.95828395652643,0.0,8546.071908451686,8546.071908451686,0.8883701494345306,3897.7475900029967,276.9072382485702,3.757238248570218,1.0,0.002,0.1761982494090784,0.004947361747875731,0.00027290631556428846,0.0017270936852352608,0.13645315778214423,0.13645315778214423,0.0,7.995492289081252e-13,0.9951779419720712,0.9951779419720712,0.0,0.09169247511454828,0.0004442888222086183,0.0,0.0,0.0,1601660.792577508,267.95993816533814,0.0,1.0,1279892.0242245654,2616.903539713711,,,,,,,,,,,,,,,,,,,4.0,15257.752118803051,1450.0,0.375,6.173730061729009,3.5
61.0,-29.316359130169353,4.548448700926048,34.93908255938673,25.861844058986776,6.227005417982028,-25.762022675377374,-39.294434362649895,2.6726689628283022,-5.187464129540615,-5.187464129514292,39.879413252909714,40688.94607881254,25069.975538383875,25069.975538383875,65758.92161719642,76542.18432214437,76463.88278914042,25069.975538383875,101533.8583275243,101533.8583275243,101533.8583275243,127482.14528285926,123623.47607233262,3858.669210526638,0.0,90397.99851695096,54544.76027220903,39836.93138304659,25948.286955334956,65785.21833838154,19792.22429812291,1450.0,0.0,0.8864003728587049,2.8648334810044074,0.001494314320929203,1.0,1.0,-5.187464129540615,352071.9911005439,1549340.4441050664,4.400635333875819,1549340.4441050664,4.400635333875819,0.7627564907152238,0.09213456124678956,3.878297823829093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.878297823829093,1.2792296937633316,1.2795467175604713,3.0317446841150413,6423.903186250043,15257.811734839659,6481.818066172433,0.00033901227024344413,23308.678864610727,2376.8237741339526,19374.58796305439,1975.6581465693575,0.8312177655195456,0.8312177655195456,35147.711626563374,35405.22815468563,0.9909165260779632,0.8,4241.956437419279,4273.035954225843,0.9909165260779632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.411827747594889,4.548448700926048,-2.578765382480881,7.12721408340693,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9888814627601137,0.00025059735716964556,198.35990493535982,0.0,0.0,0.0,0.004259412581403867,8.538960796041331e-05,0.00016242147316132446,0.0006299188459046801,0.09213456125745226,0.09213456125745226,0.09213456125745226,0.0917039460892557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493644.7532017263,593.715056679749,0.0,0.09213456125745226,0.09213456124678956,0.09213456124678956,0.375,0.375,0.5,8.580780623569664,-2.631850293255411e-11,-2.631850293255411e-11,-2.631850293255411e-11,-2.631850293255411e-11,-2.631850293255411e-11,-2.631850293255411e-11,25948.286955334956,19792.22429812291,0.7627564907152238,0.9996002639825582,0.6185119865304619,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474240289408171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.59532400866624,261.59532400866624,-11.554675991333738,245.60233662986195,277.58831138745956,124869.0439371929,124497.54192480227,371.50201239062505,0.0,nan,277.58831138745956,4.438311387459578,271.19111643592817,-1.9588835640718116,264.7939214844313,-8.356078515568697,258.3967265329408,-14.75327346705916,251.9995315813759,-21.150468418624087,245.60233662986195,-27.547663370138025,1.0,1.0,26022.012520719443,26022.012520719443,276.909790657041,3.7597906570410373,276.909790657041,276.909790657041,76530.68284800863,76463.88278914042,66.80005886820436,0.0,8546.071908451686,8546.071908451686,0.8883738088897115,3897.6893129482382,276.909790657041,3.7597906570410373,1.0,0.002,0.17663031181011152,0.00494591447025774,0.0002735769906277009,0.0017264230100410007,0.13678849531385046,0.13678849531385046,0.0,6.687016392004086e-13,0.9953105284894525,0.9953105284894525,0.0,0.09170249884668595,0.00043206240010361797,0.0,0.0,0.0,1601663.788684952,267.96253587045936,0.0,1.0,1279883.0902227657,2616.940065627181,,,,,,,,,,,,,,,,,,,6.0,15257.811734839659,1450.0,0.375,6.173730061729009,3.5
62.0,-29.314496280904155,4.5540505123444,34.93914309031854,25.86411681203174,6.229311647989215,-25.76011548800744,-39.29266382530329,2.674930855674512,-5.184894200449264,-5.184894200420062,39.87991204036419,40688.52582876628,25077.782635368487,25077.782635368487,65766.30846413477,76540.93969479774,76463.5908500932,25077.782635368487,101541.37348546169,101541.37348546169,101541.37348546169,127490.73867427935,123637.74684812466,3852.991826154691,0.0,90396.72505669501,54544.3111929324,39836.015404180675,25949.365188817657,65785.38059299834,19793.09444202346,1450.0,0.0,0.8864116909181512,2.8651050708886916,0.001494314320929203,1.0,1.0,-5.184894200449264,352107.3147209594,1549361.896170115,4.400254784249412,1549361.896170115,4.400254784249412,0.7627583294620588,0.09213242973113553,3.8782413757979075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8782413757979075,1.279219203484284,1.2795362246816808,3.031725419095113,6423.862365984554,15257.87155636968,6481.872218807884,0.0003390243253346427,23308.68976356502,2376.8248855179927,19374.749828905646,1975.674652292643,0.8312243212911644,0.8312243212911644,35147.3023703175,35405.22815468563,0.990902103439603,0.8,4241.907044526074,4273.035954225843,0.990902103439603,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.413513056941314,4.5540505123444,-2.575383072692839,7.129433585037239,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9886908208854664,0.0002506456779883922,198.35838950960138,0.0,0.0,0.0,0.004259412581403867,8.540661568437405e-05,0.00016240446543736373,0.0006298437174735252,0.09213242971575261,0.09213242971575261,0.09213242971575261,0.09171381077949577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493707.8699566986,593.6944642362788,0.0,0.09213242971575261,0.09213242973113553,0.09213242973113553,0.375,0.375,0.5,8.56822205555389,-2.921751729445532e-11,-2.921751729445532e-11,-2.921751729445532e-11,-2.921751729445532e-11,-2.921751729445532e-11,-2.921751729445532e-11,25949.365188817657,19793.09444202346,0.7627583294620588,0.9997100856042536,0.618504072819742,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447413037188598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5975210404613,261.5975210404613,-11.55247895953869,245.6042198090863,277.590822271839,124866.6947787723,124499.37223414349,367.3225446288255,0.0,nan,277.590822271839,4.440822271839011,271.19350177924935,-1.9564982207506318,264.796181286762,-8.353818713237956,258.3988607942061,-14.75113920579389,252.00154030162506,-21.14845969837492,245.6042198090863,-27.54578019091369,1.0,1.0,26022.012520719443,26022.012520719443,276.9123264255232,3.762326425523213,276.9123264255232,276.9123264255232,76528.96512480597,76463.5908500932,65.37427471276897,0.0,8546.071908451686,8546.071908451686,0.8883773712058982,3897.632582676897,276.9123264255232,3.762326425523213,1.0,0.002,0.17705032996390738,0.00494451526538311,0.0002742290021026816,0.0017257709976903483,0.1371145010513408,0.1371145010513408,0.0,-2.0697029159966185e-13,0.9954411475416328,0.9954411475416328,0.0,0.0917124115773604,0.0004200181537751286,0.0,0.0,0.0,1601666.7526604487,267.9651057995507,0.0,1.0,1279874.2516181204,2616.9762022255472,,,,,,,,,,,,,,,,,,,7.0,15257.87155636968,1450.0,0.375,6.173730061729009,3.5
63.0,-29.312645075604266,4.559587452183718,34.93921667218927,25.866647518146806,6.231889619985405,-25.758191606082274,-39.29087572088463,2.677436148316529,-5.182380394586801,-5.182380394641487,39.880409755055936,40687.91764606636,25085.5672055749,25085.5672055749,65773.48485164126,76539.5055507585,76463.17237500688,25085.5672055749,101548.73958058178,101548.73958058178,101548.73958058178,127499.16303100411,123651.68914799283,3847.473883011272,0.0,90395.34795329513,54543.76004023416,39835.09768117885,25950.42345042232,65785.52113160117,19793.948985355273,1450.0,0.0,0.8864227251113549,2.8653707493479064,0.001494314320929203,1.0,1.0,-5.182380394586801,352141.8696200187,1549383.3023217416,4.399883785457308,1549383.3023217416,4.399883785457308,0.7627601539208465,0.09213036896503965,3.878178041198459,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.878178041198459,1.2792075845586877,1.279524602876636,3.031703445173355,6423.815805881147,15257.931663478956,6481.930208380361,0.0003390378251135608,23308.71532792254,2376.827492356976,19374.923163618445,1975.6923275143342,0.8312308461036619,0.8312308461036619,35146.843184055084,35405.22815468563,0.990885921262752,0.8,4241.851625608833,4273.035954225843,0.990885921262752,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.415193503457174,4.559587452183718,-2.572059230282494,7.1316466824662115,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9885014099225539,0.00025069370527367585,198.35688357913372,0.0,0.0,0.0,0.004259412581403867,8.54237953347335e-05,0.00016238728578700425,0.0006297668059089785,0.0921303690083974,0.0921303690083974,0.0921303690083974,0.09172345708756885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493769.2856861062,593.6744264254334,0.0,0.0921303690083974,0.09213036896503965,0.09213036896503965,0.375,0.375,0.5,8.556014699315686,5.468336894409731e-11,5.468336894409731e-11,5.468336894409731e-11,5.468336894409731e-11,5.468336894409731e-11,5.468336894409731e-11,25950.42345042232,19793.948985355273,0.7627601539208465,0.9998170375524451,0.6184935065676821,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474019792734394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.59972126440044,261.59972126440044,-11.550278735599534,245.60610378182642,277.5933387469663,124867.47482098594,124499.6185783782,367.856242607739,0.0,nan,277.5933387469663,4.443338746966333,271.19589175390666,-1.9541082460933126,264.7984447609157,-8.351555239084291,258.40099776793755,-14.749002232062423,252.00355077485008,-21.146449225149894,245.60610378182642,-27.543896218173558,1.0,1.0,26022.012520719443,26022.012520719443,276.9147912643505,3.7647912643505492,276.9147912643505,276.9147912643505,76528.28772258852,76463.17237500688,65.11534758163907,0.0,8546.071908451686,8546.071908451686,0.8883813681069925,3897.568931404451,276.9147912643505,3.7647912643505492,1.0,0.002,0.17745859933742494,0.00494315772935157,0.0002748627910928082,0.0017251372101765407,0.1374313955464041,0.1374313955464041,0.0,1.26934877539564e-12,0.9955685690099101,0.9955685690099101,0.0,0.09172209959287955,0.00040826937216009463,0.0,0.0,0.0,1601669.6518149825,267.9676196054132,0.0,1.0,1279865.6059097871,2617.011550849599,,,,,,,,,,,,,,,,,,,4.0,15257.931663478956,1450.0,0.375,6.173730061729009,3.5
64.0,-29.310790592133454,4.5650601352549565,34.93930256747577,25.86893724454569,6.234218089942446,-25.75628972389478,-39.289109758660175,2.6797172201033055,-5.179902202664152,-5.179902202665956,39.880912288913585,40687.48485435756,25093.278020146347,25093.278020146347,65780.76287450391,76538.24402754613,76462.7872928751,25093.278020146347,101556.06531302145,101556.06531302145,101556.06531302145,127507.53636157265,123665.42382915645,3842.1125324162035,0.0,90394.07016329195,54543.31098386474,39834.17686603023,25951.4710485512,65785.64791458144,19794.79555066565,1450.0,0.0,0.8864335588742733,2.8656326828955963,0.001494314320929203,1.0,1.0,-5.179902202664152,352175.9375734742,1549404.915966548,4.399519531749091,1549404.915966548,4.399519531749091,0.7627619842294351,0.09212837654374441,3.8781217739639913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8781217739639913,1.2791970056973525,1.2795140213936054,3.031684530757511,6423.775728503642,15257.991599415767,6481.983924680993,0.00033904969495939847,23308.724024644634,2376.828379175828,19375.083725235727,1975.7087002427668,0.8312374244403161,0.8312374244403162,35146.43523609302,35405.22815468563,0.9908715448184862,0.8,4241.802390611625,4273.035954225843,0.9908715448184862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.416858028426113,4.5650601352549565,-2.568778676442655,7.133838811697611,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9883117027986761,0.00025074182610606817,198.35537500484486,0.0,0.0,0.0,0.004259412581403867,8.54407653833723e-05,0.00016237031573836547,0.0006296918569103632,0.09212837658543946,0.09212837658543946,0.09212837658543946,0.0917329629858063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493829.0590748677,593.654924444983,0.0,0.09212837658543946,0.09212837654374441,0.09212837654374441,0.375,0.375,0.5,8.54415229407824,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,25951.4710485512,19794.79555066565,0.7627619842294351,0.9999257430726551,0.6184857357821834,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447390990644499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.60190171614704,261.60190171614704,-11.548098283852937,245.60798670186912,277.59581673043687,124865.67559587937,124501.12507950769,364.550516371673,0.0,nan,277.59581673043687,4.4458167304368885,271.1982507246531,-1.951749275346856,264.80068471903644,-8.349315280963538,258.40311871331886,-14.746881286681116,252.0055527075679,-21.14444729243209,245.60798670186912,-27.542013298130854,1.0,1.0,26022.012520719443,26022.012520719443,276.9172243967787,3.7672243967787153,276.9172243967787,276.9172243967787,76526.98673751057,76462.7872928751,64.19944463546562,0.0,8546.071908451686,8546.071908451686,0.8883849189923672,3897.5123828338114,276.9172243967787,3.7672243967787153,1.0,0.002,0.17785532587549402,0.00494184466856,0.00027547868777453666,0.001724521314041536,0.13773934388726833,0.13773934388726833,0.0,1.8160724660210015e-12,0.995693763948278,0.995693763948278,0.0,0.09173165000728511,0.00039672653645928967,0.0,0.0,0.0,1601672.5098067846,267.9700977973358,0.0,1.0,1279857.0825671477,2617.0463998320806,,,,,,,,,,,,,,,,,,,4.0,15257.991599415767,1450.0,0.375,6.173730061729009,3.5
65.0,-29.308933979696185,4.570469151422927,34.93940005558175,25.871203082520537,6.236524777685529,-25.754388103942926,-39.28734379643572,2.681978900360313,-5.17746018783771,-5.177460187863822,39.881418653952906,40687.07365299478,25100.918048663374,25100.918048663374,65787.99170165816,76536.99904680286,76462.42310266939,25100.918048663374,101563.34115133276,101563.34115133276,101563.34115133276,127515.84857833429,123678.94369505506,3836.9048832792373,0.0,90392.80407493675,54542.87867500114,39833.2504443729,25952.507427001532,65785.75787137443,19795.633641244738,1450.0,0.0,0.8864441929702778,2.8658908111881622,0.001494314320929203,1.0,1.0,-5.17746018783771,352209.510727307,1549426.69461749,4.399161997124804,1549426.69461749,4.399161997124804,0.7627638175974066,0.09212645044629156,3.878066761618765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.878066761618765,1.279186516940305,1.2795035300371924,3.031666383487796,6423.737276616729,15258.051662732112,6482.036645531437,0.0003390611604138449,23308.728196624805,2376.82880459941,19375.241311385784,1975.724769557982,0.8312440364803514,0.8312440364803514,35146.036385167936,35405.22815468563,0.9908574890021205,0.8,4241.7542535304065,4273.035954225843,0.9908574890021205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.418507272888181,4.570469151422927,-2.5655416655389427,7.1360108169618695,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9881218172364862,0.0002507900107041452,198.35386472168278,0.0,0.0,0.0,0.004259412581403867,8.545773854782949e-05,0.00016235334257390827,0.0006296171014735784,0.09212645047409065,0.09212645047409065,0.09212645047409065,0.09174232661142265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493887.2154755749,593.6359500370135,0.0,0.09212645047409065,0.09212645044629156,0.09212645044629156,0.375,0.375,0.5,8.532628577320695,2.609112925711088e-11,2.609112925711088e-11,2.609112925711088e-11,2.609112925711088e-11,2.609112925711088e-11,2.609112925711088e-11,25952.507427001532,19795.633641244738,0.7627638175974066,1.0000339561381675,0.6184784514080833,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473799827238512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.60406420392417,261.60406420392417,-11.54593579607581,245.60986893028937,277.5982594775645,124863.98395990056,124502.43683958765,361.54712031293724,0.0,nan,277.5982594775645,4.448259477564534,271.2005813680556,-1.9494186319443543,264.8029032586811,-8.347096741318865,258.4052251492207,-14.744774850779265,252.0075470397337,-21.14245296026627,245.60986893028937,-27.54013106971061,1.0,1.0,26022.012520719443,26022.012520719443,276.91962379665677,3.769623796656788,276.91962379665677,276.91962379665677,76525.73777901626,76462.42310266939,63.31467634686851,0.0,8546.071908451686,8546.071908451686,0.8883883906752015,3897.457095426859,276.91962379665677,3.769623796656788,1.0,0.002,0.1782407193386063,0.0049405750670535745,0.0002760770163119562,0.0017239229837650515,0.1380385081559781,0.1380385081559781,0.0,7.700784454556242e-14,0.9958166904108421,0.9958166904108421,0.0,0.0917410569827245,0.0003853934635670528,0.0,0.0,0.0,1601675.3259902482,267.97253981216227,0.0,1.0,1279848.6835322855,2617.0807412039944,,,,,,,,,,,,,,,,,,,4.0,15258.051662732112,1450.0,0.375,6.173730061729009,3.5
66.0,-29.307061514217143,4.575815004858214,34.939508410512545,25.873189872968965,6.238544765408738,-25.75250088622018,-39.28558750832451,2.6839841387502616,-5.175057847898586,-5.175057847907644,39.88192725406731,40686.85473733497,25108.497595872082,25108.497595872082,65795.35233320706,76535.95673388676,76462.04982476785,25108.497595872082,101570.54742063992,101570.54742063992,101570.54742063992,127524.07820480678,123692.23029112174,3831.84791368503,0.0,90391.65398135582,54542.551990021355,39832.335545927184,25953.53078416685,65785.86633009404,19796.46175331945,1450.0,0.0,0.8864546153825559,2.8661447636442827,0.001494314320929203,1.0,1.0,-5.175057847898586,352242.54087653745,1549448.5696331232,4.398811585271331,1549448.5696331232,4.398811585271331,0.7627656490344055,0.09212458931498482,3.8780205035888655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8780205035888655,1.279177217600633,1.2794942283929212,3.0316522607109215,6423.707352147218,15258.111830514867,6482.083902093775,0.0003390704928630423,23308.709661979352,2376.8269145915633,19375.38256441302,1975.7391733581826,0.8312507575662892,0.8312507575662891,35145.70100397083,35405.22815468563,0.990845669939126,0.8,4241.713776572954,4273.035954225843,0.990845669939126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.420143461317464,4.575815004858214,-2.5623506229661164,7.13816562782433,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9879303501668121,0.00025083861537394296,198.35234156597187,0.0,0.0,0.0,0.004259412581403867,8.547462182241772e-05,0.00016233645929932005,0.0006295441176427826,0.09212458927738175,0.09212458927738175,0.09212458927738175,0.09175153484754782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493943.77897120424,593.6174953248877,0.0,0.09212458927738175,0.09212458931498482,0.09212458931498482,0.375,0.375,0.5,8.521436940579397,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,25953.53078416685,19796.46175331945,0.7627656490344055,1.0001441951537953,0.6184741040450902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473689623337207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.60618737150776,261.60618737150776,-11.54381262849222,245.6117507247423,277.60062401827696,124859.72720259831,124504.75404388094,354.97315871736936,0.0,nan,277.60062401827696,4.450624018276983,271.20284935951406,-1.9471506404859156,264.8050747008697,-8.344925299130296,258.40730004219324,-14.742699957806735,252.0095253834502,-21.140474616549767,245.6117507247423,-27.53824927525767,1.0,1.0,26022.012520719443,26022.012520719443,276.9219824583119,3.771982458311925,276.9219824583119,276.9219824583119,76523.78885267898,76462.04982476785,61.73902791112778,0.0,8546.071908451686,8546.071908451686,0.8883913098891263,3897.41060610681,276.9219824583119,3.771982458311925,1.0,0.002,0.1786150016522847,0.004939347333386262,0.0002766581180425066,0.0017233418797826994,0.13832905902125328,0.13832905902125328,0.0,-2.1747941988947694e-12,0.995937215908718,0.995937215908718,0.0,0.09175030699910001,0.0003742823158848102,0.0,0.0,0.0,1601678.0963356567,267.9749421521014,0.0,1.0,1279840.4208409041,2617.1145257250514,,,,,,,,,,,,,,,,,,,5.0,15258.111830514867,1450.0,0.375,6.173730061729009,3.5
67.0,-29.3051977619235,4.581098745028526,34.9396272215837,25.87565149823206,6.24104834465471,-25.750573151260184,-39.2837988800369,2.6864237332631533,-5.172668701510986,-5.172668701498766,39.882445734527344,40686.30912606127,25115.951174807775,25115.951174807775,65802.26030086905,76534.57327537955,76461.86801397993,25115.951174807775,101577.8191887877,101577.8191887877,101577.8191887877,127532.37233953967,123705.43233703633,3826.9400025033465,0.0,90390.29910173967,54542.03494958275,39831.40461350769,25954.55315075196,65785.95776425966,19797.289737828545,1450.0,0.0,0.8864649336325707,2.866397339030295,0.001494314320929203,1.0,1.0,-5.172668701510986,352275.3920368013,1549470.8698437696,4.398464680955916,1549470.8698437696,4.398464680955916,0.762767504523767,0.09212279029690247,3.8779586962916617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8779586962916617,1.2791659041066468,1.2794829120951796,3.0316307555117166,6423.661785210656,15258.172377773973,6482.141435306457,0.0003390837519308599,23308.731778957917,2376.829169895726,19375.55453503585,1975.7567094814083,0.8312573467650968,0.8312573467650968,35145.25288581415,35405.22815468563,0.9908298779925006,0.8,4241.65969345882,4273.035954225843,0.9908298779925006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.421752457115696,4.581098745028526,-2.559185881782497,7.140284626811023,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9877398138035718,0.00025088700248648583,198.35082552122478,0.0,0.0,0.0,0.004259412581403867,8.549181915302055e-05,0.00016231926196871722,0.0006294673935272313,0.09212279031107846,0.09212279031107846,0.09212279031107846,0.09176068840915391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493998.8034241062,593.5995431556604,0.0,0.09212279031107846,0.09212279029690247,0.09212279029690247,0.375,0.375,0.5,8.510573883811276,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,25954.55315075196,19797.289737828545,0.762767504523767,1.0002478118000169,0.6184649507096699,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473578480138465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6083215387418,261.6083215387418,-11.541678461258186,245.613635055409,277.6030080220802,124860.90382167626,124504.09162336092,356.8121983153455,0.0,nan,277.6030080220802,4.453008022080212,271.20513342869793,-1.9448665713020432,264.80725883542925,-8.342741164570725,258.4093842420961,-14.740615757903868,252.01150964873813,-21.13849035126185,245.613635055409,-27.536364944590986,1.0,1.0,26022.012520719443,26022.012520719443,276.9243503305272,3.774350330527227,276.9243503305272,276.9243503305272,76523.2298090983,76461.86801397993,61.36179511836963,0.0,8546.071908451686,8546.071908451686,0.8883952103630217,3897.34848977312,276.9243503305272,3.774350330527227,1.0,0.002,0.1789782850811211,0.004938165783931694,0.0002772221816520961,0.0017227778186993613,0.13861109082604806,0.13861109082604806,0.0,3.514575783181151e-13,0.9960565303379998,0.9960565303379998,0.0,0.09175950686818783,0.0003632834287146422,0.0,0.0,0.0,1601680.8513836882,267.977331298489,0.0,1.0,1279832.2034159002,2617.1481257712126,,,,,,,,,,,,,,,,,,,6.0,15258.172377773973,1450.0,0.375,6.173730061729009,3.5
