time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
68.0,-29.303321969632513,4.586320421048296,34.939755587322885,25.877590581681602,6.243024438436254,-25.748687328810835,-39.282046573329694,2.6883897992001025,-5.1703393410664376,-5.170339341066383,39.88295911236852,40686.144239559195,25123.3988874453,25123.3988874453,65809.5431270045,76533.56353630168,76461.51059617261,25123.3988874453,101584.9094836179,101584.9094836179,101584.9094836179,127540.46228684505,123718.28517112158,3822.177115723475,0.0,90389.1717474729,54541.752456910646,39830.465878402494,25955.55280322715,65786.01868162965,19798.099731989543,1450.0,0.0,0.8864749642375159,2.8666436109000166,0.001494314320929203,1.0,1.0,-5.1703393410664376,352307.4234456066,1549492.9508268933,4.39812745264541,1549492.9508268933,4.39812745264541,0.762769334256983,0.09212105416869722,3.877914838129552,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.877914838129552,1.279156786722683,1.2794737924517094,3.031618077143714,6423.634921270221,15258.232812894448,6482.186831912328,0.00033909232410319815,23308.704682919393,2376.8264068687467,19375.69022852874,1975.7705463668776,0.8312641346701362,0.8312641346701362,35144.93490244972,35405.22815468563,0.9908186721028005,0.8,4241.621316235458,4273.035954225843,0.9908186721028005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4233601865626655,4.586320421048296,-2.556081537002961,7.142401958051257,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9875480865912186,0.0002509357108645947,198.34929970610017,0.0,0.0,0.0,0.004259412581403867,8.550867035951266e-05,0.0001623024107622251,0.0006293949269590302,0.09212105414462533,0.09212105414462533,0.09212105414462533,0.09176961058743238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494052.2587688161,593.5821026759517,0.0,0.09212105414462533,0.09212105416869722,0.09212105416869722,0.375,0.375,0.5,8.50003057778813,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,25955.55280322715,19798.099731989543,0.762769334256983,1.0003575903489264,0.6184618716092111,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473467855819875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6104178470314,261.6104178470314,-11.539582152968592,245.61551874546487,277.60531694861254,124856.68070197872,124506.19815447283,350.4825475058985,0.0,nan,277.60531694861254,4.4553169486125626,271.20735730791665,-1.942642692083325,264.8093976673556,-8.34060233264438,258.41143802674515,-14.738561973254832,252.01347838609354,-21.13652161390644,245.61551874546487,-27.53448125453511,1.0,1.0,26022.012520719443,26022.012520719443,276.92663786849295,3.776637868492969,276.92663786849295,276.92663786849295,76521.39628946551,76461.51059617261,59.88569329290476,0.0,8546.071908451686,8546.071908451686,0.8883979781133496,3897.3044123202,276.92663786849295,3.776637868492969,1.0,0.002,0.17933087377143073,0.004937020654355969,0.00027776965114706544,0.0017222303487321447,0.1388848255735327,0.1388848255735327,0.0,-1.2079009667487206e-13,0.996172550421684,0.996172550421684,0.0,0.0917684654787652,0.00035258868993200967,0.0,0.0,0.0,1601683.5374099999,267.97966065893354,0.0,1.0,1279824.1915160476,2617.1808860363117,,,,,,,,,,,,,,,,,,,5.0,15258.232812894448,1450.0,0.375,6.173730061729009,3.5
69.0,-29.301454828063108,4.591481072487713,34.939893167551546,25.879988085385435,6.245460620612296,-25.746763283226127,-39.280258503835626,2.6907690749534727,-5.168022547976477,-5.168022547941199,39.88348178097378,40685.631111851646,25130.721822604442,25130.721822604442,65816.35293445608,76532.22522235429,76461.34667959204,25130.721822604442,101592.06850219649,101592.06850219649,101592.06850219649,127548.61997284228,123731.06223950023,3817.5577333420497,0.0,90387.8402587383,54541.24614503238,39829.5490152288,25956.551470645794,65786.10048587459,19798.909565681988,1450.0,0.0,0.8864848960975997,2.8668885706605884,0.001494314320929203,1.0,1.0,-5.168022547976477,352339.2843062295,1549515.431660911,4.397793549226197,1549515.431660911,4.397793549226197,0.7627711866143903,0.09211937749162881,3.877854667496443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.877854667496443,1.2791457533038824,1.279462756298563,3.0315971870136007,6423.590657591258,15258.29355134128,6482.24360308259,0.0003391052600969374,23308.72299479264,2376.8282741601506,19375.85992135578,1975.7878502195736,0.8312707618381542,0.8312707618381542,35144.49864815263,35405.22815468563,0.9908032983286756,0.8,4241.56866496349,4273.035954225843,0.9908032983286756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.424940980434101,4.591481072487713,-2.553002743462378,7.144483815950091,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9873572834550268,0.00025098420326083036,198.34778095099546,0.0,0.0,0.0,0.004259412581403867,8.552586864638654e-05,0.00016228521247535122,0.0006293184686631927,0.09211937750268041,0.09211937750268041,0.09211937750268041,0.09177848071608168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494104.2308615872,593.565146606143,0.0,0.09211937750268041,0.09211937749162881,0.09211937749162881,0.375,0.375,0.5,8.489803673717853,-3.529976311256178e-11,-3.529976311256178e-11,-3.529976311256178e-11,-3.529976311256178e-11,-3.529976311256178e-11,-3.529976311256178e-11,25956.551470645794,19798.909565681988,0.7627711866143903,1.0004598607967041,0.618453302618044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447335651856629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.61252421962786,261.61252421962786,-11.53747578037212,245.6174045998165,277.6076438394446,124857.58336228771,124505.41816354694,352.1651987407473,0.0,nan,277.6076438394446,4.457643839444643,271.20959599148824,-1.9404040085117344,264.81154814360036,-8.338451856399615,258.41350029567917,-14.736499704320806,252.01545244773854,-21.134547552261438,245.6174045998165,-27.53259540018348,1.0,1.0,26022.012520719443,26022.012520719443,276.9289354812763,3.778935481276335,276.9289354812763,276.9289354812763,76520.8818805926,76461.34667959204,59.53520100055903,0.0,8546.071908451686,8546.071908451686,0.8884017752824692,3897.2439408339255,276.9289354812763,3.778935481276335,1.0,0.002,0.17967287118038158,0.004935920035089858,0.000278300713537228,0.0017216992864476682,0.13915035676861398,0.13915035676861398,0.0,-1.5103803624461065e-14,0.9962874541856074,0.9962874541856074,0.0,0.09177738008229781,0.00034199740933100033,0.0,0.0,0.0,1601686.2088668554,267.9819774520235,0.0,1.0,1279816.2227366604,2617.213470557951,,,,,,,,,,,,,,,,,,,6.0,15258.29355134128,1450.0,0.375,6.173730061729009,3.5
70.0,-29.299589231675547,4.596580837029252,34.94003917019896,25.88211066266524,6.247620312901613,-25.744868277122936,-39.2784973262809,2.69289935757396,-5.1657602291116405,-5.1657602291080895,39.88400001983443,40685.31926320516,25138.02824530365,25138.02824530365,65823.3475085088,76531.08045486585,76461.04118826007,25138.02824530365,101599.06943356372,101599.06943356372,101599.06943356372,127556.59895829616,123743.52083062226,3813.0781276738926,0.0,90386.6290539086,54540.8678592268,39828.62354964645,25957.52952473244,65786.15307437889,19799.70308760897,1450.0,0.0,0.886494565096983,2.867127786691613,0.001494314320929203,1.0,1.0,-5.1657602291116405,352370.39821210166,1549537.7222076112,4.397468487903177,1549537.7222076112,4.397468487903177,0.7627730161587116,0.09211776047618343,3.877803990343255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.877803990343255,1.2791358747027888,1.2794528752493153,3.031580981374848,6423.556319787364,15258.354179011732,6482.2939084031495,0.0003391157067501874,23308.71526229663,2376.827485664996,19376.010287325364,1975.80318328128,0.8312774886682547,0.8312774886682547,35144.13122324954,35405.22815468563,0.9907903501666547,0.8,4241.524320670198,4273.035954225843,0.9907903501666547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.426518209779168,4.596580837029252,-2.549980142445844,7.146560979475096,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9871666779450026,0.000251032664147061,198.34626347598916,0.0,0.0,0.0,0.004259412581403867,8.554281140229034e-05,0.00016226826971944743,0.0006292445438241688,0.09211776050377808,0.09211776050377808,0.09211776050377808,0.09178713992637103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494154.69231353427,593.5486832755639,0.0,0.09211776050377808,0.09211776047618343,0.09211776047618343,0.375,0.375,0.5,8.479885056581749,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,25957.52952473244,19799.70308760897,0.7627730161587116,1.0005653839355504,0.6184480678966845,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473245696475527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.61461355074533,261.61461355074533,-11.535386449254645,245.61928944450483,277.6099376569933,124855.56092689675,124506.24490381374,349.3160230830007,0.0,nan,277.6099376569933,4.459937656993304,271.21180801444484,-1.938191985555136,264.8136783719992,-8.336321628000803,258.41554872952355,-14.734451270476427,252.01741908700637,-21.132580912993603,245.61928944450483,-27.530710555495148,1.0,1.0,26022.012520719443,26022.012520719443,276.9311620537062,3.7811620537062254,276.9311620537062,276.9311620537062,76519.79727355606,76461.04118826007,58.75608529598685,0.0,8546.071908451686,8546.071908451686,0.8884049733407382,3897.1930102949714,276.9311620537062,3.7811620537062254,1.0,0.002,0.1800045566183933,0.004934855141957348,0.00027881577698875976,0.0017211842235323727,0.13940788849437988,0.13940788849437988,0.0,5.211326162268826e-13,0.9963993323712164,0.9963993323712164,0.0,0.09178607503800079,0.0003316854381826385,0.0,0.0,0.0,1601688.8174354602,267.98423977088834,0.0,1.0,1279808.4412240172,2617.245289894018,,,,,,,,,,,,,,,,,,,4.0,15258.354179011732,1450.0,0.375,6.173730061729009,3.5
71.0,-29.297722046692993,4.601620277150738,34.94019307110312,25.884187349025183,6.249733506987765,-25.742976491331213,-39.27674040952695,2.694987950042456,-5.163532023900814,-5.163532023938768,39.88451997651898,40685.046787699546,25145.26717530548,25145.26717530548,65830.31396300503,76529.96838503637,76460.75618937958,25145.26717530548,101606.02336468505,101606.02336468505,101606.02336468505,127564.51967893909,123755.78397305775,3808.73570588133,0.0,90385.43732114302,54540.51571763407,39827.6906705655,25958.49631425404,65786.18698481953,19800.48796660974,1450.0,0.0,0.886504052921126,2.8673634109778385,0.001494314320929203,1.0,1.0,-5.163532023900814,352401.045057326,1549560.0868851834,4.397149522167599,1549560.0868851834,4.397149522167599,0.762774843615927,0.09211620108906504,3.8777548575004586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8777548575004586,1.279126189576465,1.2794431877227848,3.0315655242618655,6423.5235680197575,15258.414837965096,6482.343200410621,0.0003391257562134528,23308.70326841756,2376.8262626297014,19376.157624434316,1975.8182074851572,0.8312842375357834,0.8312842375357834,35143.77499415354,35405.22815468563,0.9907777965804909,0.8,4241.481327592212,4273.035954225843,0.9907777965804909,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.428080869550685,4.601620277150738,-2.546998678159987,7.1486189553107256,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9869759498798205,0.00025108117492823667,198.34474473206922,0.0,0.0,0.0,0.004259412581403867,8.555971625957521e-05,0.00016225136486216254,0.00062917101823033,0.09211620112476619,0.09211620112476619,0.09211620112476619,0.09179566555738558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494203.70055322174,593.5326942787456,0.0,0.09211620112476619,0.09211620108906504,0.09211620108906504,0.375,0.375,0.5,8.470268991469071,3.7971403799019754e-11,3.7971403799019754e-11,3.7971403799019754e-11,3.7971403799019754e-11,3.7971403799019754e-11,3.7971403799019754e-11,25958.49631425404,19800.48796660974,0.762774843615927,1.0006707635783127,0.6184436072740894,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473134967792307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.61668485607254,261.61668485607254,-11.533315143927439,245.6211733147747,277.61219639736896,124853.33718078301,124507.0348863435,346.30229443950134,0.0,nan,277.61219639736896,4.462196397368984,271.2139917808579,-1.9360082191420815,264.81578716435763,-8.334212835642347,258.4175825477882,-14.732417452211791,252.01937793128786,-21.130622068712114,245.6211733147747,-27.528826685225283,1.0,1.0,26022.012520719443,26022.012520719443,276.93335691035196,3.7833569103519835,276.93335691035196,276.93335691035196,76518.68566713364,76460.75618937958,57.929477754063555,0.0,8546.071908451686,8546.071908451686,0.8884080739352719,3897.1436317879607,276.93335691035196,3.7833569103519835,1.0,0.002,0.1803261184078012,0.004933828828825081,0.0002793151445769888,0.001720684856788333,0.1396575722884944,0.1396575722884944,0.0,1.365321918023188e-12,0.9965091722785009,0.9965091722785009,0.0,0.09179463930070415,0.00032156178836089495,0.0,0.0,0.0,1601691.386596948,267.98646797609916,0.0,1.0,1279800.7769514318,2617.276630358073,,,,,,,,,,,,,,,,,,,4.0,15258.414837965096,1450.0,0.375,6.173730061729009,3.5
72.0,-29.295853551341363,4.6065999584563455,34.940354366187414,25.886230752244614,6.2518166741009695,-25.741086528736478,-39.27498370232058,2.6970496503542907,-5.16133721970192,-5.161337219692598,39.885041182089815,40684.79934000597,25152.438233733526,25152.438233733526,65837.23757373949,76528.87928446406,76460.48904451527,25152.438233733526,101612.9272782488,101612.9272782488,101612.9272782488,127572.37919510755,123767.85130428795,3804.527890819607,0.0,90384.26276749688,54540.18281858858,39826.755498787,25959.45191685875,65786.20741564575,19801.264232362075,1450.0,0.0,0.8865133649516069,2.8675955181840833,0.001494314320929203,1.0,1.0,-5.16133721970192,352431.2345486238,1549582.5055259436,4.396836470838264,1549582.5055259436,4.396836470838264,0.7627766678503183,0.09211469758073694,3.8777075244551766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8777075244551766,1.2791166292970735,1.2794336250741267,3.031551178086188,6423.49317019499,15258.475590929858,6482.391012706023,0.0003391352182667115,23308.68488597422,2376.824388142151,19376.30053858487,1975.8327806727957,0.8312910244989573,0.8312910244989572,35143.431813321375,35405.22815468563,0.9907657028478973,0.8,4241.439909301438,4273.035954225843,0.9907657028478973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.429628877961029,4.6065999584563455,-2.5440576772887935,7.150657635745139,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9867851277632578,0.0002511297283973566,198.3432249455946,0.0,0.0,0.0,0.004259412581403867,8.55766221876755e-05,0.00016223445893406228,0.0006290977821345276,0.09211469759236039,0.09211469759236039,0.09211469759236039,0.09180406054844681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494251.28029612004,593.5171715690824,0.0,0.09211469759236039,0.09211469758073694,0.09211469758073694,0.375,0.375,0.5,8.4609498763562,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,25959.45191685875,19801.264232362075,0.7627766678503183,1.0007756969142685,0.6184396538160979,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473024146517686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.61873880250084,261.61873880250084,-11.531261197499134,245.62305634117234,277.61442126382076,124851.11711054826,124507.71706233021,343.4000482180596,0.0,nan,277.61442126382076,4.464421263820782,271.21614827931535,-1.933851720684629,264.8178752947717,-8.332124705228296,258.41960231022205,-14.73039768977793,252.02132932570294,-21.12867067429704,245.62305634117234,-27.526943658827633,1.0,1.0,26022.012520719443,26022.012520719443,276.9355204552234,3.785520455223434,276.9355204552234,276.9355204552234,76517.59296800852,76460.48904451527,57.103923493254115,0.0,8546.071908451686,8546.071908451686,0.8884110609439806,3897.0960620774526,276.9355204552234,3.785520455223434,1.0,0.002,0.18063774398431845,0.004932840396675944,0.00027979910672015307,0.0017202008919161545,0.13989955336007653,0.13989955336007653,0.0,-1.3636925789983767e-12,0.9966169830922705,0.9966169830922705,0.0,0.09180307200137092,0.0003116255793660194,0.0,0.0,0.0,1601693.9171762657,267.98866278029806,0.0,1.0,1279793.227472068,2617.3075019315697,,,,,,,,,,,,,,,,,,,4.0,15258.475590929858,1450.0,0.375,6.173730061729009,3.5
73.0,-29.29397126882381,4.611520358848421,34.94052253476248,25.88801368782299,6.253631311780234,-25.739211010769786,-39.27324047600848,2.698871055030209,-5.1591794320598865,-5.159179432067377,39.88556214969817,40684.743123009015,25159.55196160818,25159.55196160818,65844.29508461719,76527.97908218412,76460.20921032623,25159.55196160818,101619.7611719344,101619.7611719344,101619.7611719344,127580.15570118095,123779.70373743688,3800.451963744071,0.0,90383.1955705788,54539.95961648631,39825.817726769434,25960.394529246547,65786.21225601598,19802.03038713411,1450.0,0.0,0.8865224881706297,2.867823725242495,0.001494314320929203,1.0,1.0,-5.1591794320598865,352460.9168567037,1549604.9141749877,4.396529771285235,1549604.9141749877,4.396529771285235,0.7627784841569134,0.09211324884065149,3.877668169333721,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.877668169333721,1.2791081834078417,1.2794251770918013,3.031540427646011,6423.470391302273,15258.536432385179,6482.433944207895,0.00033914277515189126,23308.646233674208,2376.8204467044516,19376.428863716945,1975.8458661945665,0.831297908487008,0.831297908487008,35143.14647453863,35405.22815468563,0.9907556474983581,0.8,4241.405471933249,4273.035954225843,0.9907556474983581,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.431164510488549,4.611520358848421,-2.541159658666342,7.152680017514763,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9865929378634912,0.00025117864887456336,198.3416939685393,0.0,0.0,0.0,0.004259412581403867,8.559340143236274e-05,0.00016221767968937502,0.0006290263330346628,0.09211324881605859,0.09211324881605859,0.09211324881605859,0.09181231127962855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494297.4530637487,593.5021080906896,0.0,0.09211324881605859,0.09211324884065149,0.09211324884065149,0.375,0.375,0.5,8.451921750056078,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,25960.394529246547,19802.03038713411,0.7627784841569134,1.0008829027635027,0.618438753772277,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472913249168857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6207553877618,261.6207553877618,-11.529244612238188,245.62493861733893,277.6165721581806,124846.49126445926,124509.33764002743,337.15362443182164,0.0,nan,277.6165721581806,4.466572158180611,271.2182454500317,-1.9317545499682751,264.81991874186957,-8.330081258130406,258.4215920336505,-14.728407966349494,252.02326532549938,-21.126734674500597,245.62493861733893,-27.52506138266105,1.0,1.0,26022.012520719443,26022.012520719443,276.9376454986602,3.787645498660197,276.9376454986602,276.9376454986602,76515.84584282587,76460.20921032623,55.63663249964884,0.0,8546.071908451686,8546.071908451686,0.8884135444908623,3897.05651018039,276.9376454986602,3.787645498660197,1.0,0.002,0.1809396336073592,0.004931888340475471,0.00028026797120296886,0.0017197320283076263,0.14013398560148443,0.14013398560148443,0.0,-4.894049575321358e-13,0.996722625388836,0.996722625388836,0.0,0.09181135921754931,0.00030188962310217853,0.0,0.0,0.0,1601696.405008091,267.9908205679401,0.0,1.0,1279785.805226864,2617.3378537159188,,,,,,,,,,,,,,,,,,,5.0,15258.536432385179,1450.0,0.375,6.173730061729009,3.5
74.0,-29.292096637746063,4.616382220782982,34.94069721739308,25.890180305019044,6.255835757511051,-25.737303398205086,-39.27146993866188,2.7010425177258375,-5.157045571960509,-5.157045571946659,39.88608648950225,40684.41346117959,25166.57656627882,25166.57656627882,65850.9900274584,76526.8027198702,76460.01403416386,25166.57656627882,101626.59060044268,101626.59060044268,101626.59060044268,127587.92063635767,123791.41473797122,3796.50589838644,0.0,90381.96148149524,54539.57222185284,39824.876955158215,25961.330035914983,65786.2069910732,19802.791239840677,1450.0,0.0,0.8865314763209928,2.8680494158355776,0.001494314320929203,1.0,1.0,-5.157045571960509,352490.2719495146,1549627.4681214532,4.396227616583412,1549627.4681214532,4.396227616583412,0.7627803048782722,0.09211185288100995,3.8776160346363695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8776160346363695,1.2790981144384492,1.2794151056270766,3.0315235327656813,6423.434593078184,15258.59761232657,6482.485434368448,0.00033915359966688513,23308.641359579837,2376.819949685146,19376.58277125256,1975.8615603955031,0.8313046853453258,0.8313046853453256,35142.768478343234,35405.22815468563,0.9907423269295069,0.8,4241.359851796968,4273.035954225843,0.9907423269295069,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.432680904089105,4.616382220782982,-2.5382948414142668,7.154677062197249,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9864015693507844,0.0002512273792151796,198.34016923836487,0.0,0.0,0.0,0.004259412581403867,8.5610446669113e-05,0.00016220063445262475,0.0006289517809816901,0.09211185288060134,0.09211185288060134,0.09211185288060134,0.09182046760722294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494342.2576525374,593.487491391588,0.0,0.09211185288060134,0.09211185288100995,0.09211185288100995,0.375,0.375,0.5,8.44318019064168,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,25961.330035914983,19802.791239840677,0.7627803048782722,1.0009847510496235,0.6184337921579858,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472801535254183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.62277614633086,261.62277614633086,-11.527223853669113,245.62682250182715,277.61872979083296,124846.32061527154,124508.4692558479,337.851359423663,0.0,nan,277.61872979083296,4.468729790832981,271.22034833304843,-1.9296516669515427,264.8219668752593,-8.32803312474067,258.4235854174001,-14.726414582599887,252.0252039596175,-21.124796040382478,245.62682250182715,-27.523177498172828,1.0,1.0,26022.012520719443,26022.012520719443,276.9397565206672,3.789756520667197,276.9397565206672,276.9397565206672,76515.29293051481,76460.01403416386,55.27889635095198,0.0,8546.071908451686,8546.071908451686,0.8884168344990113,3897.0041148095515,276.9397565206672,3.789756520667197,1.0,0.002,0.18123193288301645,0.004930974374324754,0.0002807219708612287,0.0017192780286381243,0.14036098543061434,0.14036098543061434,0.0,-5.006472666990724e-13,0.9968266920335491,0.9968266920335491,0.0,0.09181955360445809,0.0002922992765518601,0.0,0.0,0.0,1601698.8651863232,267.99295442803947,0.0,1.0,1279778.4651967771,2617.3678697863993,,,,,,,,,,,,,,,,,,,4.0,15258.59761232657,1450.0,0.375,6.173730061729009,3.5
75.0,-29.2902124299556,4.621185896806924,34.940877874084656,25.891961354669206,6.257653282670453,-25.735425858713874,-39.26972266109658,2.702866712709545,-5.154953476293542,-5.154953476289009,39.88660827389756,40684.358263612565,25173.55888572203,25173.55888572203,65857.9171493346,76525.90239382249,76459.76077841071,25173.55888572203,101633.31966413274,101633.31966413274,101633.31966413274,127595.56971529502,123802.88295288781,3792.686762407204,0.0,90380.89790402347,54539.35377880553,39823.93791690882,25962.250051162282,65786.1879680711,19803.539887596056,1450.0,0.0,0.8865402599150279,2.8682707027753525,0.001494314320929203,1.0,1.0,-5.154953476293542,352519.0543602062,1549649.9123973849,4.395932342465502,1549649.9123973849,4.395932342465502,0.7627821105093119,0.09211050937050194,3.8775776212428394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8775776212428394,1.279089655855467,1.2794066449478545,3.0315135483208016,6423.413437237585,15258.658701726867,6482.527427554964,0.00033916075600416186,23308.597978511807,2376.8155260473054,19376.70829169724,1975.874359918753,0.8313116176940639,0.8313116176940639,35142.48996611911,35405.22815468563,0.9907325121942285,0.8,4241.326238322083,4273.035954225843,0.9907325121942285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4341881696246235,4.621185896806924,-2.535476188686189,7.156662085493114,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9862092635714279,0.00025127636727353617,198.33863674259848,0.0,0.0,0.0,0.004259412581403867,8.562727105604154e-05,0.0001621838100656962,0.0006288803124386427,0.09211050934411424,0.09211050934411424,0.09211050934411424,0.0918284619090576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494385.69633497146,593.4733204818373,0.0,0.09211050934411424,0.09211050937050194,0.09211050937050194,0.375,0.375,0.5,8.43471876693208,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,25962.250051162282,19803.539887596056,0.7627821105093119,1.0010903380098313,0.6184331319418972,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447269027716836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6247660154075,261.6247660154075,-11.52523398459249,245.6287058388989,277.6208261919133,124842.26942086892,124509.58248266699,332.68693820194903,0.0,nan,277.6208261919133,4.470826191913318,271.22240212132834,-1.9275978786716337,264.8239780507296,-8.326021949270398,258.42555398008176,-14.724446019918219,252.0271299094931,-21.122870090506865,245.6287058388989,-27.521294161101082,1.0,1.0,26022.012520719443,26022.012520719443,276.9418189821542,3.7918189821542114,276.9418189821542,276.9418189821542,76513.76942418262,76459.76077841071,54.008645771915326,0.0,8546.071908451686,8546.071908451686,0.8884192586061687,3896.9655093490537,276.9418189821542,3.7918189821542114,1.0,0.002,0.18151486040840686,0.004930094329279825,0.0002811614336475151,0.0017188385656501126,0.14058071682375753,0.14058071682375753,0.0,-7.023721881882494e-13,0.9969283903902578,0.9969283903902578,0.0,0.09182758184476127,0.0002829275257406805,0.0,0.0,0.0,1601701.2771494156,267.99504652370643,0.0,1.0,1279771.2687410605,2617.397299200223,,,,,,,,,,,,,,,,,,,5.0,15258.658701726867,1450.0,0.375,6.173730061729009,3.5
76.0,-29.288332907562598,4.6259318896115875,34.94106407428544,25.893857271317415,6.259583330752053,-25.73354128371645,-39.26797433579338,2.704791708550414,-5.152895634175593,-5.152895634197624,39.88712958001282,40684.2307734565,25180.480873808716,25180.480873808716,65864.71164726521,76524.91743133582,76459.50775621324,25180.480873808716,101639.98863002195,101639.98863002195,101639.98863002195,127603.14658417691,123814.1545417126,3788.9920424643055,0.0,90379.7783882864,54539.09173681668,39822.985168299696,25963.157954154954,65786.14312245465,19804.279092815377,1450.0,0.0,0.8865488697878239,2.8684883797741723,0.001494314320929203,1.0,1.0,-5.152895634175593,352547.367320629,1549672.3363445052,4.395642912105863,1549672.3363445052,4.395642912105863,0.7627839081742382,0.09210921678062425,3.8775344530724762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8775344530724762,1.279080729991782,1.2793977168721264,3.031500953890056,6423.386751150125,15258.720045468344,6482.573105611211,0.0003391693030903886,23308.568752154188,2376.8125457882343,19376.844826464137,1975.8882825902972,0.8313185177735686,0.8313185177735686,35142.176979232776,35405.22815468563,0.9907214825994535,0.8,4241.288464120694,4273.035954225843,0.9907214825994535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.435682411497286,4.6259318896115875,-2.532698067405816,7.1586299570174035,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9860174762912081,0.00025132524228054334,198.3371080812324,0.0,0.0,0.0,0.004259412581403867,8.564410859015863e-05,0.00016216697253157913,0.0006288080231416559,0.09210921675239407,0.09210921675239407,0.09210921675239407,0.09183632278136195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494427.8058457312,593.4595835024091,0.0,0.09210921675239407,0.09210921678062425,0.09210921678062425,0.375,0.375,0.5,8.426531947895759,2.205524651799351e-11,2.205524651799351e-11,2.205524651799351e-11,2.205524651799351e-11,2.205524651799351e-11,2.205524651799351e-11,25963.157954154954,19804.279092815377,0.7627839081742382,1.0011943020381102,0.6184316155717879,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472578452434808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6267404147342,261.6267404147342,-11.523259585265805,245.63058894170652,277.62289188775196,124839.76543742482,124509.66490031539,330.1005371094261,0.0,nan,277.62289188775196,4.4728918877519845,271.22443129855156,-1.9255687014484124,264.82597070934156,-8.324029290658416,258.42751012014025,-14.722489879859722,252.0290495309133,-21.120950469086665,245.63058894170652,-27.519411058293457,1.0,1.0,26022.012520719443,26022.012520719443,276.9438472174039,3.793847217403936,276.9438472174039,276.9438472174039,76512.69412362557,76459.50775621324,53.18636741233058,0.0,8546.071908451686,8546.071908451686,0.888421982761695,3896.9221253378387,276.9438472174039,3.793847217403936,1.0,0.002,0.18178859997521832,0.004929248758427748,0.00028158664832684654,0.0017184133512841524,0.14079332416342327,0.14079332416342327,0.0,-3.8900133114694313e-13,0.997028097989805,0.997028097989805,0.0,0.09183547721411643,0.00027373956650782774,0.0,0.0,0.0,1601703.6495600685,267.9971043658244,0.0,1.0,1279764.190028213,2617.426247568062,,,,,,,,,,,,,,,,,,,5.0,15258.720045468344,1450.0,0.375,6.173730061729009,3.5
77.0,-29.286460781585188,4.630620874245426,34.9412554942901,25.896023224946134,6.261788557044006,-25.7316358476208,-39.266204077843554,2.7069636216996575,-5.150863332567496,-5.1508633325357325,39.88765262962336,40683.89447658548,25187.32183246148,25187.32183246148,65871.21630904695,76523.73911732517,76459.31690458956,25187.32183246148,101646.63873705105,101646.63873705105,101646.63873705105,127610.69633263015,123825.2766490874,3785.419683542736,0.0,90378.54429020091,54538.6996440831,39822.04960679757,25964.057595579106,65786.10720237668,19805.011992746648,1450.0,0.0,0.8865573423737698,2.8687033679219835,0.001494314320929203,1.0,1.0,-5.150863332567496,352575.33063190867,1549694.8355349645,4.395358100515709,1549694.8355349645,4.395358100515709,0.7627857055793483,0.09210797333395511,3.877482503699051,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.877482503699051,1.2790706593659766,1.2793876437505787,3.0314842071516854,6423.3512668210715,15258.781358152619,6482.624444294725,0.0003391800497591889,23308.562760497654,2376.8119348093032,19376.998281224747,1975.9039306210325,0.831325315092531,0.831325315092531,35141.80032410972,35405.22815468563,0.9907082093814118,0.8,4241.243005837636,4273.035954225843,0.9907082093814118,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.437159161636131,4.630620874245426,-2.5299539182098636,7.160574792455289,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9858264837467301,0.00025137393365606034,198.33558545897606,0.0,0.0,0.0,0.004259412581403867,8.566116046809457e-05,0.0001621499206536432,0.0006287334803106909,0.09210797336449658,0.09210797336449658,0.09210797336449658,0.09184408348065147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494468.6185555682,593.4462700249219,0.0,0.09210797336449658,0.09210797333395511,0.09210797333395511,0.375,0.375,0.5,8.418615251178423,-3.177547114319168e-11,-3.177547114319168e-11,-3.177547114319168e-11,-3.177547114319168e-11,-3.177547114319168e-11,-3.177547114319168e-11,25964.057595579106,19805.011992746648,0.7627857055793483,1.0012937246219549,0.6184268412695452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472466907493737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.62872650071836,261.62872650071836,-11.52127349928162,245.6324730769092,277.6249799245163,124840.24030008845,124508.18585933924,332.05444074921354,0.0,nan,277.6249799245163,4.474979924516333,271.2264785550119,-1.9235214449880687,264.82797718547897,-8.322022814521006,258.42947581596496,-14.720524184035014,252.0309744464288,-21.11902555357119,245.6324730769092,-27.51752692309077,1.0,1.0,26022.012520719443,26022.012520719443,276.94585718697857,3.795857186978594,276.94585718697857,276.94585718697857,76512.49140091427,76459.31690458956,53.174496324703796,0.0,8546.071908451686,8546.071908451686,0.8884252610530023,3896.8699162175462,276.94585718697857,3.795857186978594,1.0,0.002,0.18205330000842562,0.004928438584667584,0.00028199784962169844,0.0017180021507842034,0.14099892481084922,0.14099892481084922,0.0,4.0590187461164717e-13,0.9971261984832082,0.9971261984832082,0.0,0.09184327330047937,0.0002647000334757426,0.0,0.0,0.0,1601705.9924658968,267.9991366674325,0.0,1.0,1279757.199090114,2617.454837424739,,,,,,,,,,,,,,,,,,,6.0,15258.781358152619,1450.0,0.375,6.173730061729009,3.5
78.0,-29.28458665679057,4.6352534120783115,34.94145176886253,25.897877022530906,6.263681337489472,-25.729759857400445,-39.26446081660686,2.708854536562157,-5.148861326328756,-5.148861326315082,39.88817557912226,40683.790785419085,25194.095451362984,25194.095451362984,65877.88623678207,76522.78186179092,76459.14661790908,25194.095451362984,101653.24206927206,101653.24206927206,101653.24206927206,127618.1887133077,123836.22130276488,3781.967410542811,0.0,90377.44848897475,54538.45740661194,39821.10120262535,25964.946644035637,65786.047846661,19805.736655780598,1450.0,0.0,0.8865656601298335,2.8689151636998056,0.001494314320929203,1.0,1.0,-5.148861326328756,352602.8787982716,1549717.3306659455,4.395078497225083,1549717.3306659455,4.395078497225083,0.7627874968243056,0.0921067782407891,3.8774416946411923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8774416946411923,1.2790618917890793,1.2793788740008654,3.031473081586104,6423.327693082636,15258.842585312781,6482.668053524257,0.0003391878124576361,23308.52546767645,2376.8081319998623,19377.128632130145,1975.9172227141935,0.8313322375970009,0.8313322375970009,35141.50444032003,35405.22815468563,0.9906977825468357,0.8,4241.207295798823,4273.035954225843,0.9906977825468357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.43862137521774,4.6352534120783115,-2.527247071606972,7.1625004836852835,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9856353272631815,0.000251422685720728,198.33406123447344,0.0,0.0,0.0,0.004259412581403867,8.567795536860678e-05,0.00016213312575313099,0.0006286617418776937,0.09210677826196662,0.09210677826196662,0.09210677826196662,0.09185172606297413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494508.14959268994,593.4333750530975,0.0,0.09210677826196662,0.0921067782407891,0.0921067782407891,0.375,0.375,0.5,8.410963684631085,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,25964.946644035637,19805.736655780598,0.7627874968243056,1.0013960162242173,0.6184258230597449,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472355803220658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6306939260791,261.6306939260791,-11.519306073920859,245.63435556162378,277.6270322905225,124837.43364155902,124508.49907482127,328.93456673775046,0.0,nan,277.6270322905225,4.477032290522516,271.2284969447398,-1.9215030552601888,264.8299615989925,-8.32003840100748,258.4314262532019,-14.718573746798086,252.03289090739452,-21.11710909260546,245.63435556162378,-27.5156444383762,1.0,1.0,26022.012520719443,26022.012520719443,276.947839267474,3.797839267474046,276.947839267474,276.947839267474,76511.463797174,76459.14661790908,52.31717926492274,0.0,8546.071908451686,8546.071908451686,0.8884278363231526,3896.828903114398,276.947839267474,3.797839267474046,1.0,0.002,0.18230912857473108,0.004927662212917952,0.00028239529484335205,0.0017176047053102366,0.14119764742167604,0.14119764742167604,0.0,1.5358851343516555e-13,0.9972224783926964,0.9972224783926964,0.0,0.09185094967404618,0.0002558285667429129,0.0,0.0,0.0,1601708.300387796,268.0011386736712,0.0,1.0,1279750.3122863872,2617.48300184845,,,,,,,,,,,,,,,,,,,4.0,15258.842585312781,1450.0,0.375,6.173730061729009,3.5
79.0,-29.28271402879077,4.639830565021232,34.94165280955398,25.899855920020514,6.265694106591386,-25.72787321521909,-39.26270840512586,2.7108532905515283,-5.146865214049228,-5.146865214038424,39.888705684686464,40683.58684938865,25200.741631078618,25200.741631078618,65884.32848046727,76521.7354352296,76459.18197658898,25200.741631078618,101659.9236076676,101659.9236076676,101659.9236076676,127625.75986838133,123847.12563061414,3778.634237767187,0.0,90376.29114773568,54538.14255227523,39820.165106067165,25965.836260713724,65786.0013667809,19806.462227751887,1450.0,0.0,0.8865739212560075,2.8691263482404303,0.001494314320929203,1.0,1.0,-5.146865214049228,352630.34754405404,1549740.1338726098,4.394800801082503,1549740.1338726098,4.394800801082503,0.7627893062592803,0.09210562936239984,3.8773953666035053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8773953666035053,1.279052624326776,1.2793696042418625,3.0314588257417134,6423.297486659026,15258.903914920114,6482.715987365334,0.00033919723684619805,23308.50547926014,2376.8060937486443,19377.271909588857,1975.9318329489538,0.8313390975166002,0.8313390975166003,35141.16854072117,35405.22815468563,0.9906859455966451,0.8,4241.166756275771,4273.035954225843,0.9906859455966451,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4400560786439724,4.639830565021232,-2.5245593798483097,7.1643899448695425,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9854443633922035,0.00025147140754724657,198.3325382507124,0.0,0.0,0.0,0.004259412581403867,8.569484149161534e-05,0.0001621162396301224,0.0006285887563930202,0.0921056294148386,0.0921056294148386,0.0921056294148386,0.0918593433353515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494546.4444397502,593.4208841172764,0.0,0.0921056294148386,0.09210562936239984,0.09210562936239984,0.375,0.375,0.5,8.403575104412718,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,25965.836260713724,19806.462227751887,0.7627893062592803,1.001494651014555,0.6184231600057716,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447224458203322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.63265685568825,261.63265685568825,-11.517343144311724,245.63623752820607,277.62907618314824,124836.05970023632,124507.87678638213,328.1829138541899,0.0,nan,277.62907618314824,4.4790761831482655,271.2305084522026,-1.9194915477973495,264.8319407212055,-8.318059278794465,258.4333729901859,-14.71662700981409,252.03480525918118,-21.115194740818794,245.63623752820607,-27.51376247179391,1.0,1.0,26022.012520719443,26022.012520719443,276.9498395171696,3.79983951716963,276.9498395171696,276.9498395171696,76510.72748175883,76459.18197658898,51.54550516985182,0.0,8546.071908451686,8546.071908451686,0.8884307598641502,3896.7823434365228,276.9498395171696,3.79983951716963,1.0,0.002,0.18255615299524308,0.004926923756834059,0.00028277910231316335,0.0017172208994032491,0.14138955115658167,0.14138955115658167,0.0,1.716412602326134e-12,0.9973180312502933,0.9973180312502933,0.0,0.09185860494277781,0.0002470244196220261,0.0,0.0,0.0,1601710.6014574016,268.00313478595075,0.0,1.0,1279743.4456795012,2617.5110841003598,,,,,,,,,,,,,,,,,,,6.0,15258.903914920114,1450.0,0.375,6.173730061729009,3.5
80.0,-29.280835574700628,4.644352537711739,34.94185809587831,25.901581753883534,6.267454260194131,-25.726006591208368,-39.260974049661286,2.712625276286172,-5.144914753354897,-5.144914753329669,39.889230301731594,40683.574406539265,25207.36327443162,25207.36327443162,65890.93768097088,76520.86920214097,76459.10909860858,25207.36327443162,101666.47237304019,101666.47237304019,101666.47237304019,127633.1803342982,123857.76322590097,3775.417108397226,0.0,90375.24616661147,54537.95136938967,39819.21644135755,25966.707961258013,65785.92440261556,19807.173521839835,1450.0,0.0,0.8865819688089075,2.8693327147974093,0.001494314320929203,1.0,1.0,-5.144914753354897,352657.1896951174,1549762.7012333074,4.394530287538227,1549762.7012333074,4.394530287538227,0.7627910920164342,0.09210452762996273,3.8773582470289,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8773582470289,1.2790444084149541,1.2793613862939408,3.0314492769128214,6423.277253836432,15258.965277012483,6482.757498017957,0.00033920416587060156,23308.459112815595,2376.8013656871203,19377.39598770744,1975.9444853958735,0.8313460745696933,0.8313460745696933,35140.89940613926,35405.22815468563,0.9906764614359158,0.8,4241.134274582954,4273.035954225843,0.9906764614359158,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.441485485432889,4.644352537711739,-2.5219198928303,7.166272430542039,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9852528455019443,0.0002515202896932397,198.3310105521673,0.0,0.0,0.0,0.004259412581403867,8.571155665654414e-05,0.00016209952446519363,0.0006285179280245814,0.09210452763738514,0.09210452763738514,0.09210452763738514,0.09186678434713118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494583.47414123174,593.4088060920922,0.0,0.09210452763738514,0.09210452762996273,0.09210452762996273,0.375,0.375,0.5,8.396442805695425,-2.523847797419876e-11,-2.523847797419876e-11,-2.523847797419876e-11,-2.523847797419876e-11,-2.523847797419876e-11,-2.523847797419876e-11,25966.707961258013,19807.173521839835,0.7627910920164342,1.0015962879492675,0.6184236943689088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472133451381495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.63459367152046,261.63459367152046,-11.515406328479514,245.63811778072215,277.6310695622991,124832.26830079874,124508.4513584184,323.8169423803456,0.0,nan,277.6310695622991,4.481069562299126,271.2324792060122,-1.9175207939877623,264.83388884967826,-8.316111150321717,258.43529849337506,-14.71470150662492,252.03670813703624,-21.113291862963735,245.63811778072215,-27.511882219277823,1.0,1.0,26022.012520719443,26022.012520719443,276.95178145022015,3.801781450220176,276.95178145022015,276.95178145022015,76509.44861076662,76459.10909860858,50.339512158039724,0.0,8546.071908451686,8546.071908451686,0.8884331022981942,3896.7450382640445,276.95178145022015,3.801781450220176,1.0,0.002,0.18279460500874964,0.00492621502654281,0.00028314960750306186,0.0017168503926138783,0.14157480375153092,0.14157480375153092,0.0,1.1694031160081053e-13,0.9974110717505339,0.9974110717505339,0.0,0.09186607561647779,0.00023845201348494187,0.0,0.0,0.0,1601712.8498453049,268.0050852466451,0.0,1.0,1279736.7360383053,2617.5385248227303,,,,,,,,,,,,,,,,,,,6.0,15258.965277012483,1450.0,0.375,6.173730061729009,3.5
81.0,-29.278960273955693,4.648819501044543,34.94206713059286,25.903394689690344,6.269300730954088,-25.724134173447272,-39.259235084149964,2.7144746293690583,-5.143011330581487,-5.143011330588435,39.88974905806098,40683.49553312772,25213.964391454916,25213.964391454916,65897.45992458264,76519.93898151688,76458.923409245,25213.964391454916,101672.88780069991,101672.88780069991,101672.88780069991,127640.44892816615,123868.13599030301,3772.3129378631465,0.0,90374.15995539402,54537.71650280897,39818.27050287227,25967.561127466233,65785.8316303385,19807.870035332184,1450.0,0.0,0.886589797109386,2.8695341158560503,0.001494314320929203,1.0,1.0,-5.143011330581487,352683.3860585687,1549785.0167291774,4.394267147224823,1549785.0167291774,4.394267147224823,0.7627928529021979,0.09210347224133872,3.8773177344902052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8773177344902052,1.2790358338976189,1.2793528096516347,3.03143792513992,6423.25320079183,15259.026818241797,6482.801554039575,0.00033921205522289703,23308.422508550626,2376.7976330908746,19377.527674104287,1975.9579136712628,0.8313530298756039,0.8313530298756039,35140.60567036479,35405.22815468563,0.9906661103628601,0.8,4241.098823786821,4273.035954225843,0.9906661103628601,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.442910461225828,4.648819501044543,-2.5193295796818016,7.168149080726344,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9850616891678569,0.00025156909851105797,198.32948544163244,0.0,0.0,0.0,0.004259412581403867,8.572831927699238e-05,0.00016208276184474538,0.0006284463669557836,0.09210347226198805,0.09210347226198805,0.09210347226198805,0.09187404377784175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494619.2698948321,593.3971307961205,0.0,0.09210347226198805,0.09210347224133872,0.09210347224133872,0.375,0.375,0.5,8.389559950361837,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,25967.561127466233,19807.870035332184,0.7627928529021979,1.0016968440084697,0.6184233675380898,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472021976696539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.63651668189476,261.63651668189476,-11.513483318105216,245.6399968708505,277.6330364929268,124829.71050516223,124508.20170458166,321.5088005805442,0.0,nan,277.6330364929268,4.4830364929268285,271.2344285685405,-1.9155714314594547,264.8358206441303,-8.314179355869669,258.4372127196699,-14.712787280330076,252.03860479525036,-21.111395204749613,245.6399968708505,-27.51000312914948,1.0,1.0,26022.012520719443,26022.012520719443,276.95366314492475,3.8036631449247693,276.95366314492475,276.95366314492475,76508.63132144195,76458.923409245,49.70791219694365,0.0,8546.071908451686,8546.071908451686,0.8884356588405947,3896.7043231626562,276.95366314492475,3.8036631449247693,1.0,0.002,0.18302471374267784,0.004925534780397397,0.0002835071642532399,0.0017164928357469042,0.14175358212661995,0.14175358212661995,0.0,1.43982048506075e-16,0.9975016280172821,0.9975016280172821,0.0,0.09187336350677992,0.00023010873455879194,0.0,0.0,0.0,1601715.043957332,268.0069886694185,0.0,1.0,1279730.1881371369,2617.565304460843,,,,,,,,,,,,,,,,,,,6.0,15259.026818241797,1450.0,0.375,6.173730061729009,3.5
