time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
82.0,-29.277073094778963,4.653231921155232,34.942279588186274,25.904936890024715,6.270874007846504,-25.722278384531595,-39.25750987892968,2.7160792987413807,-5.141140736517912,-5.1411407365270465,39.89026591764024,40683.617027272245,25220.509593531864,25220.509593531864,65904.1266208041,76519.20446233475,76458.73131116525,25220.509593531864,101679.24090469712,101679.24090469712,101679.24090469712,127647.64306759297,123878.3236855586,3769.3193820343695,0.0,90373.19205145384,54537.604620842954,39817.31936734542,25968.40216289586,65785.72153024128,19808.55700233999,1450.0,0.0,0.8865974643017434,2.869732054188153,0.001494314320929203,1.0,1.0,-5.141140736517912,352709.1320961528,1549807.250873127,4.394009425450971,1549807.250873127,4.394009425450971,0.7627946023819219,0.0921024612451786,3.877286658272671,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.877286658272671,1.279028393948373,1.2793453678585909,3.0314312618998622,6423.239082185713,15259.08835891423,6482.839198327148,0.00033921745834709487,23308.35968979272,2376.7912273602833,19377.640195398995,1975.9693876501146,0.8313600979774188,0.8313600979774188,35140.38035213066,35405.22815468563,0.9906581702976766,0.8,4241.071630262991,4273.035954225843,0.9906581702976766,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4443233667214646,4.653231921155232,-2.516777913537551,7.170009834692783,3.5,3.5,1.0,0.6,0.00024781108112173776,0.98486936241636,0.00025161822529816294,198.3279506945008,0.0,0.0,0.0,0.004259412581403867,8.57449522502106e-05,0.00016206612887152715,0.0006283768392314716,0.09210246122898648,0.09210246122898648,0.09210246122898648,0.0918811757589306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494653.87577299954,593.3858440516275,0.0,0.09210246122898648,0.0921024612451786,0.0921024612451786,0.375,0.375,0.5,8.382921386916966,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,25968.40216289586,19808.55700233999,0.7627946023819219,1.0017998600275044,0.6184262493582325,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471910690856187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6384046409265,261.6384046409265,-11.511595359073453,245.64187457803135,277.6349347038011,124824.68031938908,124509.03176386695,315.64855552213766,0.0,nan,277.6349347038011,4.484934703801116,271.23632267869027,-1.9136773213097058,264.837710653518,-8.312289346481975,258.4390986283407,-14.710901371659304,252.04048660317778,-21.109513396822194,245.64187457803135,-27.50812542196863,1.0,1.0,26022.012520719443,26022.012520719443,276.9555112610475,3.8055112610475135,276.9555112610475,276.9555112610475,76507.1279263935,76458.73131116525,48.3966152282519,0.0,8546.071908451686,8546.071908451686,0.888437619900767,3896.673091564034,276.9555112610475,3.8055112610475135,1.0,0.002,0.18324664916195596,0.004924884827826998,0.0002838520439355281,0.0017161479560588474,0.14192602196776405,0.14192602196776405,0.0,-5.624407189985803e-15,0.9975903421494071,0.9975903421494071,0.0,0.09188052582638022,0.0002219354187983714,0.0,0.0,0.0,1601717.2001760176,268.00885926348207,0.0,1.0,1279723.7530998408,2617.591622884269,,,,,,,,,,,,,,,,,,,5.0,15259.08835891423,1450.0,0.375,6.173730061729009,3.5
83.0,-29.27518533678186,4.657590320013097,34.942495182637835,25.906646518874936,6.272621514723341,-25.720404651644454,-39.25576696693895,2.717840830372496,-5.139299832996187,-5.13929983297511,39.890781367294764,40683.61978668655,25226.99214394463,25226.99214394463,65910.61193063117,76518.34962761063,76458.5506828634,25226.99214394463,101685.54282680803,101685.54282680803,101685.54282680803,127654.77516646062,123888.34090314437,3766.4342633162505,0.0,90372.15450088227,54537.424663023514,39816.36648650973,25969.232339652586,65785.59882616231,19809.235442815425,1450.0,0.0,0.8866049846576326,2.869926861320909,0.001494314320929203,1.0,1.0,-5.139299832996187,352734.47092630964,1549829.4246053046,4.393756642313198,1549829.4246053046,4.393756642313198,0.7627963423689108,0.09210149306322611,3.8772508189113117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8772508189113117,1.2790202268167266,1.2793371987029334,3.031422598031275,6423.220724487813,15259.15020006127,6482.879714629351,0.00033922393030956,23308.307541026647,2376.785909666058,19377.761301337632,1975.9817370190262,0.8313671538454444,0.8313671538454445,35140.12049825555,35405.22815468563,0.9906490132352053,0.8,4241.040268653163,4273.035954225843,0.9906490132352053,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.445722747672007,4.657590320013097,-2.514262457227736,7.171852777240833,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9846770172080369,0.0002516673759933829,198.3264155004075,0.0,0.0,0.0,0.004259412581403867,8.576175896585197e-05,0.00016204932215588578,0.0006283058670329311,0.09210149304895389,0.09210149304895389,0.09210149304895389,0.09188819237789532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494687.3170377938,593.3749376553504,0.0,0.09210149304895389,0.09210149306322611,0.09210149306322611,0.375,0.375,0.5,8.376522367953086,-2.1088908397359774e-11,-2.1088908397359774e-11,-2.1088908397359774e-11,-2.1088908397359774e-11,-2.1088908397359774e-11,-2.1088908397359774e-11,25969.232339652586,19809.235442815425,0.7627963423689108,1.001900311112151,0.6184274447997736,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471798701842689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.64027981327735,261.64027981327735,-11.509720186722632,245.64375283761305,277.63680678892644,124821.96721310183,124508.45646182742,313.5107512744273,0.0,nan,277.63680678892644,4.486806788926458,271.2381959987188,-1.9118040012811548,264.8395852084182,-8.310414791581763,258.44097441811846,-14.70902558188152,252.04236362786915,-21.107636372130827,245.64375283761305,-27.506247162386927,1.0,1.0,26022.012520719443,26022.012520719443,276.95733102877193,3.807331028771955,276.95733102877193,276.95733102877193,76506.23420367285,76458.5506828634,47.68352080945624,0.0,8546.071908451686,8546.071908451686,0.8884398815346651,3896.6370730058684,276.95733102877193,3.807331028771955,1.0,0.002,0.18346056959982157,0.004924265040722406,0.0002841844934402876,0.0017158155068328327,0.14209224672014378,0.14209224672014378,0.0,2.7312006822821644e-13,0.9976773401798396,0.9976773401798396,0.0,0.09188757262591137,0.00021392043731474115,0.0,0.0,0.0,1601719.3221212414,268.0107001670038,0.0,1.0,1279717.420134225,2617.6175242128775,,,,,,,,,,,,,,,,,,,5.0,15259.15020006127,1450.0,0.375,6.173730061729009,3.5
84.0,-29.273297504268864,4.661895232483299,34.942713649368415,25.908343225624435,6.274351877195657,-25.718532566133344,-39.254028036352224,2.7195869400031736,-5.137487490031333,-5.137487490021021,39.891295454572635,40683.63484956165,25233.410510448623,25233.410510448623,65917.04536001026,76517.5035610215,76458.3865192951,25233.410510448623,101691.79702974373,101691.79702974373,101691.79702974373,127661.8490990822,123898.19360291079,3763.655496171408,0.0,90371.11763003457,54537.248922249884,39815.40967531632,25970.052069338468,65785.46174465478,19809.905679893083,1450.0,0.0,0.8866123637953645,2.870118656335584,0.001494314320929203,1.0,1.0,-5.137487490031333,352759.4180347705,1549851.5399693206,4.39350860879512,1549851.5399693206,4.39350860879512,0.762798073219177,0.0921005666532543,3.8772145942035343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8772145942035343,1.2790121312902836,1.2793291011702248,3.0314134630546086,6423.201368568424,15259.212115709986,6482.920907168903,0.0003392306534125501,23308.257883156657,2376.780845972545,19377.884428594956,1975.9942925050816,0.8313742076192694,0.8313742076192694,35139.85784993176,35405.22815468563,0.9906397577155883,0.8,4241.008569782986,4273.035954225843,0.9906397577155883,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.447108273313519,4.661895232483299,-2.5117822402810575,7.173677472764356,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9844847049387742,0.00025171653747241236,198.3248802694833,0.0,0.0,0.0,0.004259412581403867,8.577853032345807e-05,0.0001620325507982797,0.0006282349706911156,0.09210056664090972,0.09210056664090972,0.09210056664090972,0.09189509802413837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494719.61602615425,593.3644043366594,0.0,0.09210056664090972,0.0921005666532543,0.0921005666532543,0.375,0.375,0.5,8.370358311150381,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,25970.052069338468,19809.905679893083,0.762798073219177,1.0020001929281308,0.6184289624275121,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471686680214833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6421429720255,261.6421429720255,-11.507857027974467,245.64563140619234,277.63865453784854,124819.24596220156,124507.74377114157,311.5021910599935,0.0,nan,277.63865453784854,4.488654537848561,271.2400499115545,-1.9099500884454983,264.8414452852111,-8.308554714788897,258.442840658832,-14.707159341167994,252.04423603251487,-21.105763967485103,245.64563140619234,-27.50436859380764,1.0,1.0,26022.012520719443,26022.012520719443,276.9591241624834,3.8091241624834424,276.9591241624834,276.9591241624834,76505.38244176195,76458.3865192951,46.995922466841876,0.0,8546.071908451686,8546.071908451686,0.8884421674816482,3896.600667174552,276.9591241624834,3.8091241624834424,1.0,0.002,0.183666628269045,0.004923674950279594,0.00028450475056031836,0.001715495249934137,0.1422523752801592,0.1422523752801592,0.0,4.944551712515732e-13,0.997762677520006,0.997762677520006,0.0,0.0918945079850608,0.00020605866819350932,0.0,0.0,0.0,1601721.4110978246,268.01251250996864,0.0,1.0,1279711.1853561252,2617.643024315419,,,,,,,,,,,,,,,,,,,5.0,15259.212115709986,1450.0,0.375,6.173730061729009,3.5
85.0,-29.271416489341124,4.666147274728206,34.94293477954427,25.910245323926233,6.276293005956706,-25.716645539775726,-39.25227562487123,2.7215220550906096,-5.135699296690802,-5.135699296721932,39.89180925839094,40683.50145620377,25239.754921484102,25239.754921484102,65923.25637768787,76516.50913711246,76458.26917632652,25239.754921484102,101698.02409781062,101698.02409781062,101698.02409781062,127668.88738228293,123907.90614632957,3760.981235953362,0.0,90369.99413676753,54536.98645078985,39814.452984419644,25970.86328447232,65785.31626889197,19810.56928547476,1450.0,0.0,0.8866196203235385,2.870307905586865,0.001494314320929203,1.0,1.0,-5.135699296690802,352784.03407812177,1549873.6433776983,4.393264699259289,1549873.6433776983,4.393264699259289,0.7627997987005412,0.0920996808255125,3.877171912431997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.877171912431997,1.279003159593409,1.2793201272499486,3.0314013560877657,6423.17571535848,15259.274095776771,6482.966188906371,0.0003392389528081011,23308.224700328545,2376.777462265763,19378.019778738504,1976.008094378662,0.8313811981770263,0.8313811981770263,35139.548383844856,35405.22815468563,0.9906288523971472,0.8,4240.971220504791,4273.035954225843,0.9906288523971472,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.448477834270267,4.666147274728206,-2.509333868550857,7.175481143279063,3.5,3.5,1.0,0.6,0.00024781108112173776,0.984293127476458,0.00025176553021057725,198.32335060642325,0.0,0.0,0.0,0.004259412581403867,8.579543476601724e-05,0.00016201564635572052,0.000628162513424915,0.09209968083547374,0.09209968083547374,0.09209968083547374,0.09190190955298576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494750.7974938771,593.3542360835131,0.0,0.09209968083547374,0.0920996808255125,0.0920996808255125,0.375,0.375,0.5,8.364425168873273,3.115019353572279e-11,3.115019353572279e-11,3.115019353572279e-11,3.115019353572279e-11,3.115019353572279e-11,3.115019353572279e-11,25970.86328447232,19810.56928547476,0.7627997987005412,1.0020968221575781,0.6184283022964177,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471574655899457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6440148422459,261.6440148422459,-11.505985157754083,245.6475109660583,277.6405187184118,124818.81267205984,124505.85400682785,312.9586652319885,0.0,nan,277.6405187184118,4.490518718411806,271.2419171679725,-1.9080828320275032,264.8433156175235,-8.306684382476476,258.44471406700126,-14.70528593299872,252.04611251650783,-21.103887483492144,245.6475109660583,-27.502489033941686,1.0,1.0,26022.012520719443,26022.012520719443,276.9608986251505,3.8108986251505144,276.9608986251505,276.9608986251505,76505.21403397052,76458.26917632652,46.944857644004514,0.0,8546.071908451686,8546.071908451686,0.8884448608939912,3896.557771994157,276.9608986251505,3.8108986251505144,1.0,0.002,0.18386495984906523,0.0049231147547010795,0.00028481302632562514,0.0017151869722872607,0.14240651316281255,0.14240651316281255,0.0,-1.3871143816901466e-12,0.9978465551592645,0.9978465551592645,0.0,0.0919013492430054,0.00019833158250708992,0.0,0.0,0.0,1601723.4721920502,268.0143007033092,0.0,1.0,1279705.0335939724,2617.668185228012,,,,,,,,,,,,,,,,,,,6.0,15259.274095776771,1450.0,0.375,6.173730061729009,3.5
86.0,-29.269542124675056,4.670347454852946,34.94315857631537,25.911997421085857,6.278079239444513,-25.71477998821564,-39.250541444029636,2.7233171011217565,-5.13391599083252,-5.133915990836739,39.892328480722895,40683.46007225136,25245.978372650934,25245.978372650934,65929.43844490229,76515.61821579805,76458.34286269206,25245.978372650934,101704.321235343,101704.321235343,101704.321235343,127675.99602082114,123917.58535475183,3758.41066606931,0.0,90368.9316591641,54536.7735083558,39813.50905645366,25971.674785478142,65785.18384193181,19811.233468074646,1450.0,0.0,0.8866268318158744,2.8704966473979208,0.001494314320929203,1.0,1.0,-5.13391599083252,352808.584183676,1549895.9801273146,4.393022306170481,1549895.9801273146,4.393022306170481,0.7628015378951203,0.09209883394934612,3.877133510713991,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.877133510713991,1.2789948374056395,1.2793118029997412,3.0313910559471156,6423.153890596425,15259.336002192347,6483.008964562369,0.0003392462913908732,23308.181523654126,2376.7730594702703,19378.14763803683,1976.0211323986102,0.8313882238462519,0.8313882238462519,35139.269949894566,35405.22815468563,0.9906190406449995,0.8,4240.937616476727,4273.035954225843,0.9906190406449995,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4498212837546465,4.670347454852946,-2.5069029709184645,7.17725042577141,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9841022673384345,0.0002518143584730865,198.32182637490396,0.0,0.0,0.0,0.004259412581403867,8.581216637980647e-05,0.0001619989147419313,0.0006280914210452406,0.09209883397464011,0.09209883397464011,0.09209883397464011,0.09190870026513233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494780.8976796761,593.3444213570139,0.0,0.09209883397464011,0.09209883394934612,0.09209883394934612,0.375,0.375,0.5,8.358721155566705,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,25971.674785478142,19811.233468074646,0.7628015378951203,1.002192812948841,0.6184289181285151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471463037865746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.64587915409675,261.64587915409675,-11.50412084590323,245.64938878013515,277.6423695280423,124816.6370356562,124504.94206109803,311.69497455817395,0.0,nan,277.6423695280423,4.492369528042332,271.2437733784724,-1.906226621527594,264.8451772289269,-8.304822771073077,258.4465810793118,-14.703418920688193,252.04798492969186,-21.102015070308113,245.64938878013515,-27.500611219864822,1.0,1.0,26022.012520719443,26022.012520719443,276.96269055328537,3.8126905532853925,276.96269055328537,276.96269055328537,76504.52706692363,76458.34286269206,46.18420423156931,0.0,8546.071908451686,8546.071908451686,0.8884472842107505,3896.5191782675606,276.96269055328537,3.8126905532853925,1.0,0.002,0.18405562065666722,0.004922587690371478,0.0002851094191654802,0.0017148905804336679,0.14255470958274008,0.14255470958274008,0.0,-4.008520945730787e-13,0.9979298238539169,0.9979298238539169,0.0,0.09190817314022212,0.0001906608091240019,0.0,0.0,0.0,1601725.5276068372,268.01608400916746,0.0,1.0,1279698.8985834564,2617.693277965547,,,,,,,,,,,,,,,,,,,4.0,15259.336002192347,1450.0,0.375,6.173730061729009,3.5
87.0,-29.267663451391495,4.674496005255363,34.943384649568365,25.913546606339537,6.279665906449748,-25.71293051560489,-39.248824725486315,2.7249329702364675,-5.132173489653724,-5.132173489639808,39.892841777686996,40683.58928311411,25252.173949355063,25252.173949355063,65935.76323246918,76514.87220706716,76458.3244823941,25252.173949355063,101710.49843174918,101710.49843174918,101710.49843174918,127682.96833472596,123927.0272405895,3755.9410941364617,0.0,90367.96321854429,54536.68029292848,39812.536584017565,25972.46990297678,65785.00648699435,19811.884538539623,1450.0,0.0,0.8866338562629048,2.870681079984823,0.001494314320929203,1.0,1.0,-5.132173489653724,352832.57384165435,1549918.0622103245,4.392786202630778,1549918.0622103245,4.392786202630778,0.7628032533120358,0.09209802693135101,3.877103108710875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.877103108710875,1.2789873460100516,1.2793043097476058,3.031385041303141,6423.141146287581,15259.397838081512,6483.045849185612,0.00033925135577238193,23308.114508358114,2376.7662258118844,19378.25788864402,1976.0323748317746,0.8313953443851121,0.8313953443851121,35139.04951796376,35405.22815468563,0.9906112728435872,0.8,4240.9110126779415,4273.035954225843,0.9906112728435872,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.451158716009752,4.674496005255363,-2.504515778498741,7.179011783754104,3.5,3.5,1.0,0.6,0.00024781108112173776,0.98391100853558,0.0002518633077300064,198.320298663131,0.0,0.0,0.0,0.004259412581403867,8.582873248527285e-05,0.0001619823486364649,0.0006280222674547269,0.09209802693863503,0.09209802693863503,0.09209802693863503,0.09191533370944957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494809.8901204193,593.3349682715498,0.0,0.09209802693863503,0.09209802693135101,0.09209802693135101,0.375,0.375,0.5,8.353240358893157,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,25972.46990297678,19811.884538539623,0.7628032533120358,1.0022916581380081,0.6184325495378226,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447135181616631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.64771953109226,261.64771953109226,-11.502280468907713,245.6512640958437,277.6441749663275,124812.63466756602,124504.94137025082,307.6932973151984,0.0,nan,277.6441749663275,4.4941749663275345,271.2455927922514,-1.9044072077485907,264.84701061817293,-8.302989381827047,258.4484284440376,-14.701571555962403,252.04984626992024,-21.10015373007974,245.6512640958437,-27.49873590415629,1.0,1.0,26022.012520719443,26022.012520719443,276.96443090375175,3.81443090375177,276.96443090375175,276.96443090375175,76503.4305865696,76458.3244823941,45.10610417548742,0.0,8546.071908451686,8546.071908451686,0.8884492027071396,3896.4886242544294,276.96443090375175,3.81443090375177,1.0,0.002,0.18423881517446844,0.004922086388614769,0.0002853942244659426,0.0017146057757350312,0.1426971122329713,0.1426971122329713,0.0,2.0097378622407902e-13,0.9980108746757844,0.9980108746757844,0.0,0.09191483241367157,0.00018319451767943873,0.0,0.0,0.0,1601727.5359462528,268.01782651034625,0.0,1.0,1279692.9038909404,2617.717797117682,,,,,,,,,,,,,,,,,,,6.0,15259.397838081512,1450.0,0.375,6.173730061729009,3.5
88.0,-29.265788175553862,4.678593108822923,34.94361261640317,25.915170285757654,6.281321828138707,-25.711077175198007,-39.24710367629302,2.7266108268289098,-5.130473906670147,-5.130473906684172,39.893348575784785,40683.647859798984,25258.347564930766,25258.347564930766,65941.99542472974,76514.07143710852,76458.202831715,25258.347564930766,101716.55039664576,101716.55039664576,101716.55039664576,127689.79808797309,123936.22833352358,3753.5697544495038,0.0,90366.95472530289,54536.53114427588,39811.58175669667,25973.247691327324,65784.829448024,19812.52172644637,1450.0,0.0,0.8866406850003277,2.870860978971517,0.001494314320929203,1.0,1.0,-5.130473906670147,352855.9738623097,1549939.864944969,4.392556679654747,1549939.864944969,4.392556679654747,0.7628049430669362,0.09209725920057875,3.8770688965339892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8770688965339892,1.278979567324705,1.2792965291345146,3.031376728436574,6423.123532320842,15259.45982276547,6483.085941247876,0.0003392576418844418,23308.060067255672,2376.7606743644033,19378.377726501087,1976.0445948923525,0.8314024277689588,0.8314024277689588,35138.801459678005,35405.22815468563,0.9906025315315453,0.8,4240.881074670788,4273.035954225843,0.9906025315315453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.452491407540482,4.678593108822923,-2.5021737895227103,7.180766898345634,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9837201356057793,0.00025191217720590275,198.3187737375878,0.0,0.0,0.0,0.004259412581403867,8.584534334790062e-05,0.00016196573777383714,0.0006279523242271242,0.09209725921877093,0.09209725921877093,0.09209725921877093,0.09192180179638199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494837.8016981016,593.3258680339312,0.0,0.09209725921877093,0.09209725920057875,0.09209725920057875,0.375,0.375,0.5,8.347976635968084,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,25973.247691327324,19812.52172644637,0.7628049430669362,1.0023890914976061,0.6184351042810374,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447124034051613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.64954631202374,261.64954631202374,-11.500453687976233,245.65313741018863,277.64595521385655,124809.62886223766,124504.20869135475,305.42017088290584,0.0,nan,277.64595521385655,4.4959552138565755,271.24739165312326,-1.9026083468767183,264.84882809242686,-8.30117190757312,258.45026453164655,-14.699735468353424,252.05170097090055,-21.098299029099422,245.65313741018863,-27.496862589811343,1.0,1.0,26022.012520719443,26022.012520719443,276.96611625201797,3.8161162520179914,276.96611625201797,276.96611625201797,76502.72792390519,76458.202831715,44.52509219018975,0.0,8546.071908451686,8546.071908451686,0.8884513616383081,3896.454241016659,276.96611625201797,3.8161162520179914,1.0,0.002,0.18441474941280508,0.0049216095622013215,0.0002856677598991582,0.0017143322402841262,0.1428338799495791,0.1428338799495791,0.0,1.8328437725867452e-13,0.9980896908330662,0.9980896908330662,0.0,0.0919213249620784,0.00017593423850034376,0.0,0.0,0.0,1601729.494777504,268.01952609332983,0.0,1.0,1279687.056791805,2617.7417129037694,,,,,,,,,,,,,,,,,,,6.0,15259.45982276547,1450.0,0.375,6.173730061729009,3.5
89.0,-29.26391309739641,4.682639283143274,34.94384228137065,25.916738679539435,6.282923258528586,-25.709229461806757,-39.24538720222188,2.7282396222708174,-5.128801134477328,-5.128801134451725,39.89385352036512,40683.74638142256,25264.45907530712,25264.45907530712,65948.20545672969,76513.30944603041,76458.0993879129,25264.45907530712,101722.55846322002,101722.55846322002,101722.55846322002,127696.57392773125,123945.27920903928,3751.2947186919787,0.0,90365.97145530402,54536.40838809255,39810.62563023497,25974.01546451123,65784.6410947462,19813.151016459196,1450.0,0.0,0.8866473833461352,2.8710380487598295,0.001494314320929203,1.0,1.0,-5.128801134477328,352879.005938794,1549961.588169379,4.392331541645229,1549961.588169379,4.392331541645229,0.7628066227776858,0.09209652888096809,3.877036812601388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.877036812601388,1.278972016181518,1.279288976119973,3.031369540184795,6423.108301277889,15259.521802009705,6483.12449214422,0.0003392633310569736,23307.99933639807,2376.7544815403903,19378.49295771009,1976.0563452055585,0.8314095379026541,0.8314095379026541,35138.568832009885,35405.22815468563,0.9905943339921917,0.8,4240.852998975711,4273.035954225843,0.9905943339921917,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.453810692490872,4.682639283143274,-2.499865073731529,7.182504356874803,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9835293227403747,0.00025196105026260943,198.31724899624007,0.0,0.0,0.0,0.004259412581403867,8.586191301267247e-05,0.0001619491681090653,0.0006278828865290168,0.09209652890328451,0.09209652890328451,0.09209652890328451,0.09192816586444694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494864.6754078568,593.3171068396558,0.0,0.09209652890328451,0.09209652888096809,0.09209652888096809,0.375,0.375,0.5,8.342925746026904,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,25974.01546451123,19813.151016459196,0.7628066227776858,1.0024863609386865,0.6184383726108329,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471129068174438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.65135699722526,261.65135699722526,-11.498643002774713,245.65500855748945,277.6477054369498,124806.29213746349,124503.56302283682,302.7291146266783,0.0,nan,277.6477054369498,4.497705436949843,271.24916606106666,-1.9008339389333173,264.85062668519555,-8.299373314804427,258.45208730928624,-14.697912690713736,252.05354793336357,-21.096452066636402,245.65500855748945,-27.494991442510525,1.0,1.0,26022.012520719443,26022.012520719443,276.9677769199991,3.817776919999119,276.9677769199991,276.9677769199991,76501.94974158214,76458.0993879129,43.850353669244214,0.0,8546.071908451686,8546.071908451686,0.8884533862650327,3896.421996664395,276.9677769199991,3.817776919999119,1.0,0.002,0.18458356245529978,0.0049211595007500955,0.0002859302502581729,0.001714069750591283,0.14296512512908646,0.14296512512908646,0.0,8.494559222693709e-13,0.9981669988663138,0.9981669988663138,0.0,0.09192771583912071,0.00016881304184738108,0.0,0.0,0.0,1601731.4226675413,268.02119886552265,0.0,1.0,1279681.3018749885,2617.7652519468925,,,,,,,,,,,,,,,,,,,4.0,15259.521802009705,1450.0,0.375,6.173730061729009,3.5
90.0,-29.26203570334041,4.6866353064684905,34.94407358626492,25.918288563285046,6.284505778959201,-25.707381555103808,-39.24367072815073,2.7298516304663885,-5.127142246510402,-5.127142246425001,39.894360181485624,40683.86012778522,25270.477198700737,25270.477198700737,65954.33732648595,76512.56098689191,76458.10675469083,25270.477198700737,101728.58395339157,101728.58395339157,101728.58395339157,127703.36298749673,123954.24825046492,3749.114737031806,0.0,90364.99560613144,54536.29474602628,39809.66762233907,25974.779034105155,65784.44665644423,19813.777155241125,1450.0,0.0,0.8866540042839269,2.871213657364257,0.001494314320929203,1.0,1.0,-5.127142246510402,352901.848011337,1549983.3854717177,4.392109007663582,1549983.3854717177,4.392109007663582,0.7628083045182186,0.09209583429212662,3.8770053330118475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8770053330118475,1.2789645429522851,1.2792815010386949,3.0313626397041475,6423.093679987433,15259.583839802943,6483.162675104425,0.0003392688687462324,23307.93688538249,2376.74811330908,19378.607089133344,1976.0679833718289,0.8314166622480682,0.8314166622480682,35138.34058581559,35405.22815468563,0.9905862908642714,0.8,4240.8254520781065,4273.035954225843,0.9905862908642714,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4551098180971245,4.6866353064684905,-2.4975799596866595,7.1842152661551495,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9833383142097738,0.0002520099924316309,198.31572239518147,0.0,0.0,0.0,0.004259412581403867,8.587848563333868e-05,0.0001619325954883991,0.0006278135362969735,0.0920958342994588,0.0920958342994588,0.0920958342994588,0.09193447520576993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494890.5416580328,593.3086749443308,0.0,0.0920958342994588,0.09209583429212662,0.09209583429212662,0.375,0.375,0.5,8.338084973489428,-8.537881512893364e-11,-8.537881512893364e-11,-8.537881512893364e-11,-8.537881512893364e-11,-8.537881512893364e-11,-8.537881512893364e-11,25974.779034105155,19813.777155241125,0.7628083045182186,1.0025825355182962,0.6184419295985648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471017809273312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.65315300462254,261.65315300462254,-11.496846995377439,245.65687815991103,277.6494278493221,124803.01895929118,124502.74383338647,300.2751259047258,0.0,nan,277.6494278493221,4.499427849322103,271.25091791145024,-1.8990820885497328,264.85240797356863,-8.297592026431346,258.45389803569805,-14.696101964301931,252.05538809778488,-21.094611902215092,245.65687815991103,-27.493121840088946,1.0,1.0,26022.012520719443,26022.012520719443,276.9694366700333,3.819436670033326,276.9694366700333,276.9694366700333,76501.11930132547,76458.10675469083,43.01254663463624,0.0,8546.071908451686,8546.071908451686,0.8884553727521025,3896.390359676907,276.9694366700333,3.819436670033326,1.0,0.002,0.1847453428988033,0.004920738135642125,0.0002861818402867114,0.001713818159944063,0.1430909201433557,0.1430909201433557,0.0,2.307741671370156e-13,0.9982433467852784,0.9982433467852784,0.0,0.09193405384875489,0.0001617804433717344,0.0,0.0,0.0,1601733.334515863,268.0228577534896,0.0,1.0,1279675.5946706433,2617.7885961289326,,,,,,,,,,,,,,,,,,,6.0,15259.583839802943,1450.0,0.375,6.173730061729009,3.5
91.0,-29.260158946753066,4.690581638449266,34.94430631508084,25.919827550556533,6.286083164830545,-25.705534735579,-39.24195442870257,2.731458953216141,-5.125511627671017,-5.125511627601374,39.894863888010335,40683.98722669397,25276.440160080394,25276.440160080394,65960.42738677436,76511.81872466316,76458.10895626819,25276.440160080394,101734.54911634859,101734.54911634859,101734.54911634859,127710.08079368822,123963.05296580394,3747.027827884277,0.0,90364.02939121219,54536.19789152702,39808.70166631685,25975.531677339637,65784.23334365648,19814.394616214922,1450.0,0.0,0.8866604914249586,2.8713862816881166,0.001494314320929203,1.0,1.0,-5.125511627671017,352924.3019628532,1550005.0558950806,4.391890972864275,1550005.0558950806,4.391890972864275,0.7628099729523716,0.09209517531817055,3.8769753047895024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8769753047895024,1.278957091531614,1.2792740477713829,3.031356822257918,6423.081353516946,15259.645986493952,6483.199427123094,0.00033927383509499415,23307.868192912938,2376.741108626589,19378.716943376592,1976.0791853871192,0.8314238257649382,0.8314238257649382,35138.122862571894,35405.22815468563,0.9905786185649478,0.8,4240.799175189159,4273.035954225843,0.9905786185649478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.45639703594075,4.690581638449266,-2.4953288548216355,7.185910493270901,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9831474105380986,0.00025205892673419664,198.31419633597056,0.0,0.0,0.0,0.004259412581403867,8.589505952394006e-05,0.0001619160215977977,0.0006277444171844254,0.09209517532399238,0.09209517532399238,0.09209517532399238,0.09194067520173188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494915.39879082463,593.3005726781695,0.0,0.09209517532399238,0.09209517531817055,0.09209517531817055,0.375,0.375,0.5,8.333449969741595,-6.963318810448982e-11,-6.963318810448982e-11,-6.963318810448982e-11,-6.963318810448982e-11,-6.963318810448982e-11,-6.963318810448982e-11,25975.531677339637,19814.394616214922,0.7628099729523716,1.002678362795496,0.6184458670235016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470906414670883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.65493647815407,261.65493647815407,-11.495063521845907,245.6587463415334,277.65112661475786,124799.95591691768,124501.77632910511,298.1795878126059,0.0,nan,277.65112661475786,4.5011266147578795,271.25265056013046,-1.8973494398695152,264.85417450547817,-8.295825494521807,258.45569845085265,-14.694301549147326,252.05722239617182,-21.092777603828154,245.6587463415334,-27.491253658466576,1.0,1.0,26022.012520719443,26022.012520719443,276.9710675464697,3.8210675464697488,276.9710675464697,276.9710675464697,76500.37184706339,76458.10895626819,42.26289079520211,0.0,8546.071908451686,8546.071908451686,0.8884572676492348,3896.36018131345,276.9710675464697,3.8210675464697488,1.0,0.002,0.18490023891874544,0.004920342234567236,0.00028642275085217974,0.001713577249211103,0.14321137542608986,0.14321137542608986,0.0,6.328271240363392e-14,0.9983180875712533,0.9983180875712533,0.0,0.0919402792981753,0.0001548960199952385,0.0,0.0,0.0,1601735.2137455593,268.02448837232896,0.0,1.0,1279669.984670323,2617.8115430033595,,,,,,,,,,,,,,,,,,,4.0,15259.645986493952,1450.0,0.375,6.173730061729009,3.5
92.0,-29.258281996449448,4.694478927658886,34.94454036608188,25.921455246303253,6.287742966014748,-25.70367950015031,-39.24022932825608,2.7331404675207267,-5.123899822404951,-5.1238998224804595,39.89536750554271,40684.033659647335,25282.325281608813,25282.325281608813,65966.35894125616,76511.01400724387,76458.17884413537,25282.325281608813,101740.50412574419,101740.50412574419,101740.50412574419,127716.78186448941,123971.74933536595,3745.0325291234662,0.0,90363.01703068762,54536.03667453776,39807.75595127763,25976.277738745226,65784.03369002286,19815.006961448278,1450.0,0.0,0.8866668826059023,2.871556922381599,0.001494314320929203,1.0,1.0,-5.123899822404951,352946.4979496137,1550026.7227173042,4.391676165429993,1550026.7227173042,4.391676165429993,0.7628116376309362,0.0920945509405284,3.876940871322966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876940871322966,1.2789492962577136,1.2792662505656267,3.0313483753164725,6423.063455461628,15259.70818299414,6483.239792455937,0.0003392801955159078,23307.814080706416,2376.7355907171577,19378.837598057708,1976.0914887405697,0.8314309326029415,0.8314309326029415,35137.87319815936,35405.22815468563,0.990569820712748,0.8,4240.769043339517,4273.035954225843,0.990569820712748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.457667450582228,4.694478927658886,-2.493104663416825,7.187583591075711,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9829565271540678,0.0002521078748408332,198.31267014273172,0.0,0.0,0.0,0.004259412581403867,8.591172138270064e-05,0.00016189935973903713,0.000627674244813293,0.09209455097559652,0.09209455097559652,0.09209455097559652,0.09194680181203305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494939.2763401933,593.2927905453033,0.0,0.09209455097559652,0.0920945509405284,0.0920945509405284,0.375,0.375,0.5,8.329017494473591,7.548806024715304e-11,7.548806024715304e-11,7.548806024715304e-11,7.548806024715304e-11,7.548806024715304e-11,7.548806024715304e-11,25976.277738745226,19815.006961448278,0.7628116376309362,1.002771572994329,0.6184484498374213,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470795059606556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6567172066414,261.6567172066414,-11.49328279335856,245.66061414337358,277.65282026988433,124797.8578781052,124500.1372368844,297.72064122080656,0.0,nan,277.65282026988433,4.502820269884353,271.2543790446033,-1.89562095539668,264.85593781927435,-8.294062180725632,258.45749659403765,-14.692503405962327,252.05905536867522,-21.09094463132476,245.66061414337358,-27.4893858566264,1.0,1.0,26022.012520719443,26022.012520719443,276.9726875293673,3.822687529367329,276.9726875293673,276.9726875293673,76499.9062003325,76458.17884413537,41.7273561971233,0.0,8546.071908451686,8546.071908451686,0.8884594405308447,3896.325575679581,276.9726875293673,3.822687529367329,1.0,0.002,0.18504835726349939,0.0049199730293820595,0.00028665315277756604,0.001713346847651557,0.14332657638878302,0.14332657638878302,0.0,4.291228830610727e-13,0.9983916709130458,0.9983916709130458,0.0,0.09194643259550077,0.00014811834502763578,0.0,0.0,0.0,1601737.0712554837,268.026100177595,0.0,1.0,1279664.4393452955,2617.834225611856,,,,,,,,,,,,,,,,,,,4.0,15259.70818299414,1450.0,0.375,6.173730061729009,3.5
93.0,-29.256395406508815,4.698327479991935,34.94477546879674,25.922668806184106,6.288989580114613,-25.70185690792052,-39.2385354154743,2.73445108322679,-5.122322513434426,-5.122322513394645,39.89586596310267,40684.40140456495,25288.17373297044,25288.17373297044,65972.5751375354,76510.50439205322,76458.191171414,25288.17373297044,101746.36490438445,101746.36490438445,101746.36490438445,127723.37480129248,123980.24824015703,3743.126561135442,0.0,90362.1890601079,54536.086079246306,39806.78108984622,25977.009896908028,65783.79098675425,19815.60817367056,1450.0,0.0,0.8866731162807234,2.871723918730213,0.001494314320929203,1.0,1.0,-5.122322513434426,352968.2199525053,1550048.167771478,4.391466653796903,1550048.167771478,4.391466653796903,0.7628132819100615,0.09209396120519066,3.876921574096108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876921574096108,1.278943220485671,1.2792601732878621,3.0313476876822336,6423.06199844719,15259.770445933664,6483.269587687475,0.00033928244588307536,23307.716530524754,2376.725643366976,19378.926657998672,1976.1005703271426,0.8314382334545396,0.8314382334545396,35137.73328086468,35405.22815468563,0.9905648902144031,0.8,4240.7521568043385,4273.035954225843,0.9905648902144031,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.45892994927557,4.698327479991935,-2.4909187838233997,7.189246263815335,3.5,3.5,1.0,0.6,0.00024781108112173776,0.982764703725696,0.0002521570831576237,198.311136134945,0.0,0.0,0.0,0.004259412581403867,8.592808492245724e-05,0.00016188299619928053,0.0006276076804443089,0.09209396116189468,0.09209396116189468,0.09209396116189468,0.09195279547467472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494962.1739872882,593.2853284163027,0.0,0.09209396116189468,0.09209396120519066,0.09209396120519066,0.375,0.375,0.5,8.324782521963927,-3.979039320256561e-11,-3.979039320256561e-11,-3.979039320256561e-11,-3.979039320256561e-11,-3.979039320256561e-11,-3.979039320256561e-11,25977.009896908028,19815.60817367056,0.7628132819100615,1.0028697669737392,0.6184563217519171,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470683694762343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6584590030541,261.6584590030541,-11.4915409969459,245.66247954326644,277.6544384628178,124791.7387230905,124500.52715168348,291.21157140703474,0.0,nan,277.6544384628178,4.504438462817802,271.2560466789242,-1.8939533210757986,264.85765489496885,-8.292345105031131,258.4592631111593,-14.69073688884066,252.06087132718787,-21.08912867281211,245.66247954326644,-27.487520456733535,1.0,1.0,26022.012520719443,26022.012520719443,276.9742662809028,3.8242662809028047,276.9742662809028,276.9742662809028,76498.36608813502,76458.191171414,40.17491672102187,0.0,8546.071908451686,8546.071908451686,0.8884606582570105,3896.306181966588,276.9742662809028,3.8242662809028047,1.0,0.002,0.18518986913907332,0.004919626939328656,0.0002868733018251969,0.0017131266967119788,0.14343665091259844,0.14343665091259844,0.0,-1.4628242193948093e-12,0.9984633967868334,0.9984633967868334,0.0,0.09195244932848952,0.00014151187670113807,0.0,0.0,0.0,1601738.8889740868,268.02767748656555,0.0,1.0,1279659.012653587,2617.8564232306894,,,,,,,,,,,,,,,,,,,5.0,15259.770445933664,1450.0,0.375,6.173730061729009,3.5
94.0,-29.254521128960835,4.702127694436041,34.94501142015495,25.924327794369333,6.290680831745337,-25.70000093283577,-39.23681398211045,2.7361606353189556,-5.12077493243595,-5.120774932424774,39.896360661011265,40684.438603585746,25293.974264166594,25293.974264166594,65978.41286775234,76509.67394523724,76458.18355088813,25293.974264166594,101752.15781505473,101752.15781505473,101752.15781505473,127729.88814154133,123988.58023554888,3741.307905992447,0.0,90361.15969365777,54535.924350832145,39805.81704758402,25977.730326486602,65783.54737407062,19816.200033999798,1450.0,0.0,0.886679211704108,2.871887775107661,0.001494314320929203,1.0,1.0,-5.12077493243595,352989.5335746458,1550069.4512960762,4.391261790679374,1550069.4512960762,4.391261790679374,0.7628149105002997,0.09209340495867804,3.876885858919063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876885858919063,1.278935295405075,1.2792522462432412,3.0313385460920785,6423.042628514612,15259.832964552259,6483.311047483457,0.0003392891826187367,23307.665735315684,2376.720463697153,19379.05058410335,1976.1132072729577,0.8314453624045366,0.8314453624045366,35137.4743225139,35405.22815468563,0.9905557648813903,0.8,4240.7209032748115,4273.035954225843,0.9905557648813903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4601821034960665,4.702127694436041,-2.488767618759864,7.190895313195905,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9825741721822536,0.00025220597908793017,198.309612162005,0.0,0.0,0.0,0.004259412581403867,8.59447172677571e-05,0.00016186636385398068,0.0006275374170601455,0.09209340496584884,0.09209340496584884,0.09209340496584884,0.09195867433146596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494984.1200104775,593.278177130933,0.0,0.09209340496584884,0.09209340495867804,0.09209340495867804,0.375,0.375,0.5,8.320740602970288,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,25977.730326486602,19816.200033999798,0.7628149105002997,1.0029622223406962,0.6184591775241055,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470571759698125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6602082482033,261.6602082482033,-11.489791751796702,245.66434489341268,277.656071602981,124790.57132577278,124498.11439272344,292.45693304938186,0.0,nan,277.656071602981,4.506071602981024,271.25772626107295,-1.892273738927031,264.8593809191237,-8.290619080876297,258.46103557729197,-14.688964422708011,252.0626902353373,-21.087309764662677,245.66434489341268,-27.485655106587302,1.0,1.0,26022.012520719443,26022.012520719443,276.9758129701734,3.8258129701734447,276.9758129701734,276.9758129701734,76498.24416160778,76458.18355088813,40.06061071965087,0.0,8546.071908451686,8546.071908451686,0.8884629120132757,3896.2702882136587,276.9758129701734,3.8258129701734447,1.0,0.002,0.1853249225182092,0.004919304186390091,0.000287083429903764,0.0017129165702312037,0.143541714951882,0.143541714951882,0.0,1.349675579631615e-13,0.9985335173654774,0.9985335173654774,0.0,0.09195835157955208,0.00013505337912596326,0.0,0.0,0.0,1601740.6723986699,268.029225067564,0.0,1.0,1279653.6881928898,2617.8782029364984,,,,,,,,,,,,,,,,,,,4.0,15259.832964552259,1450.0,0.375,6.173730061729009,3.5
95.0,-29.25264110386466,4.705879979601997,34.94524803021264,25.925642356183403,6.292028712381064,-25.698174122237,-39.2351157386787,2.7375617310629483,-5.119256246674979,-5.119256246633926,39.89685157515642,40684.72408854567,25299.725782557496,25299.725782557496,65984.44987110316,76509.08975380204,76458.15840027532,25299.725782557496,101757.88418283281,101757.88418283281,101757.88418283281,127736.32349165044,123996.74888932452,3739.57460232592,0.0,90360.28589612021,54535.9202320702,39804.850737833345,25978.439308817633,65783.29004665097,19816.78275940051,1450.0,0.0,0.8866851732296651,2.8720485792638217,0.001494314320929203,1.0,1.0,-5.119256246674979,353010.4502272843,1550090.572248475,4.391061429627524,1550090.572248475,4.391061429627524,0.7628165234958619,0.09209288139160922,3.8768628421377698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8768628421377698,1.278928800328646,1.2792457495571765,3.031335943909882,6423.037114802792,15259.89529939892,6483.3434884139515,0.0003392924482968487,23307.57872421764,2376.7115910344146,19379.147552215545,1976.1230952685726,0.8314526266977583,0.8314526266977583,35137.30743556984,35405.22815468563,0.990549884025923,0.8,4240.700761788668,4273.035954225843,0.990549884025923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.461423677376784,4.705879979601997,-2.486650448985778,7.192530428587775,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9823830964034399,0.0002522550337327547,198.30808353927063,0.0,0.0,0.0,0.004259412581403867,8.596112846943844e-05,0.00016184995265229932,0.0006274700674394566,0.09209288138234123,0.09209288138234123,0.09209288138234123,0.09196444163921821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495005.13519325206,593.2713299077827,0.0,0.09209288138234123,0.09209288139160922,0.09209288139160922,0.375,0.375,0.5,8.316887410053857,-4.1040948417503387e-11,-4.1040948417503387e-11,-4.1040948417503387e-11,-4.1040948417503387e-11,-4.1040948417503387e-11,-4.1040948417503387e-11,25978.439308817633,19816.78275940051,0.7628165234958619,1.003057916749216,0.6184659365576521,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470460556866973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6619328947674,261.6619328947674,-11.488067105232574,245.66620807406176,277.65765771546074,124785.90896752333,124497.56468328285,288.34428424050225,0.0,nan,277.65765771546074,4.507657715460766,271.25936778720074,-1.8906322127992325,264.8610778588778,-8.288922141122157,258.46278793065227,-14.687212069347709,252.06449800235097,-21.085501997649004,245.66620807406176,-27.48379192593822,1.0,1.0,26022.012520719443,26022.012520719443,276.97732871302003,3.8273287130200515,276.97732871302003,276.97732871302003,76497.21863045792,76458.15840027532,39.06023018260021,0.0,8546.071908451686,8546.071908451686,0.8884643644529202,3896.2471563484587,276.97732871302003,3.8273287130200515,1.0,0.002,0.18545366220895546,0.004919004266281945,0.00028728376169345635,0.0017127162378920212,0.14364188084672816,0.14364188084672816,0.0,-4.145225829255139e-13,0.9986020668566722,0.9986020668566722,0.0,0.09196414170044732,0.00012873969116188763,0.0,0.0,0.0,1601742.422490841,268.030743753325,0.0,1.0,1279648.4631008226,2617.8995764233064,,,,,,,,,,,,,,,,,,,5.0,15259.89529939892,1450.0,0.375,6.173730061729009,3.5
