time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
96.0,-29.250772976571778,4.7095850480290125,34.94548527387674,25.92727654790508,6.293703179046027,-25.696325360976505,-39.23339912490917,2.7392555618857983,-5.1177515645866265,-5.117751564572695,39.89734308151533,40684.78077281024,25305.391777449397,25305.391777449397,65990.17255025964,76508.27359286668,76458.2272562983,25305.391777449397,101763.6190337477,101763.6190337477,101763.6190337477,127742.76266905502,124004.83719738775,3737.9254716672776,0.0,90359.27490323606,54535.782077081174,39803.88091794987,25979.143635307322,65783.02455325719,19817.361909927728,1450.0,0.0,0.8866910609161268,2.8722079076714055,0.001494314320929203,1.0,1.0,-5.1177515645866265,353031.1749685856,1550111.7188999504,4.390863552030176,1550111.7188999504,4.390863552030176,0.7628181355060011,0.09209238890391115,3.8768294302345194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8768294302345194,1.2789209483047688,1.2792378955873793,3.0313284299340957,6423.021193589752,15259.957811864047,6483.382718536826,0.00033929832097717467,23307.518818997924,2376.705482402036,19379.2648136781,1976.1350526100248,0.831459794762971,0.831459794762971,35137.06517673818,35405.22815468563,0.990541347186154,0.8,4240.671523714184,4273.035954225843,0.990541347186154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.462646789394854,4.7095850480290125,-2.4845561822337863,7.194141230262799,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9821932695641361,0.00025230378663835466,198.3065646138202,0.0,0.0,0.0,0.004259412581403867,8.597772013875738e-05,0.00016183336098298039,0.0006274003366525851,0.09209238892932932,0.09209238892932932,0.09209238892932932,0.09197015410287415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495025.2532069205,593.2647759682012,0.0,0.09209238892932932,0.09209238890391115,0.09209238890391115,0.375,0.375,0.5,8.313220363764351,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,25979.143635307322,19817.361909927728,0.7628181355060011,1.0031489582367066,0.6184692943066536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470349014744817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66366602322023,261.66366602322023,-11.486333976779747,245.66807039355928,277.65926165287067,124784.86472636908,124495.10235107501,289.76237529408377,0.0,nan,277.65926165287067,4.509261652870691,271.2610234010243,-1.8889765989756597,264.8627851491269,-8.287214850873056,258.46454689731047,-14.685453102689507,252.06630864542998,-21.083691354569993,245.66807039355928,-27.4819296064407,1.0,1.0,26022.012520719443,26022.012520719443,276.9788414521189,3.8288414521189225,276.9788414521189,276.9788414521189,76497.1613160044,76458.2272562983,38.93405970610911,0.0,8546.071908451686,8546.071908451686,0.8884664728582596,3896.213577385692,276.9788414521189,3.8288414521189225,1.0,0.002,0.18557617182417793,0.004918729496579192,0.00028747443545493466,0.0017125255643510977,0.14373721772746734,0.14373721772746734,0.0,-1.939676717854777e-13,0.9986697096530567,0.9986697096530567,0.0,0.09196987928792533,0.00012250961598582303,0.0,0.0,0.0,1601744.1564126501,268.03224843541335,0.0,1.0,1279643.286144362,2617.9207532517908,,,,,,,,,,,,,,,,,,,4.0,15259.957811864047,1450.0,0.375,6.173730061729009,3.5
97.0,-29.2489049196952,4.713243291215977,34.945722963949954,25.928661063686036,6.295118025215465,-25.694502625235224,-39.23170524705199,2.7407157291296786,-5.116275469645473,-5.116275469595157,39.89783045310578,40685.00195784197,25311.010809088668,25311.010809088668,65996.01276693064,76507.63504666825,76458.27243086335,25311.010809088668,101769.28323995201,101769.28323995201,101769.28323995201,127749.1197333533,124012.76114388256,3736.3585894707535,0.0,90358.36556418112,54535.73246901954,39802.92566129065,25979.836493401293,65782.76215469194,19817.931886266786,1450.0,0.0,0.8866968175819124,2.8723642158141804,0.001494314320929203,1.0,1.0,-5.116275469645473,353051.5068926622,1550132.687869276,4.390670079594252,1550132.687869276,4.390670079594252,0.7628197310364293,0.09209192752263583,3.876803067876941,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876803067876941,1.278914179543191,1.2792311251483401,3.031323860418591,6423.011511334725,15260.020148644018,6483.41784420781,0.00033930262766140786,23307.44275170629,2376.6977256969803,19379.369806659277,1976.1457589145405,0.8314670130527534,0.8314670130527534,35136.874031572166,35405.22815468563,0.9905346115260844,0.8,4240.6484545176445,4273.035954225843,0.9905346115260844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.463859763507791,4.713243291215977,-2.482495389406246,7.195738680622223,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9820034894528348,0.00025235254638434766,198.30504576889015,0.0,0.0,0.0,0.004259412581403867,8.599409495877635e-05,0.00016181698616296142,0.0006273325883911693,0.09209192755744089,0.09209192755744089,0.09209192755744089,0.09197575633201654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495044.4715799743,593.2585158996502,0.0,0.09209192755744089,0.09209192752263583,0.09209192752263583,0.375,0.375,0.5,8.309735229929014,-5.030642569181509e-11,-5.030642569181509e-11,-5.030642569181509e-11,-5.030642569181509e-11,-5.030642569181509e-11,-5.030642569181509e-11,25979.836493401293,19817.931886266786,0.7628197310364293,1.0032417400129419,0.6184751236527413,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447023818022409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66538248313026,261.66538248313026,-11.484617516869719,245.66992963610028,277.6608353301442,124781.03455397066,124494.05899633952,286.97555763115406,0.0,nan,277.6608353301442,4.510835330144232,271.26265419134864,-1.8873458086513324,264.86447305249953,-8.285526947500443,258.4662919137621,-14.683708086237857,252.0681107749267,-21.08188922507327,245.66992963610028,-27.4800703638997,1.0,1.0,26022.012520719443,26022.012520719443,276.9803228330998,3.8303228330998422,276.9803228330998,276.9803228330998,76496.44905593205,76458.27243086335,38.176625068706926,0.0,8546.071908451686,8546.071908451686,0.888468136410682,3896.187083216326,276.9803228330998,3.8303228330998422,1.0,0.002,0.18569259580220077,0.004918476623322076,0.0002876556661425791,0.001712344335611629,0.14382783307128955,0.14382783307128955,0.0,1.7542078900589786e-12,0.9987357852140595,0.9987357852140595,0.0,0.09197550354619595,0.00011642397643987899,0.0,0.0,0.0,1601745.8573602051,268.0337245303545,0.0,1.0,1279638.2075007684,2617.9415281569136,,,,,,,,,,,,,,,,,,,4.0,15260.020148644018,1450.0,0.375,6.173730061729009,3.5
98.0,-29.24702470638369,4.716855052200657,34.94596090415054,25.929783470369898,6.296269715310198,-25.692695264162747,-39.23002491993827,2.7419402748658,-5.114829875607654,-5.114829875602696,39.89831305307785,40685.4232701116,25316.58868909363,25316.58868909363,66002.01195920524,76507.1858204235,76458.27944119777,25316.58868909363,101774.8681302914,101774.8681302914,101774.8681302914,127755.38511368167,124020.51316418193,3734.871949499738,0.0,90357.57176075836,54535.80921736918,39801.95838154354,25980.516983390262,65782.47536493381,19818.491948787378,1450.0,0.0,0.8867024358008737,2.872517300635761,0.001494314320929203,1.0,1.0,-5.114829875607654,353071.4195840589,1550153.4517543104,4.390481261781233,1550153.4517543104,4.390481261781233,0.7628213080385444,0.0920914967723951,3.876786084770695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876786084770695,1.2789085030855758,1.2792254472839626,3.03132403562672,6423.011882579725,15260.082546284228,6483.4465172851,0.0003393044219632211,23307.34009692022,2376.6872578220105,19379.455512406097,1976.1544984684983,0.8314743523636511,0.8314743523636511,35136.75089227088,35405.22815468563,0.9905302722923771,0.8,4240.63359290852,4273.035954225843,0.9905302722923771,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.465063854263181,4.716855052200657,-2.4804693796667583,7.197324431867415,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9818125142920676,0.0002524016322000347,198.30351706352545,0.0,0.0,0.0,0.004259412581403867,8.601034163076813e-05,0.00016180073949096963,0.0006272668553641993,0.09209149676052825,0.09209149676052825,0.09209149676052825,0.0919812410501042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495062.8087122369,593.2525436668047,0.0,0.09209149676052825,0.0920914967723951,0.0920914967723951,0.375,0.375,0.5,8.30642756061835,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,25980.516983390262,19818.491948787378,0.7628213080385444,1.0033373112375832,0.6184842246267839,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447012735157886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6670624870156,261.6670624870156,-11.482937512984392,245.67178606859116,277.6623389054375,124774.88639981563,124494.00594084804,280.88045896758365,0.0,nan,277.6623389054375,4.5123389054375025,271.26422833809744,-1.8857716619025382,264.8661177706927,-8.283882229307267,258.46800720331277,-14.681992796687211,252.06989663596204,-21.08010336403794,245.67178606859116,-27.478213931408817,1.0,1.0,26022.012520719443,26022.012520719443,276.9817692473913,3.831769247391321,276.9817692473913,276.9817692473913,76495.08462577708,76458.27944119777,36.80518457930884,0.0,8546.071908451686,8546.071908451686,0.888469208099999,3896.1700151945483,276.9817692473913,3.831769247391321,1.0,0.002,0.1858030834585741,0.0049182446302050995,0.00028782768380145344,0.0017121723167894385,0.14391384190072673,0.14391384190072673,0.0,5.908919187280759e-13,0.9988002404225638,0.9988002404225638,0.0,0.09198100911714198,0.00011048765525311891,0.0,0.0,0.0,1601747.5231301168,268.0351701243923,0.0,1.0,1279633.2337570651,2617.961874179604,,,,,,,,,,,,,,,,,,,3.0,15260.082546284228,1450.0,0.375,6.173730061729009,3.5
99.0,-29.245155882220917,4.720420747378645,34.946198946813105,25.93130269031974,6.297827689947002,-25.690857525020082,-39.228317491337634,2.74352933238952,-5.113410932728584,-5.113410932744116,39.89879189027736,40685.55864066189,25322.116576316104,25322.116576316104,66007.675216978,76506.44943141293,76458.2759410485,25322.116576316104,101780.39251736461,101780.39251736461,101780.39251736461,127761.57933351392,124028.11558813199,3733.463745381928,0.0,90356.60828350582,54535.71749136516,39800.989769045176,25981.18681614931,65782.17658519448,19819.04349219808,1450.0,0.0,0.886707931555649,2.87266756943226,0.001494314320929203,1.0,1.0,-5.113410932728584,353090.966019737,1550174.0539536327,4.390296561331398,1550174.0539536327,4.390296561331398,0.7628228699652403,0.09209109555666911,3.8767564242738026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8767564242738026,1.2789011369861099,1.2792180793590004,3.0313183030002326,6422.999735832095,15260.145249726913,6483.483398377703,0.0003393093546160527,23307.269891332286,2376.6800988443847,19379.565752459974,1976.165739825524,0.8314815867673553,0.8314815867673553,35136.53583283449,35405.22815468563,0.9905226939479906,0.8,4240.607637512894,4273.035954225843,0.9905226939479906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4662571531321955,4.720420747378645,-2.4784752231447684,7.198895970523413,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9816227356460412,0.000252450429399075,198.30199764145087,0.0,0.0,0.0,0.004259412581403867,8.602685324626293e-05,0.00016178422787547483,0.0006271980447624238,0.09209109556384876,0.09209109556384876,0.09209109556384876,0.09198662295307086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495080.2886912759,593.2468514550534,0.0,0.09209109556384876,0.09209109555666911,0.09209109555666911,0.375,0.375,0.5,8.303293382508842,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,25981.18681614931,19819.04349219808,0.7628228699652403,1.0034279594183309,0.618489091615417,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447001580342725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6687485628058,261.6687485628058,-11.481251437194203,245.67364192819437,277.66385519742124,124773.35042786507,124491.4548035146,281.895624350441,0.0,nan,277.66385519742124,4.513855197421265,271.2658125435932,-1.884187456406778,264.8677698897252,-8.282230110274782,258.4697272358598,-14.68027276414017,252.07168458204086,-21.078315417959118,245.67364192819437,-27.476358071805606,1.0,1.0,26022.012520719443,26022.012520719443,276.98318778068756,3.833187780687581,276.98318778068756,276.98318778068756,76495.00906050892,76458.2759410485,36.7331194604194,0.0,8546.071908451686,8546.071908451686,0.8884710797717768,3896.140206395172,276.98318778068756,3.833187780687581,1.0,0.002,0.185907767049313,0.00491803363678197,0.00028799069549047046,0.0017120093047164858,0.14399534774523523,0.14399534774523523,0.0,2.0695598013098504e-13,0.9988632604490726,0.9988632604490726,0.0,0.09198641196606161,0.00010468359060750148,0.0,0.0,0.0,1601749.1581602753,268.0365890672714,0.0,1.0,1279628.351670154,2617.981845479957,,,,,,,,,,,,,,,,,,,6.0,15260.145249726913,1450.0,0.375,6.173730061729009,3.5
100.0,-29.24327821190013,4.723940889656503,34.94643700059178,25.932447623368375,6.299002491744784,-25.689050141513384,-39.226637164223916,2.7447744231954734,-5.112013649130802,-5.112013649118606,39.89926829691121,40685.961596410176,25327.582937345902,25327.582937345902,66013.54453375608,76505.98208964229,76458.29698076195,25327.582937345902,101785.87991810785,101785.87991810785,101785.87991810785,127767.7281369675,124035.59568644947,3732.1324505180323,0.0,90355.8035185623,54535.783032490166,39800.022762302375,25981.848218859654,65781.87098116204,19819.58833302723,1450.0,0.0,0.8867133254736326,2.87281555053592,0.001494314320929203,1.0,1.0,-5.112013649130802,353110.21492116124,1550194.551782307,4.390115284907343,1550194.551782307,4.390115284907343,0.7628244213450768,0.09209072295077815,3.8767386426804893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8767386426804893,1.278895365408701,1.2792123063512564,3.0313180792875785,6422.999261811826,15260.20778768076,6483.512678996593,0.00033931136334657154,23307.16920759138,2376.6698319600864,19379.653274189295,1976.1746645581618,0.8314889337945487,0.8314889337945487,35136.406903635165,35405.22815468563,0.9905181506984841,0.8,4240.5920771244155,4273.035954225843,0.9905181506984841,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.467437170410398,4.723940889656503,-2.4765091280679896,7.200450017724492,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9814320985341871,0.00025249946633277507,198.30047105057716,0.0,0.0,0.0,0.004259412581403867,8.60431056381718e-05,0.00016176797548356596,0.0006271321617053302,0.09209072295808214,0.09209072295808214,0.09209072295808214,0.09199192109523283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495096.9342422496,593.241431910353,0.0,0.09209072295808214,0.09209072295077815,0.09209072295077815,0.375,0.375,0.5,8.300329328606868,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,25981.848218859654,19819.58833302723,0.7628244213450768,1.0035218449876622,0.6184980905766791,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469904932668343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67040557685385,261.67040557685385,-11.479594423146125,245.6754953636527,277.66531579004106,124767.88473406144,124490.84795848498,277.0367755764621,0.0,nan,277.66531579004106,4.515315790041086,271.26735170482664,-1.8826482951733396,264.8693876194968,-8.280612380503158,258.4714235341789,-14.678576465821095,252.07345944892694,-21.076540551073037,245.6754953636527,-27.47450463634729,1.0,1.0,26022.012520719443,26022.012520719443,276.98458752622935,3.8345875262293703,276.98458752622935,276.98458752622935,76493.87274851536,76458.29698076195,35.57576775341295,0.0,8546.071908451686,8546.071908451686,0.8884722018455941,3896.122335893892,276.98458752622935,3.8345875262293703,1.0,0.002,0.18600675843621053,0.004917844046364076,0.00028814487736803586,0.001711855123065962,0.14407243868401792,0.14407243868401792,0.0,4.3399788970943654e-13,0.9989250666902064,0.9989250666902064,0.0,0.09199173156515539,9.899138562276354e-05,0.0,0.0,0.0,1601750.7682042448,268.0379863508692,0.0,1.0,1279623.5440667458,2618.0015122982977,,,,,,,,,,,,,,,,,,,3.0,15260.20778768076,1450.0,0.375,6.173730061729009,3.5
101.0,-29.241416696505087,4.727416094489701,34.94667503121462,25.93404573798182,6.300636065220412,-25.687211420271336,-39.22492963084949,2.746430786667973,-5.110632606445677,-5.110632606438214,39.89974373499571,40686.029518494426,25332.975404889377,25332.975404889377,66019.0049233838,76505.1864937888,76458.38023299555,25332.975404889377,101791.35563788493,101791.35563788493,101791.35563788493,127773.85925268523,124042.98243072013,3730.8768219651,0.0,90354.80010339442,54535.6431190649,39799.06331592168,25982.5036148003,65781.56693072198,19820.128448384476,1450.0,0.0,0.8867186398809188,2.8729618175409373,0.001494314320929203,1.0,1.0,-5.110632606445677,353129.24089795444,1550215.008142863,4.389936682107944,1550215.008142863,4.389936682107944,0.7628259671286806,0.09209037794185991,3.8767053291961715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8767053291961715,1.2788876874711415,1.2792046265109198,3.031310229330557,6422.982628694866,15260.27056514678,6483.552482324358,0.0003393174184556673,23307.110659898757,2376.6638617569465,19379.772248999623,1976.1867966124644,0.8314961271601825,0.8314961271601825,35136.16535686008,35405.22815468563,0.9905096390050425,0.8,4240.5629249876165,4273.035954225843,0.9905096390050425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.468601236383862,4.727416094489701,-2.4745669630481464,7.201983057537848,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9812431410387786,0.00025254809002730577,198.29895761724612,0.0,0.0,0.0,0.004259412581403867,8.605962408043155e-05,0.0001617514570413062,0.0006270627355172774,0.09209037798559092,0.09209037798559092,0.09209037798559092,0.09199715615742307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495112.7656149593,593.236278493657,0.0,0.09209037798559092,0.09209037794185991,0.09209037794185991,0.375,0.375,0.5,8.297532674249052,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,25982.5036148003,19820.128448384476,0.7628259671286806,1.0036094912866986,0.6185019818902007,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469793538809093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67207905094415,261.67207905094415,-11.477920949055829,245.67734819599497,277.6668099058868,124767.39048173037,124487.60173995237,279.7887417780158,0.0,nan,277.6668099058868,4.5168099058868165,271.2689175639592,-1.8810824360407992,264.8710252219755,-8.278974778024462,258.4731328798949,-14.6768671201051,252.07524053795365,-21.07475946204633,245.67734819599497,-27.47265180400501,1.0,1.0,26022.012520719443,26022.012520719443,276.9859783104886,3.835978310488599,276.9859783104886,276.9859783104886,76494.11410081337,76458.38023299555,35.73386781782028,0.0,8546.071908451686,8546.071908451686,0.8884743040273387,3896.0888558421525,276.9859783104886,3.835978310488599,1.0,0.002,0.18610014781900064,0.004917676434281522,0.0002882903723012363,0.0017117096286145702,0.14414518615061814,0.14414518615061814,0.0,9.158064931402699e-13,0.9989858942408315,0.9989858942408315,0.0,0.09199698855922507,9.338938263484331e-05,0.0,0.0,0.0,1601752.359506586,268.0393673935543,0.0,1.0,1279618.7923055324,2618.0209508835223,,,,,,,,,,,,,,,,,,,4.0,15260.27056514678,1450.0,0.375,6.173730061729009,3.5
102.0,-29.23954266319575,4.7308466123915744,34.94691282265058,25.935052753798686,6.3016738895635855,-25.685421007967552,-39.223266870807834,2.7475522357141062,-5.109284595194822,-5.109284595187774,39.90021289402213,40686.541379193375,25338.33785951682,25338.33785951682,66024.8792387102,76504.8147350383,76458.3930714567,25338.33785951682,101796.73093097351,101796.73093097351,101796.73093097351,127779.87613982488,124050.18137989765,3729.694759927228,0.0,90354.056908786,54535.783558313575,39798.081500524924,25983.145208851358,65781.22670937628,19820.65743868948,1450.0,0.0,0.886723808477684,2.873104591840365,0.001494314320929203,1.0,1.0,-5.109284595194822,353147.8125921124,1550235.194537368,4.389762980998265,1550235.194537368,4.389762980998265,0.7628274898736055,0.092090060861538,3.8766925712839995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8766925712839995,1.2788824891380441,1.2791994268895508,3.0313125750098098,6422.987598907729,15260.333081564799,6483.5782425668585,0.0003393180643682224,23306.99565347784,2376.652134365746,19379.849248088332,1976.1946483343786,0.8315035337982953,0.8315035337982953,35136.07285269046,35405.22815468563,0.990506379320876,0.8,4240.551760714336,4273.035954225843,0.990506379320876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.469758823502508,4.7308466123915744,-2.472660952503044,7.203507564894618,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9810529525313015,0.00025259704940731127,198.29743403004179,0.0,0.0,0.0,0.004259412581403867,8.60757122082508e-05,0.00016173536891348698,0.000626998303180792,0.0920900608208079,0.0920900608208079,0.0920900608208079,0.09200226430406312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495127.779503879,593.2313920323545,0.0,0.0920900608208079,0.092090060861538,0.092090060861538,0.375,0.375,0.5,8.294898773950145,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,25983.145208851358,19820.65743868948,0.7628274898736055,1.0037039827549947,0.6185129620483959,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469683105043007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.673712971352,261.673712971352,-11.47628702864796,245.67919728117525,277.66822866152853,124760.7417052794,124487.56595844125,273.1757468381171,0.0,nan,277.66822866152853,4.518228661528553,271.27042238547995,-1.8795776145200307,264.8726161094382,-8.277383890561794,258.4748098332636,-14.6751901667364,252.0770035572266,-21.072996442773388,245.67919728117525,-27.47080271882473,1.0,1.0,26022.012520719443,26022.012520719443,276.9873278240036,3.837327824003637,276.9873278240036,276.9873278240036,76492.7460989271,76458.3930714567,34.35302747040987,0.0,8546.071908451686,8546.071908451686,0.8884751090893063,3896.0760341404193,276.9873278240036,3.837327824003637,1.0,0.002,0.18618809388008195,0.004917527071151314,0.000288427415989127,0.0017115725812987342,0.14421370799456348,0.14421370799456348,0.0,-2.7121386733663932e-12,0.9990449993953622,0.9990449993953622,0.0,0.0920021147977341,8.794606380390274e-05,0.0,0.0,0.0,1601753.9127219392,268.04071540480516,0.0,1.0,1279614.1541597485,2618.0399248850567,,,,,,,,,,,,,,,,,,,3.0,15260.333081564799,1450.0,0.375,6.173730061729009,3.5
103.0,-29.237668289887324,4.734232932879581,34.94715029800788,25.936287268437468,6.302944710285701,-25.683606989895267,-39.22158182887358,2.748883411940707,-5.10795796226995,-5.107957962271997,39.90067935464629,40686.89003221019,25343.64155501531,25343.64155501531,66030.5315872255,76504.28023086599,76458.4265039976,25343.64155501531,101802.0680590129,101802.0680590129,101802.0680590129,127785.84643187048,124057.26164836358,3728.5847835068944,0.0,90353.21608047125,54535.82588823337,39797.100213597645,25983.778372857567,65780.87858645522,19821.179709601434,1450.0,0.0,0.8867288776832418,2.8732451073304874,0.001494314320929203,1.0,1.0,-5.10795796226995,353166.09050323564,1550255.2650248702,4.389592621465642,1550255.2650248702,4.389592621465642,0.7628290014321577,0.09208977045213841,3.876672657761188,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876672657761188,1.278876318696377,1.2791932549187002,3.0313116296600717,6422.985595825073,15260.395910808878,6483.6086401443,0.00033932046244577796,23306.898481506305,2376.6422255822636,19379.94010848151,1976.2039135159828,0.8315108989666394,0.8315108989666394,35135.92846500228,35405.22815468563,0.9905012913570984,0.8,4240.53433465002,4273.035954225843,0.9905012913570984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.470903726353313,4.734232932879581,-2.470782434573244,7.205015367452825,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9808627693016368,0.00025264602641425206,198.29591018983717,0.0,0.0,0.0,0.004259412581403867,8.60920187615206e-05,0.00016171906236021714,0.0006269318672906303,0.09208977038811196,0.09208977038811196,0.09208977038811196,0.09200728985935132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495142.0091042564,593.2267618576467,0.0,0.09208977038811196,0.09208977045213841,0.09208977045213841,0.375,0.375,0.5,8.292424351475953,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,25983.778372857567,19821.179709601434,0.7628290014321577,1.0037952214402575,0.6185215355361326,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446957193035861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67533574205453,261.67533574205453,-11.474664257945449,245.68104547734526,277.66962600677164,124757.05315554865,124485.74153248868,271.3116230599587,0.0,nan,277.66962600677164,4.519626006771659,271.2719099008881,-1.878090099111887,264.8741937950524,-8.275806204947571,258.4764776890606,-14.673522310939404,252.07876158320897,-21.071238416791005,245.68104547734526,-27.468954522654712,1.0,1.0,26022.012520719443,26022.012520719443,276.9886583689554,3.8386583689554072,276.9886583689554,276.9886583689554,76492.12894804798,76458.4265039976,33.70244405037374,0.0,8546.071908451686,8546.071908451686,0.888476365690431,3896.056021049994,276.9886583689554,3.8386583689554072,1.0,0.002,0.1862707041424702,0.00491739759486963,0.0002885561818627652,0.001711443814441991,0.1442780909313826,0.1442780909313826,0.0,-3.695243763757183e-12,0.9991029376434204,0.9991029376434204,0.0,0.09200716018563974,8.261026649867e-05,0.0,0.0,0.0,1601755.4412789305,268.04204203773,0.0,1.0,1279609.589536321,2618.05859830625,,,,,,,,,,,,,,,,,,,5.0,15260.395910808878,1450.0,0.375,6.173730061729009,3.5
104.0,-29.23580957815713,4.737575185740363,34.94738719981211,25.937711249012523,6.304401436780653,-25.681788476585773,-39.21989235151557,2.7503803345961226,-5.106669338989889,-5.1066693389898115,39.90113775065403,40687.077762463734,25348.929651180195,25348.929651180195,66036.00741364394,76503.60517602853,76458.34819172802,25348.929651180195,101807.27784290821,101807.27784290821,101807.27784290821,127791.67318951906,124064.128645615,3727.5445439040695,0.0,90352.28530647863,54535.75789052444,39796.14157328244,25984.395346610847,65780.53691989329,19821.688885003055,1450.0,0.0,0.8867337822186697,2.873381602077593,0.001494314320929203,1.0,1.0,-5.106669338989889,353183.84544086095,1550274.9887070865,4.3894277972197715,1550274.9887070865,4.3894277972197715,0.7628304842424746,0.09208950660821758,3.876644919961597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876644919961597,1.2788693800363702,1.2791863145391271,3.031306387092752,6422.974487454013,15260.458809332049,6483.64493529259,0.00033932513811613346,23306.8251469814,2376.634747541862,19380.048597108624,1976.2149762771817,0.8315181701021448,0.8315181701021448,35135.72734530494,35405.22815468563,0.99049420426754,0.8,4240.510061633218,4273.035954225843,0.99049420426754,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.472045261793316,4.737575185740363,-2.468943549492102,7.206518735232465,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9806742144541127,0.00025269460282452774,198.29439910541157,0.0,0.0,0.0,0.004259412581403867,8.610837110380998e-05,0.00016170271001792778,0.0006268639893350229,0.09208950662903843,0.09208950662903843,0.09208950662903843,0.09201216962574743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495155.4533507659,593.2223880602672,0.0,0.09208950662903843,0.09208950660821758,0.09208950660821758,0.375,0.375,0.5,8.290104242758217,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,25984.395346610847,19821.688885003055,0.7628304842424746,1.0038836790593813,0.6185276020475775,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469460737213025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67696486702397,261.67696486702397,-11.473035132976008,245.68289193104258,277.6710378030167,124755.28313661399,124482.90914351397,272.37399310000535,0.0,nan,277.6710378030167,4.521037803016725,271.27340862860467,-1.8765913713953069,264.8757794542531,-8.274220545746857,258.4781502798002,-14.67184972019976,252.08052110542656,-21.06947889457342,245.68289193104258,-27.4671080689574,1.0,1.0,26022.012520719443,26022.012520719443,276.9899378286978,3.8399378286978276,276.9899378286978,276.9899378286978,76492.2325982602,76458.34819172802,33.88440653219004,0.0,8546.071908451686,8546.071908451686,0.8884781160240628,3896.028144561405,276.9899378286978,3.8399378286978276,1.0,0.002,0.18634815443039957,0.004917284249150199,0.00028867693226762646,0.0017113230686248654,0.14433846613381324,0.14433846613381324,0.0,8.924918096231416e-13,0.9991589672911442,0.9991589672911442,0.0,0.09201205632101767,7.745028719990578e-05,0.0,0.0,0.0,1601756.926016525,268.0433306610101,0.0,1.0,1279605.155661906,2618.076737025974,,,,,,,,,,,,,,,,,,,4.0,15260.458809332049,1450.0,0.375,6.173730061729009,3.5
105.0,-29.23395192690902,4.740873886473101,34.947623482050204,25.938891351129882,6.305618628879347,-25.679994871384757,-39.21822536559773,2.751661572679438,-5.10540025261065,-5.105400252566725,39.901593672595865,40687.45239064202,25354.15590802755,25354.15590802755,66041.60829866957,76503.10303258117,76458.30043123211,25354.15590802755,101812.45633925966,101812.45633925966,101812.45633925966,127797.46095320358,124070.88826973543,3726.572683468157,0.0,90351.46885207362,54535.81820750167,39795.167382857726,25985.00461394393,65780.17199680166,19822.191917727156,1450.0,0.0,0.8867385959631904,2.8735160324242526,0.001494314320929203,1.0,1.0,-5.10540025261065,353201.3318794291,1550294.6061238358,4.389266025341755,1550294.6061238358,4.389266025341755,0.7628319568236782,0.09208926795886169,3.876626794829184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876626794829184,1.2788634411951758,1.2791803742261454,3.031306291159782,6422.974284183561,15260.521456580715,6483.674086616291,0.0003393270796236067,23306.723508331626,2376.624383283958,19380.13573236597,1976.2238616006455,0.8315255349143352,0.8315255349143352,35135.595924445624,35405.22815468563,0.9904895732427809,0.8,4240.494200527775,4273.035954225843,0.9904895732427809,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.473173448048595,4.740873886473101,-2.4671306360649377,7.2080045225380385,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9804858062595941,0.00025274316011478,198.29288890614055,0.0,0.0,0.0,0.004259412581403867,8.612450856642391e-05,0.00016168657255531384,0.0006267984995320227,0.0920892679704379,0.0920892679704379,0.0920892679704379,0.09201697391197933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495168.1539825999,593.21825727547,0.0,0.0920892679704379,0.09208926795886169,0.09208926795886169,0.375,0.375,0.5,8.287935421084732,-4.3939962779404595e-11,-4.3939962779404595e-11,-4.3939962779404595e-11,-4.3939962779404595e-11,-4.3939962779404595e-11,-4.3939962779404595e-11,25985.00461394393,19822.191917727156,0.7628319568236782,1.003974393710625,0.6185367285543175,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469350474844296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.678577318634,261.678577318634,-11.471422681365993,245.6847345982807,277.67242003900077,124751.06096307903,124481.4745882853,269.58637479372766,0.0,nan,277.67242003900077,4.522420039000792,271.2748829508278,-1.875117049172161,264.87734586272677,-8.272654137273207,258.47980877454887,-14.670191225451106,252.08227168641895,-21.06772831358103,245.6847345982807,-27.46526540171928,1.0,1.0,26022.012520719443,26022.012520719443,276.9912013265305,3.841201326530495,276.9912013265305,276.9912013265305,76491.68475361583,76458.30043123211,33.38432238371752,0.0,8546.071908451686,8546.071908451686,0.8884792597698895,3896.0099288033302,276.9912013265305,3.841201326530495,1.0,0.002,0.18642054283714415,0.00491718988718005,0.0002887898301184266,0.001711210170099382,0.14439491505921329,0.14439491505921329,0.0,2.1780841019669595e-13,0.9992139322187121,0.9992139322187121,0.0,0.09201687955231684,7.238840654484647e-05,0.0,0.0,0.0,1601758.3882204327,268.0445997473893,0.0,1.0,1279600.7889779734,2618.094601046543,,,,,,,,,,,,,,,,,,,6.0,15260.521456580715,1450.0,0.375,6.173730061729009,3.5
106.0,-29.23208473822031,4.744129794760403,34.94785922129889,25.939917156379693,6.306672433942255,-25.67820902096975,-39.21656711082903,2.752796718088619,-5.104138559133105,-5.104138559160771,39.90205056591635,40687.94016069859,25359.29101134702,25359.29101134702,66047.2311720456,76502.71380276867,76458.37030550404,25359.29101134702,101817.66131685107,101817.66131685107,101817.66131685107,127803.27298448168,124077.60451830312,3725.668466178554,0.0,90350.7119564818,54535.93831985499,39794.19292958534,25985.611667630605,65779.80459721595,19822.693297097125,1450.0,0.0,0.8867433683133064,2.873649684587822,0.001494314320929203,1.0,1.0,-5.104138559133105,353218.7171265292,1550314.2655251008,4.389105645751357,1550314.2655251008,4.389105645751357,0.7628334306938629,0.09208905309679352,3.8766125977687427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8766125977687427,1.2788581795741212,1.279175111301135,3.0313076615420425,6422.97718785913,15260.584144541446,6483.701254186812,0.0003393282452203492,23306.61361635281,2376.6131774207106,19380.216938052312,1976.2321422761404,0.8315329398370603,0.8315329398370603,35135.492984980345,35405.22815468563,0.9904859458519893,0.8,4240.48177682486,4273.035954225843,0.9904859458519893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.47428195709315,4.744129794760403,-2.465334600789567,7.20946439554997,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9802964701061847,0.00025279197536526386,198.2913709764763,0.0,0.0,0.0,0.004259412581403867,8.614056427926353e-05,0.00016167051684247424,0.0006267339622793194,0.09208905307443285,0.09208905307443285,0.09208905307443285,0.09202174902979587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495180.13537880854,593.214361708482,0.0,0.09208905307443285,0.09208905309679352,0.09208905309679352,0.375,0.375,0.5,8.285916298360707,2.7682744985213503e-11,2.7682744985213503e-11,2.7682744985213503e-11,2.7682744985213503e-11,2.7682744985213503e-11,2.7682744985213503e-11,25985.611667630605,19822.693297097125,0.7628334306938629,1.0040654814417156,0.6185475984588233,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469240277064441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6801621421091,261.6801621421091,-11.469837857890866,245.68657432956346,277.6737499546715,124745.44296689783,124480.47574973534,264.96721716249357,0.0,nan,277.6737499546715,4.52374995467153,271.2763148296264,-1.8736851703735624,264.878879704657,-8.271120295342996,258.48144457956766,-14.668555420432313,252.0840094545688,-21.06599054543119,245.68657432956346,-27.46342567043652,1.0,1.0,26022.012520719443,26022.012520719443,276.9924711961222,3.842471196122233,276.9924711961222,276.9924711961222,76490.63691983801,76458.37030550404,32.26661433397385,0.0,8546.071908451686,8546.071908451686,0.8884801556428222,3895.9956607575864,276.9924711961222,3.842471196122233,1.0,0.002,0.18648792035323158,0.004917116478720266,0.00028889496159651394,0.0017111050371033287,0.14444748079825698,0.14444748079825698,0.0,-1.3001574643289882e-12,0.9992683439058812,0.9992683439058812,0.0,0.09202167557989362,6.737751689990323e-05,0.0,0.0,0.0,1601759.8418833516,268.0458614408669,0.0,1.0,1279596.447700348,2618.1123613007417,,,,,,,,,,,,,,,,,,,3.0,15260.584144541446,1450.0,0.375,6.173730061729009,3.5
107.0,-29.230232688406925,4.747343472115826,34.94809439223248,25.941353116091364,6.3081486374300075,-25.676394555881448,-39.21488199904559,2.754310503391159,-5.102892919403359,-5.102892919399047,39.90250564115567,40688.12842586583,25364.358708150798,25364.358708150798,66052.48713401663,76502.02658758897,76458.48651382355,25364.358708150798,101822.84522197435,101822.84522197435,101822.84522197435,127809.05769036294,124084.22697005534,3724.830720307592,0.0,90349.78230968633,54535.88414206613,39793.22018624467,25986.2124683886,65779.43265463327,19823.189704626282,1450.0,0.0,0.8867480652589721,2.873781640981727,0.001494314320929203,1.0,1.0,-5.102892919403359,353235.8818231418,1550333.8468846253,4.388947801347221,1550333.8468846253,4.388947801347221,0.762834896726122,0.09208886188592211,3.8765857258271708,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8765857258271708,1.2788511629504495,1.2791680929385756,3.0313032807378955,6422.967905460825,15260.647085490613,6483.736388641916,0.00033933246386740333,23306.53536377242,2376.6051978782175,19380.321957289816,1976.2428512580561,0.8315402377401194,0.8315402377401193,35135.29814279888,35405.22815468563,0.990479079991707,0.8,4240.458261437721,4273.035954225843,0.990479079991707,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.475375915168102,4.747343472115826,-2.4635616332575347,7.210905105373361,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9801087080294683,0.00025284040340787075,198.289865376907,0.0,0.0,0.0,0.004259412581403867,8.615688286357566e-05,0.00016165419825816212,0.0006266663574876267,0.09208886193390318,0.09208886193390318,0.09208886193390318,0.09202646206497321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495191.39641207806,593.2107015961286,0.0,0.09208886193390318,0.09208886188592211,0.09208886188592211,0.375,0.375,0.5,8.284044308026512,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,25986.2124683886,19823.189704626282,0.762834896726122,1.0041510616368037,0.6185539580356946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469129515205268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.68176138437815,261.68176138437815,-11.468238615621829,245.68841288382188,277.67510988495746,124744.46665474973,124477.08876128696,267.37789346275633,0.0,nan,277.67510988495746,4.525109884957487,271.27777048470193,-1.872229515298045,264.88043108455116,-8.269568915448815,258.4830916842149,-14.666908315785065,252.08575228402117,-21.06424771597881,245.68841288382188,-27.461587116178094,1.0,1.0,26022.012520719443,26022.012520719443,276.9937304337475,3.84373043374751,276.9937304337475,276.9937304337475,76490.86440795119,76458.48651382355,32.37789412763959,0.0,8546.071908451686,8546.071908451686,0.8884818513333154,3895.9686544563065,276.9937304337475,3.84373043374751,1.0,0.002,0.1865503743821779,0.004917062102536998,0.00028899245685264606,0.0017110075462469282,0.14449622842632304,0.14449622842632304,0.0,3.0995744165762673e-12,0.9993218069597897,0.9993218069597897,0.0,0.09202640786071019,6.245402521192258e-05,0.0,0.0,0.0,1601761.2770273143,268.0471070805966,0.0,1.0,1279592.1616304202,2618.1298958657203,,,,,,,,,,,,,,,,,,,4.0,15260.647085490613,1450.0,0.375,6.173730061729009,3.5
108.0,-29.22836816370904,4.750514671331887,34.94832856564954,25.9421550546773,6.308973763890348,-25.674633970884,-39.21324630556626,2.7552395739360094,-5.101701294614372,-5.1017012945593585,39.902947194402294,40688.76946654975,25369.456112169955,25369.456112169955,66058.2255787197,76501.79401921797,76458.35642408484,25369.456112169955,101827.81253625479,101827.81253625479,101827.81253625479,127814.60203969889,124090.54572715738,3724.056312541507,0.0,90349.11895876615,54536.0944172839,39792.24949053583,25986.7895034441,65779.03899397994,19823.666779351905,1450.0,0.0,0.8867525358312065,2.8739078798012336,0.001494314320929203,1.0,1.0,-5.101701294614372,353252.3028160438,1550352.8465878388,4.388797565447678,1550352.8465878388,4.388797565447678,0.7628363163800831,0.09208869589189247,3.876578514885623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876578514885623,1.278846856606182,1.2791637855270928,3.0313078496148713,6422.9775863628865,15260.709785397268,6483.759193962637,0.00033933193483172874,23306.407599339407,2376.592169531839,19380.390123919584,1976.249802319812,0.831547720999649,0.831547720999649,35135.245857897426,35405.22815468563,0.9904772375748858,0.8,4240.451951204024,4273.035954225843,0.9904772375748858,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.476476286106611,4.750514671331887,-2.4618395894129472,7.212354260744834,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9799197204347225,0.00025288916627966333,198.28834965913913,0.0,0.0,0.0,0.004259412581403867,8.617272561482668e-05,0.0001616383555069111,0.0006266037761395358,0.09208869584262794,0.09208869584262794,0.09208869584262794,0.09203096855734615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495201.9139707312,593.2072839225252,0.0,0.09208869584262794,0.09208869589189247,0.09208869589189247,0.375,0.375,0.5,8.28231248963993,-5.502442945726216e-11,-5.502442945726216e-11,-5.502442945726216e-11,-5.502442945726216e-11,-5.502442945726216e-11,-5.502442945726216e-11,25986.7895034441,19823.666779351905,0.7628363163800831,1.0042443092664415,0.618567405192307,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469019653061195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.68331436905606,261.68331436905606,-11.466685630943914,245.69024671089167,277.67638202722253,124736.72344240402,124477.07937014622,259.6440722577886,0.0,nan,277.67638202722253,4.526382027222553,271.27915496398475,-1.8708450360152256,264.8819279007429,-8.268072099257097,258.48470083736515,-14.665299162634824,252.08747377412965,-21.06252622587033,245.69024671089167,-27.459753289108306,1.0,1.0,26022.012520719443,26022.012520719443,276.9949068364196,3.844906836419625,276.9949068364196,276.9949068364196,76489.46509463263,76458.35642408484,31.108670547793736,0.0,8546.071908451686,8546.071908451686,0.888482306362387,3895.961407460051,276.9949068364196,3.844906836419625,1.0,0.002,0.1866081449763355,0.0049170188372499295,0.0002890826649655657,0.0017109173342879835,0.14454133248278284,0.14454133248278284,0.0,-7.464506443510821e-13,0.9993726635678318,0.9993726635678318,0.0,0.09203092529796864,5.77705939238393e-05,0.0,0.0,0.0,1601762.6499178086,268.0482987053856,0.0,1.0,1279588.06138982,2618.1466703468823,,,,,,,,,,,,,,,,,,,3.0,15260.709785397268,1450.0,0.375,6.173730061729009,3.5
109.0,-29.226509325740977,4.753644083539556,34.948561820139375,25.94335254924374,6.310208283437791,-25.67283756487566,-39.21157893547786,2.7565365231630095,-5.100519232931504,-5.100519232953764,39.903389018774874,40689.13911335536,25374.470539970298,25374.470539970298,66063.60965332566,76501.27725525908,76458.32814988469,25374.470539970298,101832.79868985499,101832.79868985499,101832.79868985499,127820.16200254273,124096.81756116524,3723.3444413774855,0.0,90348.29151469558,54536.153375092734,39791.264599558715,25987.363312687736,65778.62791224645,19824.141370341425,1450.0,0.0,0.8867569565229855,2.8740331098476672,0.001494314320929203,1.0,1.0,-5.100519232931504,353268.5926180329,1550371.8581331691,4.388649006818132,1550371.8581331691,4.388649006818132,0.7628377350872969,0.09208855222018722,3.8765596404079092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8765596404079092,1.2788408451522202,1.2791577725833485,3.0313073398484414,6422.976506228992,15260.772796952437,6483.789075090677,0.0003393341043672649,23306.307627241542,2376.581975214935,19380.47944061094,1976.2589100876385,0.8315551202095219,0.8315551202095219,35135.10900324888,35405.22815468563,0.9904724150901936,0.8,4240.435434297787,4273.035954225843,0.9904724150901936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.477558745061016,4.753644083539556,-2.4601357430333786,7.213779826572935,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9797313483824157,0.00025293778904889177,198.28683858731927,0.0,0.0,0.0,0.004259412581403867,8.618887794571578e-05,0.00016162220317602198,0.0006265381098259738,0.09208855220502367,0.09208855220502367,0.09208855220502367,0.09203543760940903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495211.76360950846,593.204084668208,0.0,0.09208855220502367,0.09208855222018722,0.09208855222018722,0.375,0.375,0.5,8.280719051353257,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,25987.363312687736,19824.141370341425,0.7628377350872969,1.0043324366914341,0.6185768904702251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468909052601966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6848662071863,261.6848662071863,-11.465133792813674,245.69207940976457,277.6776530046057,124733.83182822622,124474.37944426872,259.4523839574738,0.0,nan,277.6776530046057,4.527653004605725,271.28053828567715,-1.8694617143228243,264.88342356671757,-8.26657643328241,258.48630884764646,-14.663691152353522,252.08919412870642,-21.060805871293553,245.69207940976457,-27.457920590235403,1.0,1.0,26022.012520719443,26022.012520719443,276.9960855895812,3.8460855895812074,276.9960855895812,276.9960855895812,76489.26008703932,76458.32814988469,30.93193715462985,0.0,8546.071908451686,8546.071908451686,0.8884834973899969,3895.9424386099486,276.9960855895812,3.8460855895812074,1.0,0.002,0.186661283964655,0.0049169944718137305,0.000289165692762829,0.0017108343068195444,0.1445828463814145,0.1445828463814145,0.0,-4.176264369049054e-13,0.9994229577150845,0.9994229577150845,0.0,0.09203541323159953,5.313898858769788e-05,0.0,0.0,0.0,1601764.0117701914,268.0494807670685,0.0,1.0,1279583.9940272702,2618.1633104704288,,,,,,,,,,,,,,,,,,,5.0,15260.772796952437,1450.0,0.375,6.173730061729009,3.5
