time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
110.0,-29.224649705868767,4.756732556642094,34.94879429683691,25.94445930970835,6.311347843138574,-25.67104995096008,-39.20991662945596,2.7577480900357862,-5.0993386028815735,-5.099338602907348,39.90383307940412,40689.55769910576,25379.38323583981,25379.38323583981,66068.94093494557,76500.82530370628,76458.45175663316,25379.38323583981,101837.83499247297,101837.83499247297,101837.83499247297,127825.7724406454,124103.0777322705,3722.6947083749064,0.0,90347.50029789681,54536.23270033296,39790.2973306265,25987.937448172444,65778.23477879894,19824.6163622599,1450.0,0.0,0.8867613616416491,2.874158192525831,0.001494314320929203,1.0,1.0,-5.0993386028815735,353284.86327939795,1550390.96608109,4.388500972528087,1550390.96608109,4.388500972528087,0.7628391595830177,0.09208842963717997,3.8765432103826334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8765432103826334,1.2788352295027348,1.2791521555421703,3.0313078033438265,6422.977488320094,15260.835756734274,6483.817602835328,0.0003393357563767551,23306.202303102687,2376.571235141734,19380.564711948777,1976.267605344208,0.8315625368689389,0.8315625368689389,35134.98987267389,35405.22815468563,0.9904682171703046,0.8,4240.421056499458,4273.035954225843,0.9904682171703046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.478619243256612,4.756732556642094,-2.458443914101278,7.215176470743372,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9795429361866453,0.000252986440886874,198.28532690292485,0.0,0.0,0.0,0.004259412581403867,8.620498400485532e-05,0.00016160609711688245,0.0006264730185348871,0.09208842962955299,0.09208842962955299,0.09208842962955299,0.09203990036585905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495220.9588118861,593.2010995259039,0.0,0.09208842962955299,0.09208842963717997,0.09208842963717997,0.375,0.375,0.5,8.279263174215453,2.575006874394603e-11,2.575006874394603e-11,2.575006874394603e-11,2.575006874394603e-11,2.575006874394603e-11,2.575006874394603e-11,25987.937448172444,19824.6163622599,0.7628391595830177,1.00441948856068,0.618586951077934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468798791153064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.68640854563847,261.68640854563847,-11.463591454361506,245.69391045739562,277.678906633873,124729.98481814087,124472.12069306492,257.86412507594105,0.0,nan,277.678906633873,4.528906633873021,271.2819073986177,-1.8680926013822727,264.88490816332836,-8.265091836671616,258.4879089279451,-14.662091072054864,252.09090969267132,-21.05909030732866,245.69391045739562,-27.45608954260436,1.0,1.0,26022.012520719443,26022.012520719443,276.99728068320223,3.847280683202257,276.99728068320223,276.99728068320223,76488.71939528782,76458.45175663316,30.26763865465182,0.0,8546.071908451686,8546.071908451686,0.888484534165519,3895.9259264345465,276.99728068320223,3.847280683202257,1.0,0.002,0.18670981734393685,0.0049169903413446864,0.00028924158533078046,0.0017107584146133982,0.1446207926653902,0.1446207926653902,0.0,-5.582123305258868e-14,0.9994729698512268,0.9994729698512268,0.0,0.092039896258408,4.853337877197331e-05,0.0,0.0,0.0,1601765.3719530052,268.0506613971184,0.0,1.0,1279579.9315635301,2618.1799307011115,,,,,,,,,,,,,,,,,,,3.0,15260.835756734274,1450.0,0.375,6.173730061729009,3.5
111.0,-29.222805667454562,4.7597806072388416,34.94902596640365,25.945826537814014,6.312754420628782,-25.669249658717224,-39.20824492871759,2.7591984103183904,-5.098174312945503,-5.0981743130026995,39.90427473691253,40689.78992391981,25384.233919621965,25384.233919621965,66074.02384354177,76500.18221048688,76458.60846653208,25384.233919621965,101842.84238615405,101842.84238615405,101842.84238615405,127831.34740254811,124109.24144088119,3722.1059616669295,0.0,90346.598139146,54536.20584644951,39789.32476966276,25988.50501639406,65777.82978605683,19825.08610018941,1450.0,0.0,0.8867656920574929,2.8742815482497517,0.001494314320929203,1.0,1.0,-5.098174312945503,353300.90932812775,1550409.970800297,4.38835544960445,1550409.970800297,4.38835544960445,0.7628405746187923,0.09208832855819701,3.876518399608437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876518399608437,1.2788285072887524,1.2791454316622621,3.031304336362546,6422.970142202787,15260.898794141522,6483.851529988135,0.0003393394916161403,23306.11874517913,2376.562714604797,19380.66612247892,1976.2779463403836,0.8315698694570417,0.8315698694570416,35134.80997490193,35405.22815468563,0.9904618779443625,0.8,4240.399344744225,4273.035954225843,0.9904618779443625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4796663549718545,4.7597806072388416,-2.456774878083679,7.2165554853225204,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9793561412698111,0.00025303469359004734,198.28382790745295,0.0,0.0,0.0,0.004259412581403867,8.622118389453166e-05,0.00016158989722720612,0.0006264062097921008,0.09208832858327544,0.09208832858327544,0.09208832858327544,0.0920443001051488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495229.4893442135,593.198331616895,0.0,0.09208832858327544,0.09208832855819701,0.09208832855819701,0.375,0.375,0.5,8.27794232006292,5.718447937397286e-11,5.718447937397286e-11,5.718447937397286e-11,5.718447937397286e-11,5.718447937397286e-11,5.718447937397286e-11,25988.50501639406,19825.08610018941,0.7628405746187923,1.0045029466379223,0.6185942901470577,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468688485005192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6879659694087,261.6879659694087,-11.46203403059127,245.69573989003536,277.6801920487696,124728.91453311147,124468.5282789085,260.38625420294727,0.0,nan,277.6801920487696,4.530192048769607,271.2833016170667,-1.8666983829332935,264.8864111853059,-8.26358881469406,258.48952075350417,-14.660479246495811,252.0926303217704,-21.057369678229577,245.69573989003536,-27.454260109964622,1.0,1.0,26022.012520719443,26022.012520719443,276.99846331017454,3.8484633101745658,276.99846331017454,276.99846331017454,76489.0036198369,76458.60846653208,30.395153304823907,0.0,8546.071908451686,8546.071908451686,0.8884860997855623,3895.9009916064792,276.99846331017454,3.8484633101745658,1.0,0.002,0.18675383275078286,0.0049170033823725135,0.0002893104694459536,0.0017106895310292209,0.1446552347229768,0.1446552347229768,0.0,4.75174587177829e-13,0.9995220305633874,0.9995220305633874,0.0,0.09204431315167745,4.401540651955761e-05,0.0,0.0,0.0,1601766.713290911,268.0518256870545,0.0,1.0,1279575.9252982219,2618.1963211600773,,,,,,,,,,,,,,,,,,,6.0,15260.898794141522,1450.0,0.375,6.173730061729009,3.5
112.0,-29.22094919287492,4.762787986507534,34.94925642218306,25.946562748309248,6.313519501957721,-25.66750232348286,-39.20662250658495,2.7600726343898287,-5.097062305475333,-5.097062305454108,39.904703045300245,40690.486666078876,25389.11450180123,25389.11450180123,66079.6011678801,76499.99145223283,76458.5236723648,25389.11450180123,101847.63817416603,101847.63817416603,101847.63817416603,127836.68765989969,124115.11246233602,3721.5751975636726,0.0,90345.96793956048,54536.46316051426,39788.33864338469,25989.04948573366,65777.38812911835,19825.53703564311,1450.0,0.0,0.8867698043611053,2.874399368585967,0.001494314320929203,1.0,1.0,-5.097062305475333,353316.2353627116,1550428.4012677616,4.388217257200491,1550428.4012677616,4.388217257200491,0.762841944124431,0.09208825051387749,3.8765144331882695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8765144331882695,1.278824455306693,1.2791413786760244,3.031310839499537,6422.983921569717,15260.961581387557,6483.871733064384,0.0003393379390646904,23305.980023207274,2376.548568900417,19380.72651082582,1976.2841042380244,0.8315774102409415,0.8315774102409415,35134.78121519154,35405.22815468563,0.9904608645123179,0.8,4240.395873751862,4273.035954225843,0.9904608645123179,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.48071992082084,4.762787986507534,-2.45515501329381,7.217942999801344,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9791681254329927,0.0002530832802713574,198.28231882567346,0.0,0.0,0.0,0.004259412581403867,8.623690893223322e-05,0.00016157417218950454,0.0006263446105230611,0.09208825048985536,0.09208825048985536,0.09208825048985536,0.09204849997966637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495237.334419903,593.1957872007731,0.0,0.09208825048985536,0.09208825051387749,0.09208825051387749,0.375,0.375,0.5,8.276749808372893,-2.120259523508139e-11,-2.120259523508139e-11,-2.120259523508139e-11,-2.120259523508139e-11,-2.120259523508139e-11,-2.120259523508139e-11,25989.04948573366,19825.53703564311,0.762841944124431,1.0045944821975679,0.6186090360749061,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468579104755719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.68947854849614,261.68947854849614,-11.460521451503837,245.69756431760408,277.681392779382,124721.21148411305,124468.3228309796,252.88865313348077,0.0,nan,277.681392779382,4.531392779382031,271.28462708707326,-1.8653729129267163,264.8878613947416,-8.262138605258372,258.4910957022488,-14.658904297751178,252.09433000992712,-21.055669990072857,245.69756431760408,-27.4524356823959,1.0,1.0,26022.012520719443,26022.012520719443,276.9995653957182,3.84956539571823,276.9995653957182,276.9995653957182,76487.68044555902,76458.5236723648,29.156773194219568,0.0,8546.071908451686,8546.071908451686,0.8884863500761175,3895.8970053542107,276.9995653957182,3.84956539571823,1.0,0.002,0.18679356044135226,0.004917026119606645,0.0002893726802125169,0.0017106273208910938,0.14468634010625844,0.14468634010625844,0.0,1.103610692415602e-12,0.9995685911293782,0.9995685911293782,0.0,0.09204852282572577,3.972768815172591e-05,0.0,0.0,0.0,1601767.9943776932,268.05293769452464,0.0,1.0,1279572.0989095634,2618.2119758415297,,,,,,,,,,,,,,,,,,,5.0,15260.961581387557,1450.0,0.375,6.173730061729009,3.5
113.0,-29.219099332760514,4.765755359718943,34.94948574879128,25.947692279610806,6.31468217159197,-25.665721182308488,-39.20496495030818,2.761304021921446,-5.095959288420659,-5.095959288452008,39.905131366617994,40690.87536437796,25393.915219040195,25393.915219040195,66084.79058341816,76499.51809533424,76458.53508955274,25393.915219040195,101852.45030859293,101852.45030859293,101852.45030859293,127842.04114254165,124120.93947257986,3721.101669961793,0.0,90345.16450428794,54536.52177637667,39787.380808790294,25989.590833948725,65776.97164273902,19825.985551788246,1450.0,0.0,0.886773870670613,2.8745162401304323,0.001494314320929203,1.0,1.0,-5.095959288420659,353331.43800405465,1550446.8324566144,4.388080611266814,1550446.8324566144,4.388080611266814,0.7628433120959599,0.09208819273278449,3.876496984963996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876496984963996,1.278818747934554,1.2791356698894618,3.031310724232816,6422.983677333366,15261.024679239388,6483.901111953143,0.0003393399001638689,23305.87766602559,2376.5381313726493,19380.814326290358,1976.2930589233183,0.8315848304028027,0.8315848304028027,35134.6547015765,35405.22815468563,0.9904564064395838,0.8,4240.380604898816,4273.035954225843,0.9904564064395838,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.481756246313956,4.765755359718943,-2.453552449532001,7.219307809250944,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9789808182169699,0.00025313170238930647,198.28081514347497,0.0,0.0,0.0,0.004259412581403867,8.62529772386841e-05,0.00016155810388305365,0.0006262795025991576,0.09208819271834431,0.09208819271834431,0.09208819271834431,0.0920526647308725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495244.56692249357,593.193443107932,0.0,0.09208819271834431,0.09208819273278449,0.09208819273278449,0.375,0.375,0.5,8.275683968184023,3.1377567211166024e-11,3.1377567211166024e-11,3.1377567211166024e-11,3.1377567211166024e-11,3.1377567211166024e-11,3.1377567211166024e-11,25989.590833948725,19825.985551788246,0.7628433120959599,1.0046797371936036,0.6186188623183556,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446846898851814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6909899795714,261.6909899795714,-11.459010020428593,245.69938712213178,277.68259283700786,124718.14522085534,124465.4485097241,252.69671113123775,0.0,nan,277.68259283700786,4.532592837007883,271.28595169407083,-1.8640483059291455,264.8893105511274,-8.260689448872597,258.49266940801596,-14.65733059198402,252.09602826507452,-21.053971734925454,245.69938712213178,-27.450612877868195,1.0,1.0,26022.012520719443,26022.012520719443,277.0006697486777,3.850669748677717,277.0006697486777,277.0006697486777,76487.51811128987,76458.53508955274,28.98302173713455,0.0,8546.071908451686,8546.071908451686,0.8884874511000189,3895.879469888816,277.0006697486777,3.850669748677717,1.0,0.002,0.18682904847212617,0.0049170661071440145,0.00028942831796218007,0.0017105716815742284,0.14471415898109002,0.14471415898109002,0.0,-4.635914048478629e-13,0.9996146299533243,0.9996146299533243,0.0,0.09205270470165278,3.548803113171538e-05,0.0,0.0,0.0,1601769.2650894006,268.0540407115793,0.0,1.0,1279568.3034327677,2618.2275041854114,,,,,,,,,,,,,,,,,,,5.0,15261.024679239388,1450.0,0.375,6.173730061729009,3.5
114.0,-29.21725642380767,4.768683261385117,34.949713948814505,25.94888579277324,6.315911697149023,-25.66393961173319,-39.20331109603865,2.762594884470579,-5.094870834127221,-5.094870834112496,39.9055575043047,40691.23243516231,25398.651795906353,25398.651795906353,66089.88423106866,76498.99701608055,76458.5887194508,25398.651795906353,101857.24051535715,101857.24051535715,101857.24051535715,127847.36682964025,124126.68250541169,3720.6843242285495,0.0,90344.33551166524,54536.57092839358,39786.405092524066,25990.126314283098,65776.53140680716,19826.42937151308,1450.0,0.0,0.8867778705675393,2.87463157233842,0.001494314320929203,1.0,1.0,-5.094870834127221,353346.4404333356,1550465.169847695,4.387946197919078,1550465.169847695,4.387946197919078,0.7628446715404109,0.09208815455703326,3.8764776897438398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8764776897438398,1.2788127649556709,1.279129685427853,3.031309817960892,6422.98175705191,15261.087706463919,6483.931536615057,0.00033934227744632304,23305.779819317173,2376.5281537851533,19380.905267640836,1976.3023323602695,0.8315922238129455,0.8315922238129455,35134.51479562788,35405.22815468563,0.9904514764539571,0.8,4240.363719732985,4273.035954225843,0.9904514764539571,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4827787258961,4.768683261385117,-2.451971122667861,7.220654384052978,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9787942532800583,0.0002531799510380172,198.27931713429408,0.0,0.0,0.0,0.004259412581403867,8.626901241577626e-05,0.0001615420687059615,0.0006262142252937263,0.09208815457200872,0.09208815457200872,0.09208815457200872,0.09205677332659962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495251.1871610184,593.1912991316846,0.0,0.09208815457200872,0.09208815455703326,0.09208815455703326,0.375,0.375,0.5,8.274742531673214,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,25990.126314283098,19826.42937151308,0.7628446715404109,1.0047639000956665,0.618628431218117,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468359266282762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6925059172185,261.6925059172185,-11.457494082781466,245.70120800578695,277.68380382864564,124715.75110462567,124462.30093682591,253.45016779975037,0.0,nan,277.68380382864564,4.5338038286456595,271.2872846641119,-1.8627153358880832,264.89076549955894,-8.259234500441039,258.4942463348756,-14.655753665124394,252.09772717033206,-21.052272829667913,245.70120800578695,-27.448791994213025,1.0,1.0,26022.012520719443,26022.012520719443,277.001764478403,3.8517644784030267,277.001764478403,277.001764478403,76487.58414429442,76458.5887194508,28.995424843626097,0.0,8546.071908451686,8546.071908451686,0.888488668672578,3895.860078192559,277.001764478403,3.8517644784030267,1.0,0.002,0.1868603737666727,0.004917122018310267,0.0002894774984731121,0.0017105225021091409,0.14473874923655602,0.14473874923655602,0.0,5.822529958177114e-13,0.9996598336214555,0.9996598336214555,0.0,0.09205682926299075,3.1325294042512584e-05,0.0,0.0,0.0,1601770.5190070681,268.05512916587276,0.0,1.0,1279564.5580430154,2618.2428277366203,,,,,,,,,,,,,,,,,,,4.0,15261.087706463919,1450.0,0.375,6.173730061729009,3.5
115.0,-29.215409542078252,4.771572377700063,34.94994110738213,25.949758977536135,6.316816399034677,-25.66218694793663,-39.20168409878386,2.7635938061143985,-5.093789194340729,-5.09378919430827,39.905983846718826,40691.824690922345,25403.306047921455,25403.306047921455,66095.1307388438,76498.70418033614,76458.7426409478,25403.306047921455,101862.04868886925,101862.04868886925,101862.04868886925,127852.70819002998,124132.38564246541,3720.322547564573,0.0,90343.64478203453,54536.76529737964,39785.421649616546,25990.65950116073,65776.08115077727,19826.871425960526,1450.0,0.0,0.8867818348690824,2.8747461861041383,0.001494314320929203,1.0,1.0,-5.093789194340729,353361.34943186457,1550483.5162110403,4.387812981538338,1550483.5162110403,4.387812981538338,0.7628460303238964,0.09208813545853752,3.876469074158909,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876469074158909,1.2788081351230782,1.2791250544478767,3.0313140554003595,6422.990735677662,15261.150656095515,6483.9549050225605,0.0003393419282077491,23305.653431953848,2376.5152658608035,19380.975117374677,1976.3094550508765,0.8315997306817352,0.8315997306817352,35134.452325625425,35405.22815468563,0.9904492751466111,0.8,4240.356180265498,4273.035954225843,0.9904492751466111,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.483783434104176,4.771572377700063,-2.4504051767907558,7.2219775544908185,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9786073246472488,0.0002532283121946429,198.2778159185483,0.0,0.0,0.0,0.004259412581403867,8.62847898852983e-05,0.00016152629123643948,0.0006261516726416428,0.09208813544365334,0.09208813544365334,0.09208813544365334,0.0920608552529348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495257.21335226734,593.1893494357087,0.0,0.09208813544365334,0.09208813545853752,0.09208813545853752,0.375,0.375,0.5,8.273924126407152,-3.2457592169521376e-11,-3.2457592169521376e-11,-3.2457592169521376e-11,-3.2457592169521376e-11,-3.2457592169521376e-11,-3.2457592169521376e-11,25990.65950116073,19826.871425960526,0.7628460303238964,1.004850541146335,0.618641670026605,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446824995800199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6939963738251,261.6939963738251,-11.45600362617489,245.70302505109706,277.6849676965373,124710.04057407899,124460.85059504384,249.18997903515955,0.0,nan,277.6849676965373,4.534967696537308,271.28857916748507,-1.8614208325149093,264.8921906384239,-8.25780936157605,258.49580210925365,-14.654197890746332,252.0994135801537,-21.05058641984627,245.70302505109706,-27.44697494890292,1.0,1.0,26022.012520719443,26022.012520719443,277.0028641289961,3.8528641289961456,277.0028641289961,277.0028641289961,76486.6770569565,76458.7426409478,27.934416008691187,0.0,8546.071908451686,8546.071908451686,0.8884892123353294,3895.8514195297034,277.0028641289961,3.8528641289961456,1.0,0.002,0.186887580942163,0.004917195034668683,0.00028952029546277304,0.0017104797042204242,0.1447601477313865,0.1447601477313865,0.0,-3.168030074385264e-13,0.9997045528752739,0.9997045528752739,0.0,0.0920609282836949,2.7207174842609492e-05,0.0,0.0,0.0,1601771.7650573242,268.05621080565925,0.0,1.0,1279560.8360791174,2618.2580555706127,,,,,,,,,,,,,,,,,,,3.0,15261.150656095515,1450.0,0.375,6.173730061729009,3.5
116.0,-29.213576747008737,4.774423216131132,34.95016721787097,25.951007042918377,6.3181032808768665,-25.660408744168883,-39.20003076838327,2.7649352770265083,-5.092722174386779,-5.092722174402082,39.906407913941415,40692.12703821227,25407.89938062303,25407.89938062303,66100.0264188353,76498.1396442841,76458.93307028961,25407.89938062303,101866.83245091264,101866.83245091264,101866.83245091264,127858.0192176699,124138.00390882985,3720.0153088400507,0.0,90342.79276706965,54536.78015706046,39784.45845556577,25991.18676675727,65775.64522232304,19827.308736788123,1450.0,0.0,0.8867857328107485,2.8748592542451723,0.001494314320929203,1.0,1.0,-5.092722174386779,353376.057398746,1550501.7648318268,4.387681995903463,1550501.7648318268,4.387681995903463,0.7628473803338313,0.09208813536569255,3.8764481373033837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8764481373033837,1.278801917685397,1.2791188354693654,3.0313124211759614,6422.987272952264,15261.213746745369,6483.98635055897,0.0003393446917920324,23305.559514054483,2376.5056889003363,19381.06911018734,1976.3190396503742,0.8316071149675481,0.8316071149675481,35134.30051626788,35405.22815468563,0.9904439257183086,0.8,4240.337858484315,4273.035954225843,0.9904439257183086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.484774991727764,4.774423216131132,-2.4488601898739923,7.223283406005125,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9784218598463694,0.00025327631289906867,198.27632617544816,0.0,0.0,0.0,0.004259412581403867,8.630082544696252e-05,0.00016151025567477526,0.0006260861297658758,0.09208813538571514,0.09208813538571514,0.09208813538571514,0.09206488082539767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495262.6444093011,593.1875942551688,0.0,0.09208813538571514,0.09208813536569255,0.09208813536569255,0.375,0.375,0.5,8.273226489266879,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,25991.18676675727,19827.308736788123,0.7628473803338313,1.004931630779384,0.6186503667226986,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446814041574128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.69549944531417,261.69549944531417,-11.454500554685808,245.70483999714378,277.6861588934677,124708.50812312031,124457.2090574565,251.2990656637886,0.0,nan,277.6861588934677,4.5361588934677,271.28989511422634,-1.8601048857736373,264.8936313350086,-8.256368664991385,258.4973675556629,-14.652632444337087,252.10110377637525,-21.048896223624723,245.70483999714378,-27.4451600028562,1.0,1.0,26022.012520719443,26022.012520719443,277.0039534315772,3.8539534315772244,277.0039534315772,277.0039534315772,76486.92722759425,76458.93307028961,27.994157304638065,0.0,8546.071908451686,8546.071908451686,0.888490533496942,3895.8303779899006,277.0039534315772,3.8539534315772244,1.0,0.002,0.18691074710398448,0.0049172834234053825,0.00028955682365487114,0.0017104431765107184,0.14477841182743556,0.14477841182743556,0.0,1.655897641228421e-13,0.9997484348880986,0.9997484348880986,0.0,0.09206496920361448,2.3166162078060447e-05,0.0,0.0,0.0,1601772.994248927,268.0572778256132,0.0,1.0,1279557.1644001747,2618.2730777938623,,,,,,,,,,,,,,,,,,,6.0,15261.213746745369,1450.0,0.375,6.173730061729009,3.5
117.0,-29.21173452726966,4.777236016458005,34.9503921447276,25.951794627495133,6.318916919867119,-25.658669382591352,-39.19841707739977,2.7658517757037098,-5.091682029133551,-5.091682029104066,39.906825974113445,40692.77431842452,25412.46396732233,25412.46396732233,66105.23828574685,76497.90592155197,76459.06545229598,25412.46396732233,101871.52941961831,101871.52941961831,101871.52941961831,127863.23189421213,124143.47093396248,3719.760960249646,0.0,90342.1343270593,54537.002725938284,39783.47955680113,25991.702474593818,65775.18203139494,19827.736685109765,1450.0,0.0,0.8867895155071875,2.874969477954736,0.001494314320929203,1.0,1.0,-5.091682029133551,353390.3953830973,1550519.755113436,4.38755488369336,1550519.755113436,4.38755488369336,0.7628487092944696,0.09208815473841488,3.876441436185681,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876441436185681,1.2787976699400845,1.2791145866713598,3.0313172500285397,6422.997504711431,15261.27661675519,6484.008873683921,0.0003393440260913025,23305.429945035787,2376.49247653743,19381.136433315067,1976.3259046988592,0.8316146271072496,0.8316146271072498,35134.25192763921,35405.22815468563,0.9904422135629827,0.8,4240.331994351584,4273.035954225843,0.9904422135629827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.485760343983806,4.777236016458005,-2.4473450687793314,7.224581085237336,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9782354795574896,0.00025332456887971035,198.2748287942925,0.0,0.0,0.0,0.004259412581403867,8.631647920407551e-05,0.00016149460191766223,0.0006260243665939375,0.09208815471408496,0.09208815471408496,0.09208815471408496,0.09206880337377438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495267.4799914427,593.1860335188195,0.0,0.09208815471408496,0.09208815473841488,0.09208815473841488,0.375,0.375,0.5,8.272645947481163,-2.950173438875936e-11,-2.950173438875936e-11,-2.950173438875936e-11,-2.950173438875936e-11,-2.950173438875936e-11,-2.950173438875936e-11,25991.702474593818,19827.736685109765,0.7628487092944696,1.0050179451300396,0.6186645640752705,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468031710628424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.69697067274143,261.69697067274143,-11.453029327258548,245.7066505513018,277.6872907941684,124702.02430147631,124456.04924807581,245.9750534004872,0.0,nan,277.6872907941684,4.5372907941684275,271.29116274558453,-1.8588372544154481,264.89503469708245,-8.254965302917526,258.4989066484624,-14.651093351537554,252.10277859984868,-21.0472214001513,245.7066505513018,-27.44334944869817,1.0,1.0,26022.012520719443,26022.012520719443,277.0050090672675,3.855009067267531,277.0050090672675,277.0050090672675,76485.90357535129,76459.06545229598,26.838123055305914,0.0,8546.071908451686,8546.071908451686,0.8884909563519092,3895.8236433666098,277.0050090672675,3.855009067267531,1.0,0.002,0.18692999751816564,0.004917384419895362,0.0002895872697131225,0.0017104127292648505,0.14479363485656124,0.14479363485656124,0.0,-1.0220270810212817e-12,0.9997909566626748,0.9997909566626748,0.0,0.09206890432322024,1.925041519463654e-05,0.0,0.0,0.0,1601774.1924654027,268.0583179708664,0.0,1.0,1279553.5851772022,2618.2877218617755,,,,,,,,,,,,,,,,,,,5.0,15261.27661675519,1450.0,0.375,6.173730061729009,3.5
118.0,-29.209897128009167,4.7800108731653586,34.950615690701746,25.9527530981228,6.319914069817238,-25.65691600822216,-39.19678623843936,2.7669329504846596,-5.090675417550983,-5.090675417566311,39.90723597319139,40693.293769303746,25417.01719863405,25417.01719863405,66110.3109679378,76497.54718452213,76459.08956976705,25417.01719863405,101876.1067684011,101876.1067684011,101876.1067684011,127868.31032072373,124148.75281871636,3719.557502007371,0.0,90341.41053623096,54537.157122783254,39782.503792719675,25992.20355232262,65774.70734504229,19828.15275220136,1450.0,0.0,0.886793156499062,2.8750761512947496,0.001494314320929203,1.0,1.0,-5.090675417550983,353404.27155400545,1550537.3986572223,4.387432533962106,1550537.3986572223,4.387432533962106,0.762850010476682,0.09208819326983826,3.8764308915674994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8764308915674994,1.2787926589979293,1.2791095744873728,3.031320882468232,6423.005201415258,15261.33973666573,6484.03314448367,0.0003393440009529995,23305.306624388166,2376.4799013310526,19381.20898035972,1976.3333024386227,0.8316221405161853,0.8316221405161853,35134.17547042895,35405.22815468563,0.9904395193819548,0.8,4240.322766776296,4273.035954225843,0.9904395193819548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.486743244964949,4.7800108731653586,-2.445864663049012,7.225875536214371,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9780496251197046,0.0002533727070253801,198.2733353538146,0.0,0.0,0.0,0.004259412581403867,8.633230197286777e-05,0.00016147877914887,0.0006259613278252854,0.09208819326286793,0.09208819326286793,0.09208819326286793,0.09207259754109731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495271.7315323244,593.1846633875523,0.0,0.09208819326286793,0.09208819326983826,0.09208819326983826,0.375,0.375,0.5,8.272178076525332,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,25992.20355232262,19828.15275220136,0.762850010476682,1.005102320275406,0.6186769263120251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467922448174044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6984320905647,261.6984320905647,-11.451567909435255,245.70845834775818,277.68840583336635,124697.91927964719,124453.58429750944,244.33498213775363,0.0,nan,277.68840583336635,4.538405833366369,271.29241633622655,-1.8575836637734255,264.8964268391761,-8.253573160823862,258.50043734200636,-14.649562657993613,252.10444784485514,-21.045552155144833,245.70845834775818,-27.441541652241796,1.0,1.0,26022.012520719443,26022.012520719443,277.0060185008586,3.8560185008586245,277.0060185008586,277.0060185008586,76485.5763967464,76459.08956976705,26.486826979351463,0.0,8546.071908451686,8546.071908451686,0.8884916217397525,3895.813046025337,277.0060185008586,3.8560185008586245,1.0,0.002,0.18694548146886883,0.004917496177308312,0.00028961186086641174,0.00171038813929831,0.14480593043320586,0.14480593043320586,0.0,1.647215350231157e-13,0.9998318573781995,0.9998318573781995,0.0,0.092072709319585,1.548395025326524e-05,0.0,0.0,0.0,1601775.3520371732,268.059324582449,0.0,1.0,1279550.1213261052,2618.3018940060037,,,,,,,,,,,,,,,,,,,5.0,15261.33973666573,1450.0,0.375,6.173730061729009,3.5
119.0,-29.208063169582918,4.782748455173118,34.95083796019953,25.953749706409894,6.320944548835305,-25.655162397744014,-39.19515913641078,2.7680437771435686,-5.089674908282063,-5.0896749082546044,39.907646223911684,40693.790017230516,25421.490160826383,25421.490160826383,66115.2801780569,76497.16055270332,76459.2152480902,25421.490160826383,101880.70540891658,101880.70540891658,101880.70540891658,127873.40801081658,124154.00363423476,3719.404376581816,0.0,90340.66475827587,54537.294223376506,39781.522816554854,25992.702601899997,65774.22541845485,19828.567263618064,1450.0,0.0,0.8867967653807457,2.875182181053717,0.001494314320929203,1.0,1.0,-5.089674908282063,353418.06402807264,1550555.053181759,4.387311263916028,1550555.053181759,4.387311263916028,0.7628513112818307,0.09208824910155027,3.876417988669995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876417988669995,1.278787510668529,1.279104424882093,3.0313229964558133,6423.0096807012715,15261.40282141334,6484.059470239426,0.0003393447782679657,23305.19180911961,2376.4681934319683,19381.287669805395,1976.3413265289773,0.8316296140596988,0.8316296140596988,35134.08191368491,35405.22815468563,0.9904362226536085,0.8,4240.311475468433,4273.035954225843,0.9904362226536085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.487708818340534,4.782748455173118,-2.4443987120838497,7.227147167256968,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9778641567154536,0.0002534207634259855,198.27184473248562,0.0,0.0,0.0,0.004259412581403867,8.634809115655951e-05,0.00016146298996517827,0.00062589803880546,0.09208824910433681,0.09208824910433681,0.09208824910433681,0.09207636779207831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495275.44533247274,593.1834691327485,0.0,0.09208824910433681,0.09208824910155027,0.09208824910155027,0.375,0.375,0.5,8.27182163904268,-2.745537130977027e-11,-2.745537130977027e-11,-2.745537130977027e-11,-2.745537130977027e-11,-2.745537130977027e-11,-2.745537130977027e-11,25992.702601899997,19828.567263618064,0.7628513112818307,1.0051852341465408,0.6186890040640859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467813473267113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6998881994919,261.6998881994919,-11.450111800508068,245.71026359659555,277.6895128023842,124694.24364595092,124450.7962664913,243.44737945961657,0.0,nan,277.6895128023842,4.539512802384195,271.2936629612115,-1.8563370387884675,264.89781312011206,-8.252186879887915,258.50196327891496,-14.64803672108502,252.10611343773317,-21.043886562266806,245.71026359659555,-27.439736403404424,1.0,1.0,26022.012520719443,26022.012520719443,277.0070337161457,3.857033716145736,277.0070337161457,277.0070337161457,76485.32749450066,76459.2152480902,26.112246410455555,0.0,8546.071908451686,8546.071908451686,0.888492435939562,3895.8000786133452,277.0070337161457,3.857033716145736,1.0,0.002,0.18695723544909007,0.0049176234513076175,0.00028963067006267053,0.0017103693307358538,0.14481533503133526,0.14481533503133526,0.0,7.985244410146919e-13,0.9998723617929017,0.9998723617929017,0.0,0.09207649512254013,1.1753979010140606e-05,0.0,0.0,0.0,1601776.50456482,268.0603250917179,0.0,1.0,1279546.6784540163,2618.3159804229695,,,,,,,,,,,,,,,,,,,5.0,15261.40282141334,1450.0,0.375,6.173730061729009,3.5
120.0,-29.206228092296662,4.785449244281652,34.95105895171511,25.954640667792432,6.321869245706332,-25.653418358538516,-39.19353723814709,2.7690595129717672,-5.088688742185127,-5.08868874215254,39.908053878647635,40694.350866012355,25425.90531506804,25425.90531506804,66120.25618108039,76496.84889727776,76459.37094830122,25425.90531506804,101885.27626336926,101885.27626336926,101885.27626336926,127878.47197193775,124159.1713875829,3719.3005843548463,0.0,90339.96575499106,54537.46772771379,39780.55336364141,25993.19570856848,65773.74907220989,19828.97699366281,1450.0,0.0,0.8868003105056521,2.875286693805914,0.001494314320929203,1.0,1.0,-5.088688742185127,353431.65918843186,1550572.5961427032,4.387192136955723,1550572.5961427032,4.387192136955723,0.7628526025034438,0.09208832199817997,3.8764088531194063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8764088531194063,1.2787828030912651,1.2790997161381787,3.031327011708924,6423.0181885407965,15261.465898476212,6484.083197524437,0.0003393445482526528,23305.06641018867,2376.4554062996713,19381.35859224812,1976.3485586054487,0.8316371320776347,0.8316371320776347,35134.015673303344,35405.22815468563,0.9904338884935041,0.8,4240.30348095613,4273.035954225843,0.9904338884935041,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.488661912778076,4.785449244281652,-2.442953119632503,7.228402363914155,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9776786131419276,0.0002534688575475298,198.27035322419283,0.0,0.0,0.0,0.004259412581403867,8.636383249961694e-05,0.00016144724862212083,0.0006258355438705591,0.09208832196850052,0.09208832196850052,0.09208832196850052,0.09208008286893901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495278.61807735224,593.182451698683,0.0,0.09208832196850052,0.09208832199817997,0.09208832199817997,0.375,0.375,0.5,8.271574464167943,-3.257127900724299e-11,-3.257127900724299e-11,-3.257127900724299e-11,-3.257127900724299e-11,-3.257127900724299e-11,-3.257127900724299e-11,25993.19570856848,19828.97699366281,0.7628526025034438,1.0052681672210912,0.618702011669366,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467704704070747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.70133044988705,261.70133044988705,-11.448669550112925,245.71206599259324,277.69059490719104,124689.59957438897,124448.46920505202,241.13036933692666,0.0,nan,277.69059490719104,4.540594907191064,271.2948891242164,-1.8551108757835664,264.89918334141123,-8.250816658588747,258.503477558429,-14.646522441570994,252.1077717754812,-21.042228224518766,245.71206599259324,-27.43793400740674,1.0,1.0,26022.012520719443,26022.012520719443,277.008038101169,3.8580381011690292,277.008038101169,277.008038101169,76484.8042640658,76459.37094830122,25.433315764574218,0.0,8546.071908451686,8546.071908451686,0.8884930124115871,3895.7908973850035,277.008038101169,3.8580381011690292,1.0,0.002,0.18696533365731843,0.004917764427601204,0.0002896438072685555,0.0017103561914849472,0.14482190363427774,0.14482190363427774,0.0,-1.2464972630465976e-12,0.9999120604100594,0.9999120604100594,0.0,0.09208022378890514,8.098209274835828e-06,0.0,0.0,0.0,1601777.6405558009,268.06131125781485,0.0,1.0,1279543.2849193087,2618.3298650818942,,,,,,,,,,,,,,,,,,,5.0,15261.465898476212,1450.0,0.375,6.173730061729009,3.5
121.0,-29.204395474441508,4.788113626126979,34.95127862283284,25.955568195227556,6.322830730396302,-25.65167285385593,-39.19191509541122,2.7701081108048355,-5.087721009670588,-5.0877210096793934,39.90845775295423,40694.88718325527,25430.274187201405,25430.274187201405,66125.16137045667,76496.50976880653,76459.525440174,25430.274187201405,101889.7996273754,101889.7996273754,101889.7996273754,127883.48064090764,124164.23569812505,3719.244942782592,0.0,90339.24979092287,54537.62720924502,39779.580646308714,25993.68101353224,65773.26165984095,19829.380422555365,1450.0,0.0,0.886803775340965,2.875389255904967,0.001494314320929203,1.0,1.0,-5.087721009670588,353445.00062477327,1550589.9765651664,4.387075708594658,1550589.9765651664,4.387075708594658,0.7628538802269768,0.09208841190458616,3.8763983773792687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8763983773792687,1.2787779432465607,1.2790948550890882,3.0313303399164604,6423.025240613191,15261.529059085527,6484.1079002747065,0.00033934468405622756,23304.944692500587,2376.4429945496768,19381.432430421784,1976.3560880037307,0.8316446439222245,0.8316446439222244,35133.93971538836,35405.22815468563,0.9904312119110196,0.8,4240.294313640492,4273.035954225843,0.9904312119110196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.489605016348354,4.788113626126979,-2.4415307767732077,7.2296444029001865,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9774933561480854,0.00025351689560148335,198.26886373726325,0.0,0.0,0.0,0.004259412581403867,8.637957886817154e-05,0.00016143150225356623,0.0006257728133936219,0.09208841188316129,0.09208841188316129,0.09208841188316129,0.0920837271662113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495281.25673398236,593.1816087492844,0.0,0.09208841188316129,0.09208841190458616,0.09208841190458616,0.375,0.375,0.5,8.271433923227422,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,25993.68101353224,19829.380422555365,0.7628538802269768,1.0053501940109895,0.6187147505884183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467595870153491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7027644822644,261.7027644822644,-11.447235517735578,245.7138659640946,277.691663000446,124685.52157847452,124445.76518343943,239.7563950351034,0.0,nan,277.691663000446,4.541663000446022,271.29610359315313,-1.853896406846843,264.9005441859264,-8.249455814073599,258.5049847786131,-14.64501522138687,252.10942537135313,-21.04057462864685,245.7138659640946,-27.436134035905383,1.0,1.0,26022.012520719443,26022.012520719443,277.00902391117233,3.8590239111723577,277.00902391117233,277.00902391117233,76484.45273569404,76459.525440174,24.927295520043117,0.0,8546.071908451686,8546.071908451686,0.8884936734520043,3895.780369266165,277.00902391117233,3.8590239111723577,1.0,0.002,0.18696986481134473,0.004917917995120163,0.00028965140743459126,0.0017103485924431657,0.1448257037172956,0.1448257037172956,0.0,-1.2224292758600264e-13,0.9999507956175089,0.9999507956175089,0.0,0.0920838807511438,4.531153442352997e-06,0.0,0.0,0.0,1601778.7552989633,268.0622789903294,0.0,1.0,1279539.9547986113,2618.3434903830666,,,,,,,,,,,,,,,,,,,5.0,15261.529059085527,1450.0,0.375,6.173730061729009,3.5
122.0,-29.202576629262147,4.790741732380152,34.951496807254806,25.956629099696897,6.323926171634064,-25.649926349226035,-39.19029281297696,2.771275890941483,-5.086783411853673,-5.086783411832302,39.90885418623086,40695.31709634888,25434.627246347067,25434.627246347067,66129.94434269595,76496.07052049036,76459.58747176583,25434.627246347067,101894.2147181129,101894.2147181129,101894.2147181129,127888.36781721254,124169.13216191529,3719.2356552972474,0.0,90338.47354169642,54537.72011499704,39778.61491855487,25994.15309909964,65772.76801765451,19829.773105890417,1450.0,0.0,0.8868071135712174,2.8754886270282416,0.001494314320929203,1.0,1.0,-5.086783411853673,353457.926992558,1550607.0369118117,4.386963535109681,1550607.0369118117,4.386963535109681,0.7628551324712042,0.09208851893399692,3.87638293574844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.87638293574844,1.2787725310815274,1.2790894415827907,3.031331094100037,6423.02683863769,15261.592231593482,6484.136119738584,0.00033934618250910757,23304.837277190767,2376.4320412363822,19381.516780287762,1976.3646892963206,0.8316520965051796,0.8316520965051796,35133.82775051995,35405.22815468563,0.9904272665288254,0.8,4240.280800667035,4273.035954225843,0.9904272665288254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.490544706386556,4.790741732380152,-2.4401402139871733,7.230881946367325,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9773095288649288,0.00025356458092611826,198.2673854664046,0.0,0.0,0.0,0.004259412581403867,8.639532924652063e-05,0.00016141575187521713,0.0006257092661300959,0.09208851894329646,0.09208851894329646,0.09208851894329646,0.09208725615159055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495283.3627800728,593.1809396207523,0.0,0.09208851894329646,0.09208851893399692,0.09208851893399692,0.375,0.375,0.5,8.27139603945208,-2.1373125491663814e-11,-2.1373125491663814e-11,-2.1373125491663814e-11,-2.1373125491663814e-11,-2.1373125491663814e-11,-2.1373125491663814e-11,25994.15309909964,19829.773105890417,0.7628551324712042,1.005430459076096,0.6187259305465991,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467487183733154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7042027165931,261.7042027165931,-11.445797283406876,245.715662790753,277.6927426424501,124682.84024554024,124442.38132106149,240.45892447874914,0.0,nan,277.6927426424501,4.5427426424501505,271.2973266720702,-1.8526733279297787,264.90191070178105,-8.248089298218929,258.5064947314191,-14.643505268580896,252.11107876108517,-21.03892123891481,245.715662790753,-27.43433720924699,1.0,1.0,26022.012520719443,26022.012520719443,277.0099687675111,3.859968767511134,277.0099687675111,277.0099687675111,76484.6336240029,76459.58747176583,25.046152237075148,0.0,8546.071908451686,8546.071908451686,0.8884946478495497,3895.7648504271824,277.0099687675111,3.859968767511134,1.0,0.002,0.18697096414956826,0.004918081440453154,0.0002896536730166045,0.0017103463271138052,0.14482683650830225,0.14482683650830225,0.0,1.3040957203003245e-13,0.9999880621589852,0.9999880621589852,0.0,0.09208741959589858,1.0993380983252866e-06,0.0,0.0,0.0,1601779.835316663,268.0632165881463,0.0,1.0,1279536.7283586839,2618.356691566165,,,,,,,,,,,,,,,,,,,4.0,15261.592231593482,1450.0,0.375,6.173730061729009,3.5
123.0,-29.200751300692392,4.793334210239556,34.95171360350526,25.957373063452565,6.324706310335701,-25.648205539637946,-39.18869319660587,2.77216055014124,-5.08583644221801,-5.085851288631635,39.90925049051237,40695.98747277978,25438.902659593314,25438.902659593314,66134.8901323731,76495.85903903593,76459.74239445623,25438.902659593314,101898.64505404954,101898.64505404954,101898.64505404954,127893.26840857307,124173.99628072599,3719.2721278470835,0.0,90337.84205115488,54537.9704882493,39777.63506989508,25994.62335452353,65772.2584244186,19830.164359866794,1450.0,0.0,0.8868104242890759,2.8755872113647816,0.001494314320929203,1.0,1.0,-5.07368015966955,353470.77825165296,1550624.0918483427,4.38685228668147,1550624.0918483427,4.38685228668147,0.7628563833919136,0.09208864114087667,3.8763793624736085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8763793624736085,1.2787684310923066,1.2790853405774942,3.0313380188486962,6423.041511349153,15261.655189276094,6484.15582027237,0.0003393444072308728,23304.695852448298,2376.417619926101,19381.575666501605,1976.3706940190184,0.8316596701889785,0.8316596701889785,35133.80184124606,35405.22815468563,0.9904263535465729,0.8,4240.277673692159,4273.035954225843,0.9904263535465729,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.491467635090777,4.793334210239556,-2.4387632054230775,7.232097415662634,3.5,3.5,1.0,0.6,0.00024781108112173776,0.977125083816398,0.0002536124445335614,198.26590194831596,0.0,0.0,0.0,0.004259412581403867,8.641086216399339e-05,0.00016140021895774437,0.000625648477866522,0.09208864114523667,0.09208864114523667,0.09208864114523667,0.09209075710703932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495284.9779338979,593.1804310323822,0.0,0.09208864114523667,0.09208864114087667,0.09208864114087667,0.375,0.375,0.5,8.271459519772415,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,1.4846413648683665e-05,0.012171128962108924,3.979039320256561e-12,25994.62335452353,19830.164359866794,0.7628563833919136,1.0055134446747211,0.6187409167277582,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467379315738662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7056163144486,261.7056163144486,-11.444383685551372,245.71745529785915,277.6937773310489,124677.00130161022,124440.66136139884,236.33994021139995,0.0,nan,277.6937773310489,4.543777331048943,271.29851292438343,-1.8514870756165465,264.90324851778365,-8.246751482216325,258.50798411112527,-14.64201588887471,252.11271970449107,-21.037280295508907,245.71745529785915,-27.43254470214083,1.0,1.0,26022.012520719443,26022.012520719443,277.0109190186531,3.860919018653135,277.0109190186531,277.0109190186531,76483.86849437952,76459.74239445623,24.126099923290894,0.0,8546.071908451686,8546.071908451686,0.8884948733301747,3895.7612592859764,277.0109190186531,3.860919018653135,1.0,0.002,0.18696867055843955,0.004918259022382411,0.0002896506790200753,0.0017103493215201429,0.14482533951003765,0.14482533951003765,0.0,5.402180439095794e-13,1.0,1.0000249369454284,0.012171128958129884,0.09208864114087667,0.0,2.2935924299390926e-06,2.934728397024238,0.0,1601780.9481564693,268.06416355778197,1.4846409669644345e-05,1.0,1279533.5207407235,2618.3698158309635,,,,,,,,,,,,,,,,,,,3.0,15261.655189276094,1450.0,0.375,6.173730061729009,3.5
