time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
124.0,-29.19894010753375,4.7958915943484515,34.95192904873899,25.958484154567145,6.325854418588212,-25.646460654883665,-39.187074930500216,2.773374964742839,-5.084894228895166,-5.084929337082793,39.909645090120584,40696.38818791953,25443.11389843545,25443.11389843545,66139.50208635499,76495.38112033306,76459.94951271353,25443.11389843545,101903.06341114898,101903.06341114898,101903.06341114898,127898.15273642371,124178.79915390867,3719.3535825150416,0.0,90337.04540109406,54538.052464023334,39776.65881896747,25995.089325274737,65771.74814424221,19830.552179222246,1450.0,0.0,0.8868136892876703,2.87568464551644,0.001494314320929203,1.0,1.0,-5.0550600888844315,353483.489633543,1550641.0735660929,4.386742575087864,1550641.0735660929,4.386742575087864,0.7628576278805559,0.09208877833144874,3.8763624535351013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8763624535351013,1.2787628028810143,1.279079710971396,3.0313381377701734,6423.041763329492,15261.7183374708,6484.184893666076,0.0003393462403085583,23304.5919941542,2376.4070293274667,19381.662568820986,1976.37955558942,0.8316671055079078,0.8316671055079078,35133.6792370325,35405.22815468563,0.9904220332629418,0.8,4240.262876662455,4273.035954225843,0.9904220332629418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.492376710537729,4.7958915943484515,-2.437403046287071,7.233294640635522,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9769421042392556,0.00025365994570856185,198.26442994058885,0.0,0.0,0.0,0.004259412581403867,8.642657880418065e-05,0.0001613845023175571,0.000625584825366227,0.09208877835133898,0.09208877835133898,0.09208877835133898,0.09209421650334816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495286.1027767057,593.1800827164898,0.0,0.09208877835133898,0.09208877833144874,0.09208877833144874,0.375,0.375,0.5,8.271622663709888,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,3.510818760332768e-05,0.029869248198338028,-1.0345502232667059e-11,25995.089325274737,19830.552179222246,0.7628576278805559,1.0055913663919387,0.6187518096473489,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467271064858873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.70704192193097,261.70704192193097,-11.442958078069012,245.7192451743924,277.6948386694739,124675.13702729737,124436.78919683343,238.34783046395773,0.0,nan,277.6948386694739,4.544838669473904,271.2997199704341,-1.8502800295658517,264.90460127142325,-8.245398728576731,258.50948257244454,-14.640517427555437,252.11436387341746,-21.035636126582517,245.7192451743924,-27.43075482560758,1.0,1.0,26022.012520719443,26022.012520719443,277.011865205694,3.8618652056940164,277.011865205694,277.011865205694,76484.19750803773,76459.94951271353,24.24799532420002,0.0,8546.071908451686,8546.071908451686,0.8884959403166933,3895.7442658027767,277.011865205694,3.8618652056940164,1.0,0.002,0.18696304178773693,0.004918449638938783,0.0002896425120624733,0.0017103574880544803,0.14482125603123666,0.14482125603123666,0.0,1.1695375570774935e-13,1.0,1.000061195411589,0.02986924820868353,0.09208877833144874,0.0,5.628770625076683e-06,7.202182837328958,0.0,1601782.063246123,268.0651057711048,3.510819794882991e-05,1.0,1279530.3481088004,2618.382797038363,,,,,,,,,,,,,,,,,,,4.0,15261.7183374708,1450.0,0.375,6.173730061729009,3.5
125.0,-29.19712878659974,4.798413883604482,34.95214291772999,25.959242751728766,6.326647606703419,-25.64475114730707,-39.18548449929801,2.774269967036427,-5.083989571814641,-5.084042538617053,39.91003048815828,40697.028959348456,25447.32528722045,25447.32528722045,66144.35424656891,76495.15357232522,76460.01878131913,25447.32528722045,101907.34406853958,101907.34406853958,101907.34406853958,127902.88375162244,124183.40574006113,3719.478011561316,0.0,90336.40436717663,54538.279752741415,39775.694016039124,25995.539683082872,65771.23369912199,19830.927280332715,1450.0,0.0,0.8868168085290853,2.8757783899105487,0.001494314320929203,1.0,1.0,-5.03729589043337,353495.7166814954,1550657.6594257706,4.386637761789162,1550657.6594257706,4.386637761789162,0.7628588412510664,0.09208893174167927,3.876357753216651,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876357753216651,1.278758655019568,1.2790755620820102,3.0313442947194233,6423.054809166139,15261.781263330387,6484.205625880245,0.00033934486972284734,23304.454882218837,2376.3930478011184,19381.724538796538,1976.385874768299,0.8316746577747536,0.8316746577747536,35133.64515569923,35405.22815468563,0.9904208323177225,0.8,4240.258763406589,4273.035954225843,0.9904208323177225,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.493285818352679,4.798413883604482,-2.4360780246316094,7.234491908236091,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9767591487271303,0.0002537074584299254,198.2629578508748,0.0,0.0,0.0,0.004259412581403867,8.644202768525422e-05,0.00016136905343648356,0.0006255241814177451,0.09208893174478476,0.09208893174478476,0.09208893174478476,0.09209754262003056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495286.7226229457,593.1798991046365,0.0,0.09208893174478476,0.09208893174167927,0.09208893174167927,0.375,0.375,0.5,8.271880989448064,-4.320099833421409e-11,-4.320099833421409e-11,-4.320099833421409e-11,5.296680240007845e-05,0.046746648183670914,-4.320099833421409e-11,25995.539683082872,19830.927280332715,0.7628588412510664,1.0056730051492389,0.6187663917864404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467163653879032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.70844510159094,261.70844510159094,-11.441554898409038,245.72102969415337,277.6958605090331,124669.5413969075,124434.94327979146,234.5981171160615,0.0,nan,277.6958605090331,4.545860509033105,271.30089434603525,-1.8491056539647275,264.905928183054,-8.244071816945961,258.51096202012906,-14.63903797987092,252.11599585714055,-21.03400414285943,245.72102969415337,-27.428970305846605,1.0,1.0,26022.012520719443,26022.012520719443,277.0127601094748,3.8627601094748343,277.0127601094748,277.0127601094748,76483.65849355626,76460.01878131913,23.63971223712724,0.0,8546.071908451686,8546.071908451686,0.8884962369156614,3895.739541982734,277.0127601094748,3.8627601094748343,1.0,0.002,0.18695423244334786,0.004918648119839293,0.0002896293966436685,0.0017103706032168874,0.14481469832183425,0.14481469832183425,0.0,-1.3944401189291966e-13,1.0,1.0000957699645623,0.04674664822687191,0.09208893174167927,0.0,8.80934395157237e-06,11.271796049681702,0.0,1601783.131532551,268.06601042818534,5.2966845601076784e-05,1.0,1279527.296430492,2618.3952834349852,,,,,,,,,,,,,,,,,,,4.0,15261.781263330387,1450.0,0.375,6.173730061729009,3.5
126.0,-29.19532160167057,4.8009017571589965,34.952355348581385,25.960144015867286,6.327582049420937,-25.64303123650478,-39.183888759557135,2.7752916835580934,-5.083089198871619,-5.083158502414318,39.910416719110906,40697.574714440685,25451.455168401284,25451.455168401284,66149.02988284198,76494.82318743573,76460.20215888685,25451.455168401284,101911.65732728814,101911.65732728814,101911.65732728814,127907.64671621486,124188.0016257283,3719.6450904865587,0.0,90335.69753551441,54538.44905980337,39774.720528567814,25995.989388926722,65770.70991749453,19831.301931990303,1450.0,0.0,0.886819910598533,2.8758718652611917,0.001494314320929203,1.0,1.0,-5.019635288986535,353507.9059750473,1550674.2812665438,4.386533526002667,1550674.2812665438,4.386533526002667,0.7628600564223058,0.09208909945786964,3.876347559162533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876347559162533,1.2787539199377018,1.2790708258266772,3.031347547580836,6423.06170158914,15261.844252122848,6484.230348545255,0.0003393450379970734,23304.33382372736,2376.380703270471,19381.79843649669,1976.3934102365938,0.83168214904144,0.83168214904144,35133.57124005016,35405.22815468563,0.9904182277068464,0.8,4240.24984257081,4273.035954225843,0.9904182277068464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.494177331211736,4.8009017571589965,-2.434764246650892,7.235666003809889,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9765766478197118,0.00025375487082862007,198.26148914434378,0.0,0.0,0.0,0.004259412581403867,8.645753069657984e-05,0.0001613535504251579,0.0006254624413527696,0.09208909947075357,0.09208909947075357,0.09208909947075357,0.09210085835821787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495286.88972715137,593.1798636045952,0.0,0.09208909947075357,0.09208909945786964,0.09208909945786964,0.375,0.375,0.5,8.272233755846075,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,6.930354271617034e-05,0.06352321342779987,-1.0345502232667059e-11,25995.989388926722,19831.301931990303,0.7628600564223058,1.00575210402658,0.6187796173325997,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467056236916682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7098423965768,261.7098423965768,-11.440157603423188,245.72281040084462,277.6968743923245,124665.6619456841,124432.0476941703,233.61425151383423,0.0,nan,277.6968743923245,4.546874392324526,271.30206159397466,-1.847938406025321,264.9072487957274,-8.242751204272565,258.5124359974505,-14.637564002549482,252.11762319913925,-21.03237680086073,245.72281040084462,-27.427189599155355,1.0,1.0,26022.012520719443,26022.012520719443,277.0136656032044,3.8636656032044243,277.0136656032044,277.0136656032044,76483.49808997802,76460.20215888685,23.295931091168313,0.0,8546.071908451686,8546.071908451686,0.8884968801794824,3895.729296958346,277.0136656032044,3.8636656032044243,1.0,0.002,0.1869422614706035,0.004918860199003453,0.0002896113815193721,0.0017103886186043452,0.14480569075968605,0.14480569075968605,0.0,1.2371744254058292e-13,1.0,1.0001301355434196,0.06352321343814538,0.09208909945786964,0.0,1.1970972620915067e-05,15.317149815330316,0.0,1601784.1926363837,268.06691080112836,6.930355306167257e-05,1.0,1279524.2542422141,2618.4077310852444,,,,,,,,,,,,,,,,,,,4.0,15261.844252122848,1450.0,0.375,6.173730061729009,3.5
127.0,-29.193517091569316,4.803355565654407,34.95256629874725,25.960970646142982,6.328447075870388,-25.64132067479437,-39.18229822358114,2.776250658264828,-5.08220834321844,-5.082292192065154,39.91079884604927,40698.16882704987,25455.542976127865,25455.542976127865,66153.71180317774,76494.54421887177,76460.37579642281,25455.542976127865,101915.91877255068,101915.91877255068,101915.91877255068,127912.35019288174,124192.4964993516,3719.853693530138,0.0,90335.0291125248,54538.65371746653,39773.75043895364,25996.431420331068,65770.18185928471,19831.67035996081,1450.0,0.0,0.8868229371935983,2.87596348917914,0.001494314320929203,1.0,1.0,-5.00244152184024,353519.85118074773,1550690.7266195344,4.386431826785016,1550690.7266195344,4.386431826785016,0.7628612573513082,0.09208928157048014,3.876341005022647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876341005022647,1.2787494756607893,1.2790663804483664,3.031352957560011,6423.073164685832,15261.90721843471,6484.252117437204,0.00033934406323567553,23304.20079024937,2376.3671376310335,19381.863505171503,1976.40004539486,0.8316896888942443,0.8316896888942443,35133.523716885415,35405.22815468563,0.9904165531047857,0.8,4240.2441070282875,4273.035954225843,0.9904165531047857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.495059761720999,4.803355565654407,-2.433472572548256,7.236828138202663,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9763944537421249,0.0002538022211944959,198.26002263336778,0.0,0.0,0.0,0.004259412581403867,8.647298570913347e-05,0.0001613380954126043,0.0006254014749201342,0.09208928158198747,0.09208928158198747,0.09208928158198747,0.09210410698566829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495286.591970035,593.1799799352084,0.0,0.09208928158198747,0.09208928157048014,0.09208928157048014,0.375,0.375,0.5,8.27267851779446,0.006055355074863655,0.006055355074863655,4.087041816092096e-11,8.384884671386317e-05,0.07985067022491421,4.087041816092096e-11,25996.431420331068,19831.67035996081,0.7628612573513082,1.0058313651118311,0.6187936185751104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466949066821924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.71122832303473,261.71122832303473,-11.438771676965246,245.72458689465057,277.6978697514303,124661.20703652503,124429.49348615062,231.71355037440253,0.0,nan,277.6978697514303,4.547869751430312,271.30321318002245,-1.846786819977524,264.90855660872677,-8.241443391273208,258.5139000373779,-14.636099962622097,252.1192434660001,-21.030756533999863,245.72458689465057,-27.425413105349406,1.0,1.0,26022.012520719443,26022.012520719443,277.01455223137185,3.8645522313718743,277.01455223137185,277.01455223137185,76483.19669994888,76460.37579642281,22.820903526066104,0.0,8546.071908451686,8546.071908451686,0.888497293757756,3895.72271004776,277.01455223137185,3.8645522313718743,1.0,0.002,0.18692721344778876,0.004919082811589702,0.00028958858871658337,0.0017104114114060032,0.1447942943582917,0.1447942943582917,0.0,1.2258640283424604e-13,1.0,1.000163578860052,0.07985067018404379,0.09208928157048014,0.0,1.504802269072005e-05,19.254265149936185,0.0,1601785.2286155447,268.06779165678154,8.3848805843445e-05,1.0,1279521.2730380902,2618.4199292889725,,,,,,,,,,,,,,,,,,,4.0,15261.90721843471,1450.0,0.375,6.173730061729009,3.5
128.0,-29.191705589021783,4.805775201054818,34.95277550303121,25.961528496723645,6.329033508308886,-25.63963167935112,-39.18072965517638,2.7769595999623475,-5.081368725682523,-5.081465094914986,39.91117035837454,40698.96068233034,25459.643762122243,25459.643762122243,66158.60444445259,76494.45818901918,76460.3763314031,25459.643762122243,101920.02009352534,101920.02009352534,101920.02009352534,127916.87599975363,124196.77439112651,3720.10160862711,0.0,90334.47033534851,54538.972833818945,39772.77500169951,25996.855906228284,65769.6309079278,19832.024477808754,1450.0,0.0,0.8868258025029084,2.8760509870698434,0.001494314320929203,1.0,1.0,-4.986182272747101,353531.2559857763,1550706.715283778,4.386335547502957,1550706.715283778,4.386335547502957,0.762862422646172,0.09208947889588288,3.8763422899394313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8763422899394313,1.2787461901578965,1.279063094131247,3.031361750888806,6423.091796694379,15261.970191400349,6484.269273439353,0.00033934129725645063,23304.048914823776,2376.35165064765,19381.914785610003,1976.4052745443148,0.8316973096156312,0.8316973096156312,35133.53303364114,35405.22815468563,0.9904168814048117,0.8,4240.245231462001,4273.035954225843,0.9904168814048117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.495944993834502,4.805775201054818,-2.4322187611689894,7.237993962223808,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9762115905527903,0.00025384976322747005,198.25855046150767,0.0,0.0,0.0,0.004259412581403867,8.648822976657625e-05,0.0001613228513551615,0.0006253425910416252,0.0920894788705999,0.0920894788705999,0.0920894788705999,0.09210720674329197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495285.82157371234,593.1802503172447,0.0,0.0920894788705999,0.09208947889588288,0.09208947889588288,0.375,0.375,0.5,8.273210354559362,0.023606895475552392,0.023606895475552392,1.7053025658242404e-12,9.636923243760975e-05,0.0952828221678601,1.7053025658242404e-12,25996.855906228284,19832.024477808754,0.762862422646172,1.0059141815326487,0.6188108420329379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466842056934692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7125802569738,261.7125802569738,-11.437419743026169,245.72635861670352,277.69880189725546,124654.11142602503,124428.08110136901,226.0303246560228,0.0,nan,277.69880189725546,4.548801897255487,271.30431324110225,-1.8456867588977275,264.90982458503794,-8.240175414962039,258.51533592893554,-14.634664071064435,252.12084727280836,-21.029152727191615,245.72635861670352,-27.423641383296456,1.0,1.0,26022.012520719443,26022.012520719443,277.0153793911216,3.865379391121621,277.0153793911216,277.0153793911216,76482.28290222734,76460.3763314031,21.9065708242415,0.0,8546.071908451686,8546.071908451686,0.8884972126771559,3895.7240013891283,277.0153793911216,3.865379391121621,1.0,0.002,0.18690925704652503,0.0049193113480883,0.00028956126663194143,0.0017104387331772484,0.1447806333159707,0.1447806333159707,0.0,-1.908100413783309e-13,1.0,1.0001951862637621,0.0952828221661548,0.09208947889588288,0.0,1.7956401691923507e-05,22.975546843185008,0.0,1601786.2141091917,268.06863127431745,9.636923073230719e-05,1.0,1279518.4267635886,2618.4315754753984,,,,,,,,,,,,,,,,,,,3.0,15261.970191400349,1450.0,0.375,6.173730061729009,3.5
129.0,-29.189908129307906,4.8081616081251894,34.95298324794847,25.96258409265431,6.330128828351041,-25.63790443350242,-39.17912532398475,2.7781251314464845,-5.080519348487428,-5.0806271860014585,39.91154664663381,40699.386498169915,25463.631144876115,25463.631144876115,66163.01764304603,76494.01304070301,76460.59038441641,25463.631144876115,101924.22152929252,101924.22152929252,101924.22152929252,127921.50744267831,124201.11821312134,3720.389229556969,0.0,90333.69908935521,54539.0725425396,39771.80727423957,25997.285913385782,65769.09318762535,19832.383195073417,1450.0,0.0,0.8868287054819808,2.876139647930594,0.001494314320929203,1.0,1.0,-4.96971104209382,353542.81017032795,1550722.9096153702,4.386238002883643,1550722.9096153702,4.386238002883643,0.7628636028063949,0.09208968853489946,3.876327576500224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876327576500224,1.278740788682624,1.2790576913173597,3.0313630493429935,6423.094547962992,15262.033364598332,6484.296745798793,0.00033934250435291134,23303.93840731948,2376.3403820182716,19381.996902330822,1976.4136481194723,0.8317047772595887,0.8317047772595887,35133.426348470435,35405.22815468563,0.9904131220777233,0.8,4240.232355692123,4273.035954225843,0.9904131220777233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.496805745716555,4.8081616081251894,-2.430965938392541,7.2391275465177305,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9760301814475832,0.00025389694482008825,198.25708972358674,0.0,0.0,0.0,0.004259412581403867,8.650382395219531e-05,0.00016130725716954246,0.0006252797692559109,0.09208968855179758,0.09208968855179758,0.09208968855179758,0.09211034767650098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495284.64901894535,593.1806524626901,0.0,0.09208968855179758,0.09208968853489946,0.09208968853489946,0.375,0.375,0.5,8.273830127958192,0.0407710443388396,0.0407710443388396,1.1954170986427926e-10,0.00010783751400822439,0.11091614390761606,1.1954170986427926e-10,25997.285913385782,19832.383195073417,0.7628636028063949,1.0059895071731777,0.6188223757633872,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466734633978222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7139493647025,261.7139493647025,-11.436050635297477,245.72812863522938,277.6997700941975,124652.6125542279,124423.71093387254,228.9016203553674,0.0,nan,277.6997700941975,4.549770094197527,271.30544180233784,-1.8445581976621384,264.911113510627,-8.238886489372987,258.51678521881195,-14.63321478118803,252.12245692701137,-21.027543072988607,245.72812863522938,-27.421871364770595,1.0,1.0,26022.012520719443,26022.012520719443,277.0162423469825,3.866242346982517,277.0162423469825,277.0162423469825,76482.73930989376,76460.59038441641,22.148925477347802,0.0,8546.071908451686,8546.071908451686,0.8884981411217799,3895.709214382725,277.0162423469825,3.866242346982517,1.0,0.002,0.18688835429820538,0.004919554965044931,0.0002895293864275345,0.0017104706137153936,0.14476469321376725,0.14476469321376725,0.0,1.4292820399441908e-13,1.0,1.0002272036332407,0.11091614378807435,0.09208968853489946,0.0,2.0902748085947644e-05,26.745391072997112,0.0,1601787.2092877117,268.06948065151255,0.00010783739446651452,1.0,1279515.543268558,2618.4433740326,,,,,,,,,,,,,,,,,,,4.0,15262.033364598332,1450.0,0.375,6.173730061729009,3.5
130.0,-29.188104388750737,4.810515014968341,34.953189431321015,25.96318668164315,6.330765825675932,-25.636217367351282,-39.177557069901354,2.778878804792054,-5.079693917651014,-5.0798116571874345,39.91191706842868,40700.14259099906,25467.59118080112,25467.59118080112,66167.73377180018,76493.89197717415,76460.7503181902,25467.59118080112,101928.34149899131,101928.34149899131,101928.34149899131,127926.0474771765,124205.33227746442,3720.7151997120764,0.0,90333.12576121492,54539.376377048524,39770.832649073775,25997.705978185186,65768.53862725897,19832.73381283238,1450.0,0.0,0.8868315156904684,2.8762259604173246,0.001494314320929203,1.0,1.0,-4.953818069063118,353554.0560307072,1550738.8515973457,4.386143575913776,1550738.8515973457,4.386143575913776,0.7628647631246438,0.09208991154792345,3.876328232103538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876328232103538,1.2787372959244447,1.279054197693591,3.031371841939749,6423.1131784204335,15262.096316854966,6484.3138923298975,0.00033933973738538113,23303.786560973065,2376.3248980001395,19382.04815445974,1976.4188743821528,0.8317123959124705,0.8317123959124705,35133.431102163704,35405.22815468563,0.9904132895863026,0.8,4240.232929412539,4273.035954225843,0.9904132895863026,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.497660594269064,4.810515014968341,-2.4297383413361704,7.240253356304511,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9758481750095308,0.00025394429939812866,198.25562390306348,0.0,0.0,0.0,0.004259412581403867,8.65190699779649e-05,0.00016129201114377286,0.0006252207764093652,0.09208991152127666,0.09208991152127666,0.09208991152127666,0.0921134037838684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495283.0369360965,593.1811980652079,0.0,0.09208991152127666,0.09208991154792345,0.09208991154792345,0.375,0.375,0.5,8.274534892116943,0.057525787417034735,0.057525787417034735,4.0813574742060155e-11,0.00011773953639249157,0.12599358812428818,4.0813574742060155e-11,25997.705978185186,19832.73381283238,0.7628647631246438,1.0060696976529102,0.6188390899433812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466628045345233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.71529142901494,261.71529142901494,-11.434708570985038,245.72989417826088,277.70068867979506,124646.28215428571,124421.9019324621,224.38022182360447,0.0,nan,277.70068867979506,4.550688679795087,271.30652977941884,-1.843470220581139,264.91237087919893,-8.237629120801046,258.51821197886215,-14.631788021137822,252.12405307855389,-21.025946921446092,245.72989417826088,-27.4201058217391,1.0,1.0,26022.012520719443,26022.012520719443,277.0170765900989,3.867076590098918,277.0170765900989,277.0170765900989,76481.94685270304,76460.7503181902,21.196534512841026,0.0,8546.071908451686,8546.071908451686,0.8884980997520396,3895.7098732640557,277.0170765900989,3.867076590098918,1.0,0.002,0.1868646099082661,0.00491980722756758,0.0002894930903855155,0.0017105069077915887,0.14474654519275776,0.14474654519275776,0.0,-1.8228960008137562e-12,1.0,1.000258080606467,0.1259935880834746,0.09208991154792345,0.0,2.374438784771091e-05,30.381246678133383,0.0,1601788.1745730855,268.07030608234896,0.00011773949557891683,1.0,1279512.7367776004,2618.4548575798867,,,,,,,,,,,,,,,,,,,3.0,15262.096316854966,1450.0,0.375,6.173730061729009,3.5
131.0,-29.186301394972965,4.81283535399578,34.9533938207733,25.963839736674004,6.331451631465208,-25.634526092295808,-39.17598818717522,2.7796763311881354,-5.078906289820509,-5.079032347049973,39.91227766067907,40700.87005871914,25471.55933019281,25471.55933019281,66172.42938891196,76493.73367581979,76460.75584831563,25471.55933019281,101932.31517850843,101932.31517850843,101932.31517850843,127930.42500655283,124209.34751901403,3721.077487538808,0.0,90332.52660188149,54539.66299413224,39769.84845305472,25998.109828044406,65767.95828109913,19833.071204929205,1450.0,0.0,0.8868341770387154,2.8763084576148636,0.001494314320929203,1.0,1.0,-4.93878151469994,353564.8027107438,1550754.370659281,4.386054151232849,1550754.370659281,4.386054151232849,0.7628658904862031,0.0920901485155952,3.8763266745852816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8763266745852816,1.2787335999582816,1.2790505008114788,3.0313793855981777,6423.12916252743,15262.159454853152,6484.332828115592,0.0003393376367392555,23303.641355651722,2376.3100911781007,19382.10475479036,1976.4246460096326,0.8317200071434205,0.8317200071434206,35133.419808803745,35405.22815468563,0.9904128916357969,0.8,4240.231566423635,4273.035954225843,0.9904128916357969,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.498517194266607,4.81283535399578,-2.428546118695851,7.24138147269163,3.5,3.5,1.0,0.6,0.00024781108112173776,0.975666280521357,0.00025399164250025885,198.2541587110765,0.0,0.0,0.0,0.004259412581403867,8.653432460007457e-05,0.0001612767565216632,0.0006251613932955188,0.09209014847434568,0.09209014847434568,0.09209014847434568,0.09211632225846632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495280.9880683442,593.1818860305282,0.0,0.09209014847434568,0.0920901485155952,0.0920901485155952,0.375,0.375,0.5,8.27532010587287,0.07379386486252315,0.07379386486252315,-8.185452315956354e-12,0.00012605722946545939,0.14025083235003422,-8.185452315956354e-12,25998.109828044406,19833.071204929205,0.7628658904862031,1.0061499720895102,0.6188556117974556,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466521085839672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7166157361621,261.7166157361621,-11.433384263837866,245.73165637429292,277.7015750980548,124640.83068581829,124419.41929536694,221.41139045136228,0.0,nan,277.7015750980548,4.551575098054798,271.3075913532512,-1.8424086467487655,264.91360760854457,-8.23639239145541,258.519623863784,-14.630376136216,252.12564011904522,-21.024359880954762,245.73165637429292,-27.418343625707053,1.0,1.0,26022.012520719443,26022.012520719443,277.0178565473319,3.8678565473319395,277.0178565473319,277.0178565473319,76481.4853318224,76460.75584831563,20.72948350677325,0.0,8546.071908451686,8546.071908451686,0.8884981980342217,3895.708307958208,277.0178565473319,3.8678565473319395,1.0,0.002,0.18683817840732517,0.0049200649782730884,0.00028945260959291385,0.0017105473899096865,0.14472630479645693,0.14472630479645693,0.0,-4.973998643520439e-13,1.0,1.0002872761488302,0.14025083235821967,0.0920901485155952,0.0,2.6431501125824388e-05,33.81937145696911,0.0,1601789.0939793175,268.07109371017947,0.0001260572376509117,1.0,1279510.0549142305,2618.465831244652,,,,,,,,,,,,,,,,,,,3.0,15262.159454853152,1450.0,0.375,6.173730061729009,3.5
132.0,-29.184513436986144,4.815123599858952,34.953596725559386,25.964872596692317,6.3325241757217725,-25.632809675668618,-39.17439300622789,2.7808204134283074,-5.078106215343837,-5.0782396972310995,39.91264358897598,40701.30153969539,25475.410490006878,25475.410490006878,66176.71202970226,76493.30031711677,76460.98812157678,25475.410490006878,101936.39861158366,101936.39861158366,101936.39861158366,127934.91889625855,124213.44226650603,3721.4766297525257,0.0,90331.76408372172,54539.76530249777,39768.88753469328,25998.52028467488,65767.40781936815,19833.4140751381,1450.0,0.0,0.8868368869040724,2.876392383380699,0.001494314320929203,1.0,1.0,-4.923473350320762,353575.7336087775,1550770.119493221,4.385963096690081,1550770.119493221,4.385963096690081,0.7628670346607813,0.09209039654838988,3.876312549741785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876312549741785,1.2787282979902033,1.2790451975294457,3.031380908543468,6423.132389465752,15262.22263801554,6484.359996986058,0.0003393387239764354,23303.529559229955,2376.298691115718,19382.185964362325,1976.4329270813505,0.8317274821009042,0.8317274821009042,35133.317391380486,35405.22815468563,0.9904092826966476,0.8,4240.219205725661,4273.035954225843,0.9904092826966476,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4993485398540916,4.815123599858952,-2.427352729922677,7.242476329781629,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9754859390388029,0.000254038598819701,198.2527057592206,0.0,0.0,0.0,0.004259412581403867,8.654983747469329e-05,0.0001612612436470445,0.0006250989825360063,0.09209039656656644,0.09209039656656644,0.09209039656656644,0.0921192915398881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495278.5702379707,593.1826949286709,0.0,0.09209039656656644,0.09209039654838988,0.09209039654838988,0.375,0.375,0.5,8.276186955211536,0.08970677858866338,0.08970677858866338,9.094947017729282e-12,0.00013348188724648935,0.15476634691032132,9.094947017729282e-12,25998.52028467488,19833.4140751381,0.7628670346607813,1.0062235113699216,0.6188673522222823,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466414172197792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7179593058357,261.7179593058357,-11.4320406941643,245.7334167505438,277.70250186114544,124639.47883993223,124414.84693774134,224.63190219088932,0.0,nan,277.70250186114544,4.552501861145458,271.30868483900775,-1.8413151609922238,264.9148678168995,-8.235132183100461,258.521050794754,-14.628949205245988,252.1272337726635,-21.02276622733649,245.7334167505438,-27.41658324945618,1.0,1.0,26022.012520719443,26022.012520719443,277.0186763761008,3.8686763761008365,277.0186763761008,277.0186763761008,76482.02073504057,76460.98812157678,21.03261346378713,0.0,8546.071908451686,8546.071908451686,0.8884990893367095,3895.694112490494,277.0186763761008,3.8686763761008365,1.0,0.002,0.18680901106494377,0.004920337325314244,0.0002894078982525597,0.0017105921021015136,0.14470394912627985,0.14470394912627985,0.0,3.540731076390191e-13,1.0,1.0003169988054483,0.15476634690122637,0.09209039654838988,0.0,2.916734239453969e-05,37.31982830678665,0.0,1601790.026399775,268.07189378465614,0.00013348187815154233,1.0,1279507.3271321817,2618.4769928662126,,,,,,,,,,,,,,,,,,,4.0,15262.22263801554,1450.0,0.375,6.173730061729009,3.5
133.0,-29.182719015824876,4.817379967593527,34.95379804436447,25.96543903872373,6.333123840117265,-25.631134730280884,-39.1728378488682,2.781539554895335,-5.077329281261029,-5.077468916299759,39.913003625437256,40702.082823267374,25479.23587602521,25479.23587602521,66181.31869929258,76493.2008597034,76461.16432144691,25479.23587602521,101940.40019747212,101940.40019747212,101940.40019747212,127939.32116485361,124217.40985216276,3721.9113126908496,0.0,90331.20454656976,54540.08651138875,39767.9089279789,25998.920967381495,65766.8298953604,19833.748974949038,1450.0,0.0,0.886839506710638,2.8764740104763726,0.001494314320929203,1.0,1.0,-4.9087286833601524,353586.36318207945,1550785.6148715883,4.385875068584052,1550785.6148715883,4.385875068584052,0.7628681590221631,0.09209065688569282,3.8763140728832672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8763140728832672,1.278724965328248,1.2790418640415768,3.031390000185239,6423.151653563697,15262.28558006071,6484.376729591431,0.00033933579730049057,23303.37605471166,2376.2830380111113,19382.235979239533,1976.4380271794685,0.8317351071249901,0.8317351071249901,35133.32843548704,35405.22815468563,0.9904096718637861,0.8,4240.22053863232,4273.035954225843,0.9904096718637861,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5001743216809444,4.817379967593527,-2.426183891972986,7.243563859566513,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9753049818120462,0.00025408573291743337,198.25124757659438,0.0,0.0,0.0,0.004259412581403867,8.65649636007069e-05,0.00016124611752103086,0.0006250405945445611,0.09209065687569187,0.09209065687569187,0.09209065687569187,0.092122177865309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495275.74279592,593.183637496403,0.0,0.09209065687569187,0.09209065688569282,0.09209065688569282,0.375,0.375,0.5,8.27713258529772,0.10523963819611026,0.10523963819611026,2.2851054382044822e-11,0.00013963503874947492,0.16874023293962637,2.2851054382044822e-11,25998.920967381495,19833.748974949038,0.7628681590221631,1.0063023990146958,0.6188846700993073,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466308151706435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.71927623424307,261.71927623424307,-11.430723765756909,245.7351724553282,277.70338001317407,124633.1117230308,124412.93398126298,220.17774176779798,0.0,nan,277.70338001317407,4.553380013174092,271.3097385015889,-1.8402614984110528,264.9160969900306,-8.233903009969367,258.5224554784404,-14.627544521559571,252.12881396689625,-21.02118603310373,245.7351724553282,-27.414827544671766,1.0,1.0,26022.012520719443,26022.012520719443,277.01946777467634,3.869467774676366,277.01946777467634,277.01946777467634,76481.26386719506,76461.16432144691,20.099545748147648,0.0,8546.071908451686,8546.071908451686,0.8884989932238312,3895.6956432476836,277.01946777467634,3.869467774676366,1.0,0.002,0.18677720990979144,0.004920617488899634,0.00028935909330222553,0.001710640906699031,0.14467954665111277,0.14467954665111277,0.0,1.2563734774762025e-15,1.0,1.0003456107406943,0.1687402329167753,0.09209065688569282,0.0,3.180115551885702e-05,40.689727143955466,0.0,1601790.9302900303,268.07267071873895,0.00013963501589842053,1.0,1279504.67459674,2618.4878466557166,,,,,,,,,,,,,,,,,,,5.0,15262.28558006071,1450.0,0.375,6.173730061729009,3.5
134.0,-29.180937060791106,4.819604903957396,34.95399781352886,25.966343969944887,6.334066878169926,-25.62943666691352,-39.17126044454051,2.782566483446728,-5.076564015961424,-5.076708739229138,39.91336153777123,40702.605654172425,25483.007631205324,25483.007631205324,66185.61328537775,76492.85557812173,76461.37682439106,25483.007631205324,101944.38445559639,101944.38445559639,101944.38445559639,127943.70163735656,124221.32078716003,3722.380850196531,0.0,90330.4967922281,54540.24686498388,39766.9443636047,25999.317181760165,65766.26154536486,19834.080269527443,1450.0,0.0,0.8868420801648172,2.87655453013804,0.001494314320929203,1.0,1.0,-4.894261601159599,353596.8467667813,1550801.0189475315,4.385788598308342,1550801.0189475315,4.385788598308342,0.7628692757916755,0.09209092900824098,3.876304097257443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876304097257443,1.2787202063424097,1.2790371038763477,3.0313934807873557,6423.1590285419215,15262.34871118341,6484.401202846301,0.00033933584589098943,23303.25344085842,2376.2705348777026,19382.30913143609,1976.4454866275528,0.8317426225752839,0.8317426225752839,35133.256103468106,35405.22815468563,0.9904071230619829,0.8,4240.211808923923,4273.035954225843,0.9904071230619829,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.500988526278378,4.819604903957396,-2.4250312385316795,7.2446361424890755,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9751253175653427,0.0002541325475380574,198.24979954542061,0.0,0.0,0.0,0.004259412581403867,8.658030860611755e-05,0.0001612307725156202,0.0006249795041062814,0.09209092902239165,0.09209092902239165,0.09209092902239165,0.09212502392422463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495272.5315816035,593.1847054688985,0.0,0.09209092902239165,0.09209092900824098,0.09209092900824098,0.375,0.375,0.5,8.278155432363219,0.12041108732722705,0.12041108732722705,3.2514435588382185e-11,0.00014472326773784516,0.1824471380695627,3.2514435588382185e-11,25999.317181760165,19834.080269527443,0.7628692757916755,1.0063763961970627,0.618897968316113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466201749530834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7206014477775,261.7206014477775,-11.429398552222494,245.73692530638633,277.70427758917896,124630.5425196276,124408.97958679295,221.56293283465635,0.0,nan,277.70427758917896,4.55427758917898,271.3108071326098,-1.8391928673901816,264.91733667606115,-8.232663323938823,258.5238662194835,-14.626133780516454,252.13039576294503,-21.01960423705495,245.73692530638633,-27.413074693613652,1.0,1.0,26022.012520719443,26022.012520719443,277.02025281731636,3.870252817316384,277.02025281731636,277.02025281731636,76481.53620109605,76461.37682439106,20.15937670499261,0.0,8546.071908451686,8546.071908451686,0.8884996227030489,3895.6856177437303,277.02025281731636,3.870252817316384,1.0,0.002,0.18674282520832616,0.0049209072742536445,0.00028930627935339184,0.0017106937208833022,0.1446531396766959,0.1446531396766959,0.0,2.3669391099878645e-13,1.0,1.0003736744417773,0.18244713803704826,0.09209092900824098,0.0,3.4384701485328e-05,43.99529633281663,0.0,1601791.8191668633,268.07343598403855,0.00014472323522340957,1.0,1279502.0585416304,2618.4985512350804,,,,,,,,,,,,,,,,,,,4.0,15262.34871118341,1450.0,0.375,6.173730061729009,3.5
135.0,-29.17914925410667,4.821798643041071,34.95419595832786,25.96689158761876,6.334650216216064,-25.627769307073546,-39.16971021154893,2.7832702697237077,-5.0758201143456745,-5.075968857473476,39.913714195122914,40703.391299661365,25486.751313824956,25486.751313824956,66190.14261348633,76492.76642808411,76461.54708789218,25486.751313824956,101948.29840171713,101948.29840171713,101948.29840171713,127948.00280571016,124225.11877307997,3722.8840326301843,0.0,90329.94738806802,54540.57226175219,39765.97236257314,25999.704403993037,65765.67676656618,19834.40424295993,1450.0,0.0,0.8868445692741612,2.876632914852614,0.001494314320929203,1.0,1.0,-4.880298583963622,353607.0506929281,1550816.196969293,4.385704962416091,1550816.196969293,4.385704962416091,0.7628703747844825,0.0920912130190033,3.8763066313637697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8763066313637697,1.2787169448809252,1.279033841606595,3.031403194336127,6423.179610386173,15262.41165238206,6484.4170859484475,0.0003393325892848655,23303.09647260489,2376.2545285703977,19382.3566070913,1976.4503277970869,0.8317502624544849,0.8317502624544849,35133.274477960615,35405.22815468563,0.9904077705336191,0.8,4240.214026530509,4273.035954225843,0.9904077705336191,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5017966708833885,4.821798643041071,-2.423901801543138,7.245700444584209,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9749450992155669,0.00025417952387383103,198.24834678040492,0.0,0.0,0.0,0.004259412581403867,8.659539173787385e-05,0.0001612156893838639,0.0006249214458385534,0.09209121301083899,0.09209121301083899,0.09209121301083899,0.0921277928617619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495268.9343150594,593.1858994355839,0.0,0.09209121301083899,0.0920912130190033,0.0920912130190033,0.375,0.375,0.5,8.279252828500754,0.13520007548760304,0.13520007548760304,-1.1368683772161603e-12,0.00014874312779511456,0.19567027350984745,-1.1368683772161603e-12,25999.704403993037,19834.40424295993,0.7628703747844825,1.0064542154477751,0.6189154175990184,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466096088096891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.72190127200406,261.72190127200406,-11.428098727995916,245.7386735632919,277.70512898072474,124624.27848938348,124406.96040326542,217.3180861180575,0.0,nan,277.70512898072474,4.55512898072476,271.3118378972397,-1.8381621027602932,264.91854681373877,-8.231453186261206,258.5252557302449,-14.62474426975507,252.1319646467843,-21.01803535321568,245.7386735632919,-27.411326436708066,1.0,1.0,26022.012520719443,26022.012520719443,277.021012622085,3.8710126220850043,277.021012622085,277.021012622085,76480.8379889288,76461.54708789218,19.290901036627474,0.0,8546.071908451686,8546.071908451686,0.888499462796593,3895.6881645205885,277.021012622085,3.8710126220850043,1.0,0.002,0.18670594808966992,0.004921204532160884,0.0002892495917635557,0.0017107504083482513,0.14462479588177785,0.14462479588177785,0.0,1.1180683115452617e-13,1.0,1.0004007461926412,0.19567027351098432,0.0920912130190033,0.0,3.687711918051388e-05,47.18425600721956,0.0,1601792.6818595976,268.0741798856543,0.00014874312893198294,1.0,1279499.5123196077,2618.50897012516,,,,,,,,,,,,,,,,,,,5.0,15262.41165238206,1450.0,0.375,6.173730061729009,3.5
136.0,-29.177362671935615,4.823961135692375,34.954392268136424,25.96748558515685,6.3352763421536995,-25.626098770490973,-39.168159489613004,2.7840124426494417,-5.075110778619205,-5.0752625124499104,39.91405752480923,40704.14452751536,25490.500893966382,25490.500893966382,66194.64542148175,76492.6428478845,76461.57389007567,25490.500893966382,101952.07478404205,101952.07478404205,101952.07478404205,127952.15131273291,124228.73234448921,3723.4189682436986,0.0,90329.37194050594,54540.87362769704,39764.99812534322,26000.076528690854,65765.07465403408,19834.715890932894,1450.0,0.0,0.8868469213901732,2.876707760062661,0.001494314320929203,1.0,1.0,-4.867126738050388,353616.7923201006,1550830.9736446228,4.385625929893005,1550830.9736446228,4.385625929893005,0.7628714426684653,0.09209150913246648,3.876306711074617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876306711074617,1.2787135055474128,1.2790304014207332,3.031411410185414,6423.197018784938,15262.474770207278,6484.435093254677,0.00033933013034403113,23302.947540873047,2376.239341760239,19382.410432134668,1976.4558164240254,0.8317578880585037,0.8317578880585037,35133.27505593411,35405.22815468563,0.9904077908999755,0.8,4240.214096285786,4273.035954225843,0.9904077908999755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.502606088579873,4.823961135692375,-2.422805287610079,7.2467664233024545,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9747650402011973,0.00025422647602399456,198.24689503169375,0.0,0.0,0.0,0.004259412581403867,8.661048205646919e-05,0.00016120059906526857,0.0006248629639859492,0.09209150909462165,0.09209150909462165,0.09209150909462165,0.0921304342243764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495264.95151985664,593.1872190221808,0.0,0.09209150909462165,0.09209150913246648,0.09209150913246648,0.375,0.375,0.5,8.280420581729517,0.14953625662133163,0.14953625662133163,-1.0913936421275139e-11,0.0001517338307053251,0.2081357743995227,-1.0913936421275139e-11,26000.076528690854,19834.715890932894,0.7628714426684653,1.0065318981192903,0.6189325373938207,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465990081239086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7231841016619,261.7231841016619,-11.426815898338077,245.7404182388573,277.70594996446005,124618.79168685313,124404.31493050381,214.47675634931727,0.0,nan,277.70594996446005,4.555949964460069,271.3128436193592,-1.8371563806407494,264.9197372741818,-8.230262725818193,258.5266309291142,-14.623369070885758,252.13352458399896,-21.016475416001015,245.7404182388573,-27.409581761142675,1.0,1.0,26022.012520719443,26022.012520719443,277.0217221033077,3.871722103307718,277.0217221033077,277.0217221033077,76480.43940305617,76461.57389007567,18.865512980497442,0.0,8546.071908451686,8546.071908451686,0.8884994577667015,3895.68824462999,277.0217221033077,3.871722103307718,1.0,0.002,0.18666672130255005,0.004921506246481168,0.00028918924374046604,0.0017108107554162902,0.14459462187023303,0.14459462187023303,0.0,-8.43243877501898e-13,1.0,1.0004262655262421,0.20813577441043662,0.09209150913246648,0.0,3.922678718222083e-05,50.190559716292555,0.0,1601793.5032210543,268.0748892213808,0.0001517338416192615,1.0,1279497.0815004944,2618.5189168523825,,,,,,,,,,,,,,,,,,,3.0,15262.474770207278,1450.0,0.375,6.173730061729009,3.5
137.0,-29.175638380373112,4.826093939770211,34.95458749243202,25.968974630255275,6.336825226343605,-25.624392019926745,-39.166573249362386,2.7855786790128465,-5.074341174000267,-5.07449518265428,39.91441866738018,40704.21892436906,25494.01699024306,25494.01699024306,66198.23591461212,76491.85875060431,76462.15726486951,25494.01699024306,101956.17425511258,101956.17425511258,101956.17425511258,127956.65068144441,124232.65526091954,3723.995420524873,0.0,90328.42059059537,54540.78003621099,39764.04506042709,26000.476426331836,65764.52148675892,19835.050252570196,1450.0,0.0,0.8868495193751347,2.8767890826953213,0.001494314320929203,1.0,1.0,-4.853488634771111,353627.3752632876,1550846.5170900663,4.385538636355311,1550846.5170900663,4.385538636355311,0.7628725692303993,0.0920919792371989,3.876278796150396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876278796150396,1.278706247448981,1.2790231415235704,3.031406786260388,6423.187221242664,15262.53792309497,6484.470628927974,0.00033933446787859714,23302.869927803487,2376.2314274297023,19382.516650640202,1976.4666476972466,0.831765216502978,0.831765216502978,35133.0726481289,35405.22815468563,0.9904006585545521,0.8,4240.189667808012,4273.035954225843,0.9904006585545521,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.503365104374054,4.826093939770211,-2.421672084463779,7.24776602423399,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9745912931124536,0.00025427179872531856,198.24549391951896,0.0,0.0,0.0,0.004259412581403867,8.662592052385058e-05,0.0001611851605978872,0.0006247986202796864,0.09209180964995094,0.09209180964995094,0.09209180964995094,0.09213330859133774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495260.6823353591,593.1886331502645,0.0,0.09209180964995094,0.0920919792371989,0.0920919792371989,0.375,0.375,0.5,8.281665411747335,0.1635578951773482,0.1635578951773482,-3.518607627484016e-11,0.00015400865402170894,0.22100654788317797,-3.518607627484016e-11,26000.476426331836,19835.050252570196,0.7628725692303993,1.0065949605965052,0.6189388747025929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465884148540038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7245312421712,261.7245312421712,-11.425468757828753,245.74215759964673,277.7069048841167,124622.65701067071,124397.42629643051,225.2307142401958,0.0,nan,277.7069048841167,4.556904884116705,271.31395542777517,-1.8360445722248073,264.9210059707555,-8.228994029244461,258.5280565138866,-14.621943486113366,252.13510705684644,-21.01489294315354,245.74215759964673,-27.407842400353246,1.0,1.0,26022.012520719443,26022.012520719443,277.02255769543484,3.872557695434864,277.02255769543484,277.02255769543484,76482.30205488297,76462.15726486951,20.14479001345171,0.0,8546.071908451686,8546.071908451686,0.8885012192451924,3895.660190131148,277.02255769543484,3.872557695434864,1.0,0.002,0.18662507711649853,0.004921830697659962,0.00028912518695796164,0.001710875156635022,0.14456259347898082,0.14456259347898082,0.0,3.435929834920415e-10,1.0,1.0004526133105291,0.22100654791836405,0.0920919792371989,0.0,4.165297757500394e-05,53.29475324986249,0.0,1601794.3929356507,268.0756588259997,0.0001540086892077852,1.0,1279494.4407970682,2618.529722470612,,,,,,,,,,,,,,,,,,,3.0,15262.53792309497,1450.0,0.375,6.173730061729009,3.5
