time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
138.0,-29.173872938137233,4.82819705922338,34.954781140677966,25.9692536079325,6.337124574076874,-25.62277318696848,-39.165071631409205,2.7860248206527167,-5.073638008108844,-5.073793484859267,39.9147637753242,40705.180640084494,25497.625651012815,25497.625651012815,66202.80629109731,76491.95820430628,76462.38263365721,25497.625651012815,101960.00828467002,101960.00828467002,101960.00828467002,127960.85587834357,124236.26624546842,3724.5896328751537,0.0,90327.98044699992,54541.202873990376,39763.086192232826,26000.847593673552,65763.93378590638,19835.36128055623,1450.0,0.0,0.886851841283679,2.8768634597349596,0.001494314320929203,1.0,1.0,-4.839673585210903,353637.0532335602,1550861.3705204735,4.385460619411407,1550861.3705204735,4.385460619411407,0.7628736412955441,0.09209212884858034,3.876287859069271,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876287859069271,1.2787041799983738,1.2790210735605994,3.031418775118261,6423.212624193874,15262.599887646873,6484.482955479313,0.0003393299766931651,23302.70189703827,2376.214293060145,19382.55349552705,1976.4704048300948,0.8317727953251006,0.8317727953251006,35133.138362310885,35405.22815468563,0.9904029741570394,0.8,4240.197598813599,4273.035954225843,0.9904029741570394,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.504144101962444,4.82819705922338,-2.420594881363063,7.248791940586443,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9744134341233963,0.00025431821077536153,198.24405938995145,0.0,0.0,0.0,0.004259412581403867,8.664053772766076e-05,0.000161170543394077,0.0006247434205980578,0.09209212888874944,0.09209212888874944,0.09209212888874944,0.09213593184844183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495256.00040592166,593.1901814643307,0.0,0.09209212888874944,0.09209212884858034,0.09209212884858034,0.375,0.375,0.5,8.282979500980888,0.17742099861874294,0.17742099861874294,-4.837374945054762e-11,0.0001554767504217125,0.23411989964836266,-4.837374945054762e-11,26000.847593673552,19835.36128055623,0.7628736412955441,1.0066734527563341,0.6189590296194822,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465781910740065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7258211650498,261.7258211650498,-11.424178834950169,245.74388838836433,277.7077539412588,124613.0238232444,124397.36114949828,215.6626737460835,0.0,nan,277.7077539412588,4.557753941258795,271.3149808311371,-1.835019168862857,264.922207720452,-8.227792279547998,258.5294346098928,-14.620565390107174,252.1366614991938,-21.013338500806185,245.74388838836433,-27.40611161163565,1.0,1.0,26022.012520719443,26022.012520719443,277.02328576426794,3.873285764267962,277.02328576426794,277.02328576426794,76480.87720465269,76462.38263365721,18.49457099547726,0.0,8546.071908451686,8546.071908451686,0.8885006473600955,3895.669298364617,277.02328576426794,3.873285764267962,1.0,0.002,0.18658095235319566,0.004922152448468718,0.00028905724768497876,0.0017109427529984958,0.14452862384248938,0.14452862384248938,0.0,6.834745443218271e-13,1.0,1.0004794559619772,0.2341198996967364,0.09209212884858034,0.0,4.412476495230679e-05,56.45728490342722,0.0,1601795.204937922,268.07636199189113,0.00015547679879546195,1.0,1279492.0259507399,2618.539603948581,,,,,,,,,,,,,,,,,,,3.0,15262.599887646873,1450.0,0.375,6.173730061729009,3.5
139.0,-29.172106211231004,4.830270253402375,34.95497306887264,25.969811144191794,6.33771814262577,-25.621123775802065,-39.16353910518808,2.7867357067884093,-5.072958806886049,-5.073114871270716,39.915101429481346,40705.947470063635,25501.21669603321,25501.21669603321,66207.16416609685,76491.85364363735,76462.52409160332,25501.21669603321,101963.74078763653,101963.74078763653,101963.74078763653,127964.94877648755,124239.72826690027,3725.2205095872837,0.0,90327.425251367,54541.51907620207,39762.11797240548,26001.207988851012,65763.32596125649,19835.663458634095,1450.0,0.0,0.8868540726340223,2.8769354030628107,0.001494314320929203,1.0,1.0,-4.827247793245874,353646.41301960865,1550875.903244579,4.3853856455164655,1550875.903244579,4.3853856455164655,0.7628746890198093,0.09209245704523444,3.876289670450276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876289670450276,1.2787008857176363,1.2790177784634602,3.0314280014554096,6423.232173695162,15262.662734060319,6484.499457612295,0.0003393269736792709,23302.547779117453,2376.198577405888,19382.602821506855,1976.4754346802279,0.8317804132506296,0.8317804132506296,35133.15149642245,35405.22815468563,0.9904034369702256,0.8,4240.199183961722,4273.035954225843,0.9904034369702256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.504919296858605,4.830270253402375,-2.419542595505431,7.249812848907807,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9742354807695535,0.0002543646644094614,198.2426238372943,0.0,0.0,0.0,0.004259412581403867,8.665545815231688e-05,0.00016115562296942088,0.0006246858766513454,0.0920924570511872,0.0920924570511872,0.0920924570511872,0.09213846776607196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495250.9619947182,593.1918459879122,0.0,0.0920924570511872,0.09209245704523444,0.09209245704523444,0.375,0.375,0.5,8.284359822190593,0.19086911748473767,0.19086911748473767,-2.4783730623312294e-11,0.0001560643846687526,0.24586707802484398,-2.4783730623312294e-11,26001.207988851012,19835.663458634095,0.7628746890198093,1.006749023081677,0.6189764108653044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465677234505272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7270911287972,261.7270911287972,-11.422908871202765,245.74561504619868,277.7085672110074,124607.30030314652,124394.97460118016,212.3257019663147,0.0,nan,277.7085672110074,4.558567211007414,271.31597677841233,-1.8340232215876426,264.92338634536685,-8.226613654633127,258.53079591243016,-14.619204087569813,252.1382054793678,-21.01179452063218,245.74561504619868,-27.404384953801298,1.0,1.0,26022.012520719443,26022.012520719443,277.0239809302501,3.873980930250127,277.0239809302501,277.0239809302501,76480.42672654967,76462.52409160332,17.90263494635292,0.0,8546.071908451686,8546.071908451686,0.8885005330589418,3895.6711188025274,277.0239809302501,3.873980930250127,1.0,0.002,0.1865346131691266,0.004922480918774883,0.00028898586373998715,0.0017110141362611166,0.14449293186999357,0.14449293186999357,0.0,1.1037178115902435e-15,1.0,1.0005035010664003,0.2458670780496277,0.09209245704523444,0.0,4.633918390124226e-05,59.29050806957802,0.0,1601795.9880386319,268.0770411931139,0.00015606440945248323,1.0,1279489.6905378723,2618.549160437207,,,,,,,,,,,,,,,,,,,4.0,15262.662734060319,1450.0,0.375,6.173730061729009,3.5
140.0,-29.170343350143078,4.8323138989452605,34.9551632878994,25.970460287667834,6.338403995668259,-25.619468615566667,-39.162002003844805,2.787529260605554,-5.072282901043479,-5.072448249314485,39.915435956999346,40706.64661211581,25504.76253176884,25504.76253176884,66211.40914388465,76491.68212673726,76462.67742563452,25504.76253176884,101967.43995740336,101967.43995740336,101967.43995740336,127969.00302038451,124243.12256462967,3725.880455754844,0.0,90326.82897006498,54541.79345354867,39761.150573907005,26001.563062981153,65762.71363688816,19835.961303214033,1450.0,0.0,0.8868562542218331,2.8770059543857425,0.001494314320929203,1.0,1.0,-4.815134575151035,353655.6076001513,1550890.3014991514,4.38531234390213,1550890.3014991514,4.38531234390213,0.7628757261695092,0.09209279467234323,3.8762882321478354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8762882321478354,1.2786972083709138,1.279014100205403,3.0314355945816955,6423.248262618611,15262.72566505807,6484.518226009759,0.00033932483723335356,23302.402597655968,2376.183773016878,19382.658921502854,1976.4811552877748,0.8317880029869792,0.8317880029869792,35133.14106745997,35405.22815468563,0.9904030694797124,0.8,4240.197925296436,4273.035954225843,0.9904030694797124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.505684732476726,4.8323138989452605,-2.4185070056087814,7.2508209045540415,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9740579517491204,0.00025441102418674604,198.24119144652724,0.0,0.0,0.0,0.004259412581403867,8.667042550495291e-05,0.00016114065561678487,0.0006246276270879302,0.09209279468215431,0.09209279468215431,0.09209279468215431,0.09214095394385974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495245.59667674714,593.1936172619398,0.0,0.09209279468215431,0.09209279467234323,0.09209279467234323,0.375,0.375,0.5,8.285804600372826,0.20392121648433204,0.20392121648433204,-6.87805368215777e-12,0.0001653482710253229,0.25731367416346984,-6.87805368215777e-12,26001.563062981153,19835.961303214033,0.7628757261695092,1.0068229469585757,0.618992805511029,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465572483616618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.72835280043074,261.72835280043074,-11.421647199569236,245.7473384954555,277.70936710508147,124602.7848242071,124391.84548584941,210.9393383577171,0.0,nan,277.70936710508147,4.559367105081492,271.3169613834585,-1.8330386165415007,264.92455566145935,-8.225444338540626,258.53214993957613,-14.617850060423848,252.13974421755333,-21.01025578244665,245.7473384954555,-27.402661504544483,1.0,1.0,26022.012520719443,26022.012520719443,277.0246654942542,3.8746654942542023,277.0246654942542,277.0246654942542,76480.28355951922,76462.67742563452,17.6061338846921,0.0,8546.071908451686,8546.071908451686,0.8885006238182185,3895.6696733085746,277.0246654942542,3.8746654942542023,1.0,0.002,0.18648611794684672,0.004922816860019373,0.0002889111322053133,0.001711088868086987,0.14445556610265664,0.14445556610265664,0.0,2.92300038340354e-13,1.0,1.000526929835126,0.2573136741703479,0.09209279467234323,0.0,4.8495222457786325e-05,62.049025919615254,0.0,1601796.7801222352,268.0777170989565,0.00016534827790337658,1.0,1279487.3963848113,2618.463048701449,,,,,,,,,,,,,,,,,,,4.0,15262.72566505807,1450.0,0.375,6.173730061729009,3.5
141.0,-29.168588676063173,4.8343285538935,34.95535190248556,25.97119981599974,6.3391872393903235,-25.61781108444248,-39.160460711549945,2.7884096458520435,-5.0716044098543875,-5.071784608071638,39.915770088236265,40707.275903349706,25508.241392060227,25508.241392060227,66215.51729540993,76491.4431330475,76462.9098850501,25508.241392060227,101971.15127711033,101971.15127711033,101971.15127711033,127973.0682329823,124246.49906995274,3726.5691630295555,0.0,90326.19907214286,54542.031834973655,39760.18581907689,26001.916955871973,65762.10277494887,19836.258205459202,1450.0,0.0,0.8868584220273414,2.877076112963192,0.001494314320929203,1.0,1.0,-4.803130957300937,353664.7612543159,1550904.6827972282,4.385239505617559,1550904.6827972282,4.385239505617559,0.7628767617065868,0.09209314106746172,3.876284753609631,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876284753609631,1.2786931286700904,1.2790100194935319,3.0314425460635546,6423.262991974515,15262.788577501491,6484.537860500458,0.0003393230394510705,23302.26100856762,2376.1693349479815,19382.717610309493,1976.4871398805396,0.8317955756818184,0.8317955756818184,35133.11584498381,35405.22815468563,0.9904021807029475,0.8,4240.194881210771,4273.035954225843,0.9904021807029475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.506435710180159,4.8343285538935,-2.4174813656687535,7.251809919562254,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9738812818627023,0.0002544571763898776,198.23976572856654,0.0,0.0,0.0,0.004259412581403867,8.66854360655347e-05,0.00016112564505620306,0.0006245688813468769,0.09209314111169765,0.09209314111169765,0.09209314111169765,0.09214342612243533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495239.92100200383,593.1954900079376,0.0,0.09209314111169765,0.09209314106746172,0.09209314106746172,0.375,0.375,0.5,8.287313152229117,0.2166319828951373,0.2166319828951373,-1.4722445484949276e-11,0.0001801982172651151,0.268653650770716,-1.4722445484949276e-11,26001.916955871973,19836.258205459202,0.7628767617065868,1.006894769195759,0.6190081245220851,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465467963448027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.72961579700694,261.72961579700694,-11.420384202993034,245.74905879079546,277.71017280297553,124599.37793050389,124388.21707142427,211.16085907964597,0.0,nan,277.71017280297553,4.560172802975558,271.3179500007529,-1.83204999924709,264.9257271982882,-8.224272801711777,258.5335043958572,-14.616495604142756,252.14128159337213,-21.00871840662785,245.74905879079546,-27.400941209204518,1.0,1.0,26022.012520719443,26022.012520719443,277.0253563362295,3.8753563362295154,277.0253563362295,277.0253563362295,76480.40233939169,76462.9098850501,17.492454341583652,0.0,8546.071908451686,8546.071908451686,0.8885008433197389,3895.6661773776796,277.0253563362295,3.8753563362295154,1.0,0.002,0.18643548791025838,0.004923161796725101,0.0002888330913446268,0.0017111669099970615,0.1444165456723134,0.1444165456723134,0.0,1.34168804538648e-12,1.0,1.0005501393206562,0.26865365078543846,0.09209314106746172,0.0,5.063003676205463e-05,64.78037828142472,0.0,1601797.5833601444,268.0783955901456,0.00018019823198756058,1.0,1279485.1124811992,2618.3243652125984,,,,,,,,,,,,,,,,,,,4.0,15262.788577501491,1450.0,0.375,6.173730061729009,3.5
142.0,-29.16683497775942,4.83631405271458,34.95553864939043,25.971702869888418,6.33972568883706,-25.61617891110394,-39.158945822250075,2.7890696214573274,-5.070963325177047,-5.071157844481726,39.91609341411586,40708.07885390923,25511.740135280485,25511.740135280485,66219.81898918972,76491.3717388639,76462.95943432603,25511.740135280485,101974.69956960651,101974.69956960651,101974.69956960651,127976.9536142609,124249.6690203817,3727.2845938792007,0.0,90325.66620870527,54542.37332092876,39759.21431975168,26002.25404465439,65761.46836440607,19836.541360955373,1450.0,0.0,0.8868604412161372,2.877142370004624,0.001494314320929203,1.0,1.0,-4.792000372161397,353673.4064228733,1550918.59912092,4.385171661073516,1550918.59912092,4.385171661073516,0.7628777615544227,0.09209349776085476,3.876288123887493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876288123887493,1.2786900703635133,1.279006960429033,3.031452432242255,6423.283939600873,15262.851384693888,6484.553443370806,0.000339319684993556,23302.10328073304,2376.1532511849655,19382.76418855177,1976.491889539422,0.8318032048453793,0.8318032048453793,35133.14028247688,35405.22815468563,0.9904030418188757,0.8,4240.197830557293,4273.035954225843,0.9904030418188757,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.507190979989342,4.83631405271458,-2.4164905344298364,7.252804587144416,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9737047447667763,0.0002545033106325203,198.23834082393896,0.0,0.0,0.0,0.004259412581403867,8.670019183006e-05,0.00016111088929167777,0.0006245122267902832,0.09209349777767284,0.09209349777767284,0.09209349777767284,0.09214575791669566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495233.906354839,593.1974730668027,0.0,0.09209349777767284,0.09209349776085476,0.09209349776085476,0.375,0.375,0.5,8.28888095641645,0.22891443337397277,0.22891443337397277,-2.751221472863108e-11,0.00019451930467084821,0.2791574723203212,-2.751221472863108e-11,26002.25404465439,19836.541360955373,0.7628777615544227,1.0069698964482328,0.6190263062304553,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465363930187656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7308575349331,261.7308575349331,-11.419142465066898,245.75077411168235,277.7109409579996,124593.4482627505,124385.84164977145,207.60661297904346,0.0,nan,277.7109409579996,4.560940957999605,271.3189075888727,-1.8310924111272584,264.92687421961136,-8.223125780388614,258.53484085036905,-14.615159149630927,252.14280748106347,-21.007192518936506,245.75077411168235,-27.39922588831763,1.0,1.0,26022.012520719443,26022.012520719443,277.0259888977201,3.875988897720106,277.0259888977201,277.0259888977201,76480.00226457512,76462.95943432603,17.042830249090912,0.0,8546.071908451686,8546.071908451686,0.8885006306496259,3895.6695645069303,277.0259888977201,3.875988897720106,1.0,0.002,0.18638288062424302,0.004923508926631533,0.0002887519649771309,0.0017112480353043183,0.14437598248856542,0.14437598248856542,0.0,2.814493429981191e-13,1.0,1.0005716365580695,0.2791574723478334,0.09209349776085476,0.0,5.2607285889860044e-05,67.31012563030471,0.0,1601798.3427345476,268.07903667482293,0.00019451933218306294,1.0,1279482.9554831418,2618.1961252548986,,,,,,,,,,,,,,,,,,,4.0,15262.851384693888,1450.0,0.375,6.173730061729009,3.5
143.0,-29.165085691853218,4.838270768606059,34.95572356132542,25.972297496069245,6.340356924139327,-25.614541430232318,-39.15742262089623,2.7898126615105014,-5.070333450826411,-5.070542468556929,39.91641394830077,40708.79816829287,25515.194085694693,25515.194085694693,66223.99225398757,76491.23345774536,76463.02777298485,25515.194085694693,101978.22185867954,101978.22185867954,101978.22185867954,127980.80800494124,124252.78195202498,3728.02605291626,0.0,90325.09309285099,54542.65779947141,39758.261437088426,26002.58614626171,65760.84758335014,19836.820464835688,1450.0,0.0,0.8868624125147608,2.877207418260131,0.001494314320929203,1.0,1.0,-4.781135761178177,353681.8946792201,1550932.3953781747,4.385105425837046,1550932.3953781747,4.385105425837046,0.7628787518770532,0.09209386325630203,3.876288344161668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876288344161668,1.2786866271563562,1.2790035163685665,3.031460767508035,6423.301601028856,15262.914230827371,6484.571159082324,0.00033931715215701556,23301.95410485795,2376.138039479124,19382.817141999032,1976.4972892882924,0.8318108024235674,0.8318108024235675,35133.141879659175,35405.22815468563,0.9904030980995767,0.8,4240.198023320275,4273.035954225843,0.9904030980995767,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.507936580425283,4.838270768606059,-2.4155157518473,7.253786520453359,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9735286862446436,0.00025454933647375225,198.2369195248531,0.0,0.0,0.0,0.004259412581403867,8.671503089856978e-05,0.00016109605022316797,0.0006244547417705486,0.09209386327439545,0.09209386327439545,0.09209386327439545,0.09214804603099258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495227.5992197805,593.1995516321849,0.0,0.09209386327439545,0.09209386325630203,0.09209386325630203,0.375,0.375,0.5,8.290506438647204,0.24079431501326098,0.24079431501326098,-6.0822458181064576e-12,0.00020901773052628414,0.2894067073787596,-6.0822458181064576e-12,26002.58614626171,19836.820464835688,0.7628787518770532,1.0070428634614297,0.619043088164208,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446525995627542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.73208991332746,261.73208991332746,-11.41791008667252,245.75248544390348,277.71169438261296,124588.75292679537,124382.71113351583,206.04179327956228,0.0,nan,277.71169438261296,4.561694382612984,271.3198525949533,-1.8301474050466595,264.9280108072614,-8.22198919273859,258.53616901950073,-14.613830980499245,252.14432723173292,-21.00567276826706,245.75248544390348,-27.397514556096496,1.0,1.0,26022.012520719443,26022.012520719443,277.02661227014426,3.8766122701442782,277.02661227014426,277.02661227014426,76479.90591466617,76463.02777298485,16.878141681328998,0.0,8546.071908451686,8546.071908451686,0.8885006167499596,3895.669785882476,277.02661227014426,3.8766122701442782,1.0,0.002,0.18632834416523525,0.004923862624987251,0.00028866784283311563,0.001711332157273665,0.14433392141655782,0.14433392141655782,0.0,1.0678090356375236e-13,1.0,1.0005926118991488,0.28940670738484187,0.09209386325630203,0.0,5.453645861625957e-05,69.77835375377632,0.0,1601799.0894537088,268.07966654917357,0.00020901773660852996,1.0,1279480.837667969,2618.0710914474435,,,,,,,,,,,,,,,,,,,4.0,15262.914230827371,1450.0,0.375,6.173730061729009,3.5
144.0,-29.16333040101716,4.8401993088066995,34.95590678020638,25.97273552035915,6.340832963622267,-25.61291406453007,-39.155912201944716,2.790416627427964,-5.069702982240074,-5.069926974173981,39.91673490901339,40709.65529182594,25518.57517867525,25518.57517867525,66228.23047050119,76491.20846141526,76463.19601800741,25518.57517867525,101981.77119668266,101981.77119668266,101981.77119668266,127984.68964452753,124255.89622298363,3728.7934215439077,0.0,90324.59190613443,54543.03873768596,39757.28129827608,26002.91844784488,65760.19974612095,19837.099751937098,1450.0,0.0,0.8868643828339895,2.877272473563274,0.001494314320929203,1.0,1.0,-4.7702991070212875,353690.38472946157,1550946.2100870586,4.385039223707991,1550946.2100870586,4.385039223707991,0.7628797433536232,0.09209423642005002,3.8762945774565516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8762945774565516,1.278683828424835,1.2790007169434525,3.031472277421089,6423.325989153466,15262.977047022432,6484.584530870026,0.0003393129379660993,23301.78733872216,2376.12103406588,19382.857111167315,1976.5013650091842,0.8318184708070658,0.8318184708070658,35133.18707654421,35405.22815468563,0.9904046907247934,0.8,4240.203478105482,4273.035954225843,0.9904046907247934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.50866645320802,4.8401993088066995,-2.414548432110216,7.254747740916915,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9733520578743843,0.00025459552801779657,198.23549336723235,0.0,0.0,0.0,0.004259412581403867,8.67297477583551e-05,0.00016108133336338267,0.0006243986990459514,0.0920942364139612,0.0920942364139612,0.0920942364139612,0.09215033427850057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495221.0162889746,593.2017204033292,0.0,0.0920942364139612,0.09209423642005002,0.09209423642005002,0.375,0.375,0.5,8.292189375461337,0.2523424482995438,0.2523424482995438,1.5063505998114124e-11,0.0002239919339217522,0.29962786715270795,1.5063505998114124e-11,26002.91844784488,19837.099751937098,0.7628797433536232,1.0071172339224508,0.6190622207504367,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465156245456077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.73330107112025,261.73330107112025,-11.416698928879725,245.75419313904612,277.7124090030801,124582.69397437296,124380.2000584447,202.4939159282639,0.0,nan,277.7124090030801,4.56240900308012,271.32076583034035,-1.8292341696596282,264.92912265757667,-8.220877342423307,258.5374794847536,-14.612520515246388,252.14583631192502,-21.004163688074954,245.75419313904612,-27.395806860953854,1.0,1.0,26022.012520719443,26022.012520719443,277.02724745135225,3.877247451352275,277.02724745135225,277.02724745135225,76479.31262070694,76463.19601800741,16.11660269953427,0.0,8546.071908451686,8546.071908451686,0.8885002234186337,3895.6760503438345,277.02724745135225,3.877247451352275,1.0,0.002,0.18627188397146985,0.004924224934008913,0.00028858074021021705,0.0017114192599064295,0.1442903701051085,0.1442903701051085,0.0,1.1664670965250146e-13,1.0,1.000613528933279,0.29962786713764444,0.09209423642005002,0.0,5.646019180714699e-05,72.23961391261554,0.0,1601799.8375514864,268.0802970177599,0.0002239919188582462,1.0,1279478.7194377033,2617.9464691684902,,,,,,,,,,,,,,,,,,,3.0,15262.977047022432,1450.0,0.375,6.173730061729009,3.5
145.0,-29.16157682931452,4.842099666377267,34.956088130461794,25.973224848881387,6.341355528571833,-25.611283593532477,-39.15439759204162,2.7910622941812093,-5.06910150891008,-5.069339984299462,39.91704741663943,40710.45867808306,25521.957100492575,25521.957100492575,66232.41577857564,76491.14538139963,76463.24045328531,25521.957100492575,101985.19755377789,101985.19755377789,101985.19755377789,127988.43527744249,124258.85016945744,3729.5851079850618,0.0,90324.06120904851,54543.37451115316,39756.318553217054,26003.2377236646,65759.55627688166,19837.368378003423,1450.0,0.0,0.8868662386493521,2.87733451428133,0.001494314320929203,1.0,1.0,-4.7601441230324895,353698.48174018157,1550959.6610512577,4.384976869056949,1550959.6610512577,4.384976869056949,0.762880706964816,0.09209461844218134,3.8762979459838234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8762979459838234,1.2786808364684044,1.2789977242455435,3.031482005071564,6423.346600877537,15263.040041825785,6484.600415651913,0.0003393096720039351,23301.630181093788,2376.1050084477156,19382.904591843384,1976.5062066907033,0.8318261186537097,0.8318261186537097,35133.21150133158,35405.22815468563,0.9904055513934409,0.8,4240.20642591856,4273.035954225843,0.9904055513934409,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.509396504910831,4.842099666377267,-2.4136095306355467,7.2557091970128145,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9731756370189405,0.00025464168203063504,198.2340686268815,0.0,0.0,0.0,0.004259412581403867,8.674450777089934e-05,0.00016106657335083842,0.0006243420274465078,0.09209461830943151,0.09209461830943151,0.09209461830943151,0.09215251408913999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495214.131512058,593.2039874578679,0.0,0.09209461830943151,0.09209461844218134,0.09209461844218134,0.375,0.375,0.5,8.29392624894326,0.26350466571011566,0.26350466571011566,-3.751665644813329e-11,0.0002384753893807101,0.3091958612669714,-3.751665644813329e-11,26003.2377236646,19837.368378003423,0.762880706964816,1.0071907343733129,0.6190804954137924,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446505218011414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7344989399437,261.7344989399437,-11.415501060056272,245.75589798441564,277.7130998953727,124577.37520638348,124377.10308309362,200.27212328985647,0.0,nan,277.7130998953727,4.563099895372716,271.32165951324924,-1.828340486750733,264.9302191310493,-8.219780868950693,258.5387787488909,-14.6112212511091,252.14733836668435,-21.002661633315626,245.75589798441564,-27.394102015584338,1.0,1.0,26022.012520719443,26022.012520719443,277.0278396407241,3.877839640724119,277.0278396407241,277.0278396407241,76479.00475186232,76463.24045328531,15.764298577007139,0.0,8546.071908451686,8546.071908451686,0.8885000108588815,3895.6794357137424,277.0278396407241,3.877839640724119,1.0,0.002,0.18621362309689338,0.004924590158134535,0.00028849083063309754,0.0017115091689468042,0.14424541531654878,0.14424541531654878,0.0,-4.2009841785817237e-13,1.0,1.0006331085792408,0.30919586130448806,0.09209461844218134,0.0,5.826087253057521e-05,74.54342888371981,0.0,1601800.5515304604,268.0808984910899,0.00023847542689736656,1.0,1279476.6992993376,2617.830002418048,,,,,,,,,,,,,,,,,,,3.0,15263.040041825785,1450.0,0.375,6.173730061729009,3.5
146.0,-29.15982666791975,4.843972211672022,34.95626764627066,25.97375839194285,6.34192942399602,-25.609651058805685,-39.15287886103613,2.791753816285418,-5.068510513026013,-5.0687635456380224,39.91735717243914,40711.229586792615,25525.294575073363,25525.294575073363,66236.52416186598,76491.0491799529,76463.30378758455,25525.294575073363,101988.59836265791,101988.59836265791,101988.59836265791,127992.15068046992,124261.7502160428,3730.400464427125,0.0,90323.51775554795,54543.69816785585,39755.35509743566,26003.552317812006,65758.90741524767,19837.633191737743,1450.0,0.0,0.8868680506957483,2.877395436158417,0.001494314320929203,1.0,1.0,-4.75023761730165,353706.4333486983,1550972.9936576234,4.384915985196715,1550972.9936576234,4.384915985196715,0.7628816612932261,0.09209500804672238,3.876301043596447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876301043596447,1.278677632038301,1.2789945190213055,3.031492024629659,6423.367831118825,15263.10306069886,6484.615913087675,0.00033930625193929483,23301.471361405263,2376.088813346583,19382.950914715966,1976.5109303091235,0.8318337762490128,0.8318337762490128,35133.233961745565,35405.22815468563,0.9904063428425971,0.8,4240.209136652582,4273.035954225843,0.9904063428425971,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.510116961838104,4.843972211672022,-2.412685805406403,7.256658017078426,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9729995936630154,0.0002546877539679257,198.23264667775422,0.0,0.0,0.0,0.004259412581403867,8.675931027495728e-05,0.00016105177084678048,0.0006242851474064311,0.09209500801667944,0.09209500801667944,0.09209500801667944,0.09215465352681029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495206.9795305153,593.2063417480493,0.0,0.09209500801667944,0.09209500804672238,0.09209500804672238,0.375,0.375,0.5,8.295715614491495,0.27430422266064625,0.27430422266064625,-1.9952040020143613e-11,0.0002530326120222526,0.3185259283363848,-1.9952040020143613e-11,26003.552317812006,19837.633191737743,0.7628816612932261,1.0072631490605874,0.6190983273142523,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464948218189015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7356902923022,261.7356902923022,-11.414309707697782,245.75760037570603,277.713780208823,124572.80581282117,124373.62317435569,199.182638465467,0.0,nan,277.713780208823,4.563780208823005,271.3225442422393,-1.8274557577606743,264.93130827560094,-8.218691724399037,258.54007230904415,-14.609927690955828,252.14883634239993,-21.001163657600046,245.75760037570603,-27.392399624293944,1.0,1.0,26022.012520719443,26022.012520719443,277.0284234903107,3.878423490310695,277.0284234903107,277.0284234903107,76478.87491590552,76463.30378758455,15.571128320967546,0.0,8546.071908451686,8546.071908451686,0.8884998153942689,3895.6825488144295,277.0284234903107,3.878423490310695,1.0,0.002,0.1861536064396044,0.004924961327218628,0.00028839819439100664,0.0017116018050996045,0.1441990971955033,0.1441990971955033,0.0,-5.093889719753886e-13,1.0,1.0006522006402736,0.31852592835633686,0.09209500804672238,0.0,6.0016655068396665e-05,76.78979266688148,0.0,1601801.2535468477,268.08148948697396,0.0002530326319742926,1.0,1279474.7154663932,2617.7165254159113,,,,,,,,,,,,,,,,,,,3.0,15263.10306069886,1450.0,0.375,6.173730061729009,3.5
147.0,-29.15808848360093,4.845817414329776,34.95644540595051,25.974571715947263,6.342785820877712,-25.608001053238848,-39.15134626496581,2.792698388416436,-5.06792476873585,-5.068192553162047,39.91766551874733,40711.79581138779,25528.575666291443,25528.575666291443,66240.37147767923,76490.75018865617,76463.41977150113,25528.575666291443,101991.99543779256,101991.99543779256,101991.99543779256,127995.8599379686,124264.62082849386,3731.2391094747454,0.0,90322.85146369328,54543.89707824585,39754.393761608255,26003.864500176052,65758.2582617843,19837.896041701963,1450.0,0.0,0.8868698400961605,2.8774557787920796,0.001494314320929203,1.0,1.0,-4.740479954388775,353714.309969043,1550986.265681194,4.3848558623962255,1550986.265681194,4.3848558623962255,0.7628826108353108,0.0920954047346623,3.876294389226709,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876294389226709,1.2786732550308177,1.2789901409290947,3.0314971975645846,6423.378791947198,15263.166069704492,6484.638015408227,0.00033930539611030697,23301.33947378336,2376.075364551948,19383.01698003118,1976.5176670964277,0.8318413197592897,0.8318413197592897,35133.18571171206,35405.22815468563,0.9904046426315138,0.8,4240.203313384701,4273.035954225843,0.9904046426315138,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.510825247351552,4.845817414329776,-2.411773393428985,7.257590807758762,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9728247890518993,0.00025473351821477615,198.23123447980146,0.0,0.0,0.0,0.004259412581403867,8.677425028318878e-05,0.00016103683083854898,0.0006242261638383181,0.09209540478664034,0.09209540478664034,0.09209540478664034,0.09215677206772584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495199.57090229215,593.2087798862063,0.0,0.09209540478664034,0.0920954047346623,0.0920954047346623,0.375,0.375,0.5,8.297556635781266,0.28478315992350645,0.28478315992350645,1.2448708730516955e-11,0.00026778442617114706,0.3277125987732461,1.2448708730516955e-11,26003.864500176052,19837.896041701963,0.7628826108353108,1.0073315995380479,0.6191130496387802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464844459936776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.73690090614554,261.73690090614554,-11.413099093854441,245.75930125861134,277.7145005536118,124571.1106585961,124368.70768268369,202.4029759124039,0.0,nan,277.7145005536118,4.564500553611822,271.3234606946563,-1.8265393053436583,264.93242083562035,-8.217579164379629,258.54138097669806,-14.608619023301912,252.15034111767514,-20.999658882324837,245.75930125861134,-27.390698741388633,1.0,1.0,26022.012520719443,26022.012520719443,277.0290080543922,3.879008054392216,277.0290080543922,277.0290080543922,76479.5715784806,76463.41977150113,16.151806979469256,0.0,8546.071908451686,8546.071908451686,0.8885002352962532,3895.675861172843,277.0290080543922,3.879008054392216,1.0,0.002,0.18609186110642925,0.004925339244521824,0.00028830287652417626,0.001711697125459148,0.14415143826208812,0.14415143826208812,0.0,1.9833240952338294e-12,1.0,1.0006709985953286,0.3277125987607974,0.0920954047346623,0.0,6.174533465757265e-05,79.00147315685324,0.0,1601801.949796864,268.0820752312641,0.00026778441372243833,1.0,1279472.7503702054,2617.604875821354,,,,,,,,,,,,,,,,,,,4.0,15263.166069704492,1450.0,0.375,6.173730061729009,3.5
148.0,-29.15636932194603,4.847636192276462,34.95662171276787,25.97547008134427,6.343721818122131,-25.606360207949976,-39.14982257466761,2.7937127043668912,-5.067321741027797,-5.067605224471913,39.917979107649955,40712.276868171335,25531.746648127064,25531.746648127064,66244.0235162984,76490.38456265701,76463.75235443155,25531.746648127064,101995.49900255862,101995.49900255862,101995.49900255862,127999.68329946253,124267.58149783309,3732.101801629442,0.0,90322.14109972389,54544.033406176626,39753.45299283029,26004.184296903913,65757.63728973421,19838.165143051945,1450.0,0.0,0.8868716936214166,2.8775178415031673,0.001494314320929203,1.0,1.0,-4.730387892945771,353722.4120833091,1550999.7634488123,4.384793585212574,1550999.7634488123,4.384793585212574,0.7628835773715809,0.0920958075010243,3.8762832951325596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8762832951325596,1.2786685548741616,1.278985439607627,3.0314996645194254,6423.384019128479,15263.228897108082,6484.663723438765,0.00033930596643538363,23301.222904203416,2376.063477762887,19383.09382305484,1976.5255029041357,0.8318487790423323,0.8318487790423323,35133.105269734755,35405.22815468563,0.9904018080577566,0.8,4240.193604890244,4273.035954225843,0.9904018080577566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.511509763675029,4.847636192276462,-2.41085610285561,7.258492295132072,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9726519308294694,0.0002547787890683634,198.22983775671418,0.0,0.0,0.0,0.004259412581403867,8.67891058334102e-05,0.00016102197528832754,0.0006241667929593918,0.09209580748639444,0.09209580748639444,0.09209580748639444,0.0921589523692773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495191.9298143012,593.2112942909326,0.0,0.09209580748639444,0.0920958075010243,0.0920958075010243,0.375,0.375,0.5,8.299450983218392,0.2950614948443899,0.2950614948443899,-5.968558980384842e-11,0.00028348344409323545,0.3372173315261193,-5.968558980384842e-11,26004.184296903913,19838.165143051945,0.7628835773715809,1.0073966499803078,0.6191262117400796,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464741413218307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7381327864967,261.7381327864967,-11.411867213503285,245.7609983452356,277.7152672277007,124569.78634398866,124363.82781984183,205.95852414681514,0.0,nan,277.7152672277007,4.565267227700701,271.32441345124863,-1.825586548751346,264.9335596747281,-8.21644032527189,258.54270589828843,-14.607294101711545,252.15185212177875,-20.998147878221232,245.7609983452356,-27.38900165476437,1.0,1.0,26022.012520719443,26022.012520719443,277.0296342995499,3.8796342995499344,277.0296342995499,277.0296342995499,76480.35484008776,76463.75235443155,16.602485656214412,0.0,8546.071908451686,8546.071908451686,0.8885009353520458,3895.6647116082227,277.0296342995499,3.8796342995499344,1.0,0.002,0.1860283273806771,0.004925728073801245,0.0002882047975141411,0.0017117952027929,0.14410239875707057,0.14410239875707057,0.0,3.0704085107746693e-13,1.0,1.0006904466349789,0.3372173315858049,0.0920958075010243,0.0,6.353372457982766e-05,81.28954090715386,0.0,1601802.6673391117,268.0826782589722,0.00028348350377882525,1.0,1279470.7290459056,2617.4893493201926,,,,,,,,,,,,,,,,,,,3.0,15263.228897108082,1450.0,0.375,6.173730061729009,3.5
149.0,-29.154631598432985,4.849428212437178,34.956796222839834,25.97543295649814,6.343718141861537,-25.604796624419148,-39.14837058456612,2.7938831688571293,-5.066762192817521,-5.067060171366059,39.91827986534403,40713.465890334046,25534.95758829333,25534.95758829333,66248.42347862737,76490.69007089631,76463.84610927761,25534.95758829333,101998.80369757094,101998.80369757094,101998.80369757094,128003.2883630289,124270.30212985106,3732.986233177846,0.0,90321.84693266595,54544.622756036704,39752.471307365835,26004.484665457967,65756.95597282381,19838.41832881006,1450.0,0.0,0.8868733784241771,2.877575438967776,0.001494314320929203,1.0,1.0,-4.721296507180909,353729.9311436844,1551012.7090079985,4.384736977143108,1551012.7090079985,4.384736977143108,0.7628845018090915,0.09209621884700715,3.8763053857722953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8763053857722953,1.278667764975937,1.2789846495136468,3.031518813524827,6423.424593573108,15263.291401363782,6484.666531161908,0.00033929769871046645,23301.014224572165,2376.0421983625565,19383.102215527208,1976.5263586981496,0.8318565891044644,0.8318565891044644,35133.265446330726,35405.22815468563,0.9904074522813258,0.8,4240.212936508462,4273.035954225843,0.9904074522813258,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.512202905758916,4.849428212437178,-2.4099769299347713,7.259405142371949,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9724772399277529,0.0002548245562437514,198.22842597315318,0.0,0.0,0.0,0.004259412581403867,8.68032645140965e-05,0.00016100781660764127,0.0006241154666676379,0.09209621882522734,0.09209621882522734,0.09209621882522734,0.09216097213623273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495183.993149574,593.2139047055462,0.0,0.09209621882522734,0.09209621884700715,0.09209621884700715,0.375,0.375,0.5,8.301393582860268,0.3050083979401279,0.3050083979401279,-2.660272002685815e-11,0.0002979785485308639,0.34576366418514226,-2.660272002685815e-11,26004.484665457967,19838.41832881006,0.7628845018090915,1.0074740002564395,0.6191507086666269,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464639495685805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7392983292573,261.7392983292573,-11.410701670742696,245.7626869894885,277.7159096689732,124558.84461474074,124363.97709561627,194.86751912445828,0.0,nan,277.7159096689732,4.565909668973234,271.3252651331249,-1.824734866875076,264.93462059716535,-8.215379402834628,258.54397606135,-14.606023938649969,252.153331525442,-20.996668474557964,245.7626869894885,-27.38731301051149,1.0,1.0,26022.012520719443,26022.012520719443,277.03019032317496,3.880190323174986,277.03019032317496,277.03019032317496,76478.61763179509,76463.84610927761,14.771522517476114,0.0,8546.071908451686,8546.071908451686,0.8884995413955541,3895.686912701157,277.03019032317496,3.880190323174986,1.0,0.002,0.18596318566747577,0.004926116487784419,0.00028810420185520905,0.0017118957980122365,0.14405210092760454,0.14405210092760454,0.0,-1.3255455760807777e-13,1.0,1.0007079331201405,0.345763664211745,0.09209621884700715,0.0,6.514171169617627e-05,83.34679115997722,0.0,1601803.3330349152,268.08323780718246,0.00029797857513358394,1.0,1279468.8532089887,2617.385742022047,,,,,,,,,,,,,,,,,,,3.0,15263.291401363782,1450.0,0.375,6.173730061729009,3.5
150.0,-29.152909857078505,4.851193891093107,34.956969006667755,25.976164277549856,6.344492549967025,-25.603169616248312,-39.146860235463805,2.794752308224524,-5.0662094743662465,-5.066522051158709,39.91857906313572,40714.0844913859,25538.118551298427,25538.118551298427,66252.20304268433,76490.4424711828,76463.98355346642,25538.118551298427,102002.10210476484,102002.10210476484,102002.10210476484,128006.88415445315,124272.99217054225,3733.8919839108967,0.0,90321.21581242626,54544.85782907476,39751.50887039056,26004.7820496883,65756.29092007886,19838.669097872116,1450.0,0.0,0.8868750335643901,2.877632300670971,0.001494314320929203,1.0,1.0,-4.712357310828281,353737.3546872534,1551025.5875039073,4.384681365854622,1551025.5875039073,4.384681365854622,0.7628854208416604,0.09209663721557085,3.876301344092623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876301344092623,1.2786637375737737,1.2789806211133965,3.0315252010257123,6423.438127921004,15263.35433478076,6484.686940831623,0.00033929619677451335,23300.875704638733,2376.0280732603624,19383.163221395804,1976.532579565479,0.831864152536422,0.831864152536422,35133.23614060675,35405.22815468563,0.9904064196202558,0.8,4240.209399618045,4273.035954225843,0.9904064196202558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.512885259328582,4.851193891093107,-2.409109890370553,7.26030378146366,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9723041890762233,0.0002548699099580972,198.2270271938545,0.0,0.0,0.0,0.004259412581403867,8.681799453163785e-05,0.0001609930865900999,0.0006240577179388243,0.09209663724243203,0.09209663724243203,0.09209663724243203,0.09216296526320503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495175.82046883635,593.2165922093743,0.0,0.09209663724243203,0.09209663721557085,0.09209663721557085,0.375,0.375,0.5,8.303383423422261,0.31464861570697167,0.31464861570697167,1.6825651982799172e-11,0.00031257679245300096,0.3541647403304182,1.6825651982799172e-11,26004.7820496883,19838.669097872116,0.7628854208416604,1.0075416681151954,0.6191663781777227,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464536479205103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.740478877879,261.740478877879,-11.409521122120964,245.76437303929157,277.7165847164162,124556.64779727817,124359.27145269091,197.3763445872686,0.0,nan,277.7165847164162,4.56658471641623,271.3261423810385,-1.8238576189614832,264.93570004552384,-8.214299954476132,258.54525771022656,-14.604742289773412,252.15481537477774,-20.995184625222237,245.76437303929157,-27.385626960708407,1.0,1.0,26022.012520719443,26022.012520719443,277.03074452611486,3.8807445261148814,277.03074452611486,277.03074452611486,76479.17290424844,76463.98355346642,15.189350782020483,0.0,8546.071908451686,8546.071908451686,0.8884997964324487,3895.682850813086,277.03074452611486,3.8807445261148814,1.0,0.002,0.18589646339175891,0.004926510718108168,0.00028800115313817024,0.0017119988472742637,0.14400057656908513,0.14400057656908513,0.0,4.1243397586043784e-13,1.0,1.0007251218378423,0.3541647403135926,0.09209663721557085,0.0,6.672227539825661e-05,85.36894961880678,0.0,1601803.9910131015,268.08379052563373,0.000312576775627349,1.0,1279467.001226361,2617.283957900872,,,,,,,,,,,,,,,,,,,4.0,15263.35433478076,1450.0,0.375,6.173730061729009,3.5
151.0,-29.151180744025083,4.852933535207994,34.95714006453883,25.97646602606403,6.344830713677231,-25.601579598275716,-39.14538173759354,2.7952295687655253,-5.065668651966007,-5.065995673039974,39.91887481845449,40715.009730764534,25541.242711238516,25541.242711238516,66256.25244200305,76490.50360813455,76464.11871472489,25541.242711238516,102005.3614259634,102005.3614259634,102005.3614259634,128010.43550940265,124275.61717066266,3734.8183387399868,0.0,90320.771676447,54545.277802340715,39750.54874900698,26005.074083439253,65755.62283244623,19838.91548976591,1450.0,0.0,0.8868766413853977,2.877687920163433,0.001494314320929203,1.0,1.0,-4.703707962224769,353744.61636271456,1551038.3179039855,4.384627344585839,1551038.3179039855,4.384627344585839,0.7628863284954023,0.09209706222266088,3.876311626610968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876311626610968,1.278661526063366,1.2789784090549237,3.031538485829808,6423.46627682675,15263.417005945948,6484.697822465718,0.00033929103671042395,23300.699318494637,2376.0100868792747,19383.19574732831,1976.535896287551,0.8318718456635824,0.8318718456635824,35133.31069787508,35405.22815468563,0.9904090468340028,0.8,4240.2183978904695,4273.035954225843,0.9904090468340028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.513559668261523,4.852933535207994,-2.408258422500184,7.261191957708178,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9721304307399226,0.00025491546533845265,198.22562244549835,0.0,0.0,0.0,0.004259412581403867,8.683241615046798e-05,0.00016097866497126977,0.0006240034706644447,0.09209706220912416,0.09209706220912416,0.09209706220912416,0.09216491369472148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495167.4100732862,593.219357263145,0.0,0.09209706220912416,0.09209706222266088,0.09209706222266088,0.375,0.375,0.5,8.30541896882593,0.3239895618534092,0.3239895618534092,2.4840574042173102e-11,0.00032702107398563385,0.3622877108152238,2.4840574042173102e-11,26005.074083439253,19838.91548976591,0.7628863284954023,1.0076134874553997,0.6191867398855244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464434411632843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7416327155186,261.7416327155186,-11.408367284481358,245.7660542737489,277.7172111572471,124549.86819512604,124356.9576633342,192.91053179183058,0.0,nan,277.7172111572471,4.5672111572471294,271.3269797805929,-1.8230202194070557,264.9367484038259,-8.213251596174075,258.5465170272045,-14.603482972795462,252.15628565049198,-20.993714349507997,245.7660542737489,-27.383945726251085,1.0,1.0,26022.012520719443,26022.012520719443,277.031286719834,3.8812867198340086,277.031286719834,277.031286719834,76478.48766927121,76464.11871472489,14.368954546327586,0.0,8546.071908451686,8546.071908451686,0.8884991475878671,3895.693184744023,277.031286719834,3.8812867198340086,1.0,0.002,0.18582821295120647,0.004926909660822432,0.00028789572966866385,0.001712104270350005,0.14394786483433192,0.14394786483433192,0.0,1.8669094048462398e-14,1.0,1.0007417410430874,0.36228771079038324,0.09209706222266088,0.0,6.825043698947136e-05,87.32405830640731,0.0,1601804.635061551,268.08433134803397,0.0003270210491450598,1.0,1279465.1896496771,2617.185656261398,,,,,,,,,,,,,,,,,,,3.0,15263.417005945948,1450.0,0.375,6.173730061729009,3.5
