time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
152.0,-29.149455388386198,4.854647773978611,34.95730956441362,25.97701004650446,6.3454141052540205,-25.599968439055633,-39.14388504400847,2.79592715653335,-5.065123465450938,-5.065465371956846,39.9191719685446,40715.76091186464,25544.2913507838,25544.2913507838,66260.05226264845,76490.39041239828,76464.37130875567,25544.2913507838,102008.66265953946,102008.66265953946,102008.66265953946,128014.03065636702,124278.265237889,3735.765418478006,0.0,90320.22082437552,54545.59132621833,39749.58833128576,26005.36799682755,65754.95632811332,19839.163431371016,1450.0,0.0,0.8868782640944677,2.877743950349149,0.001494314320929203,1.0,1.0,-4.694990707679835,353751.93227554136,1551051.1084194377,4.384572823227172,1551051.1084194377,4.384572823227172,0.7628872405801463,0.09209749288414085,3.876313668470851,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876313668470851,1.2786582936234134,1.2789751758138947,3.031547746416519,6423.485898898751,15263.479882182217,6484.714286707995,0.00033928801198841144,23300.544937583836,2375.994344407503,19383.244960050262,1976.540914588597,0.8318794694275601,0.8318794694275601,35133.32550314376,35405.22815468563,0.9904095685352217,0.8,4240.220184729552,4273.035954225843,0.9904095685352217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5142177746908,4.854647773978611,-2.4074108900679563,7.262058664046567,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9719570833799309,0.000254960929200688,198.22422076954714,0.0,0.0,0.0,0.004259412581403867,8.68470175096774e-05,0.00016096406361206037,0.0006239471999120412,0.09209749287778651,0.09209749287778651,0.09209749287778651,0.09216687683337431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495158.7841178295,593.2221928600922,0.0,0.09209749287778651,0.09209749288414085,0.09209749288414085,0.375,0.375,0.5,8.307500489633439,0.33309833890223217,0.33309833890223217,5.172751116333529e-12,0.0003419065059233617,0.370474664277026,5.172751116333529e-12,26005.36799682755,19839.163431371016,0.7628872405801463,1.007681488403927,0.6192044400226717,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446433190850423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.74278665059916,261.74278665059916,-11.40721334940082,245.76773314873824,277.7178401524201,124545.93802819977,124353.01120362512,192.92682457466026,0.0,nan,277.7178401524201,4.5678401524201035,271.3278187517366,-1.822181248263405,264.93779735092323,-8.212202649076744,258.5477759502636,-14.602224049736378,252.15775454951338,-20.992245450486593,245.76773314873824,-27.382266851261733,1.0,1.0,26022.012520719443,26022.012520719443,277.03184657765775,3.881846577657768,277.03184657765775,277.03184657765775,76478.46204582672,76464.37130875567,14.090737071048352,0.0,8546.071908451686,8546.071908451686,0.8884990187429591,3895.695236813205,277.03184657765775,3.881846577657768,1.0,0.002,0.18575842240652,0.004927316191694495,0.0002877879222881558,0.0017122120781314038,0.1438939611440779,0.1438939611440779,0.0,4.195593525380126e-13,1.0,1.0007584906168459,0.37047466427185327,0.09209749288414085,0.0,6.979054029073084e-05,89.29443949528343,0.0,1601805.2847805491,268.08487653454904,0.0003419065007506106,1.0,1279463.364566372,2617.0866047720356,,,,,,,,,,,,,,,,,,,3.0,15263.479882182217,1450.0,0.375,6.173730061729009,3.5
153.0,-29.14773385362561,4.856336885704565,34.95747748794378,25.977522145863645,6.345965130592261,-25.59836395517354,-39.14239687202496,2.7965952325380967,-5.064590664736727,-5.064947229525507,39.91946547322741,40716.54150503338,25547.30659671743,25547.30659671743,66263.84810175082,76490.2982319989,76464.61301539156,25547.30659671743,102011.91961210899,102011.91961210899,102011.91961210899,128017.57595217033,124280.84344700871,3736.732505161616,0.0,90319.68331871973,54545.92659330445,39748.618583794756,26005.656340061338,65754.2749238561,19839.406811917608,1450.0,0.0,0.8868798381015779,2.877798695109281,0.001494314320929203,1.0,1.0,-4.686581552934456,353759.08056459343,1551063.7421021292,4.384519938333902,1551063.7421021292,4.384519938333902,0.7628881406602028,0.09209792985110529,3.876316678308631,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876316678308631,1.2786551979486016,1.2789720793719006,3.031557439822372,6423.506438062576,15263.542740782048,6484.730152150698,0.0003392847573614238,23300.388181424147,2375.978359727751,19383.29238292022,1976.5457503755329,0.831887101278992,0.8318871012789921,35133.34732709533,35405.22815468563,0.9904103375576466,0.8,4240.222818649303,4273.035954225843,0.9904103375576466,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.514868672478253,4.856336885704565,-2.4065789911163114,7.262915876820876,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9717841531458642,0.00025500629982442354,198.22282221742776,0.0,0.0,0.0,0.004259412581403867,8.686153798415867e-05,0.0001609495431375791,0.0006238913984303523,0.09209792984457989,0.09209792984457989,0.09209792984457989,0.0921687937482403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495149.92579248577,593.2251042460364,0.0,0.09209792984457989,0.09209792985110529,0.09209792985110529,0.375,0.375,0.5,8.309626407724425,0.34196787729808875,0.34196787729808875,-4.922640073345974e-11,0.0003565647887739942,0.37836567659104503,-4.922640073345974e-11,26005.656340061338,19839.406811917608,0.7628881406602028,1.0077496585352788,0.6192227281371959,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464229629566039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.74393737566766,261.74393737566766,-11.406062624332321,245.76940913908427,277.71846561221537,124541.66236211399,124349.27221931428,192.39014279969723,0.0,nan,277.71846561221537,4.568465612215391,271.3286543176424,-1.8213456823575598,264.9388430229416,-8.211156977058351,258.54903172838016,-14.60096827161982,252.15922043374215,-20.990779566257828,245.76940913908427,-27.380590860915703,1.0,1.0,26022.012520719443,26022.012520719443,277.0323930028649,3.8823930028649443,277.0323930028649,277.0323930028649,76478.38626804114,76464.61301539156,13.773252649581991,0.0,8546.071908451686,8546.071908451686,0.8884988288169393,3895.6982617001745,277.0323930028649,3.8823930028649443,1.0,0.002,0.18568714750594437,0.004927727166132962,0.000287677807771407,0.0017123221925136587,0.1438389038857035,0.1438389038857035,0.0,2.8506580776466173e-13,1.0,1.0007746342632409,0.37836567664027143,0.09209792985110529,0.0,7.127490106677807e-05,91.1934976275447,0.0,1601805.9198985058,268.08540933526325,0.00035656483800039496,1.0,1279461.5813230625,2616.9912584406425,,,,,,,,,,,,,,,,,,,4.0,15263.542740782048,1450.0,0.375,6.173730061729009,3.5
154.0,-29.14602381883474,4.8580012160354284,34.957643860578486,25.978163012210302,6.346645827762082,-25.59675685418317,-39.14090454401446,2.7973788625907248,-5.064066623407939,-5.064437757647925,39.91975655935984,40717.2116353082,25550.28035723463,25550.28035723463,66267.49199254284,76490.1102882379,76464.87282366578,25550.28035723463,102015.15318090041,102015.15318090041,102015.15318090041,128021.09395911689,124283.37487968468,3737.719079432206,0.0,90319.08841824137,54546.189763286464,39747.66517217212,26005.94077821648,65753.6059503886,19839.647004265793,1450.0,0.0,0.886881376718287,2.877852522394103,0.001494314320929203,1.0,1.0,-4.678386814031342,353766.10934687936,1551076.271754468,4.384468242642165,1551076.271754468,4.384468242642165,0.7628890326814941,0.09209837299042933,3.876315024503203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876315024503203,1.2786515668481935,1.2789684473716187,3.0315647554072207,6423.521938909024,15263.605580348805,6484.749251130903,0.0003392827600846498,23300.24465176611,2375.9637237758166,19383.349471050155,1976.5515717446992,0.8318946758175322,0.8318946758175322,35133.33533556259,35405.22815468563,0.9904099150054848,0.8,4240.221371398339,4273.035954225843,0.9904099150054848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.515510614854983,4.8580012160354284,-2.405760079553664,7.2637612955890924,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9716124109623319,0.0002550513747310964,198.22143302726934,0.0,0.0,0.0,0.004259412581403867,8.687610126319202e-05,0.00016093497985854576,0.0006238346803938013,0.09209837299867528,0.09209837299867528,0.09209837299867528,0.09217067760679806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495140.8467433202,593.228087671796,0.0,0.09209837299867528,0.09209837299042933,0.09209837299042933,0.375,0.375,0.5,8.311795545967597,0.350603642465785,0.350603642465785,1.3642420526593924e-11,0.00037113423996970596,0.3860509436165671,1.3642420526593924e-11,26005.94077821648,19839.647004265793,0.7628890326814941,1.0078153286763005,0.6192392196107013,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464127578570833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7450962172634,261.7450962172634,-11.404903782736596,245.77108196169755,277.7191104728026,124538.67878269021,124344.93163430488,193.747148385341,0.0,nan,277.7191104728026,4.569110472802606,271.3295047706206,-1.8204952293793895,264.93989906832894,-8.210100931671036,258.5502933661783,-14.599706633821654,252.16068766395236,-20.989312336047618,245.77108196169755,-27.37891803830243,1.0,1.0,26022.012520719443,26022.012520719443,277.03293287564213,3.8829328756421546,277.03293287564213,277.03293287564213,76478.71219303596,76464.87282366578,13.839369370180066,0.0,8546.071908451686,8546.071908451686,0.8884989331749533,3895.696599625719,277.03293287564213,3.8829328756421546,1.0,0.002,0.1856144270156142,0.0049281430401844385,0.0002875654482560899,0.0017124345518821909,0.14378272412804494,0.14378272412804494,0.0,1.382808798022772e-13,1.0,1.0007903565422411,0.3860509436029247,0.09209837299042933,0.0,7.272049031939298e-05,93.04294602993588,0.0,1601806.544794924,268.08593337659204,0.00037113422632728543,1.0,1279459.827914875,2616.898490744104,,,,,,,,,,,,,,,,,,,4.0,15263.605580348805,1450.0,0.375,6.173730061729009,3.5
155.0,-29.144306362283054,4.859641058865227,34.95780868154059,25.978450092393928,6.34697435721339,-25.595178290281407,-39.13943530116228,2.7978462870482645,-5.063553589801188,-5.0639390867769585,39.920044522780415,40718.141598935574,25553.218875028626,25553.218875028626,66271.3604739642,76490.17667224015,76465.13231320918,25553.218875028626,102018.35118823781,102018.35118823781,102018.35118823781,128024.5714990949,124285.84699281944,3738.724506275473,0.0,90318.65481069547,54546.619744546566,39746.70562905434,26006.220310857098,65752.92593991144,19839.883185960105,1450.0,0.0,0.8868828716529075,2.8779052078442517,0.001494314320929203,1.0,1.0,-4.670456962529897,353772.98922120227,1551088.6670675317,4.384418014733422,1551088.6670675317,4.384418014733422,0.7628899143670383,0.09209882231124693,3.8763265689475355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8763265689475355,1.278649400956982,1.2789662809436473,3.0315789191676537,6423.551950217778,15263.668246917327,6484.758930588856,0.0003392771335166323,23300.06339873938,2375.945241110816,19383.378403597726,1976.5545220434835,0.8319023889285398,0.8319023889285398,35133.41904283831,35405.22815468563,0.9904128646450414,0.8,4240.231473979722,4273.035954225843,0.9904128646450414,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.516144949424237,4.859641058865227,-2.4049556362388596,7.264596695104087,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9714399563580812,0.0002550966526544564,198.22003782745344,0.0,0.0,0.0,0.004259412581403867,8.689044146408349e-05,0.00016092063965765426,0.0006237809509969976,0.09209882221537212,0.09209882221537212,0.09209882221537212,0.09217252036124295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495131.55039597274,593.2311419807079,0.0,0.09209882221537212,0.09209882231124693,0.09209882231124693,0.375,0.375,0.5,8.31400649046736,0.3590023259094437,0.3590023259094437,-6.536993168992922e-12,0.00038549697575263053,0.39348212424704343,-6.536993168992922e-12,26006.220310857098,19839.883185960105,0.7628899143670383,1.0078845850073126,0.6192597670276453,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446402621070886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7462303591344,261.7462303591344,-11.403769640865562,245.77275027295946,277.71971044528453,124532.11484615246,124342.49725774549,189.61758840695092,0.0,nan,277.71971044528453,4.5697104452845565,271.3303184108523,-1.819681589147649,264.94092637633275,-8.209073623667223,258.55153434192414,-14.598465658075838,252.16214230745342,-20.987857692546555,245.77275027295946,-27.37724972704052,1.0,1.0,26022.012520719443,26022.012520719443,277.0334619101171,3.8834619101171484,277.0334619101171,277.0334619101171,76478.03977379733,76465.13231320918,12.907460588146932,0.0,8546.071908451686,8546.071908451686,0.8884982047001518,3895.708201792273,277.0334619101171,3.8834619101171484,1.0,0.002,0.1855403087852778,0.0049285632151864,0.0002874509166043141,0.0017125490826899062,0.14372545830215705,0.14372545830215705,0.0,-7.057796187759369e-13,1.0,1.0008055586107338,0.3934821242535804,0.09209882231124693,0.0,7.411822666535013e-05,94.83116632994826,0.0,1601807.156707837,268.0864464101988,0.0003854969822896237,1.0,1279458.1116749966,2616.808898053813,,,,,,,,,,,,,,,,,,,3.0,15263.668246917327,1450.0,0.375,6.173730061729009,3.5
156.0,-29.142603227900533,4.86125643473342,34.95797181451755,25.97908149417492,6.347647089219769,-25.593578196224723,-39.13795156460253,2.7986220570390534,-5.063064818448879,-5.063463912280771,39.92032544651321,40718.82403341172,25556.15489356154,25556.15489356154,66274.97892697326,76489.99212367194,76465.29339942208,25556.15489356154,102021.44829298362,102021.44829298362,102021.44829298362,128027.93737256888,124288.18989571485,3739.747476854033,0.0,90318.06455263039,54546.89646040288,39745.742324697225,26006.489079585248,65752.23140428247,19840.110554993375,1450.0,0.0,0.8868842724864942,2.8779554128235882,0.001494314320929203,1.0,1.0,-4.663072382162511,353779.5450278703,1551100.759430749,4.384370948604605,1551100.759430749,4.384370948604605,0.7628907729251159,0.09209927785639867,3.8763253797350217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8763253797350217,1.2786458063101722,1.278962685405998,3.031586511765173,6423.568038020834,15263.731119169617,6484.777666176794,0.0003392749899452936,23299.918274354037,2375.9304425419523,19383.434405523858,1976.5602326506869,0.8319099739872904,0.8319099739872904,35133.410420014174,35405.22815468563,0.9904125607977387,0.8,4240.230433296199,4273.035954225843,0.9904125607977387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.51677874448078,4.86125643473342,-2.4041749493636777,7.265431384097098,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9712689724968867,0.0002551415603081381,198.21865428184708,0.0,0.0,0.0,0.004259412581403867,8.690492534751941e-05,0.00016090615577421833,0.0006237246153831995,0.09209927786116763,0.09209927786116763,0.09209927786116763,0.09217427389764703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495122.03163646086,593.2342686493437,0.0,0.09209927786116763,0.09209927785639867,0.09209927785639867,0.375,0.375,0.5,8.316256371191969,0.36711148749765243,0.36711148749765243,1.574562702444382e-11,0.00039909383190206427,0.4003915301182701,1.574562702444382e-11,26006.489079585248,19840.110554993375,0.7628907729251159,1.0079502628508017,0.6192766870990128,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463924404327995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.74737428121244,261.74737428121244,-11.402625718787533,245.77441554841084,277.72033301399654,124529.28152065063,124338.02876901026,191.25275164037762,0.0,nan,277.72033301399654,4.57033301399656,271.33114952089545,-1.8188504791045261,264.9419660277391,-8.208033972260864,258.5527825346788,-14.597217465321194,252.1635990415542,-20.986400958445785,245.77441554841084,-27.375584451589134,1.0,1.0,26022.012520719443,26022.012520719443,277.0339559337658,3.883955933765833,277.0339559337658,277.0339559337658,76478.49828135772,76465.29339942208,13.204881935642334,0.0,8546.071908451686,8546.071908451686,0.8884982797415786,3895.707006633697,277.0339559337658,3.883955933765833,1.0,0.002,0.18546489099496233,0.004928984975293604,0.00028733435736757806,0.0017126656425729431,0.14366717868378903,0.14366717868378903,0.0,-5.947889750168578e-14,1.0,1.0008196929598514,0.4003915301025245,0.09209927785639867,0.0,7.541779011674621e-05,96.49377999282099,0.0,1601807.7395516993,268.0869351815511,0.00039909381615643724,1.0,1279456.4762962332,2616.725778088388,,,,,,,,,,,,,,,,,,,4.0,15263.731119169617,1450.0,0.375,6.173730061729009,3.5
157.0,-29.140893684347486,4.862847906003648,34.9581334080915,25.979379505757265,6.347980661808308,-25.5920062496763,-39.13649080842731,2.799093228869001,-5.0625734359303465,-5.0629864478837066,39.92060728454662,40719.73938348867,25559.023461259938,25559.023461259938,66278.7628447486,76490.04778281582,76465.55531728825,25559.023461259938,102024.5787785482,102024.5787785482,102024.5787785482,128031.33776142733,124290.54969981905,3740.7880616082853,0.0,90317.61919619137,54547.310803612156,39744.7871028658,26006.758982879146,65751.54608574495,19840.33886442322,1450.0,0.0,0.886885681641755,2.8780058568398514,0.001494314320929203,1.0,1.0,-4.655642001016986,353786.1325221188,1551112.891223969,4.384323602980659,1551112.891223969,4.384323602980659,0.7628916343433865,0.09209973854242871,3.8763352229774384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8763352229774384,1.278643623074571,1.2789605016293386,3.031599386275099,6423.595317562468,15263.793761749672,6484.789092028472,0.00033927004425487106,23299.74421737907,2375.912693670017,19383.46855815914,1976.5637152502782,0.8319176544307807,0.8319176544307806,35133.4817920594,35405.22815468563,0.9904150757751912,0.8,4240.23904714594,4273.035954225843,0.9904150757751912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5173979790006635,4.862847906003648,-2.403398991298395,7.266246897302043,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9710973778501618,0.0002551866442790194,198.2172655491574,0.0,0.0,0.0,0.004259412581403867,8.69191870816478e-05,0.00016089189404008998,0.0006236709159591545,0.09209973848617607,0.09209973848617607,0.09209973848617607,0.09217603595983458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495112.3285182725,593.2374556266892,0.0,0.09209973848617607,0.09209973854242871,0.09209973854242871,0.375,0.375,0.5,8.318545296832841,0.37498860633365894,0.37498860633365894,-6.053824108676054e-11,0.00041301195335563534,0.4073444468667162,-6.053824108676054e-11,26006.758982879146,19840.33886442322,0.7628916343433865,1.008018317292739,0.6192970630741834,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463823448343525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7484959553237,261.7484959553237,-11.401504044676301,245.77607636378846,277.7209155468562,124522.91331754116,124335.3802186087,187.53309893245574,0.0,nan,277.7209155468562,4.570915546856213,271.3319477102653,-1.8180522897346805,264.94297987357487,-8.207020126425107,258.5540120370176,-14.595987962982349,252.16504420043975,-20.984955799560225,245.77607636378846,-27.373923636211515,1.0,1.0,26022.012520719443,26022.012520719443,277.0344640459118,3.884464045911841,277.0344640459118,277.0344640459118,76477.91179218175,76465.55531728825,12.356474893502309,0.0,8546.071908451686,8546.071908451686,0.8884976586153238,3895.7168990923255,277.0344640459118,3.884464045911841,1.0,0.002,0.18538816551895976,0.004929412989822329,0.0002872157733098709,0.0017127842266036566,0.14360788665493546,0.14360788665493546,0.0,-8.647249583049188e-14,1.0,1.0008339159330268,0.40734444692725447,0.09209973854242871,0.0,7.672547228041468e-05,98.16677632586584,0.0,1601808.325871909,268.08742656406963,0.00041301201389387643,1.0,1279454.8330323459,2616.6421445964916,,,,,,,,,,,,,,,,,,,3.0,15263.793761749672,1450.0,0.375,6.173730061729009,3.5
158.0,-29.13919220307243,4.864415658095531,34.958293407325215,25.97988633150237,6.348531792898888,-25.590419803524867,-39.13501660628242,2.799759393853351,-5.062097603663062,-5.0625240511015255,39.920884456665,40720.50627859341,25561.869751182414,25561.869751182414,66282.37602977583,76489.9507559382,76465.77790245175,25561.869751182414,102027.64765363417,102027.64765363417,102027.64765363417,128034.6695817518,124292.82419851022,3741.8453832415835,0.0,90317.08761765201,54547.643142263456,39743.82719487617,26007.021928117647,65750.84912299382,19840.561469036747,1450.0,0.0,0.8868870309980349,2.8780547102565013,0.001494314320929203,1.0,1.0,-4.6485772080466745,353792.51222489466,1551124.8222382814,4.384278266613739,1551124.8222382814,4.384278266613739,0.7628924804952776,0.09210020451361575,3.876339051406108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876339051406108,1.2786405363256967,1.278957414115494,3.0316096989582086,6423.61716890049,15263.85658949792,6484.804096828921,0.0003392664593523552,23299.58407144243,2375.8963633292137,19383.513408511804,1976.568288713455,0.8319252974249256,0.8319252974249257,35133.50955147811,35405.22815468563,0.9904160539500013,0.8,4240.242397413695,4273.035954225843,0.9904160539500013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.518012404441832,4.864415658095531,-2.4026404189996833,7.267056077095214,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9709266249289438,0.0002552315229174744,198.21588338510998,0.0,0.0,0.0,0.004259412581403867,8.693358228518773e-05,0.00016087749883655003,0.0006236157312326596,0.09210020449691922,0.09210020449691922,0.09210020449691922,0.09217774086860843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495102.42306998064,593.2407085114482,0.0,0.09210020449691922,0.09210020451361575,0.09210020451361575,0.375,0.375,0.5,8.320871387907884,0.3826161283379861,0.3826161283379861,1.4949819160392508e-11,0.0004264474384854111,0.41394684305487317,1.4949819160392508e-11,26007.021928117647,19840.561469036747,0.7628924804952776,1.0080839550191623,0.6193152913116218,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463722113862605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7496184716276,261.7496184716276,-11.40038152837235,245.7777341152351,277.721502828024,124519.07331359967,124331.3994077297,187.67390586998408,0.0,nan,277.721502828024,4.571502828023995,271.33274908547185,-1.817250914528131,264.94399534288533,-8.206004657114647,258.5552416003346,-14.594758399665352,252.16648785781496,-20.98351214218502,245.7777341152351,-27.372265884764886,1.0,1.0,26022.012520719443,26022.012520719443,277.0349524880123,3.8849524880123454,277.0349524880123,277.0349524880123,76478.0301627114,76465.77790245175,12.252260259643663,0.0,8546.071908451686,8546.071908451686,0.8884974170345242,3895.7207466631385,277.0349524880123,3.8849524880123454,1.0,0.002,0.18531019831252185,0.004929843841061608,0.0002870952562831963,0.0017129047427818349,0.14354762814159813,0.14354762814159813,0.0,-9.349691160176477e-13,1.0,1.000847421585151,0.41394684303992335,0.09210020451361575,0.0,7.796719769611094e-05,99.75538383240223,0.0,1601808.8935722597,268.0879023963369,0.00042644742353559195,1.0,1279453.2416210992,2616.562872048248,,,,,,,,,,,,,,,,,,,3.0,15263.85658949792,1450.0,0.375,6.173730061729009,3.5
159.0,-29.137501852291425,4.865960020115845,34.958451841039036,25.980468245130055,6.349153803319806,-25.588836286761627,-39.13354663001371,2.800488237234708,-5.061629996315332,-5.062069709935788,39.921159272318974,40721.207593350904,25564.676554882953,25564.676554882953,66285.88414823386,76489.79679607546,76466.0176368906,25564.676554882953,102030.69419177355,102030.69419177355,102030.69419177355,128037.97539655246,124295.05641970431,3742.918976848139,0.0,90316.51780512625,54547.928600238265,39742.87689431998,26007.28120477891,65750.15809909889,19840.78107291256,1450.0,0.0,0.8868883478754771,2.8781027122944156,0.001494314320929203,1.0,1.0,-4.641704022546037,353798.7808709017,1551136.6518870033,4.384234021577933,1551136.6518870033,4.384234021577933,0.7628933188628253,0.09210067558174624,3.876339164178934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876339164178934,1.2786371591666348,1.2789540361194909,3.031617794296999,6423.634321951973,15263.919312716653,6484.8220767283765,0.0003392640442848571,23299.436396003966,2375.8813046253276,19383.567151634492,1976.5737689868092,0.8319328769239639,0.8319328769239639,35133.51036917855,35405.22815468563,0.9904160827637909,0.8,4240.242496101475,4273.035954225843,0.9904160827637909,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5186183060361635,4.865960020115845,-2.401894011123089,7.267854031238935,3.5,3.5,1.0,0.6,0.00024781108112173776,0.970757021091032,0.0002552761151737263,198.21451028178188,0.0,0.0,0.0,0.004259412581403867,8.69479384180149e-05,0.00016086314270372286,0.0006235601001353457,0.09210067558946174,0.09210067558946174,0.09210067558946174,0.0921794151386072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495092.3316692217,593.244022061079,0.0,0.09210067558946174,0.09210067558174624,0.09210067558174624,0.375,0.375,0.5,8.323233574511983,0.39000478105583625,0.39000478105583625,7.901235221652314e-12,0.0004397136204374874,0.420365687389733,7.901235221652314e-12,26007.28120477891,19840.78107291256,0.7628933188628253,1.0081479051096351,0.6193324665771259,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463621258689154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7507471086853,261.7507471086853,-11.399252891314688,245.77938808163628,277.72210613574487,124515.84284154706,124327.14559900478,188.69724254229266,0.0,nan,277.72210613574487,4.572106135744889,271.33356252491535,-1.8164374750846264,264.945018914065,-8.204981085935003,258.5564753032678,-14.593524696732175,252.16793169248228,-20.982068307517693,245.77938808163628,-27.370611918363693,1.0,1.0,26022.012520719443,26022.012520719443,277.0354348811816,3.8854348811815953,277.0354348811816,277.0354348811816,76478.37624906171,76466.0176368906,12.358612171112327,0.0,8546.071908451686,8546.071908451686,0.8884974099183535,3895.720859999829,277.0354348811816,3.8854348811815953,1.0,0.002,0.1852310239485641,0.004930278644413584,0.0002869728640242875,0.001713027136159167,0.14348643201214373,0.14348643201214373,0.0,1.8345438015932025e-13,1.0,1.0008605514751283,0.4203656873818318,0.09210067558174624,0.0,7.917436403400182e-05,101.29977291240112,0.0,1601809.4515495333,268.08837000368464,0.0004397136125362522,1.0,1279451.677930718,2616.4858877763145,,,,,,,,,,,,,,,,,,,4.0,15263.919312716653,1450.0,0.375,6.173730061729009,3.5
160.0,-29.135805103256452,4.86748128298108,34.958608716800015,25.980720051471167,6.349444796125118,-25.58728011334633,-39.13209952935574,2.8009198073481554,-5.0611722040676455,-5.061624917774092,39.921431176311145,40722.149982732044,25567.44846694457,25567.44846694457,66289.59844967662,76489.88016812196,76466.2602131899,25567.44846694457,102033.70868013447,102033.70868013447,102033.70868013447,128041.24476904659,124297.23648685178,3744.008282194811,0.0,90316.0961379296,54548.36595695492,39741.92242330521,26007.536088912126,65749.45851221733,19840.997077723554,1450.0,0.0,0.8868896266869005,2.8781497058955154,0.001494314320929203,1.0,1.0,-4.635061588259475,353804.9178518299,1551148.3562685724,4.384191055586679,1551148.3562685724,4.384191055586679,0.7628941476767739,0.09210115158144205,3.8763511340598704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8763511340598704,1.278635159457468,1.2789520359147484,3.0316318970179323,6423.66420392535,15263.98186967053,6484.8317869748935,0.000339258445212839,23299.255669683786,2375.8628756694475,19383.59617621114,1976.5767286699477,0.831940575742616,0.831940575742616,35133.597161131125,35405.22815468563,0.9904191411036538,0.8,4240.252970970674,4273.035954225843,0.9904191411036538,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.519216675611195,4.86748128298108,-2.4011607829590953,7.268642065940176,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9705868074224061,0.0002553208834353017,198.2131320001652,0.0,0.0,0.0,0.004259412581403867,8.696207328242047e-05,0.0001608490078393173,0.0006235072339503425,0.09210115155184079,0.09210115155184079,0.09210115155184079,0.09218105315858471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495082.05758778314,593.2473951767518,0.0,0.09210115155184079,0.09210115158144205,0.09210115158144205,0.375,0.375,0.5,8.325630623891,0.3971586258116986,0.3971586258116986,1.6427748050773516e-11,0.0004527137064656017,0.4265633295146358,1.6427748050773516e-11,26007.536088912126,19840.997077723554,0.7628941476767739,1.0082151237391395,0.6193533894300468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446352106466763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.751851242833,261.751851242833,-11.39814875716695,245.78103704711518,277.7226654385606,124509.24991357554,124324.64932639136,184.60058718419384,0.0,nan,277.7226654385606,4.572665438560648,271.33433976026356,-1.8156602397364168,264.94601408191204,-8.203985918087938,258.55768840370064,-14.59231159629934,252.1693627254461,-20.980637274553885,245.78103704711518,-27.3689629528848,1.0,1.0,26022.012520719443,26022.012520719443,277.0359080578808,3.8859080578808403,277.0359080578808,277.0359080578808,76477.78115462625,76466.2602131899,11.520941436348949,0.0,8546.071908451686,8546.071908451686,0.8884966545968326,3895.73288973017,277.0359080578808,3.8859080578808403,1.0,0.002,0.18515068404373328,0.004930716935631313,0.00028684866012210544,0.0017131513397445723,0.1434243300610527,0.1434243300610527,0.0,-1.333221727461975e-13,1.0,1.0008732286284163,0.4265633294982081,0.09210115158144205,0.0,8.033989966543005e-05,102.79089644500208,0.0,1601809.9978302596,268.08882779593233,0.00045271369003785367,1.0,1279450.147100851,2616.411658154969,,,,,,,,,,,,,,,,,,,3.0,15263.98186967053,1450.0,0.375,6.173730061729009,3.5
161.0,-29.134127730893663,4.868979908661137,34.9587641313046,25.981448019761615,6.3502177107088045,-25.585693186736066,-39.130625292286254,2.801783164496676,-5.060715397175898,-5.061181219256218,39.92170275319022,40722.735529209654,25570.164904387188,25570.164904387188,66292.90043359683,76489.6170967548,76466.5694512843,25570.164904387188,102036.73435567149,102036.73435567149,102036.73435567149,128044.52482906141,124299.41165221515,3745.113176846265,0.0,90315.46476016488,54548.583184614436,39740.979528389376,26007.790473389923,65748.7700017793,19841.21267312169,1450.0,0.0,0.8868909011007683,2.8781965825802516,0.001494314320929203,1.0,1.0,-4.62845724114203,353811.0398260529,1551160.046636646,4.384148237429945,1551160.046636646,4.384148237429945,0.7628949753891006,0.09210163180189924,3.876346672670112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876346672670112,1.2786311590527868,1.2789480345186708,3.031637892777241,6423.676908219853,15264.044611147787,6484.852637796056,0.00033925714095995387,23299.1196058204,2375.849001016698,19383.65850071093,1976.583084000238,0.831948109140942,0.831948109140942,35133.56481221676,35405.22815468563,0.9904180012054196,0.8,4240.249066799415,4273.035954225843,0.9904180012054196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.519803069941898,4.868979908661137,-2.400434420944318,7.269414329605455,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9704185692258859,0.00025536514755629576,198.21176947720116,0.0,0.0,0.0,0.004259412581403867,8.697647539128881e-05,0.00016083460573044895,0.0006234506887734351,0.09210163183605616,0.09210163183605616,0.09210163183605616,0.092182686981235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495071.61461285746,593.2508234768039,0.0,0.09210163183605616,0.09210163180189924,0.09210163180189924,0.375,0.375,0.5,8.32806227758057,0.40411422891673965,0.40411422891673965,-1.0345502232667059e-11,0.00046582208034351424,0.43272397811421115,-1.0345502232667059e-11,26007.790473389923,19841.21267312169,0.7628949753891006,1.008275902831381,0.6193687810145744,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463420492791395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7529773786429,261.7529773786429,-11.397022621357053,245.78268295511364,277.72327180219327,124507.77478567022,124319.49572576837,188.27905990185488,0.0,nan,277.72327180219327,4.57327180219329,271.3351540327242,-1.8148459672758008,264.94703626333586,-8.202963736664117,258.5589184939444,-14.59108150605556,252.17080072454613,-20.97919927545385,245.78268295511364,-27.367317044886335,1.0,1.0,26022.012520719443,26022.012520719443,277.0363879412211,3.8863879412211304,277.0363879412211,277.0363879412211,76478.57607358525,76466.5694512843,12.006622300948948,0.0,8546.071908451686,8546.071908451686,0.8884969361187915,3895.7284060334623,277.0363879412211,3.8863879412211304,1.0,0.002,0.18506918560752783,0.004931160211642242,0.0002867226604606606,0.001713277339857199,0.1433613302303303,0.1433613302303303,0.0,3.178594540353963e-13,1.0,1.0008858298271395,0.43272397812455665,0.09210163180189924,0.0,8.149843507358507e-05,104.27306028960142,0.0,1601810.5431329047,268.0892846028241,0.0004658220906890165,1.0,1279448.620031208,2616.3379090379867,,,,,,,,,,,,,,,,,,,4.0,15264.044611147787,1450.0,0.375,6.173730061729009,3.5
162.0,-29.132439379637738,4.870455450130648,34.95891771672955,25.981489300634735,6.3502977440377135,-25.584165667328747,-39.12920878557486,2.8020240335779336,-5.06030443556881,-5.06078145890883,39.92196079477486,40723.8447214097,25572.935040776654,25572.935040776654,66296.77976218636,76489.84676883444,76466.61407472438,25572.935040776654,102039.54911550102,102039.54911550102,102039.54911550102,128047.57370640434,124301.3423770931,3746.231329311238,0.0,90315.13657421895,54549.134533999204,39740.00226691083,26008.02459090332,65748.02685781414,19841.411657066463,1450.0,0.0,0.8868920009278052,2.8782388262731198,0.001494314320929203,1.0,1.0,-4.622860984645854,353816.5556313928,1551171.1544212815,4.384111285163537,1551171.1544212815,4.384111285163537,0.7628957588730627,0.09210211830344657,3.8763659657843066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8763659657843066,1.2786300429793909,1.2789469181686852,3.0316556278873437,6423.714486790006,15264.107021004012,6484.857325753306,0.0003392496149079528,23298.91898014987,2375.8285428917998,19383.67251332887,1976.5845128896078,0.8319558744267622,0.8319558744267622,35133.70470384109,35405.22815468563,0.9904229306529668,0.8,4240.265950236456,4273.035954225843,0.9904229306529668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.520401056204555,4.870455450130648,-2.399746409365202,7.270201859495851,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9702492616348604,0.00025540970853631833,198.21039805504165,0.0,0.0,0.0,0.004259412581403867,8.699031559762389e-05,0.00016082076552411388,0.0006234001420690532,0.09210211825045844,0.09210211825045844,0.09210211825045844,0.09218415427616096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495060.9637266473,593.2543190636703,0.0,0.09210211825045844,0.09210211830344657,0.09210211830344657,0.375,0.375,0.5,8.33052335853415,0.41073358747092925,0.41073358747092925,5.093170329928398e-11,0.00047702334001087365,0.43792047426296676,5.093170329928398e-11,26008.02459090332,19841.411657066463,0.7628957588730627,1.0083463022481107,0.6193926520331717,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44633210708088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7540595247442,261.7540595247442,-11.39594047525577,245.7843219590052,277.72379709049903,124499.07763872559,124318.1532386626,180.92440006300927,0.0,nan,277.72379709049903,4.573797090499056,271.33590206415255,-1.8140979358474283,264.948007037857,-8.201992962142981,258.56011201162306,-14.589887988376915,252.17221698532856,-20.977783014671417,245.7843219590052,-27.365678040994766,1.0,1.0,26022.012520719443,26022.012520719443,277.0367929230832,3.8867929230832488,277.0367929230832,277.0367929230832,76477.59302712353,76466.61407472438,10.97895239914942,0.0,8546.071908451686,8546.071908451686,0.8884957186870922,3895.747795613228,277.0367929230832,3.8867929230832488,1.0,0.002,0.184986709893694,0.004931599945025551,0.00028659512041135407,0.0017134048789458453,0.14329756020567702,0.14329756020567702,0.0,-6.428004829805989e-13,1.0,1.0008964588708549,0.43792047421203506,0.09210211830344657,0.0,8.24757085344933e-05,105.52331799618617,0.0,1601811.0328365166,268.08969556443117,0.00047702328907917035,1.0,1279447.2441792218,2616.2760714770166,,,,,,,,,,,,,,,,,,,3.0,15264.107021004012,1450.0,0.375,6.173730061729009,3.5
163.0,-29.130765766490644,4.871908735404653,34.95906977952092,25.98213079562413,6.35098212805464,-25.582590976998727,-39.12774390829725,2.8028073380850094,-5.059876173708176,-5.060365347712745,39.9222240197927,40724.48071937863,25575.605764027296,25575.605764027296,66300.08648340593,76489.64368356277,76466.86450563133,25575.605764027296,102042.47026965862,102042.47026965862,102042.47026965862,128050.73657562722,124303.37303153204,3747.36354409518,0.0,90314.54156331783,54549.37859727247,39739.069962272624,26008.2663059686,65747.33626824123,19841.616875491898,1450.0,0.0,0.8868931651741938,2.878282791418013,0.001494314320929203,1.0,1.0,-4.6168757068966215,353822.29711262404,1551182.4853971016,4.384072168587356,1551182.4853971016,4.384072168587356,0.7628965591965842,0.09210260776863016,3.8763641439454957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8763641439454957,1.2786264135302643,1.2789432878200941,3.031662808562608,6423.729701779233,15264.169706716477,6484.87653420688,0.00033924768135991916,23298.77643316363,2375.8140071445023,19383.729928682034,1976.5903676262571,0.8319634288215714,0.8319634288215714,35133.69149395319,35405.22815468563,0.9904224651677803,0.8,4240.2643559429325,4273.035954225843,0.9904224651677803,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.520977582263462,4.871908735404653,-2.399052391539852,7.2709611269445045,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9700814634338918,0.00025545388759881747,198.2090386231546,0.0,0.0,0.0,0.004259412581403867,8.700463055716796e-05,0.0001608064505645698,0.0006233443590836423,0.09210260777601091,0.09210260777601091,0.09210260777601091,0.09218568340502246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495050.1872006454,593.2578559616032,0.0,0.09210260777601091,0.09210260776863016,0.09210260776863016,0.375,0.375,0.5,8.333015627166986,0.41713713499973437,0.41713713499973437,2.7682744985213503e-11,0.0004891740045422921,0.44348964081609665,2.7682744985213503e-11,26008.2663059686,19841.616875491898,0.7628965591965842,1.0084071879795944,0.619408831305768,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446322099946052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7551592803986,261.7551592803986,-11.394840719601405,245.7859582625115,277.7243602982935,124497.02283418456,124313.1542888138,183.86854537074746,0.0,nan,277.7243602982935,4.574360298293527,271.33667989110575,-1.8133201088942315,264.9489994839284,-8.201000516071588,258.5613190768564,-14.588680923143556,252.17363866969575,-20.97636133030423,245.7859582625115,-27.364041737488463,1.0,1.0,26022.012520719443,26022.012520719443,277.03723833790673,3.8872383379067514,277.03723833790673,277.03723833790673,76478.24568193044,76466.86450563133,11.381176299109939,0.0,8546.071908451686,8546.071908451686,0.8884958336485891,3895.7459646652233,277.03723833790673,3.8872383379067514,1.0,0.002,0.18490318690010252,0.004932047309301043,0.00028646596732929025,0.0017135340326986158,0.14323298366464512,0.14323298366464512,0.0,2.79060628771699e-14,1.0,1.0009078498657729,0.4434896407884139,0.09210260776863016,0.0,8.352299345292307e-05,106.86314418319064,0.0,1601811.5438556776,268.0901238262918,0.0004891739768595471,1.0,1279445.8120496247,2616.2096385804157,,,,,,,,,,,,,,,,,,,4.0,15264.169706716477,1450.0,0.375,6.173730061729009,3.5
164.0,-29.12909842074642,4.873340125600832,34.9592203589434,25.98257961161437,6.351476299633726,-25.581040948711426,-39.126305224467046,2.803418826591551,-5.059453146743465,-5.059954309025667,39.92248533366866,40725.274498568855,25578.23316916323,25578.23316916323,66303.50766773209,76489.57579299371,76467.1420507657,25578.23316916323,102045.37521992893,102045.37521992893,102045.37521992893,128053.88077373663,124305.37128891722,3748.509484819417,0.0,90314.0362274484,54549.73492909934,39738.112553721185,26008.505553807692,65746.61810752888,19841.82005311831,1450.0,0.0,0.8868943105154878,2.878326221333419,0.001494314320929203,1.0,1.0,-4.611036682494728,353827.968675203,1551193.734165567,4.384033687256329,1551193.734165567,4.384033687256329,0.7628973534088133,0.09210310077350323,3.8763696569948105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8763696569948105,1.2786235802065848,1.278940453794249,3.0316738381819244,6423.753072219048,15264.23215345387,6484.89038287109,0.00033924370380979113,23298.612934006185,2375.7973348703367,19383.771323266108,1976.5945886991083,0.8319710438630424,0.8319710438630424,35133.73146826708,35405.22815468563,0.9904238737681311,0.8,4240.269180419129,4273.035954225843,0.9904238737681311,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.521544757289103,4.873340125600832,-2.398367953763271,7.271708079364103,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9699143247443505,0.0002554979082168476,198.20768430065655,0.0,0.0,0.0,0.004259412581403867,8.701869167016122e-05,0.00016079238945157655,0.0006232907395457837,0.09210310079855004,0.09210310079855004,0.09210310079855004,0.0921871934301526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495039.2538992094,593.2614439988504,0.0,0.09210310079855004,0.09210310077350323,0.09210310077350323,0.375,0.375,0.5,8.335538407383734,0.4233473753763519,0.4233473753763519,-1.1368683772161603e-11,0.0005011622822053141,0.44891762653094247,-1.1368683772161603e-11,26008.505553807692,19841.82005311831,0.7628973534088133,1.0084702388690536,0.6194276705147403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463121803030823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7562555820397,261.7562555820397,-11.39374441796025,245.78758954482137,277.724921619262,124492.79767291047,124309.50660229256,183.291070617921,0.0,nan,277.724921619262,4.574921619262,271.3374552043519,-1.8125447956480798,264.9499887894441,-8.200011210555886,258.5625223746259,-14.58747762537405,252.17505595973284,-20.974944040267133,245.78758954482137,-27.362410455178605,1.0,1.0,26022.012520719443,26022.012520719443,277.0376818529335,3.887681852933497,277.0376818529335,277.0376818529335,76478.34285495253,76467.1420507657,11.200804186824826,0.0,8546.071908451686,8546.071908451686,0.8884954857646509,3895.7515052797844,277.0376818529335,3.887681852933497,1.0,0.002,0.1848186431908956,0.004932498325356298,0.00028633522964512483,0.0017136647712153838,0.1431676148225624,0.1431676148225624,0.0,8.605087128965572e-13,1.0,1.0009189519053272,0.44891762654231115,0.09210310077350323,0.0,8.454370969932232e-05,108.16897570807974,0.0,1601812.048605669,268.0905468532565,0.0005011622935739979,1.0,1279444.3973748032,2616.1449786861044,,,,,,,,,,,,,,,,,,,4.0,15264.23215345387,1450.0,0.375,6.173730061729009,3.5
165.0,-29.127427224785087,4.874749669114347,34.95936934573522,25.982801208179467,6.351733839819472,-25.57951111834096,-39.12488466650245,2.8038177335716363,-5.059050550513916,-5.0595628667420725,39.92274052828642,40726.22284454241,25580.85477983028,25580.85477983028,66307.07762437269,76489.67097334008,76467.33871634322,25580.85477983028,102048.1934961735,102048.1934961735,102048.1934961735,128056.92922887506,124307.26112362275,3749.6681052523013,0.0,90313.62309090327,54550.174962870384,39737.16458670321,26008.735732701556,65745.90031940477,19842.01579318124,1450.0,0.0,0.8868953782860792,2.878367584885932,0.001494314320929203,1.0,1.0,-4.605652539390178,353833.3699111734,1551204.719579973,4.383997812217057,1551204.719579973,4.383997812217057,0.7628981276561353,0.0921035983234306,3.876381573625144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876381573625144,1.2786217318832847,1.27893860501289,3.0316875405485355,6423.782105889658,15264.294530421395,6484.90055405029,0.00033923830968995603,23298.434732379323,2375.7791633615275,19383.801725601395,1976.5976888745286,0.8319787122292164,0.8319787122292164,35133.81787397107,35405.22815468563,0.9904269185023081,0.8,4240.279608672217,4273.035954225843,0.9904269185023081,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.522110681469188,4.874749669114347,-2.3977037153434435,7.2724533844577905,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9697468312780784,0.00025554203749769927,198.20632686934297,0.0,0.0,0.0,0.004259412581403867,8.703257768894928e-05,0.0001607785034327885,0.0006232388281418883,0.09210359827050428,0.09210359827050428,0.09210359827050428,0.09218862921409143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495028.15484237554,593.2650859018196,0.0,0.09210359827050428,0.0921035983234306,0.0921035983234306,0.375,0.375,0.5,8.338089336532718,0.4293210592132368,0.4293210592132368,-5.115907697472721e-13,0.0005123162281392979,0.45391032735187764,-5.115907697472721e-13,26008.735732701556,19842.01579318124,0.7628981276561353,1.008535548258395,0.6194488575970135,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463022979428295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.75732789576216,261.75732789576216,-11.392672104237818,245.78921523275608,277.7254405587715,124486.21828716503,124306.93776594278,179.2805212222532,0.0,nan,277.7254405587715,4.575440558771504,271.338195493542,-1.8118045064579746,264.9509504283307,-8.199049571669264,258.5637053631947,-14.586294636805292,252.17646029797794,-20.973539702022038,245.78921523275608,-27.3607847672439,1.0,1.0,26022.012520719443,26022.012520719443,277.0380963076115,3.8880963076115336,277.0380963076115,277.0380963076115,76477.84568391708,76467.33871634322,10.506967573863221,0.0,8546.071908451686,8546.071908451686,0.8884947338021963,3895.76348149327,277.0380963076115,3.8880963076115336,1.0,0.002,0.18473316059044612,0.004932950007364933,0.0002862030255167257,0.0017137969744265528,0.14310151275836283,0.14310151275836283,0.0,-5.6721554536620644e-14,1.0,1.0009291635434576,0.45391032735238923,0.0921035983234306,0.0,8.548258940670048e-05,109.37010492453005,0.0,1601812.5286002937,268.09094944948606,0.0005123162286508887,1.0,1279443.0501418242,2616.0857019776154,,,,,,,,,,,,,,,,,,,3.0,15264.294530421395,1450.0,0.375,6.173730061729009,3.5
