time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
166.0,-29.125759476813755,4.876137659270578,34.9595167654225,25.983157788310223,6.3521368631223885,-25.5779698428525,-39.12345104673875,2.8043472293847596,-5.058656094289688,-5.059179305310369,39.922993273715235,40727.075346126854,25583.441183795934,25583.441183795934,66310.51652992278,76489.66800864993,76467.54656459746,25583.441183795934,102050.9877483934,102050.9877483934,102050.9877483934,128059.95001772455,124309.11106724622,3750.83895047832,0.0,90313.1595422891,54550.56688063735,39736.21406850194,26008.96226933115,65745.1763378331,19842.20854668889,1450.0,0.0,0.8868964148124782,2.87840811661124,0.001494314320929203,1.0,1.0,-4.600443989629014,353838.6624675678,1551215.5996198864,4.383962986978756,1551215.5996198864,4.383962986978756,0.7628988938972825,0.09210409952750583,3.876390602683908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876390602683908,1.2786192784888721,1.2789361510104675,3.031700419271947,6423.809394359162,15264.357040099796,6484.91190946732,0.0003392333550150211,23298.26088210995,2375.7614355676965,19383.8356677028,1976.601150005639,0.831986377257329,0.8319863772573289,35133.88334229017,35405.22815468563,0.9904292254534374,0.8,4240.2875100047595,4273.035954225843,0.9904292254534374,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.522669005617785,4.876137659270578,-2.3970510212684233,7.2731886805390005,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9695797144935654,0.00025558608272985105,198.20497225719936,0.0,0.0,0.0,0.004259412581403867,8.704659346362773e-05,0.00016076448765811003,0.0006231859492031908,0.09210409948919804,0.09210409948919804,0.09210409948919804,0.09219003511161425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495016.9127088964,593.2687744354872,0.0,0.09210409948919804,0.09210409952750583,0.09210409952750583,0.375,0.375,0.5,8.34066740607299,0.43506780770127307,0.43506780770127307,8.128608897095546e-12,0.0005232110206634388,0.45873531568133785,8.128608897095546e-12,26008.96226933115,19842.20854668889,0.7628988938972825,1.0085989607691472,0.6194686456820778,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462923928978506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.75839349527115,261.75839349527115,-11.391606504728827,245.7908370704614,277.72594992008493,124481.51239186157,124303.35441913463,178.157972726936,0.0,nan,277.72594992008493,4.575949920084952,271.3389273501363,-1.811072649863661,264.9519047802061,-8.198095219793856,258.56488221033703,-14.585117789662945,252.1778596404013,-20.972140359598683,245.7908370704614,-27.35916292953857,1.0,1.0,26022.012520719443,26022.012520719443,277.0385041899542,3.888504189954233,277.0385041899542,277.0385041899542,76477.797201992,76467.54656459746,10.25063739453617,0.0,8546.071908451686,8546.071908451686,0.8884941640508025,3895.7725556973273,277.0385041899542,3.888504189954233,1.0,0.002,0.18464677065362922,0.00493340433116335,0.00028606941078655767,0.0017139305890850963,0.14303470539327884,0.14303470539327884,0.0,-1.2834611845535804e-13,1.0,1.0009390320179277,0.45873531567320924,0.09210409952750583,0.0,8.638992481041827e-05,110.5308748565675,0.0,1601812.9988385208,268.0913439057103,0.0005232110125348299,1.0,1279441.730029587,2616.0284998771635,,,,,,,,,,,,,,,,,,,3.0,15264.357040099796,1450.0,0.375,6.173730061729009,3.5
167.0,-29.124107029500085,4.87750464880354,34.95966277140062,25.983773089852207,6.352793841738979,-25.576416942234353,-39.122012013662584,2.8051037526250977,-5.058256542740594,-5.058790979111476,39.923247311125905,40727.7355037514,25585.961241881163,25585.961241881163,66313.69674563257,76489.47574504565,76467.8588525973,25585.961241881163,102053.82009447846,102053.82009447846,102053.82009447846,128063.01103465454,124310.98881437877,3752.022220275766,0.0,90312.57400907659,54550.833760581365,39735.26694277247,26009.190940176082,65744.45788294855,19842.403039929508,1450.0,0.0,0.886897470894089,2.878449149557449,0.001494314320929203,1.0,1.0,-4.595136004975814,353844.0208335937,1551226.5353346535,4.38392750478089,1551226.5353346535,4.38392750478089,0.7628996644135972,0.09210460349585185,3.8763890863541266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8763890863541266,1.2786157731896892,1.2789326448425875,3.0317075447019723,6423.824492290358,15264.419536409994,6484.931104192935,0.00033923144371338304,23298.118944509406,2375.746961960446,19383.893042022177,1976.6070005580068,0.8319939085292686,0.8319939085292685,35133.87234761783,35405.22815468563,0.9904288380267086,0.8,4240.286183064285,4273.035954225843,0.9904288380267086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5232130077549355,4.87750464880354,-2.396400466159122,7.273905114962662,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9694141615591358,0.0002556297307676796,198.20363009112845,0.0,0.0,0.0,0.004259412581403867,8.706066425934555e-05,0.0001607504168623922,0.0006231311615522535,0.0921046035478971,0.0921046035478971,0.0921046035478971,0.09219145909808985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495005.543420548,593.2725045779893,0.0,0.0921046035478971,0.09210460349585185,0.09210460349585185,0.375,0.375,0.5,8.343273075879969,0.44064745836999464,0.44064745836999464,9.833911462919787e-12,0.0005344363708559285,0.46365497413563617,9.833911462919787e-12,26009.190940176082,19842.403039929508,0.7628996644135972,1.008658355107247,0.6194854564967752,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462825084240827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7594752972696,261.7594752972696,-11.390524702730374,245.79245542384186,277.72649517069885,124479.32787257446,124298.46100850894,180.8668640655097,0.0,nan,277.72649517069885,4.576495170698877,271.3396872213067,-1.8103127786932873,264.95287927189287,-8.197120728107109,258.5660713226269,-14.58392867737308,252.1792633732506,-20.970736626749385,245.79245542384186,-27.35754457615812,1.0,1.0,26022.012520719443,26022.012520719443,277.0389290578536,3.888929057853602,277.0389290578536,277.0389290578536,76478.43468348477,76467.8588525973,10.57583088746469,0.0,8546.071908451686,8546.071908451686,0.8884942597342166,3895.7710317858973,277.0389290578536,3.888929057853602,1.0,0.002,0.1845594556294617,0.004933863657562985,0.0002859343654468686,0.0017140656366796767,0.1429671827234343,0.1429671827234343,0.0,2.1265454674956885e-12,1.0,1.000949093918383,0.46365497412580226,0.09210460349585185,0.0,8.731502571541694e-05,111.71437086114307,0.0,1601813.4754280783,268.0917434572594,0.0005344363610220171,1.0,1279440.3935154316,2615.9701463804818,,,,,,,,,,,,,,,,,,,4.0,15264.419536409994,1450.0,0.375,6.173730061729009,3.5
168.0,-29.122448436825593,4.878850384733142,34.95980710095003,25.983879540022485,6.35294058982911,-25.574909534192486,-39.12060979111118,2.8054016874527283,-5.057891621625345,-5.058435708803686,39.92349094067355,40728.75833398868,25588.511690857333,25588.511690857333,66317.27002484602,76489.64782357101,76467.9814341525,25588.511690857333,102056.49312500985,102056.49312500985,102056.49312500985,128065.89740560226,124312.68124662939,3753.216158972859,0.0,90312.21647859586,54551.32699001376,39734.32165398011,26009.404280592407,65743.72593457252,19842.584956396317,1450.0,0.0,0.8868983964520658,2.87848669870666,0.001494314320929203,1.0,1.0,-4.590592003566314,353848.9231301812,1551237.0230706807,4.3838964079593365,1551237.0230706807,4.3838964079593365,0.7629004010369579,0.09210511208073621,3.8764057640914915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8764057640914915,1.278614392734124,1.2789312640449122,3.0317238614860127,6423.859065597779,15264.481781788618,6484.937648104981,0.00033922466148369383,23297.926474877746,2375.727335520055,19383.9126022132,1976.6089951423985,0.8320016213938591,0.8320016213938591,35133.99327526063,35405.22815468563,0.9904330992377663,0.8,4240.3007777496605,4273.035954225843,0.9904330992377663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.523763570339926,4.878850384733142,-2.395779804565317,7.27463018929846,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9692480236122916,0.0002556735480338359,198.20228295189432,0.0,0.0,0.0,0.004259412581403867,8.707437714562797e-05,0.0001607367039761098,0.0006230806857940598,0.09210511206468441,0.09210511206468441,0.09210511206468441,0.09219275794003626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494994.00906635413,593.2762881442684,0.0,0.09210511206468441,0.09210511208073621,0.09210511208073621,0.375,0.375,0.5,8.3459024527541,0.44596064598738394,0.44596064598738394,4.718003765447065e-11,0.0005440871783548573,0.46784370523738517,4.718003765447065e-11,26009.404280592407,19842.584956396317,0.7629004010369579,1.008723936499192,0.619507911287558,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446272714768103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7605245298607,261.7605245298607,-11.389475470139303,245.79406734941915,277.7269817103049,124471.83955577567,124296.41797814357,175.4215776321056,0.0,nan,277.7269817103049,4.576981710304949,271.3403988380991,-1.8096011619009005,264.95381596591284,-8.196184034087139,258.5672330938067,-14.582766906193285,252.1806502216212,-20.969349778378785,245.79406734941915,-27.355932650580826,1.0,1.0,26022.012520719443,26022.012520719443,277.03929867177516,3.8892986717751796,277.03929867177516,277.03929867177516,76477.76222639019,76467.9814341525,9.780792237681453,0.0,8546.071908451686,8546.071908451686,0.88849320733554,3895.787792911949,277.03929867177516,3.8892986717751796,1.0,0.002,0.18447135286520222,0.00493432054131236,0.00028579807988828775,0.0017142019196530916,0.14289903994414388,0.14289903994414388,0.0,-4.586205547274513e-13,1.0,1.0009576609408617,0.46784370519020513,0.09210511208073621,0.0,8.810275248432381e-05,112.72211258092489,0.0,1601813.909823529,268.09210837837463,0.0005440871311748197,1.0,1279439.1707680372,2615.920815648043,,,,,,,,,,,,,,,,,,,3.0,15264.481781788618,1450.0,0.375,6.173730061729009,3.5
169.0,-29.120803008201655,4.880175578130779,34.95995000458302,25.984438054170482,6.3535492233933635,-25.573367784984832,-39.11917990827931,2.8061139986402313,-5.057513336544503,-5.058067832673652,39.92373844586085,40729.46531489759,25590.97678282141,25590.97678282141,66320.442097719,76489.49299137291,76468.27203630742,25590.97678282141,102059.24881912883,102059.24881912883,102059.24881912883,128068.87225330189,124314.4508575066,3754.421395795285,0.0,90311.66497545091,54551.637292989435,39733.364091623866,26009.623434173056,65742.98752579693,19842.771636746937,1450.0,0.0,0.8868993721088427,2.87852557475159,0.001494314320929203,1.0,1.0,-4.585747261694621,353853.99942675943,1551247.6776987384,4.383863627970142,1551247.6776987384,4.383863627970142,0.7629011502979421,0.09210562288528341,3.87640781045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.87640781045,1.2786110923131866,1.2789279628060513,3.0317332875918,6423.879038384841,15264.54420536088,6484.953671026316,0.00033922153008816955,23297.77190418129,2375.711573695532,19383.960495797324,1976.6138789288214,0.8320091970819945,0.8320091970819945,35134.00811307621,35405.22815468563,0.9904336220883974,0.8,4240.302568516809,4273.035954225843,0.9904336220883974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.524295707001612,4.880175578130779,-2.3951554191176663,7.275330997248446,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9690832346382947,0.0002557170243629609,198.20094652283694,0.0,0.0,0.0,0.004259412581403867,8.708836258829927e-05,0.0001607227185334385,0.000623026801439778,0.09210562291922267,0.09210562291922267,0.09210562291922267,0.09219410449044528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494982.3723160174,593.2801053495604,0.0,0.09210562291922267,0.09210562288528341,0.09210562288528341,0.375,0.375,0.5,8.348556902093131,0.45110211358149854,0.45110211358149854,2.2168933355715126e-12,0.0005544961291548134,0.47232057097903635,2.2168933355715126e-12,26009.623434173056,19842.771636746937,0.7629011502979421,1.0087835158342247,0.6195256231535833,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462628848234322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.76158790762685,261.76158790762685,-11.38841209237313,245.7956759410414,277.72749987420826,124469.45246540617,124291.66594932142,177.7865160847422,0.0,nan,277.72749987420826,4.577499874208286,271.3411350875858,-1.8088649124141511,264.9547703009023,-8.195229699097695,258.568405514323,-14.581594485676987,252.18204072770024,-20.967959272299737,245.7956759410414,-27.354324058958582,1.0,1.0,26022.012520719443,26022.012520719443,277.03970055208373,3.8897005520837524,277.03970055208373,277.03970055208373,76478.3336537588,76468.27203630742,10.061617451385246,0.0,8546.071908451686,8546.071908451686,0.8884930782061535,3895.78984950225,277.03970055208373,3.8897005520837524,1.0,0.002,0.18438240826212066,0.004934783474673986,0.00028566049734256077,0.0017143395041023526,0.14283024867128039,0.14283024867128039,0.0,1.4449131995053488e-12,1.0,1.0009668170375554,0.47232057097681945,0.09210562288528341,0.0,8.894460399471361e-05,113.79909776335344,0.0,1601814.36072065,268.0924866634555,0.00055449612693792,1.0,1279437.9046323828,2615.8679334715266,,,,,,,,,,,,,,,,,,,4.0,15264.54420536088,1450.0,0.375,6.173730061729009,3.5
170.0,-29.1191524672793,4.881479992693286,34.960091228562526,25.984737078566127,6.353890993016031,-25.571848121298082,-39.11776839578522,2.806586645284343,-5.057168414415969,-5.057731750783471,39.9239757767647,40730.35020004444,25593.470239452647,25593.470239452647,66323.8204394971,76489.52562739316,76468.37886506293,25593.470239452647,102061.84910451557,102061.84910451557,102061.84910451557,128071.6768865397,124316.04066231928,3755.6362242204145,0.0,90311.22366730284,54552.04823313373,39732.417149076784,26009.827782024142,65742.24493110093,19842.946162335833,1450.0,0.0,0.8869002228197368,2.878561100633152,0.001494314320929203,1.0,1.0,-4.5816417119079915,353858.63704761193,1551257.8943966238,4.38383504593644,1551257.8943966238,4.38383504593644,0.7629018665033087,0.09210613763095046,3.8764179078229697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8764179078229697,1.2786089023627698,1.2789257723129124,3.0317463773790805,6423.906774073356,15264.606420499753,6484.964600932423,0.000339216453751808,23297.597373349876,2375.6937765036864,19383.993166018106,1976.6172103642027,0.8320168322674963,0.8320168322674963,35134.0813274765,35405.22815468563,0.9904362019969551,0.8,4240.3114047192885,4273.035954225843,0.9904362019969551,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.524833966712465,4.881479992693286,-2.3945598763764075,7.2760398690696935,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9689179640398652,0.0002557606426126101,198.19960595964014,0.0,0.0,0.0,0.004259412581403867,8.71021703899355e-05,0.00016070891073180228,0.0006229748995074814,0.09210613763129977,0.09210613763129977,0.09210613763129977,0.0921953307552297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494970.58305788535,593.283971881571,0.0,0.09210613763129977,0.09210613763095046,0.09210613763095046,0.375,0.375,0.5,8.351232696876297,0.45598045602741877,0.45598045602741877,1.77351466845721e-11,0.0005633363675201508,0.4760900388754976,1.77351466845721e-11,26009.827782024142,19842.946162335833,0.7629018665033087,1.0088462982821118,0.6195460809519144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462531330298851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.76263906314347,261.76263906314347,-11.38736093685651,245.79728026189414,277.7279978643989,124464.1658917581,124288.42282252033,175.7430692377787,0.0,nan,277.7279978643989,4.577997864398924,271.34185434389605,-1.8081456561039317,264.9557108233845,-8.194289176615484,258.56956730288357,-14.580432697116407,252.1834237824035,-20.96657621759647,245.79728026189414,-27.352719738105833,1.0,1.0,26022.012520719443,26022.012520719443,277.04004913430816,3.8900491343081853,277.04004913430816,277.04004913430816,76478.30648265094,76468.37886506293,9.927617588007706,0.0,8546.071908451686,8546.071908451686,0.8884924410411766,3895.7999973620845,277.04004913430816,3.8900491343081853,1.0,0.002,0.18429275473243908,0.0049352438457807846,0.0002855217974532856,0.0017144782031796194,0.1427608987266428,0.1427608987266428,0.0,6.329047529118892e-13,1.0,1.0009745264540204,0.47609003885776247,0.09210613763095046,0.0,8.965351668745757e-05,114.7060038303596,0.0,1601814.7708922029,268.092831585584,0.0005633363497850041,1.0,1279436.7479218678,2615.8237825734113,,,,,,,,,,,,,,,,,,,3.0,15264.606420499753,1450.0,0.375,6.173730061729009,3.5
171.0,-29.117506432116375,4.882763974759595,34.96023084095066,25.984866893291496,6.354059513732783,-25.570349837538352,-39.116375079005934,2.8069029194600437,-5.05682789992602,-5.0573999686961715,39.92421171352802,40731.3442213959,25595.922154398595,25595.922154398595,66327.2663757945,76489.67492827753,76468.521660836,25595.922154398595,102064.4438152346,102064.4438152346,102064.4438152346,128074.47393681941,124317.61352356392,3756.8604132554847,0.0,90310.8514889546,54552.5207832626,39731.47856188001,26010.03012158481,65741.50868346481,19843.119038214598,1450.0,0.0,0.8869010566926288,2.8785961722620397,0.001494314320929203,1.0,1.0,-4.57761507636809,353863.2153816357,1551268.051127791,4.383807029659112,1551268.051127791,4.383807029659112,0.7629025781768508,0.0921066550661208,3.876433116779132,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876433116779132,1.2786074369492493,1.2789243065362272,3.0317617470052274,6423.939340466857,15264.668792902623,6484.972494118814,0.0003392101755546444,23297.409956086765,2375.674665261508,19384.016759280443,1976.6196162074148,0.8320245381704374,0.8320245381704374,35134.1916050587,35405.22815468563,0.9904400879300863,0.8,4240.324714055176,4273.035954225843,0.9904400879300863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.525363258865899,4.882763974759595,-2.393972956128421,7.276736930888015,3.5,3.5,1.0,0.6,0.00024781108112173776,0.968753174895195,0.00025580414861458114,198.19826907406434,0.0,0.0,0.0,0.004259412581403867,8.71158021803992e-05,0.00016069527894133857,0.0006229245009982651,0.09210665502927173,0.09210665502927173,0.09210665502927173,0.09219654072288525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494958.6866214815,593.2878733528589,0.0,0.09210665502927173,0.0921066550661208,0.0921066550661208,0.375,0.375,0.5,8.35392926912212,0.46062363705800635,0.46062363705800635,1.261923898709938e-11,0.0005720687701682436,0.47978489232809807,1.261923898709938e-11,26010.03012158481,19843.119038214598,0.7629025781768508,1.0089100129288182,0.6195681394765523,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462433510699229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.763664059076,261.763664059076,-11.38633594092397,245.79887873521747,277.7284493829276,124457.2865530215,124285.91710911553,171.3694439059457,0.0,nan,277.7284493829276,4.578449382927602,271.3425352534049,-1.8074647465950875,264.9566211238354,-8.193378876164559,258.57070699430375,-14.579293005696229,252.184792864767,-20.965207135232987,245.79887873521747,-27.351121264782506,1.0,1.0,26022.012520719443,26022.012520719443,277.040397625332,3.890397625332014,277.040397625332,277.040397625332,76477.76700670028,76468.521660836,9.245345864270348,0.0,8546.071908451686,8546.071908451686,0.8884914813241931,3895.815282363028,277.040397625332,3.890397625332014,1.0,0.002,0.18420240632266768,0.004935706553043603,0.0002853820182618206,0.0017146179818518592,0.1426910091309103,0.1426910091309103,0.0,1.1367989882771212e-13,1.0,1.0009820831864882,0.47978489231547883,0.0921066550661208,0.0,9.03483970708729e-05,115.59495615823323,0.0,1601815.1758283703,268.09317210007396,0.0005720687575490047,1.0,1279435.6060081057,2615.7805440545967,,,,,,,,,,,,,,,,,,,3.0,15264.668792902623,1450.0,0.375,6.173730061729009,3.5
172.0,-29.11587383556662,4.884028234330923,34.96036908234041,25.985413358453684,6.354651387917639,-25.568821313195166,-39.11495469566432,2.8075988642409744,-5.056473270180277,-5.057054811169997,39.9244513693502,40732.03136257013,25598.288842164868,25598.288842164868,66330.320204735,76489.52386368864,76468.8286134113,25598.288842164868,102067.11745557617,102067.11745557617,102067.11745557617,128077.35593985973,124319.26133340584,3758.0946064538903,0.0,90310.29957879639,54552.80707259227,39730.547229115684,26010.238484283564,65740.78571339925,19843.296829346276,1450.0,0.0,0.8869019451475993,2.878632652679672,0.001494314320929203,1.0,1.0,-4.5732933859326295,353867.9783353246,1551278.36801212,4.383777179584562,1551278.36801212,4.383777179584562,0.7629033021491286,0.09210717374768866,3.8764344227293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8764344227293,1.2786042123952734,1.2789210811831295,3.0317704142921453,6423.95770540779,15264.731130058144,6484.9895108592455,0.00033920744212132415,23297.2597315889,2375.659346625902,19384.06762345635,1976.624802909898,0.8320320864678078,0.8320320864678077,35134.201074279605,35405.22815468563,0.9904404216042038,0.8,4240.325856889822,4273.035954225843,0.9904404216042038,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.525874153122808,4.884028234330923,-2.3933815289000266,7.27740976323095,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9685897609974851,0.00025584730615625537,198.19694312094725,0.0,0.0,0.0,0.004259412581403867,8.71297008114384e-05,0.00016068138031029937,0.0006228708337265024,0.09210717377029135,0.09210717377029135,0.09210717377029135,0.09219780148787796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494946.7006418245,593.2918042498775,0.0,0.09210717377029135,0.09210717374768866,0.09210717374768866,0.375,0.375,0.5,8.356648100159344,0.4651287558860986,0.4651287558860986,-1.5802470443304628e-11,0.0005815409897422796,0.48376142523738963,-1.5802470443304628e-11,26010.238484283564,19843.296829346276,0.7629033021491286,1.0089675607758304,0.6195854053242347,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446233595945205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.764704916746,261.764704916746,-11.385295083253993,245.80047395166554,277.72893588180585,124455.0053986257,124280.98402957564,174.02136905004997,0.0,nan,277.72893588180585,4.578935881805876,271.3432434958223,-1.806756504177656,264.9575511097758,-8.19244889022417,258.57185872372014,-14.578141276279837,252.18616633768647,-20.963833662313505,245.80047395166554,-27.34952604833444,1.0,1.0,26022.012520719443,26022.012520719443,277.04077870024554,3.890778700245562,277.04077870024554,277.04077870024554,76478.35816002211,76468.8286134113,9.529546610807301,0.0,8546.071908451686,8546.071908451686,0.8884913989159686,3895.816594842947,277.04077870024554,3.890778700245562,1.0,0.002,0.18411131013177007,0.004936175018168657,0.00028524108825506335,0.001714758911928046,0.14262054412753167,0.14262054412753167,0.0,1.8310917018760087e-13,1.0,1.0009902158065624,0.4837614252531921,0.09210717374768866,0.0,9.109619019287032e-05,116.55160108663469,0.0,1601815.598104308,268.0935267298197,0.0005815410055447501,1.0,1279434.4180571083,2615.7338482794626,,,,,,,,,,,,,,,,,,,4.0,15264.731130058144,1450.0,0.375,6.173730061729009,3.5
173.0,-29.11423420339739,4.885272812087,34.96050584316409,25.985515408124797,6.354796588305192,-25.5673311242836,-39.113570110034175,2.8078935096026,-5.056137336709696,-5.056727450138806,39.92468512253305,40733.05464758989,25600.650675231445,25600.650675231445,66333.70532282133,76489.69184930409,76469.05576289017,25600.650675231445,102069.70643812162,102069.70643812162,102069.70643812162,128080.14492146118,124320.80706385447,3759.337857606702,0.0,90309.94601996007,54553.308819847975,39729.59688901344,26010.438483339563,65740.035372353,19843.467743560686,1450.0,0.0,0.8869027644162467,2.878667258258095,0.001494314320929203,1.0,1.0,-4.569394846882972,353872.4957552774,1551288.4308449305,4.383749654049782,1551288.4308449305,4.383749654049782,0.7629040070305235,0.09210769539272237,3.8764514638354792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8764514638354792,1.2786028472058393,1.2789197156553687,3.0317869792850685,6423.99280464005,15264.793252861287,6484.995657668123,0.0003392005234716206,23297.066108653056,2375.6396025812137,19384.08599667943,1976.626676457244,0.8320397901725378,0.8320397901725378,35134.32463636218,35405.22815468563,0.9904447756570647,0.8,4240.3407695241685,4273.035954225843,0.9904447756570647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.52638399940109,4.885272812087,-2.392808403330611,7.278081215417611,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9684256728075383,0.00025589065643346167,198.19561147153627,0.0,0.0,0.0,0.004259412581403867,8.714325112981451e-05,0.00016066782999192325,0.0006228210447634608,0.09210769535688003,0.09210769535688003,0.09210769535688003,0.09219899501483562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494934.5886252013,593.2957760269393,0.0,0.09210769535688003,0.09210769539272237,0.09210769539272237,0.375,0.375,0.5,8.35938708781166,0.4694533973110424,0.4694533973110424,-3.7914560380158946e-11,0.0005901134290979826,0.4873326032558225,-3.7914560380158946e-11,26010.438483339563,19843.467743560686,0.7629040070305235,1.0090305693799186,0.6196080427532017,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462239205935812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7657187850563,261.7657187850563,-11.384281214943655,245.80206365793708,277.7293739121625,124448.0560991972,124278.5470877808,169.509011416417,0.0,nan,277.7293739121625,4.579373912162509,271.3439118613356,-1.8060881386643928,264.95844981047856,-8.191550189521422,258.5729877596405,-14.577012240359466,252.18752570878354,-20.962474291216438,245.80206365793708,-27.347936342062894,1.0,1.0,26022.012520719443,26022.012520719443,277.04113264067854,3.8911326406785633,277.04113264067854,277.04113264067854,76477.72990622692,76469.05576289017,8.674143336742418,0.0,8546.071908451686,8546.071908451686,0.8884903235855458,3895.833721154657,277.04113264067854,3.8911326406785633,1.0,0.002,0.1840195423081909,0.004936643277382186,0.0002850991069844423,0.0017149008913010559,0.14254955349222115,0.14254955349222115,0.0,-1.7145018044173455e-12,1.0,1.000997519455632,0.48733260329373707,0.09210769539272237,0.0,9.176780993098349e-05,117.41079110046464,0.0,1601815.997527292,268.0938626632903,0.000590113467012543,1.0,1279433.2913552874,2615.692161486083,,,,,,,,,,,,,,,,,,,3.0,15264.793252861287,1450.0,0.375,6.173730061729009,3.5
174.0,-29.112599847870424,4.886497653220995,34.96064098341441,25.985792115703248,6.355114080464384,-25.56582845499969,-39.11217619953675,2.808342688441627,-5.05582476814277,-5.05642237346484,39.92491187297729,40733.94707670713,25603.019068716025,25603.019068716025,66336.96614542315,76489.73261981306,76469.17486231349,25603.019068716025,102072.19393102951,102072.19393102951,102072.19393102951,128082.82208352527,124322.23308680551,3760.5889967197536,0.0,90309.50975504717,54553.72421524528,39728.650599779874,26010.628152495756,65739.27875227563,19843.6301842877,1450.0,0.0,0.8869034956497337,2.878699515425434,0.001494314320929203,1.0,1.0,-4.5659898497972335,353876.7057047436,1551298.1922629795,4.383725086322303,1551298.1922629795,4.383725086322303,0.7629046891120035,0.0921082201802436,3.8764615821546076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8764615821546076,1.2786007660172916,1.2789176339510526,3.0317998277362075,6424.020028966242,15264.855571031225,6485.006962880278,0.00033919557668363496,23296.892756731904,2375.6219256047584,19384.119788715107,1976.6301222859088,0.8320474318668031,0.8320474318668031,35134.39800247437,35405.22815468563,0.9904473609174279,0.8,4240.349624036667,4273.035954225843,0.9904473609174279,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.526895261869513,4.886497653220995,-2.39225687946302,7.278754532684015,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9682621425323023,0.0002559338739338046,198.1942841254294,0.0,0.0,0.0,0.004259412581403867,8.715689467376783e-05,0.00016065418644796995,0.0006227697817778589,0.09210822015866944,0.09210822015866944,0.09210822015866944,0.09220010417611411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494922.35792189476,593.299786225128,0.0,0.09210822015866944,0.0921082201802436,0.0921082201802436,0.375,0.375,0.5,8.362143609357014,0.4735410001852074,0.4735410001852074,7.5203843152849e-11,0.000597605322070649,0.49043252366760726,7.5203843152849e-11,26010.628152495756,19843.6301842877,0.7629046891120035,1.0090917850711412,0.6196287493540091,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462142036766514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7667257543639,261.7667257543639,-11.383274245636073,245.80364951077047,277.7298019979546,124443.18672526926,124274.83115885266,168.35556641664164,0.0,nan,277.7298019979546,4.5798019979546325,271.344571500497,-1.8054284995029661,264.95934100309194,-8.190658996908041,258.574110505664,-14.575889494335968,252.18888000820527,-20.961119991794703,245.80364951077047,-27.346350489229508,1.0,1.0,26022.012520719443,26022.012520719443,277.04145165351224,3.891451653512263,277.04145165351224,277.04145165351224,76477.728133699,76469.17486231349,8.553271385506378,0.0,8546.071908451686,8546.071908451686,0.8884896850974305,3895.8438900653805,277.04145165351224,3.891451653512263,1.0,0.002,0.18392719141434033,0.004937110141126402,0.0002849562090230318,0.0017150437906387082,0.1424781045115159,0.1424781045115159,0.0,-3.3825980211288353e-13,1.0,1.0010038594006663,0.4904325235924034,0.0921082201802436,0.0,9.23508793684951e-05,118.15669258096418,0.0,1601816.3684557863,268.0941752318572,0.0005976052468668058,1.0,1279432.2413487765,2615.656272821659,,,,,,,,,,,,,,,,,,,3.0,15264.855571031225,1450.0,0.375,6.173730061729009,3.5
175.0,-29.11098025844239,4.88770352365023,34.96077478484209,25.986337393429153,6.355711902988237,-25.564311042333596,-39.11076496643943,2.8090426853624177,-5.055494520304876,-5.056100569318561,39.92514351317501,40734.63273809541,25605.295539394636,25605.295539394636,66339.92827749005,76489.57714988235,76469.48460946557,25605.295539394636,102074.7801488602,102074.7801488602,102074.7801488602,128085.60559076433,124323.75672375095,3761.848867013388,0.0,90308.96506403378,54554.02064633603,39727.71601966416,26010.82544190413,65738.5414615683,19843.79885650755,1450.0,0.0,0.8869042942812081,2.87873353395813,0.001494314320929203,1.0,1.0,-4.562197074676305,353881.1465271117,1551308.1642295204,4.383698254212225,1551308.1642295204,4.383698254212225,0.7629053872522886,0.0921087459433371,3.8764640773354704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8764640773354704,1.2785975227222341,1.2789143898522288,3.031809469708791,6424.040459149141,15264.917838146835,6485.022616980634,0.00033919232454048903,23296.73724878385,2375.606068207171,19384.166579868644,1976.6348936556974,0.8320549943482127,0.8320549943482127,35134.41609457616,35405.22815468563,0.9904479984434934,0.8,4240.351807561684,4273.035954225843,0.9904479984434934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.527386681064008,4.88770352365023,-2.3916981933063117,7.279401716956542,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9681001191145834,0.0002559767076037381,198.19296878918684,0.0,0.0,0.0,0.004259412581403867,8.71707097817847e-05,0.00016064037133995307,0.0006227166288691585,0.092108745972392,0.092108745972392,0.092108745972392,0.09220127675943174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494910.0571664948,593.3038195314498,0.0,0.092108745972392,0.0921087459433371,0.0921087459433371,0.375,0.375,0.5,8.364919534211609,0.47749935516412734,0.47749935516412734,-1.1937117960769683e-11,0.0006060490136974295,0.493903494642268,-1.1937117960769683e-11,26010.82544190413,19843.79885650755,0.7629053872522886,1.009148161832482,0.6196461289289399,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462045181605154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7677512212468,261.7677512212468,-11.382248778753194,245.80523220874178,277.7302702337565,124441.23049806074,124269.78231515278,171.4481829079382,0.0,nan,277.7302702337565,4.580270233756551,271.3452626287285,-1.8047373712714716,264.96025502377626,-8.189744976223722,258.5752474187448,-14.574752581255154,252.1902398137332,-20.959760186266777,245.80523220874178,-27.344767791258192,1.0,1.0,26022.012520719443,26022.012520719443,277.0418097020472,3.891809702047226,277.0418097020472,277.0418097020472,76478.41188630345,76469.48460946557,8.927276837886893,0.0,8546.071908451686,8546.071908451686,0.8884895276459993,3895.8463977221477,277.0418097020472,3.891809702047226,1.0,0.002,0.18383418776151342,0.0049375829413811695,0.0002848123094381053,0.0017151876915475661,0.14240615471905266,0.14240615471905266,0.0,9.856716137734978e-13,1.0,1.00101095797732,0.49390349465420513,0.0921087459433371,0.0,9.300365330690652e-05,118.99176959508982,0.0,1601816.7611399225,268.0945054796951,0.0006060490256345474,1.0,1279431.1337687357,2615.6158156455936,,,,,,,,,,,,,,,,,,,4.0,15264.917838146835,1450.0,0.375,6.173730061729009,3.5
176.0,-29.109352627527414,4.888890073235073,34.960906942000456,25.986335856746905,6.355747660583541,-25.562842598704194,-39.1094024531543,2.8092376330007403,-5.0552018052533185,-5.055814416149732,39.92536366239932,40735.72216729781,25607.61406016587,25607.61406016587,66343.33622746367,76489.81417216978,76469.57375841185,25607.61406016587,102077.18781857772,102077.18781857772,102077.18781857772,128088.19391715003,124325.07833403556,3763.115583114469,0.0,90308.65090448536,54554.55890444672,39726.76888893182,26011.006098572303,65737.77498750412,19843.953870141402,1450.0,0.0,0.8869049531204428,2.878763797313555,0.001494314320929203,1.0,1.0,-4.559230208686245,353885.09541219304,1551317.6415620248,4.383676118812249,1551317.6415620248,4.383676118812249,0.7629060481144019,0.09210927505393207,3.8764834593645396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8764834593645396,1.2785966194744591,1.2789134863806073,3.0318267703209543,6424.077117070298,15264.979863926781,6485.02771450919,0.0003391850129462622,23296.53972502423,2375.5859263891575,19384.181816722627,1976.6364473824015,0.8320627031104064,0.8320627031104064,35134.55663005798,35405.22815468563,0.9904529506090531,0.8,4240.368768705503,4273.035954225843,0.9904529506090531,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.527887177565249,4.888890073235073,-2.391170782533476,7.280060855768549,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9679373206990244,0.0002560197606005869,198.19164693970555,0.0,0.0,0.0,0.004259412581403867,8.71840498728608e-05,0.00016062703124887696,0.0006226680297631025,0.09210927492035811,0.09210927492035811,0.09210927492035811,0.09220231453947132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494897.6269634391,593.3078945528802,0.0,0.09210927492035811,0.09210927505393207,0.09210927505393207,0.375,0.375,0.5,8.367710717996287,0.48121482275359995,0.48121482275359995,-4.661160346586257e-12,0.0006126108964394916,0.4965842074635134,-4.661160346586257e-12,26011.006098572303,19843.953870141402,0.7629060481144019,1.009211769641955,0.6196699260819389,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461949202791977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7687414567261,261.7687414567261,-11.381258543273873,245.80680860475678,277.7306743087142,124433.32553991946,124267.76770476451,165.55783515492936,0.0,nan,277.7306743087142,4.580674308714208,271.3459011678546,-1.804098832145371,264.96112802717613,-8.188871972823847,258.5763548863304,-14.573645113669556,252.19158174552433,-20.958418254475646,245.80680860475678,-27.343191395243196,1.0,1.0,26022.012520719443,26022.012520719443,277.0421062867859,3.8921062867859177,277.0421062867859,277.0421062867859,76477.65706898241,76469.57375841185,8.083310570567846,0.0,8546.071908451686,8546.071908451686,0.888488304596428,3895.8658766613626,277.0421062867859,3.8921062867859177,1.0,0.002,0.18374067979514722,0.004938051559583516,0.0002846676073097563,0.001715332389604967,0.14233380365487816,0.14233380365487816,0.0,-3.0852768256872665e-12,1.0,1.0010164406256792,0.49658420746817455,0.09210927505393207,0.0,9.35079513813681e-05,119.63689215822791,0.0,1601817.107837879,268.09479819474666,0.000612610901100652,1.0,1279430.1488896282,2615.5850997630832,,,,,,,,,,,,,,,,,,,3.0,15264.979863926781,1450.0,0.375,6.173730061729009,3.5
177.0,-29.10774202337442,4.890058169337945,34.96103779863281,25.986918643489503,6.3563810794431195,-25.561329713144847,-39.107995690405346,2.8099687674040155,-5.054885837694144,-5.055506280148243,39.92559044105756,40736.3705168125,25609.82845742693,25609.82845742693,66346.19897423944,76489.62854000182,76469.89528675082,25609.82845742693,102079.72374417775,102079.72374417775,102079.72374417775,128090.92058857613,124326.53030689682,3764.390281679317,0.0,90308.08662168661,54554.82859144653,39725.84225582231,26011.19684439838,65737.03910022069,19844.11714506817,1450.0,0.0,0.8869056997987025,2.878796375090578,0.001494314320929203,1.0,1.0,-4.5557410208800775,353889.3476962846,1551327.4043350422,4.383651032261148,1551327.4043350422,4.383651032261148,0.7629067306582504,0.09210980454270895,3.876484046832171,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876484046832171,1.2785932319324884,1.2789100979991226,3.031835262394737,6424.095110755623,15265.042104790831,6485.044923991453,0.00033918236778075414,23296.390628896203,2375.5707228152532,19384.233257016767,1976.641692832595,0.83207023636413,0.83207023636413,35134.56088967413,35405.22815468563,0.9904531007087647,0.8,4240.369282796047,4273.035954225843,0.9904531007087647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.52836519704011,4.890058169337945,-2.3906322236761075,7.280690393014053,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9677762544055684,0.0002560623697818969,198.19033893554143,0.0,0.0,0.0,0.004259412581403867,8.71978251810781e-05,0.00016061325594065966,0.0006226147243637396,0.09210980456001357,0.09210980456001357,0.09210980456001357,0.09220343558013638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494885.1431700799,593.311987384805,0.0,0.09210980456001357,0.09210980454270895,0.09210980454270895,0.375,0.375,0.5,8.37051964616585,0.48481562232450415,0.48481562232450415,-3.694822225952521e-11,0.0006204424540783293,0.49976525926814475,-3.694822225952521e-11,26011.19684439838,19844.11714506817,0.7629067306582504,1.0092666156303456,0.6196867256936698,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461852748714072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.76975565147694,261.76975565147694,-11.380244348523036,245.80838233693552,277.73112896602464,124431.92098001957,124262.35738430308,169.56359571651882,0.0,nan,277.73112896602464,4.581128966024664,271.3465796401829,-1.8034203598170961,264.9620303144003,-8.187969685599683,258.57748098856945,-14.57251901143053,252.19293166274903,-20.957068337250945,245.80838233693552,-27.341617663064454,1.0,1.0,26022.012520719443,26022.012520719443,277.04245204572607,3.8924520457260883,277.04245204572607,277.04245204572607,76478.4859235524,76469.89528675082,8.590636801585788,0.0,8546.071908451686,8546.071908451686,0.8884882675258823,3895.866467066332,277.04245204572607,3.8924520457260883,1.0,0.002,0.1836465735510316,0.0049385268376948704,0.00028452199106060813,0.0017154780082548082,0.14226099553030405,0.14226099553030405,0.0,-6.845838999847143e-13,1.0,1.0010229462565556,0.49976525930509297,0.09210980454270895,0.0,9.410624263819127e-05,120.40226422649054,0.0,1601817.4831760272,268.09511416230583,0.0006204424910265516,1.0,1279429.0883485717,2615.5482143846034,,,,,,,,,,,,,,,,,,,4.0,15265.042104790831,1450.0,0.375,6.173730061729009,3.5
178.0,-29.10612353314023,4.891207457239388,34.9611670478193,25.98690226385372,6.356408127627332,-25.559870367009125,-39.106642082892336,2.810154962708135,-5.054607125292932,-5.05523349821358,39.92580576314562,40737.47627197107,25612.08546029139,25612.08546029139,66349.56173226246,76489.87254419259,76469.99572602201,25612.08546029139,102082.0811863134,102082.0811863134,102082.0811863134,128093.45225953877,124327.78116147067,3765.671098068099,0.0,90307.7851628476,54555.38889534814,39724.88474166608,26011.37107322537,65736.25581489145,19844.266853358018,1450.0,0.0,0.8869063080735645,2.878825229364798,0.001494314320929203,1.0,1.0,-4.553072790960414,353893.112127671,1551336.6739461552,4.383630595744663,1551336.6739461552,4.383630595744663,0.7629073760661766,0.09211033705272872,3.8765049886067042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8765049886067042,1.2785923692425263,1.278909235095365,3.0318536868034442,6424.134149866805,15265.104058806444,6485.048454904304,0.0003391744589207786,23296.18701079141,2375.5499595469823,19384.243811151566,1976.642769054832,0.8320779620361165,0.8320779620361165,35134.712734417175,35405.22815468563,0.9904584513938881,0.8,4240.387608847883,4273.035954225843,0.9904584513938881,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.528852413739207,4.891207457239388,-2.3901245854873756,7.281332042726763,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9676144286058468,0.00025610519417200884,198.18902454432327,0.0,0.0,0.0,0.004259412581403867,8.721108188130805e-05,0.0001605999992404297,0.0006225666982257586,0.09211033703206227,0.09211033703206227,0.09211033703206227,0.09220442297569649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494872.53786225186,593.3161193378718,0.0,0.09211033703206227,0.09211033705272872,0.09211033705272872,0.375,0.375,0.5,8.373342227961796,0.4881878869407501,0.4881878869407501,-7.617018127348274e-12,0.0006263729206352764,0.5021607072531538,-7.617018127348274e-12,26011.37107322537,19844.266853358018,0.7629073760661766,1.009329796925125,0.6197109307029116,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461757304915566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.77073504161103,261.77073504161103,-11.379264958388944,245.80994973929694,277.7315203439389,124424.10316326098,124260.35856962281,163.74459363818232,0.0,nan,277.7315203439389,4.581520343938905,271.3472062229575,-1.8027937770424955,264.9628921021144,-8.187107897885596,258.5785779811487,-14.571422018851251,252.19426386020942,-20.95573613979056,245.80994973929694,-27.340050260703038,1.0,1.0,26022.012520719443,26022.012520719443,277.0427365803434,3.89273658034341,277.0427365803434,277.0427365803434,76477.74373273172,76469.99572602201,7.748006709705805,0.0,8546.071908451686,8546.071908451686,0.8884869460514991,3895.887513549738,277.0427365803434,3.89273658034341,1.0,0.002,0.18355201660024958,0.004938997759556895,0.00028437565552212596,0.0017156243453015064,0.14218782776106298,0.14218782776106298,0.0,8.236323949251112e-13,1.0,1.0010278455252692,0.5021607072607708,0.09211033705272872,0.0,9.455694022420429e-05,120.97881105222783,0.0,1601817.8128197559,268.09539287470704,0.0006263729282522945,1.0,1279428.1494872249,2615.5210116115095,,,,,,,,,,,,,,,,,,,3.0,15265.104058806444,1450.0,0.375,6.173730061729009,3.5
179.0,-29.10450704554615,4.892338651111156,34.96129495704073,25.987188435997837,6.356737660341424,-25.558382574947988,-39.10525784650815,2.8106131914627475,-5.054312311992305,-5.054945522955091,39.92602558927273,40738.33628413413,25614.25674822058,25614.25674822058,66352.5930323547,76489.90006708435,76470.27411241141,25614.25674822058,102084.53086063199,102084.53086063199,102084.53086063199,128096.08310727507,124329.1242781779,3766.9588290971774,0.0,90307.34671678876,54555.78294053839,39723.959751389295,26011.55224664309,65735.51199803238,19844.422243954326,1450.0,0.0,0.8869069773377635,2.8788556828919014,0.001494314320929203,1.0,1.0,-4.550036504226512,353897.086262088,1551346.1375007525,4.383608110160765,1551346.1375007525,4.383608110160765,0.7629080362366818,0.0921108702512047,3.8765149462150252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8765149462150252,1.2785902461577054,1.2789071114843928,3.0318665091215498,6424.161318820235,15265.166224493356,6485.059723388697,0.0003391695199325414,23296.01406669761,2375.5323241573433,19384.277493405505,1976.646203688875,0.8320855850235747,0.8320855850235745,35134.784935045114,35405.22815468563,0.9904609955921663,0.8,4240.396322698781,4273.035954225843,0.9904609955921663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.529321127250524,4.892338651111156,-2.389610673187517,7.281949324298672,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9674528321833838,0.0002561479721574316,198.1877117968696,0.0,0.0,0.0,0.004259412581403867,8.722464047498552e-05,0.00016058644064675224,0.0006225157373266071,0.09211087024071925,0.09211087024071925,0.09211087024071925,0.09220546793484474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494859.88019937335,593.3202685907822,0.0,0.09211087024071925,0.0921108702512047,0.0921108702512047,0.375,0.375,0.5,8.37618016783974,0.4914299817888832,0.4914299817888832,-6.446043698815629e-11,0.0006332109628033322,0.504909018728597,-6.446043698815629e-11,26011.55224664309,19844.422243954326,0.7629080362366818,1.0093873313763921,0.6197310258320271,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461661395059904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7717132717393,261.7717132717393,-11.378286728260662,245.81151436663828,277.73191217684285,124419.81313228412,124256.26247851065,163.55065377351212,0.0,nan,277.73191217684285,4.581912176842877,271.3478326147695,-1.8021673852304616,264.9637530527532,-8.186246947246786,258.5796734907491,-14.57032650925089,252.19559392868297,-20.95440607131701,245.81151436663828,-27.3384856333617,1.0,1.0,26022.012520719443,26022.012520719443,277.04305713037917,3.8930571303791908,277.04305713037917,277.04305713037917,76477.76709818009,76470.27411241141,7.492985768680228,0.0,8546.071908451686,8546.071908451686,0.8884863177029106,3895.8975209461005,277.04305713037917,3.8930571303791908,1.0,0.002,0.18345694266741333,0.0049394737387554975,0.00028422852780769407,0.0017157714753867656,0.14211426390384704,0.14211426390384704,0.0,3.1944594539035087e-12,1.0,1.0010334662316522,0.5049090187930574,0.0921108702512047,0.0,9.507392461474759e-05,121.6401612013354,0.0,1601818.1623365148,268.0956876880077,0.0006332110272637692,1.0,1279427.1583321905,2615.489454442813,,,,,,,,,,,,,,,,,,,3.0,15265.166224493356,1450.0,0.375,6.173730061729009,3.5
