time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
180.0,-29.10289516612065,4.893451965412104,34.96142151378439,25.987469928246014,6.357063281175898,-25.55689932128598,-39.10388188725335,2.811067438031906,-5.054025821200469,-5.054665431825253,39.92624237422901,40739.213497577046,25616.40229788619,25616.40229788619,66355.61579546324,76489.9288098933,76470.54097473028,25616.40229788619,102086.94327261647,102086.94327261647,102086.94327261647,128098.67283063353,124330.41981096005,3768.25301967348,0.0,90306.91052998549,54556.19522425692,39723.01700636507,26011.72955801707,65734.74656438213,19844.5744370988,1450.0,0.0,0.8869076174952932,2.8788853064512305,0.001494314320929203,1.0,1.0,-4.547197666800685,353900.95162873383,1551355.4701748688,4.3835866025089025,1551355.4701748688,4.3835866025089025,0.7629086867459957,0.09211140476580763,3.8765251192862213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8765251192862213,1.2785881415302733,1.2789050063353837,3.031879456231009,6424.188752191568,15265.228404010386,6485.0708277152935,0.000339164515031072,23295.840411480054,2375.5146162532624,19384.310684980803,1976.6495882876216,0.832093212461583,0.832093212461583,35134.858697913005,35405.22815468563,0.9904635948418441,0.8,4240.405225095488,4273.035954225843,0.9904635948418441,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.529784284671496,4.893451965412104,-2.389107323254901,7.282559288667005,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9672917254225065,0.0002561906347472326,198.18640280901968,0.0,0.0,0.0,0.004259412581403867,8.723811992487149e-05,0.0001605729611968663,0.0006224651175578239,0.09211140472596105,0.09211140472596105,0.09211140472596105,0.09220648328676456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494847.1381301354,593.3244452479305,0.0,0.09211140472596105,0.09211140476580763,0.09211140476580763,0.375,0.375,0.5,8.379032527469109,0.49453820404295357,0.49453820404295357,2.0463630789890885e-12,0.0006396106247734679,0.5074677650245576,2.0463630789890885e-12,26011.72955801707,19844.5744370988,0.7629086867459957,1.0094450692142398,0.6197515868974427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461565605148148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7726897782688,261.7726897782688,-11.377310221731193,245.8130758920446,277.73230366449707,124415.4853117616,124252.22283470981,163.262477051789,0.0,nan,277.73230366449707,4.58230366449709,271.34845810998866,-1.8015418900113218,264.96461255548917,-8.185387444510809,258.5807670010436,-14.569232998956352,252.1969214465495,-20.953078553450467,245.8130758920446,-27.336924107955383,1.0,1.0,26022.012520719443,26022.012520719443,277.04336844782233,3.893368447822354,277.04336844782233,277.04336844782233,76477.80930227996,76470.54097473028,7.268327549681999,0.0,8546.071908451686,8546.071908451686,0.8884856757577835,3895.9077448826524,277.04336844782233,3.893368447822354,1.0,0.002,0.18336138736136515,0.004939950437584927,0.00028408064948963105,0.001715919350674161,0.1420403247448155,0.1420403247448155,0.0,1.6379172323999214e-13,1.0,1.001038699303845,0.5074677650225112,0.09211140476580763,0.0,9.555529360045419e-05,122.2559456374823,0.0,1601818.5016244086,268.0959741787995,0.0006396106227271048,1.0,1279426.1943108216,2615.460244318156,,,,,,,,,,,,,,,,,,,3.0,15265.228404010386,1450.0,0.375,6.173730061729009,3.5
181.0,-29.101291609510987,4.894547254472707,34.96154653619842,25.987736822012835,6.357379014324319,-25.55542454712274,-39.10251088729126,2.8115119525191,-5.053765441534551,-5.054410150339025,39.9264512052839,40740.09179910132,25618.565317390206,25618.565317390206,66358.65711649152,76489.9644810779,76470.67140668181,25618.565317390206,102089.23672407202,102089.23672407202,102089.23672407202,128101.13203429077,124331.57964802257,3769.5523862682026,0.0,90306.48522292043,54556.61254321557,39722.08075522762,26011.895310218748,65733.97606544636,19844.717140403238,1450.0,0.0,0.8869081602188149,2.8789123165525816,0.001494314320929203,1.0,1.0,-4.544913189362603,353904.4746404935,1551364.4604715714,4.383568368406454,1551364.4604715714,4.383568368406454,0.7629093114413412,0.09211194159177086,3.8765365718542446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8765365718542446,1.2785860820004933,1.2789029462952026,3.0318932971559978,6424.218079450754,15265.290545093358,6485.080694892488,0.0003391590358080819,23295.66187472457,2375.4964105708445,19384.34017863375,1976.6525958032305,0.8321008556389401,0.8321008556389401,35134.94173810554,35405.22815468563,0.9904665210067328,0.8,4240.415247166998,4273.035954225843,0.9904665210067328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5302512132870625,4.894547254472707,-2.388626965112284,7.283174219584991,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9671314792472147,0.0002562330835458135,198.18510059718557,0.0,0.0,0.0,0.004259412581403867,8.725155270628006e-05,0.00016055952841545772,0.0006224148838621926,0.09211194156941807,0.09211194156941807,0.09211194156941807,0.09220740480503282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494834.301764638,593.3286522984089,0.0,0.09211194156941807,0.09211194159177086,0.09211194159177086,0.375,0.375,0.5,8.381896425719649,0.497439419708428,0.497439419708428,-9.72022462519817e-12,0.0006447088044865268,0.5094969609764348,-9.72022462519817e-12,26011.895310218748,19844.717140403238,0.7629093114413412,1.009503168504872,0.6197722127524963,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446147008957104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7736632190044,261.7736632190044,-11.376336780995587,245.8146333519791,277.7326930860367,124411.08082389056,124248.33091000923,162.74991388130695,0.0,nan,277.7326930860367,4.582693086036727,271.3490811392135,-1.800918860786453,264.9654691923774,-8.184530807622593,258.58185724560684,-14.568142754393136,252.19824529881242,-20.951754701187554,245.8146333519791,-27.33536664802088,1.0,1.0,26022.012520719443,26022.012520719443,277.0436389915194,3.893638991519424,277.0436389915194,277.0436389915194,76477.9604030976,76470.67140668181,7.288996415794827,0.0,8546.071908451686,8546.071908451686,0.8884849530729556,3895.919254713516,277.0436389915194,3.893638991519424,1.0,0.002,0.18326545016412743,0.004940424382097462,0.0002839321647452326,0.0017160678349104695,0.14196608237261632,0.14196608237261632,0.0,-3.442979408518898e-13,1.0,1.001042849604125,0.509496960986155,0.09211194159177086,0.0,9.593718004656472e-05,122.74445686638354,0.0,1601818.8089321123,268.0962345584654,0.0006447088142067514,1.0,1279425.3156785248,2615.437545528595,,,,,,,,,,,,,,,,,,,3.0,15265.290545093358,1450.0,0.375,6.173730061729009,3.5
182.0,-29.099702313917163,4.895625235437675,34.96167029214326,25.988224509079032,6.3579166688663875,-25.55394041572553,-39.10113478833807,2.8121547694313347,-5.0534880044061765,-5.054138755387403,39.92666469816218,40740.81021253553,25620.642276374572,25620.642276374572,66361.4524889101,76489.83859301297,76470.98181605613,25620.642276374572,102091.62409243069,102091.62409243069,102091.62409243069,128103.69247763012,124332.83471500089,3770.8577626292195,0.0,90305.96199577257,54556.93361045022,39721.14265035816,26012.068385199425,65733.21103555759,19844.865829324655,1450.0,0.0,0.8869087680421864,2.8789410230309675,0.001494314320929203,1.0,1.0,-4.5422469741234295,353908.22005643375,1551373.6515029122,4.383547947135932,1551373.6515029122,4.383547947135932,0.7629099514676103,0.09211247862772867,3.8765400587920715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8765400587920715,1.2785831037053064,1.2788999672619228,3.0319030867512184,6424.238822428308,15265.3525731719,6485.096034735558,0.00033915569631440934,23295.50594761863,2375.480510431047,19384.386030451227,1976.6572713873982,0.832108393526125,0.832108393526125,35134.9670211579,35405.22815468563,0.9904674119296261,0.8,4240.418298563567,4273.035954225843,0.9904674119296261,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.53069956411393,4.895625235437675,-2.3881394486773426,7.283764684115017,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9669726864621764,0.00025627516122341996,198.18380998328294,0.0,0.0,0.0,0.004259412581403867,8.726503736879294e-05,0.0001605460437529448,0.0006223631698888751,0.09211247865878858,0.09211247865878858,0.09211247865878858,0.09220838742507342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494821.42343967466,593.332873255885,0.0,0.09211247865878858,0.09211247862772867,0.09211247862772867,0.375,0.375,0.5,8.384773691249306,0.500233648903361,0.500233648903361,-1.2960299500264227e-11,0.000650750981208148,0.5118917812639552,-1.2960299500264227e-11,26012.068385199425,19844.865829324655,0.7629099514676103,1.0095574435426968,0.619790355144788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446137506843325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7746530296282,261.7746530296282,-11.375346970371766,245.816187039844,277.73311901942117,124408.87369996282,124243.38690048635,165.48679947648168,0.0,nan,277.73311901942117,4.58311901942119,271.3497326234999,-1.8002673765000736,264.96634622755454,-8.183653772445439,258.5829598316676,-14.567040168332369,252.19957343578227,-20.950426564217707,245.816187039844,-27.333812960155967,1.0,1.0,26022.012520719443,26022.012520719443,277.04394670834824,3.893946708348267,277.04394670834824,277.04394670834824,76478.63321621483,76470.98181605613,7.6514001587056555,0.0,8546.071908451686,8546.071908451686,0.8884847330386368,3895.922759086032,277.04394670834824,3.893946708348267,1.0,0.002,0.18316906241622755,0.004940903258347747,0.00028378299128072347,0.001716217010231498,0.14189149564036174,0.14189149564036174,0.0,1.512221337734987e-12,1.0,1.0010477474289763,0.5118917812769155,0.09211247862772867,0.0,9.638774927408146e-05,123.32083650737968,0.0,1601819.137267644,268.0965119955938,0.0006507509941684475,1.0,1279424.3815851866,2615.410340364138,,,,,,,,,,,,,,,,,,,4.0,15265.3525731719,1450.0,0.375,6.173730061729009,3.5
183.0,-29.09810623721491,4.89668559405395,34.961792504371516,25.988199992012255,6.357935516884938,-25.552502061845747,-39.09979934161527,2.812331342570643,-5.05324462374864,-5.05389963887311,39.926867658151615,40741.89978704602,25622.75697478718,25622.75697478718,66364.6567618332,76490.07998976564,76471.09110984541,25622.75697478718,102093.84808463258,102093.84808463258,102093.84808463258,128106.0744374739,124333.90699177377,3772.1674457001423,0.0,90305.66291152821,54557.48271291895,39720.200220676954,26012.22635284132,65732.42657351827,19845.00210586779,1450.0,0.0,0.8869092497717643,2.8789663303497406,0.001494314320929203,1.0,1.0,-4.540324613221458,353911.5200360292,1551382.3891216516,4.383531762299561,1551382.3891216516,4.383531762299561,0.7629105573925669,0.09211301790779294,3.8765608501150783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8765608501150783,1.2785822856102014,1.2788991489640742,3.0319212879325916,6424.277388547555,15265.414369006647,6485.099794810211,0.00033914789944867373,23295.30385389086,2375.4599026059723,19384.39726956599,1976.6584174581526,0.8321160947779758,0.8321160947779758,35135.11777457105,35405.22815468563,0.990472724173941,0.8,4240.436492903449,4273.035954225843,0.990472724173941,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.531156061709216,4.89668559405395,-2.3876802836396327,7.284365877693583,3.5,3.5,1.0,0.6,0.00024781108112173776,0.966813244460948,0.00025631742484031255,198.18251387958549,0.0,0.0,0.0,0.004259412581403867,8.727812551368404e-05,0.00016053295560805372,0.0006223157708634429,0.09211301787488886,0.09211301787488886,0.09211301787488886,0.09220924806646352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494808.44748951204,593.3371255657348,0.0,0.09211301787488886,0.09211301790779294,0.09211301790779294,0.375,0.375,0.5,8.387660598081187,0.5028171266688446,0.5028171266688446,-1.4495071809506044e-11,0.0006550151244937297,0.5135750256516758,-1.4495071809506044e-11,26012.22635284132,19845.00210586779,0.7629105573925669,1.0096182389921027,0.6198143277348562,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461280893585302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.77560968603353,261.77560968603353,-11.374390313966444,245.81773409630154,277.7334852757698,124401.23865839945,124241.2949270568,159.9437313426427,0.0,nan,277.7334852757698,4.583485275769817,271.3503350398946,-1.7996649601053605,264.96718480398437,-8.18281519601561,258.5840345680522,-14.565965431947802,252.2008843321986,-20.94911566780138,245.81773409630154,-27.332265903698442,1.0,1.0,26022.012520719443,26022.012520719443,277.0441986136373,3.894198613637343,277.0441986136373,277.0441986136373,76477.97363562182,76471.09110984541,6.8825257764110574,0.0,8546.071908451686,8546.071908451686,0.8884834210544276,3895.943654365654,277.0441986136373,3.894198613637343,1.0,0.002,0.18307235775635908,0.004941377723919966,0.00028363330769205693,0.0017163666919052395,0.14181665384602846,0.14181665384602846,0.0,-4.0270347820281494e-13,1.0,1.001051190345336,0.5135750256661709,0.09211301790779294,0.0,9.670464577980577e-05,123.72620203552422,0.0,1601819.4237737902,268.09675537625134,0.0006550151389888015,1.0,1279423.5585873083,2615.3918971769363,,,,,,,,,,,,,,,,,,,3.0,15265.414369006647,1450.0,0.375,6.173730061729009,3.5
184.0,-29.09651251461789,4.897729005762999,34.96191342596128,25.98845480186867,6.358235158497172,-25.551037747341635,-39.09843742204828,2.812760392160643,-5.052985829174361,-5.053645986813371,39.92707483391691,40742.77085935146,25624.79060588415,25624.79060588415,66367.56146523562,76490.12130231674,76471.36810684047,25624.79060588415,102096.15871272462,102096.15871272462,102096.15871272462,128108.54964283302,124335.06743772888,3773.4822051041397,0.0,90305.23901577758,54557.88857647413,39719.278265892724,26012.390930108406,65731.66919600114,19845.143785660664,1450.0,0.0,0.8869097901881744,2.878993167572616,0.001494314320929203,1.0,1.0,-4.5380480328863655,353915.02064367733,1551391.3082727883,4.383513605755472,1551391.3082727883,4.383513605755472,0.7629111771763596,0.09211355727344324,3.8765718034365424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8765718034365424,1.2785802977506628,1.2788971606118964,3.0319345685651387,6424.30552861429,15265.47635366612,6485.110352649916,0.000339142711129149,23295.12868450492,2375.4420402996866,19384.4288276554,1976.6616354876946,0.8321237066421197,0.8321237066421197,35135.197194685075,35405.22815468563,0.9904755227798624,0.8,4240.446078069833,4273.035954225843,0.9904755227798624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.531595059393202,4.897729005762999,-2.3872150186532486,7.284944024416248,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9666540659291246,0.0002563596325263968,198.18121970446853,0.0,0.0,0.0,0.004259412581403867,8.729147497610463e-05,0.00016051960614563312,0.0006222657790829005,0.0921135572341638,0.0921135572341638,0.0921135572341638,0.09221016381098818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494795.4374574929,593.3413891838917,0.0,0.0921135572341638,0.09211355727344324,0.09211355727344324,0.375,0.375,0.5,8.39055879624286,0.5052833464174,0.5052833464174,3.3651303965598345e-11,0.0006601576390039554,0.5155979539269993,3.3651303965598345e-11,26012.390930108406,19845.143785660664,0.7629111771763596,1.0096740623965954,0.619834721340533,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461186318152335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.776564528915,261.776564528915,-11.373435471084974,245.81927787315934,277.733851184691,124396.90081818457,124237.26028756282,159.64053062175418,0.0,nan,277.733851184691,4.583851184691014,271.3509365223643,-1.7990634776356842,264.9680218600994,-8.181978139900593,258.5851071977189,-14.564892802281065,252.20219253545704,-20.947807464542933,245.81927787315934,-27.33072212684064,1.0,1.0,26022.012520719443,26022.012520719443,277.04448467789746,3.8944846778974807,277.04448467789746,277.04448467789746,76478.02204426476,76471.36810684047,6.653937424285687,0.0,8546.071908451686,8546.071908451686,0.8884827298720441,3895.954662453725,277.04448467789746,3.8944846778974807,1.0,0.002,0.18297527238971947,0.004941856523222265,0.00028348304266361343,0.001716516956719316,0.1417415213318067,0.1417415213318067,0.0,-6.170706307040419e-13,1.0,1.0010553277451792,0.515597953893348,0.09211355727344324,0.0,9.708535159588879e-05,124.21320126727045,0.0,1601819.7293187773,268.0970141708256,0.0006601576053526514,1.0,1279422.6855591922,2615.369261351506,,,,,,,,,,,,,,,,,,,3.0,15265.47635366612,1450.0,0.375,6.173730061729009,3.5
185.0,-29.094936536907824,4.898755778758846,34.96203309962917,25.98894702913242,6.35877939273108,-25.54956494392131,-39.09707054318858,2.8134077984061663,-5.0527294449378815,-5.053394602802475,39.92728066015306,40743.473753012375,25626.7872325204,25626.7872325204,66370.26098553278,76489.98669391844,76471.67257695728,25626.7872325204,102098.45980947767,102098.45980947767,102098.45980947767,128111.01403122753,124336.21214203234,3774.801889195193,0.0,90304.71466121679,54558.20171509543,39718.34771791262,26012.554221749866,65730.9019396625,19845.284377578086,1450.0,0.0,0.8869103239474541,2.879019766361815,0.001494314320929203,1.0,1.0,-4.535837140560773,353918.48997572856,1551400.169363627,4.3834956728879035,1551400.169363627,4.3834956728879035,0.7629117928367395,0.0921140970599646,3.87657524617291,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.87657524617291,1.2785772982193964,1.278894160337274,3.0319443740879812,6424.3263053405635,15265.538344367573,6485.125652481152,0.0003391393611906863,23294.97273408242,2375.4261377822622,19384.474559874827,1976.6662988762553,0.832131240553623,0.832131240553623,35135.22215719661,35405.22815468563,0.9904764024091525,0.8,4240.44909078052,4273.035954225843,0.9904764024091525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.532026068965394,4.898755778758846,-2.386755872277515,7.285511651036361,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9664966875354435,0.0002564013765568648,198.17993995562665,0.0,0.0,0.0,0.004259412581403867,8.730487494659714e-05,0.00016050620617514064,0.0006222143857156756,0.09211409707150599,0.09211409707150599,0.09211409707150599,0.09221107122772083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494782.3676481147,593.3456722346872,0.0,0.09211409707150599,0.0921140970599646,0.0921140970599646,0.375,0.375,0.5,8.393468018643006,0.507649029241577,0.507649029241577,-2.3817392502678558e-11,0.0006651578646028611,0.5175574622417116,-2.3817392502678558e-11,26012.554221749866,19845.284377578086,0.7629117928367395,1.0097269172794432,0.6198526499820851,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461091883446022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.77753851056707,261.77753851056707,-11.372461489432908,245.82081812522625,277.73425889591624,124394.99346249763,124232.15311935333,162.8403431443219,0.0,nan,277.73425889591624,4.584258895916264,271.35157074179926,-1.7984292582007129,264.968882587631,-8.181117412368963,258.58619443346043,-14.563805566539543,252.20350627936932,-20.946493720630656,245.82081812522625,-27.329181874773724,1.0,1.0,26022.012520719443,26022.012520719443,277.04477168881624,3.894771688816263,277.04477168881624,277.04477168881624,76478.7816180509,76471.67257695728,7.109041093615815,0.0,8546.071908451686,8546.071908451686,0.8884825126265637,3895.9581224037743,277.04477168881624,3.894771688816263,1.0,0.002,0.1828778182445378,0.004942336567374666,0.0002833322047982837,0.0017166677944690828,0.14166610239914185,0.14166610239914185,0.0,-7.326335718649268e-13,1.0,1.0010593354605795,0.517557462265529,0.0921140970599646,0.0,9.745414338364353e-05,124.68495752722977,0.0,1601820.031878459,268.0972705550621,0.0006651578884202536,1.0,1279421.8203364413,2615.347416213919,,,,,,,,,,,,,,,,,,,4.0,15265.538344367573,1450.0,0.375,6.173730061729009,3.5
186.0,-29.093355132500896,4.899765916279429,34.96215142232152,25.98898202357816,6.358861486441756,-25.54813347059618,-39.095739846210904,2.8136398249396386,-5.052490444845432,-5.053159715364322,39.92748101803706,40744.50777430334,25628.783501482656,25628.783501482656,66373.291275786,76490.18047953754,76471.8987062319,25628.783501482656,102100.68220771456,102100.68220771456,102100.68220771456,128113.39196898178,124337.26630716005,3776.125661821724,0.0,90304.39237923792,54558.719675572465,39717.41411518384,26012.709761267226,65730.12387645106,19845.418595899344,1450.0,0.0,0.8869107935729589,2.879044627698471,0.001494314320929203,1.0,1.0,-4.533996209587997,353921.7316655109,1551408.795072208,4.383479894753776,1551408.795072208,4.383479894753776,0.7629123908286194,0.09211463838038052,3.8765943716776476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8765943716776476,1.278576223208723,1.2788930850601874,3.031961881747591,6424.363401970414,15265.600032703878,6485.130307433213,0.00033913192719806995,23294.77467103619,2375.405940972319,19384.488473838046,1976.6677177056433,0.8321389130215524,0.8321389130215524,35135.36083187384,35405.22815468563,0.9904812890319893,0.8,4240.465827344939,4273.035954225843,0.9904812890319893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.532457001326898,4.899765916279429,-2.3863132596928973,7.286079175972326,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9663387950159991,0.00025644327062087464,198.17865581673107,0.0,0.0,0.0,0.004259412581403867,8.731792204023053e-05,0.00016049315908150724,0.0006221668771881363,0.09211463837688108,0.09211463837688108,0.09211463837688108,0.09221191632923914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494769.22728859034,593.3499780352658,0.0,0.09211463837688108,0.09211463838038052,0.09211463838038052,0.375,0.375,0.5,8.396386362851882,0.5098686342219594,0.5098686342219594,3.660716174636036e-11,0.0006692705188697801,0.5191635057763051,3.660716174636036e-11,26012.709761267226,19845.418595899344,0.7629123908286194,1.0097849716599328,0.6198757186413999,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460998501411046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7784866317477,261.7784866317477,-11.371513368252295,245.822352229442,277.7346210340572,124388.18781373408,124229.67109222412,158.5167215099467,0.0,nan,277.7346210340572,4.58462103405725,271.3521672731647,-1.7978327268352814,264.9697135121935,-8.180286487806484,258.5872597512529,-14.562740248747104,252.20480599037597,-20.945194009624004,245.822352229442,-27.327647770557974,1.0,1.0,26022.012520719443,26022.012520719443,277.0450330362792,3.8950330362792442,277.0450330362792,277.0450330362792,76478.2715274036,76471.8987062319,6.37282117169525,0.0,8546.071908451686,8546.071908451686,0.8884813057575612,3895.9773435360357,277.0450330362792,3.8950330362792442,1.0,0.002,0.18278006169280725,0.004942815000089678,0.000283180888580431,0.0017168191132112835,0.1415904442902155,0.1415904442902155,0.0,1.7917143463330731e-12,1.0,1.0010626204767759,0.5191635057396979,0.09211463838038052,0.0,9.775653753454577e-05,125.0717681713786,0.0,1601820.3131153893,268.09750955515455,0.0006692704822626183,1.0,1279421.0118906882,2615.329916572079,,,,,,,,,,,,,,,,,,,3.0,15265.600032703878,1450.0,0.375,6.173730061729009,3.5
187.0,-29.091774074446104,4.900759177654349,34.96226817585773,25.98905477151277,6.358975387946941,-25.54669912827354,-39.094408799987264,2.8139004436924746,-5.052281040307662,-5.052952919584917,39.92767237710762,40745.51151322257,25630.808650391107,25630.808650391107,66376.32016361368,76490.34632617448,76471.95947162376,25630.808650391107,102102.76812201487,102102.76812201487,102102.76812201487,128115.62033662257,124338.1682778227,3777.4520587998722,0.0,90304.04544362967,54559.21063815191,39716.48311719751,26012.852214607698,65729.33533180521,19845.54207130816,1450.0,0.0,0.8869111528546658,2.879066530038167,0.001494314320929203,1.0,1.0,-4.53277343201637,353924.58567868883,1551417.03340171,4.383467823877505,1551417.03340171,4.383467823877505,0.762912959624003,0.09211518152360497,3.8766109044873738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8766109044873738,1.278575015728541,1.2788918772807627,3.031977675770908,6424.396867610592,15265.6618822876,6485.137373679724,0.0003391254042923526,23294.58582987995,2375.3866845334496,19384.509595321742,1976.66987149758,0.832146565596253,0.832146565596253,35135.48070740001,35405.22815468563,0.9904855132136082,0.8,4240.480295050983,4273.035954225843,0.9904855132136082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.532894167970279,4.900759177654349,-2.3858957336153335,7.286654911269682,3.5,3.5,1.0,0.6,0.00024781108112173776,0.966180964899371,0.000256485161811843,198.17737197571782,0.0,0.0,0.0,0.004259412581403867,8.733097436079038e-05,0.00016048010676094737,0.0006221189318227865,0.09211518148168875,0.09211518148168875,0.09211518148168875,0.09221265518636163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494756.0149640204,593.3543068725518,0.0,0.09211518148168875,0.09211518152360497,0.09211518152360497,0.375,0.375,0.5,8.399310581286477,0.511857477436024,0.511857477436024,-4.922640073345974e-11,0.0006718792772630877,0.520179487568555,-4.922640073345974e-11,26012.852214607698,19845.54207130816,0.762912959624003,1.0098431671116475,0.6198984259849433,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460904799038097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7794164544706,261.7794164544706,-11.370583545529371,245.82388153296196,277.73495137597865,124382.04387309488,124226.58647304158,155.45740005330154,0.0,nan,277.73495137597865,4.584951375978676,271.35273740739035,-1.797262592609627,264.9705234387538,-8.17947656124619,258.5883094701566,-14.56169052984336,252.20609550158218,-20.943904498417794,245.82388153296196,-27.326118467038015,1.0,1.0,26022.012520719443,26022.012520719443,277.04524694238864,3.895246942388667,277.04524694238864,277.04524694238864,76478.01926722232,76471.95947162376,6.059795598557685,0.0,8546.071908451686,8546.071908451686,0.8884802624934165,3895.9939590098106,277.04524694238864,3.895246942388667,1.0,0.002,0.18268211359217873,0.0049432892199258015,0.00028302925897785524,0.0017169707432822547,0.14151462948892762,0.14151462948892762,0.0,2.2601100678476538e-12,1.0,1.001064699068445,0.5201794876177814,0.09211518152360497,0.0,9.794809107058725e-05,125.31677607484866,0.0,1601820.5580633334,268.0977189596923,0.0006718793264894884,1.0,1279420.3001316064,2615.319661690441,,,,,,,,,,,,,,,,,,,3.0,15265.6618822876,1450.0,0.375,6.173730061729009,3.5
188.0,-29.090202584292726,4.901736289192698,34.962383642953725,25.989395600650482,6.359369373859119,-25.54524538851467,-39.09305603066457,2.814412178461675,-5.0520528775589355,-5.052728416742165,39.927868755900626,40746.3122591336,25632.746617782268,25632.746617782268,66379.05887691586,76490.31768119511,76472.20762052921,25632.746617782268,102104.95423831147,102104.95423831147,102104.95423831147,128117.95691521472,124339.17492092874,3778.781994285976,0.0,90303.59019773168,54559.58477715331,39715.56157842041,26013.002676903234,65728.56425532364,19845.672087662966,1450.0,0.0,0.8869115840485283,2.879090296332355,0.001494314320929203,1.0,1.0,-4.531126600208722,353927.6840914446,1551425.487873011,4.383453336959558,1551425.487873011,4.383453336959558,0.7629135449743294,0.09211572388257515,3.8766199462807025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8766199462807025,1.2785726448022123,1.278889505766862,3.031990369917849,6424.4237649847055,15265.723777646215,6485.148688626022,0.0003391205224285914,23294.414064079338,2375.3691692962775,19384.54341645342,1976.6733202932114,0.8321541534863051,0.8321541534863051,35135.546267279766,35405.22815468563,0.9904878234184563,0.8,4240.488207433927,4273.035954225843,0.9904878234184563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5333125148364495,4.901736289192698,-2.3854695722947987,7.287205861487497,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9660241174661677,0.00025652680574035115,198.17609592045605,0.0,0.0,0.0,0.004259412581403867,8.734424154690609e-05,0.00016046683957483167,0.000622068951012418,0.09211572386548478,0.09211572386548478,0.09211572386548478,0.09221346122085847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494742.7888407384,593.3586404251379,0.0,0.09211572386548478,0.09211572388257515,0.09211572388257515,0.375,0.375,0.5,8.402242703393012,0.5137267448985767,0.5137267448985767,-9.663381206337363e-12,0.0006755391832484747,0.5216018165334617,-9.663381206337363e-12,26013.002676903234,19845.672087662966,0.7629135449743294,1.009896680826092,0.6199178807687615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460811118401333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7803558981622,261.7803558981622,-11.369644101837764,245.8254078021678,277.73530399415773,124379.00926222598,124221.94332958701,157.06593263896542,0.0,nan,277.73530399415773,4.585303994157755,271.3533247557723,-1.7966752442276857,264.9713455173267,-8.178654482673267,258.58936627895986,-14.56063372104012,252.20738704058888,-20.942612959411093,245.8254078021678,-27.324592197832175,1.0,1.0,26022.012520719443,26022.012520719443,277.04550048183535,3.89550048183537,277.04550048183535,277.04550048183535,76478.45068672209,76472.20762052921,6.243066192881088,0.0,8546.071908451686,8546.071908451686,0.8884796919319109,3896.003046012106,277.04550048183535,3.89550048183537,1.0,0.002,0.1825838975962539,0.004943767829422393,0.00028287722457193446,0.001717122775225331,0.14143861228596724,0.14143861228596724,0.0,-2.0273453055219548e-13,1.0,1.0010676084374597,0.5216018165431251,0.09211572388257515,0.0,9.821597524100065e-05,125.6594366285392,0.0,1601820.826154774,268.09794712244104,0.0006755391929118559,1.0,1279419.527426147,2615.3043958779576,,,,,,,,,,,,,,,,,,,3.0,15265.723777646215,1450.0,0.375,6.173730061729009,3.5
189.0,-29.088632377599687,4.902697518208578,34.962497850537986,25.989573716092877,6.359591913742389,-25.543809948463263,-39.09172477489335,2.8147694854632537,-5.0518283624098785,-5.052507345955447,39.92806333991663,40747.23803766816,25634.652525222362,25634.652525222362,66381.89056289052,76490.40494128778,76472.47060558357,25634.652525222362,102107.12313080594,102107.12313080594,102107.12313080594,128120.27441535157,124340.15913871038,3780.115276641189,0.0,90303.19936100506,54560.032460725946,39714.62988919901,26013.15128454564,65727.78117374465,19845.800545262377,1450.0,0.0,0.8869120042769725,2.879113701690848,0.001494314320929203,1.0,1.0,-4.529570487977594,353930.7351581417,1551433.8651100365,4.38343921845847,1551433.8651100365,4.38343921845847,0.7629141247893609,0.09211626624706488,3.876633147304532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876633147304532,1.2785709893627921,1.278887849917184,3.032004620436875,6424.453960124505,15265.785534029807,6485.157816168907,0.0003391148127651312,23294.233921461957,2375.350799861518,19384.57069928992,1976.676102368283,0.8321617600581448,0.8321617600581448,35135.64198468968,35405.22815468563,0.9904911963189575,0.8,4240.49975951127,4273.035954225843,0.9904911963189575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.533723940956623,4.902697518208578,-2.385050179082783,7.287747697291361,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9658674255718844,0.0002565684218773713,198.174820923781,0.0,0.0,0.0,0.004259412581403867,8.735729955895076e-05,0.000160453781562787,0.0006220204482166609,0.09211626623181611,0.09211626623181611,0.09211626623181611,0.09221425455569662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494729.5176884136,593.3629885647208,0.0,0.09211626623181611,0.09211626624706488,0.09211626624706488,0.375,0.375,0.5,8.405182354022982,0.5154903853190831,0.5154903853190831,7.787548383930698e-12,0.0006789835455833781,0.5229368579778679,7.787548383930698e-12,26013.15128454564,19845.800545262377,0.7629141247893609,1.009951794773306,0.6199393515195198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460718005883326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7812875108669,261.7812875108669,-11.368712489133088,245.82692980849524,277.7356452132365,124374.0524306687,124218.29576266387,155.75666800482605,0.0,nan,277.7356452132365,4.585645213236546,271.35390213233256,-1.796097867667413,264.9721590513085,-8.177840948691482,258.5904159703662,-14.559584029633754,252.20867288946215,-20.941327110537827,245.82692980849524,-27.32307019150474,1.0,1.0,26022.012520719443,26022.012520719443,277.0457523252457,3.8957523252457236,277.0457523252457,277.0457523252457,76478.38420186736,76472.47060558357,5.913596283789957,0.0,8546.071908451686,8546.071908451686,0.888478858911299,3896.0163130410547,277.0457523252457,3.8957523252457236,1.0,0.002,0.1824854301331687,0.004944246957002448,0.00028272479841629205,0.0017172752016849774,0.14136239920814603,0.14136239920814603,0.0,1.0126925339970505e-13,1.0,1.0010703393404707,0.5229368579700804,0.09211626624706488,0.0,9.846746363195725e-05,125.98112086357487,0.0,1601821.0897286753,268.0981716375901,0.0006789835377958298,1.0,1279418.766532422,2615.290212405588,,,,,,,,,,,,,,,,,,,4.0,15265.785534029807,1450.0,0.375,6.173730061729009,3.5
190.0,-29.087069664134624,4.903642768204081,34.962610650659606,25.989773135539167,6.359843030949503,-25.542378394608097,-39.09039411284027,2.8151517619260167,-5.051625439103361,-5.052306747833061,39.92825113467071,40748.141985480506,25636.570003795638,25636.570003795638,66384.71198927614,76490.47354593399,76472.62135819059,25636.570003795638,102109.19136198623,102109.19136198623,102109.19136198623,128122.48163208654,124341.03077115164,3781.4508609349027,0.0,90302.80565386251,54560.47409536916,39713.701731659276,26013.290270100308,65726.99200175959,19845.921091751286,1450.0,0.0,0.8869123449270696,2.879134950915608,0.001494314320929203,1.0,1.0,-4.5284708064913275,353933.5036933654,1551441.95008788,4.383427773574074,1551441.95008788,4.383427773574074,0.7629146826751939,0.09211680969660799,3.876646833913995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876646833913995,1.2785692182420834,1.278886078357549,3.0320195251095066,6424.4855413373,15265.847317084414,6485.1660634338805,0.00033910875752878186,23294.050121839373,2375.3320575160096,19384.595350916832,1976.6786161346467,0.8321693844361902,0.8321693844361902,35135.74122289397,35405.22815468563,0.9904946932880194,0.8,4240.5117365111955,4273.035954225843,0.9904946932880194,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.534137864924456,4.903642768204081,-2.384650054481246,7.288292822685327,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9657115086583005,0.00025660984559046113,198.1735520278423,0.0,0.0,0.0,0.004259412581403867,8.737035355029477e-05,0.000160440727571443,0.0006219720385706924,0.09211680966283399,0.09211680966283399,0.09211680966283399,0.09221497055906032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494716.1886600475,593.3673552431455,0.0,0.09211680966283399,0.09211680969660799,0.09211680969660799,0.375,0.375,0.5,8.40812718156252,0.5170883741497505,0.5170883741497505,4.3087311496492475e-11,0.0006813087297246057,0.5238359413417584,4.3087311496492475e-11,26013.290270100308,19845.921091751286,0.7629146826751939,1.0100068475292303,0.6199605480863879,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460624970609366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.78221463314446,261.78221463314446,-11.367785366855514,245.82844729252625,277.73598197375946,124369.51686827333,124214.51095713199,155.00591114135236,0.0,nan,277.73598197375946,4.585981973759488,271.35447503754415,-1.7955249624558292,264.9729681012515,-8.177031898748453,258.59146116500176,-14.558538834998217,252.20995422878332,-20.94004577121666,245.82844729252625,-27.321552707473728,1.0,1.0,26022.012520719443,26022.012520719443,277.0459705633562,3.8959705633562294,277.0459705633562,277.0459705633562,76478.51472783362,76472.62135819059,5.893369643032202,0.0,8546.071908451686,8546.071908451686,0.8884779952483293,3896.030068083565,277.0459705633562,3.8959705633562294,1.0,0.002,0.18238679305254554,0.004944723150578913,0.0002825720973481207,0.001717427902127752,0.14128604867406033,0.14128604867406033,0.0,-5.241276163081565e-13,1.0,1.0010721789091348,0.5238359412986711,0.09211680969660799,0.0,9.863706057564865e-05,126.19803827402906,0.0,1601821.326794977,268.0983745608966,0.0006813086866372942,1.0,1279418.076101759,2615.281384911607,,,,,,,,,,,,,,,,,,,3.0,15265.847317084414,1450.0,0.375,6.173730061729009,3.5
191.0,-29.085509173326642,4.904572495694065,34.962722187649206,25.99001097204166,6.36012697496495,-25.54094555849291,-39.089063241239614,2.815563360338558,-5.051416387396671,-5.052100398599063,39.92844028014949,40749.01039385701,25638.432702804806,25638.432702804806,66387.44309666182,76490.51485409921,76472.8639509105,25638.432702804806,102111.29665371531,102111.29665371531,102111.29665371531,128124.72840783672,124341.93935080184,3782.7890570348886,0.0,90302.38945004874,54560.88499061445,39712.782732704756,26013.431754121404,65726.21448682615,19846.043663787575,1450.0,0.0,0.8869127099444689,2.8791568051196528,0.001494314320929203,1.0,1.0,-4.527221252553716,353936.3516195073,1551450.0932500982,4.383415510023553,1551450.0932500982,4.383415510023553,0.762915245146127,0.09211735289108514,3.876658035491037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876658035491037,1.2785673112756701,1.278884170918544,3.0320328083651407,6424.513686962042,15265.90900236491,6485.176476602004,0.0003391035569003932,23293.875452341923,2375.314246184163,19384.626476573205,1976.681790068291,0.8321769606879352,0.8321769606879352,35135.82244269353,35405.22815468563,0.9904975553239727,0.8,4240.521538880557,4273.035954225843,0.9904975553239727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.534539963688682,4.904572495694065,-2.384249878948381,7.2888223746424465,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9655558406050634,0.0002566512165329014,198.17228495287668,0.0,0.0,0.0,0.004259412581403867,8.738341140053929e-05,0.00016042766972119846,0.0006219232149397862,0.09211735282844706,0.09211735282844706,0.09211735282844706,0.09221570847322032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494702.8380060088,593.371729012809,0.0,0.09211735282844706,0.09211735289108514,0.09211735289108514,0.375,0.375,0.5,8.411077852406612,0.5185733697340424,0.5185733697340424,6.372147254296578e-11,0.0006840112023951406,0.5248791460453504,6.372147254296578e-11,26013.431754121404,19846.043663787575,0.762915245146127,1.0100603482947919,0.6199810944843712,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460532380500235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.78314086363326,261.78314086363326,-11.366859136366713,245.82996099098764,277.73632073627715,124365.32532932934,124210.4685177059,154.85681162340867,0.0,nan,277.73632073627715,4.586320736277173,271.35504878723776,-1.7949512127622143,264.9737768381474,-8.17622316185259,258.5925048890937,-14.557495110906302,252.21123294005614,-20.938767059943842,245.82996099098764,-27.320039009012334,1.0,1.0,26022.012520719443,26022.012520719443,277.04620529904923,3.8962052990492566,277.04620529904923,277.04620529904923,76478.68560163098,76472.8639509105,5.821650720477919,0.0,8546.071908451686,8546.071908451686,0.8884772883973497,3896.0413256684924,277.04620529904923,3.8962052990492566,1.0,0.002,0.18228795930136155,0.0049452012698367525,0.00028241909481580186,0.001717580905082331,0.14120954740790093,0.14120954740790093,0.0,-1.0186729931804805e-13,1.0,1.0010743131255047,0.5248791459816289,0.09211735289108514,0.0,9.883373016769503e-05,126.4495907108324,0.0,1601821.5714718539,268.0985836126033,0.000684011138673668,1.0,1279417.3658758043,2615.270773078423,,,,,,,,,,,,,,,,,,,3.0,15265.90900236491,1450.0,0.375,6.173730061729009,3.5
192.0,-29.083955916482722,4.9054867028113085,34.962832362414126,25.990160763636254,6.360326883095587,-25.539527636578608,-39.08774592038242,2.8158986035904623,-5.051223619454959,-5.051909471643639,39.92862403981782,40749.944441457934,25640.295149221485,25640.295149221485,66390.23959067941,76490.6152546116,76473.02943893055,25640.295149221485,102113.32458815203,102113.32458815203,102113.32458815203,128126.89047781634,124342.7614229005,3784.129054915848,0.0,90302.01587568945,54561.345064090616,39711.85645733204,26013.565889664307,65725.42234699635,19846.160180049927,1450.0,0.0,0.88691301599703,2.8791770353278765,0.001494314320929203,1.0,1.0,-4.52632105494672,353938.9867098458,1551458.0045705494,4.383405227529831,1551458.0045705494,4.383405227529831,0.7629157903313513,0.0921178965388356,3.8766730176495203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8766730176495203,1.2785657580726641,1.278882617330617,3.03204820962302,6424.546320379388,15265.970695208624,6485.184004026064,0.0003390972357045316,23293.68906393885,2375.2952398565108,19384.648976547454,1976.6840844271444,0.83218458541876,0.83218458541876,35135.931074458735,35405.22815468563,0.9905013833096282,0.8,4240.534649583768,4273.035954225843,0.9905013833096282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5349420079260545,4.9054867028113085,-2.3838651519780267,7.289351854789335,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9654009210683757,0.00025669240179250485,198.17102376777805,0.0,0.0,0.0,0.004259412581403867,8.739633807375449e-05,0.00016041474304798328,0.0006218755060072977,0.09211789640062035,0.09211789640062035,0.09211789640062035,0.09221638824258395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494689.4415580894,593.3761174402978,0.0,0.09211789640062035,0.0921178965388356,0.0921178965388356,0.375,0.375,0.5,8.414032609223876,0.5199086894069751,0.5199086894069751,-2.2566837287740782e-11,0.0006858521886670133,0.5255884166969054,-2.2566837287740782e-11,26013.565889664307,19846.160180049927,0.7629157903313513,1.010115069937066,0.6200027780166895,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460439923265749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.78405806720616,261.78405806720616,-11.365941932793817,245.83146957871125,277.73664655570303,124360.30560937745,124206.95800976969,153.34759960775065,0.0,nan,277.73664655570303,4.586646555703055,271.3556111603062,-1.794388839693795,264.97457576489035,-8.175424235109631,258.5935403695053,-14.556459630494658,252.21250497412078,-20.9374950258792,245.83146957871125,-27.318530421288727,1.0,1.0,26022.012520719443,26022.012520719443,277.0464155902251,3.8964155902251036,277.0464155902251,277.0464155902251,76478.69036672713,76473.02943893055,5.6609277965762885,0.0,8546.071908451686,8546.071908451686,0.888476342980443,3896.0563827377678,277.0464155902251,3.8964155902251036,1.0,0.002,0.18218899160835572,0.00494567720803831,0.00028226587561811146,0.0017177341242825086,0.14113293780905573,0.14113293780905573,0.0,-9.938013953436631e-14,1.0,1.0010757646079635,0.5255884167194722,0.0921178965388356,0.0,9.896767318426258e-05,126.62089469615962,0.0,1601821.7961322055,268.098776380545,0.0006858522112338505,1.0,1279416.70873085,2615.264267106292,,,,,,,,,,,,,,,,,,,3.0,15265.970695208624,1450.0,0.375,6.173730061729009,3.5
193.0,-29.08240496791815,4.906385890886413,34.96294134147292,25.990329239890002,6.360545517557648,-25.538109919301892,-39.08642859952522,2.8162504700689244,-5.051021994561381,-5.05171020169006,39.92880988023944,40750.862555421874,25642.097438384415,25642.097438384415,66392.95999380629,76490.70216328779,76473.30383554452,25642.097438384415,102115.40127392893,102115.40127392893,102115.40127392893,128129.10496815627,124343.63367050905,3785.4712976472288,0.0,90301.63461064962,54561.79500717748,39710.932892746816,26013.703694227344,65724.63658697416,19846.279677571754,1450.0,0.0,0.8869133569610214,2.879198143593797,0.001494314320929203,1.0,1.0,-4.525215711453939,353941.7369648482,1551466.0055040761,4.3833937721172465,1551466.0055040761,4.3833937721172465,0.7629163425112667,0.09211843938971885,3.8766873289797976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8766873289797976,1.2785641278572664,1.2788809867112125,3.032063268877019,6424.57822913155,15266.032295148287,6485.19195454228,0.00033909109240492943,23293.504723893664,2375.276442403233,19384.67274117247,1976.686507744487,0.8321921913832208,0.8321921913832206,35136.0348421433,35405.22815468563,0.9905050398966997,0.8,4240.547173243978,4273.035954225843,0.9905050398966997,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.535331066083935,4.906385890886413,-2.383478341774402,7.289864232660815,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9652462585153032,0.000256733531920558,198.1697644729306,0.0,0.0,0.0,0.004259412581403867,8.740926651422848e-05,0.00016040181460750928,0.0006218276822342978,0.09211843935654287,0.09211843935654287,0.09211843935654287,0.09221709976540578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494676.03083345934,593.3805105922518,0.0,0.09211843935654287,0.09211843938971885,0.09211843938971885,0.375,0.375,0.5,8.416992421823968,0.5211552038862237,0.5211552038862237,2.0122570276726037e-11,0.0006882071286895552,0.5264944902361322,2.0122570276726037e-11,26013.703694227344,19846.279677571754,0.7629163425112667,1.0101685371199844,0.6200241594564893,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460347895809158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.784969377687,261.784969377687,-11.365030622312986,245.83297375646944,277.736964998896,124355.60007526515,124203.2377458372,152.3623294279397,0.0,nan,277.736964998896,4.586964998896008,271.35616675042934,-1.793833249570639,264.97536850188607,-8.17463149811391,258.594570253464,-14.555429746535992,252.21377200497685,-20.93622799502313,245.83297375646944,-27.317026243530535,1.0,1.0,26022.012520719443,26022.012520719443,277.0466469681011,3.896646968101095,277.0466469681011,277.0466469681011,76478.67722495986,76473.30383554452,5.37338941534108,0.0,8546.071908451686,8546.071908451686,0.8884754398940479,3896.070765624697,277.0466469681011,3.896646968101095,1.0,0.002,0.18208985300622846,0.0049461554199170844,0.0002821123963852272,0.0017178876028150357,0.1410561981926136,0.1410561981926136,0.0,-7.997370127243997e-13,1.0,1.001077618447174,0.5264944902160096,0.09211843938971885,0.0,9.913858437689945e-05,126.83949333637526,0.0,1601822.0317455772,268.0989780054386,0.000688207108566985,1.0,1279416.0228691995,2615.255331322166,,,,,,,,,,,,,,,,,,,3.0,15266.032295148287,1450.0,0.375,6.173730061729009,3.5
