time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
194.0,-29.080860478170322,4.90726995541774,34.963048972249524,25.990517064370238,6.360780054253514,-25.536696424928557,-39.085115714091785,2.8166160015005266,-5.050841484619411,-5.051530922029483,39.92898892600534,40751.75712061443,25643.912259426594,25643.912259426594,66395.66938004101,76490.77260488039,76473.46406436792,25643.912259426594,102117.37632379451,102117.37632379451,102117.37632379451,128131.20836605308,124344.39361016933,3786.814755883747,0.0,90301.24018110176,54562.22469874049,39710.01720262364,26013.832042258564,65723.8492448822,19846.3913916034,1450.0,0.0,0.8869136208215938,2.879217146893323,0.001494314320929203,1.0,1.0,-4.524564049129879,353944.2113342101,1551473.7139399443,4.383384907162594,1551473.7139399443,4.383384907162594,0.7629168728145714,0.09211898286972214,3.8767001212457375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8767001212457375,1.2785624343358444,1.2788792927700954,3.0320772901946778,6424.607938621158,15266.093900620648,6485.201322948955,0.000339085498086517,23293.326116770775,2375.2582295453367,19384.700743966958,1976.6893632348415,0.8321997745959656,0.8321997745959656,35136.1275954278,35405.22815468563,0.9905083083583551,0.8,4240.558367582787,4273.035954225843,0.9905083083583551,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.535722829484661,4.90726995541774,-2.3831102178378663,7.290380173255606,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9650922666112767,0.00025677449679694926,198.1685104382331,0.0,0.0,0.0,0.004259412581403867,8.742215318316178e-05,0.000160388927938576,0.0006217797763859514,0.09211898281870778,0.09211898281870778,0.09211898281870778,0.0922177358523866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494662.5737989306,593.384918500216,0.0,0.09211898281870778,0.09211898286972214,0.09211898286972214,0.375,0.375,0.5,8.419955014538765,0.5222539799698325,0.5222539799698325,-3.637978807091713e-12,0.0006894374100738787,0.5269668728996066,-3.637978807091713e-12,26013.832042258564,19846.3913916034,0.7629168728145714,1.0102218622749202,0.6200451980342233,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460256006282368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.785876725024,261.785876725024,-11.364123274975952,245.83447335501137,277.73728009503316,124351.08555452639,124199.38582336793,151.6997311584571,0.0,nan,277.73728009503316,4.587280095033179,271.3567187470401,-1.7932812529599005,264.9761573989896,-8.173842601010392,258.59559605103726,-14.554403948962715,252.2150347030327,-20.934965296967277,245.83447335501137,-27.31552664498861,1.0,1.0,26022.012520719443,26022.012520719443,277.0468449965886,3.8968449965886407,277.0468449965886,277.0468449965886,76478.82478148669,76473.46406436792,5.360717118775938,0.0,8546.071908451686,8546.071908451686,0.8884746326644666,3896.083621851966,277.0468449965886,3.8968449965886407,1.0,0.002,0.18199062495586946,0.0049466304319188935,0.00028195876676656063,0.0017180412331869886,0.1409793833832803,0.1409793833832803,0.0,-4.6450690516230964e-14,1.0,1.0010785856039393,0.5269668729032446,0.09211898286972214,0.0,9.922803030748526e-05,126.95387066368967,0.0,1601822.2413928425,268.09915851538057,0.0006894374137118575,1.0,1279415.405811123,2615.2517280742545,,,,,,,,,,,,,,,,,,,3.0,15266.093900620648,1450.0,0.375,6.173730061729009,3.5
195.0,-29.079329803247816,4.908139547293685,34.96315550153078,25.990919884666823,6.361235263183271,-25.53527329662187,-39.08379381811244,2.817178755233138,-5.050644166399138,-5.051335779359564,39.92917239692729,40752.4897868346,25645.648966132114,25645.648966132114,66398.13875296671,76490.68533636437,76473.79024412016,25645.648966132114,102119.43921025227,102119.43921025227,102119.43921025227,128133.40674904895,124345.24648105812,3788.1602679908356,0.0,90300.75495700251,54562.559402312785,39709.10617187748,26013.96753879668,65723.07371067416,19846.50893995364,1450.0,0.0,0.8869139493637432,2.8792378200208266,0.001494314320929203,1.0,1.0,-4.523534005607928,353946.90465659916,1551481.612920002,4.383373869098407,1551481.612920002,4.383373869098407,0.7629174177431788,0.09211952519410903,3.8767060476997983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8767060476997983,1.278559827084556,1.2788766848726676,3.0320881084928826,6424.630861296893,15266.155428399665,6485.215023968189,0.0003390815956720447,23293.165343444463,2375.2418352285913,19384.741697230318,1976.693539305504,0.8322072767446304,0.8322072767446304,35136.170566533685,35405.22815468563,0.9905098225848371,0.8,4240.563553740029,4273.035954225843,0.9905098225848371,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.536097730430374,4.908139547293685,-2.3827343592115358,7.290873906505221,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9649396782542277,0.0002568151011989459,198.1672676360188,0.0,0.0,0.0,0.004259412581403867,8.743513006933079e-05,0.00016037595105240698,0.000621730419350473,0.0921195252212822,0.0921195252212822,0.0921195252212822,0.09221843214763421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494649.11598227173,593.3893268370549,0.0,0.0921195252212822,0.09211952519410903,0.09211952519410903,0.375,0.375,0.5,8.422922223420366,0.523294358645785,0.523294358645785,1.6257217794191092e-11,0.0006916129604519483,0.527801773751662,1.6257217794191092e-11,26013.96753879668,19846.50893995364,0.7629174177431788,1.0102713553122047,0.6200636623636174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460164500583632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7867996350143,261.7867996350143,-11.363200364985687,245.83596882682846,277.73763044318594,124348.8054007466,124194.50374407285,154.30165667373106,0.0,nan,277.73763044318594,4.587630443185958,271.35729811993684,-1.7927018800631345,264.97696579662585,-8.17303420337413,258.59663347339915,-14.553366526600826,252.21630115010964,-20.933698849890334,245.83596882682846,-27.314031173171514,1.0,1.0,26022.012520719443,26022.012520719443,277.04707830647214,3.8970783064721672,277.04707830647214,277.04707830647214,76479.49627901292,76473.79024412016,5.7060348927625455,0.0,8546.071908451686,8546.071908451686,0.8884742586876209,3896.089577938297,277.04707830647214,3.8970783064721672,1.0,0.002,0.18189123938350166,0.00494710901855985,0.0002818049022450901,0.0017181950986554777,0.14090245112254504,0.14090245112254504,0.0,9.005678147655516e-13,1.0,1.001080293921134,0.5278017737354048,0.09211952519410903,0.0,9.938557291489715e-05,127.1553663496253,0.0,1601822.4717826878,268.09935583360084,0.0006916129441947305,1.0,1279414.7341536898,2615.243655878622,,,,,,,,,,,,,,,,,,,4.0,15266.155428399665,1450.0,0.375,6.173730061729009,3.5
196.0,-29.07778850136547,4.908994649606601,34.963260818582384,25.990887160319858,6.3612537093119546,-25.533884280337237,-39.08250716105101,2.817349488556152,-5.050463016729395,-5.051155923280805,39.92935047044768,40753.56989669777,25647.38772518507,25647.38772518507,66400.95762188284,76490.91283968672,76474.03499565448,25647.38772518507,102121.42272083956,102121.42272083956,102121.42272083956,128135.5184505187,124346.01141039892,3789.5070401197927,0.0,90300.46609851373,54563.12315658631,39708.158824363796,26014.095729679146,65722.25455404294,19846.62046483755,1450.0,0.0,0.886914219674712,2.879256883795489,0.001494314320929203,1.0,1.0,-4.5228586454257425,353949.38701015787,1551489.279555353,4.383364787437328,1551489.279555353,4.383364787437328,0.762917945373546,0.09212006780396047,3.876727678720833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876727678720833,1.2785590360751546,1.278875893667235,3.032106902643607,6424.670683847043,15266.216730904673,6485.217741289148,0.00033907346684269917,23292.960863402535,2375.220984067193,19384.74981948451,1976.6943675449324,0.8322149310756567,0.8322149310756567,35136.327407070195,35405.22815468563,0.9905153493744735,0.8,4240.582482731213,4273.035954225843,0.9905153493744735,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.536473074414047,4.908994649606601,-2.3823735736158773,7.291368223222479,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9647860568298622,0.00025685599347901716,198.16601622119876,0.0,0.0,0.0,0.004259412581403867,8.744776272915393e-05,0.00016036331839258385,0.0006216849150640515,0.09212006779318815,0.09212006779318815,0.09212006779318815,0.09221907084303983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494635.61812187807,593.3937479501925,0.0,0.09212006779318815,0.09212006780396047,0.09212006780396047,0.375,0.375,0.5,8.425892317923779,0.5242311820828718,0.5242311820828718,4.263256414560601e-12,0.0006929065514214017,0.5282972778550743,4.263256414560601e-12,26014.095729679146,19846.62046483755,0.762917945373546,1.010326837879273,0.6200878252462627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446007381450833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7876965384608,261.7876965384608,-11.36230346153917,245.8374587872414,277.7379342896706,124341.98488893981,124192.03127554977,149.95361339005822,0.0,nan,277.7379342896706,4.5879342896706135,271.35783918919793,-1.792160810802045,264.97774408869725,-8.172255911302727,258.5976489882273,-14.552351011772657,252.21755388773016,-20.932446112269815,245.8374587872414,-27.31254121275859,1.0,1.0,26022.012520719443,26022.012520719443,277.0472868016189,3.897286801618918,277.0472868016189,277.0472868016189,76478.97051429088,76474.03499565448,4.935518636397319,0.0,8546.071908451686,8546.071908451686,0.8884728937050367,3896.1113171144375,277.0472868016189,3.897286801618918,1.0,0.002,0.18179176000357752,0.004947585265900809,0.00028165088334336833,0.0017183491173006955,0.14082544167168415,0.14082544167168415,0.0,6.44063795351979e-13,1.0,1.0010813083457735,0.528297277850811,0.09212006780396047,0.0,9.94793627705656e-05,127.27530089083929,0.0,1601822.6822586646,268.0995369832706,0.0006929065471581453,1.0,1279414.1151102958,2615.239761670168,,,,,,,,,,,,,,,,,,,3.0,15266.216730904673,1450.0,0.375,6.173730061729009,3.5
197.0,-29.076255120163715,4.9098354707401395,34.96336494375788,25.99104334311562,6.36145638148621,-25.53248396997567,-39.08120374018324,2.817685232186092,-5.050286645066819,-5.05098063443838,39.92952670656074,40754.46830586554,25649.101470834685,25649.101470834685,66403.56977670023,76491.00127782921,76474.28645971093,25649.101470834685,102123.3879305456,102123.3879305456,102123.3879305456,128137.60958573216,124346.754729617,3790.854856115166,0.0,90300.08467810445,54563.55170960075,39707.258853893,26014.221655186557,65721.48050907956,19846.730110587625,1450.0,0.0,0.8869144734011625,2.8792754660610944,0.001494314320929203,1.0,1.0,-4.52226906649139,353951.80634042766,1551496.8671122713,4.3833562629711675,1551496.8671122713,4.3833562629711675,0.7629184672004479,0.0921206102938763,3.876741345577298,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876741345577298,1.278557480574004,1.2788743377805942,3.0321212808022113,6424.701149439793,15266.278297325607,6485.226603721562,0.00033906768172831727,23292.780360784574,2375.202577922591,19384.77630988807,1976.6970688143324,0.832222517433944,0.8322225174339442,35136.426501567184,35405.22815468563,0.9905188412965861,0.8,4240.594442387189,4273.035954225843,0.9905188412965861,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.53684301878215,4.9098354707401395,-2.382019958068584,7.291855428808724,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9646332510443371,0.00025689668156623363,198.16477125302634,0.0,0.0,0.0,0.004259412581403867,8.746056169931471e-05,0.00016035051942242306,0.000621637488429703,0.092120610251562,0.092120610251562,0.092120610251562,0.09221969239224082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494622.0999694922,593.3981755590983,0.0,0.092120610251562,0.0921206102938763,0.0921206102938763,0.375,0.375,0.5,8.428864783325956,0.5250651189195992,0.5250651189195992,-3.979039320256561e-12,0.0006939893715411927,0.5287115679469707,-3.979039320256561e-12,26014.221655186557,19846.730110587625,0.7629184672004479,1.0103784829912108,0.6201087983743037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459982499979513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.78858819159626,261.78858819159626,-11.361411808403716,245.83894454501348,277.7382318381722,124337.31792524866,124188.24211504689,149.07581020176298,0.0,nan,277.7382318381722,4.5882318381722484,271.3583743795466,-1.7916256204533738,264.97851692087835,-8.171483079121629,258.5986594623023,-14.551340537697683,252.21880200366462,-20.931197996335356,245.83894454501348,-27.3110554549865,1.0,1.0,26022.012520719443,26022.012520719443,277.0474915149805,3.8974915149805156,277.0474915149805,277.0474915149805,76478.99790012366,76474.28645971093,4.711440412735101,0.0,8546.071908451686,8546.071908451686,0.8884720312844668,3896.1250523051845,277.0474915149805,3.8974915149805156,1.0,0.002,0.1816922020887759,0.004948061042689864,0.00028149673998898985,0.0017185032596332406,0.14074836999449492,0.14074836999449492,0.0,-3.777694303208623e-13,1.0,1.0010821567222292,0.5287115679509498,0.0921206102938763,0.0,9.955789693281896e-05,127.37571854086329,0.0,1601822.8869228645,268.09971335493316,0.000693989375520232,1.0,1279413.5117861682,2615.236854483359,,,,,,,,,,,,,,,,,,,3.0,15266.278297325607,1450.0,0.375,6.173730061729009,3.5
198.0,-29.074724625079604,4.910661727659392,34.9634676453064,25.991092796344333,6.361558475273645,-25.531096314937674,-39.079917257744796,2.8179301672177646,-5.050139555962232,-5.050833100295741,39.92969387041954,40755.476078096086,25650.849181984468,25650.849181984468,66406.32526008056,76491.16478543193,76474.36432388292,25650.849181984468,102125.21350586739,102125.21350586739,102125.21350586739,128139.54808986999,124347.3458112897,3792.2022785802815,0.0,90299.75811280553,54564.06941359843,39706.32077689678,26014.3345840026,65720.65536089937,19846.829077610328,1450.0,0.0,0.8869146187709752,2.8792911251790825,0.001494314320929203,1.0,1.0,-4.522292880586633,353953.8426115473,1551504.0641039067,4.383351378972403,1551504.0641039067,4.383351378972403,0.7629189596806003,0.092121153424915,3.8767600265046673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8767600265046673,1.2785563457917242,1.278873202717088,3.0321385829140364,6424.737810538553,15266.339756445635,6485.231427668404,0.0003390603463000054,23292.583883305477,2375.1825427954986,19384.790728988,1976.6985391533296,0.8322301564354002,0.8322301564354002,35136.56195155607,35405.22815468563,0.9905236143285949,0.8,4240.610789765886,4273.035954225843,0.9905236143285949,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.537220295245011,4.910661727659392,-2.3816905628834557,7.292352290542848,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9644807589079759,0.00025693729899010063,198.1635286437216,0.0,0.0,0.0,0.004259412581403867,8.747319603982623e-05,0.00016033788508191155,0.0006215915036198537,0.09212115339965526,0.09212115339965526,0.09212115339965526,0.09222020905011159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494608.5417291383,593.4026157760501,0.0,0.09212115339965526,0.092121153424915,0.092121153424915,0.375,0.375,0.5,8.431836458484495,0.5257078392193648,0.5257078392193648,5.684341886080801e-13,0.000693544333500995,0.5285402197091003,5.684341886080801e-13,26014.3345840026,19846.829077610328,0.7629189596806003,1.0104330958876762,0.6201319182575229,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459891655856343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7894661431551,261.7894661431551,-11.360533856844881,245.8404254514001,277.7385068349142,124331.7625951556,124184.97755758054,146.78503757506638,0.0,nan,277.7385068349142,4.588506834914199,271.35889055819445,-1.7911094418055313,264.9792742814941,-8.170725718505878,258.599658004815,-14.550341995184965,252.22004172811276,-20.929958271887216,245.8404254514001,-27.30957454859987,1.0,1.0,26022.012520719443,26022.012520719443,277.0476481602297,3.8976481602297213,277.0476481602297,277.0476481602297,76478.8939011025,76474.36432388292,4.529577219582279,0.0,8546.071908451686,8546.071908451686,0.8884708524596894,3896.1438266371906,277.0476481602297,3.8976481602297213,1.0,0.002,0.18159267565527268,0.004948531679513666,0.000281342629120349,0.0017186573724663461,0.14067131456017448,0.14067131456017448,0.0,1.5866951849630162e-12,1.0,1.0010818077584345,0.5285402197085318,0.092121153424915,0.0,9.952642083369951e-05,127.33539705521936,0.0,1601823.0556241185,268.09986044403774,0.0006935443329325608,1.0,1279413.0039900297,2615.241136876447,,,,,,,,,,,,,,,,,,,3.0,15266.339756445635,1450.0,0.375,6.173730061729009,3.5
199.0,-29.073199282820653,4.9114741589197095,34.963569223861015,25.99131257683041,6.361829704948828,-25.529696384121625,-39.07861387180162,2.8183268072405117,-5.0499706398035755,-5.0506649705188424,39.92986686313786,40756.32825288568,25652.508258304268,25652.508258304268,66408.83651118995,76491.2055161125,76474.6428879065,25652.508258304268,102127.15114621077,102127.15114621077,102127.15114621077,128141.60797094446,124348.0575740112,3793.550396933257,0.0,90299.35370870771,54564.476449341484,39705.419177073585,26014.45682473369,65719.87600180728,19846.93564908262,1450.0,0.0,0.88691484781696,2.879308952223718,0.001494314320929203,1.0,1.0,-4.521824198094691,353956.16315555613,1551511.512075381,4.383343683702224,1551511.512075381,4.383343683702224,0.7629194713845728,0.0921216948076249,3.8767722554358297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8767722554358297,1.2785545081655592,1.278871364635515,3.032152505565159,6424.767310965611,15266.401208859816,6485.240857898635,0.00033905479822135,23292.406094295107,2375.1644133618624,19384.81891657723,1976.7014134875042,0.8322377189415849,0.8322377189415849,35136.65061992015,35405.22815468563,0.9905267388565543,0.8,4240.621491098075,4273.035954225843,0.9905267388565543,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.537578438205668,4.9114741589197095,-2.381349795111355,7.292823954031064,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9643288060564819,0.00025697778554924054,198.16229023350184,0.0,0.0,0.0,0.004259412581403867,8.748599810711099e-05,0.00016032508301462676,0.0006215438336815512,0.09212169476238073,0.09212169476238073,0.09212169476238073,0.09222080384481575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494595.00411725434,593.4070494921139,0.0,0.09212169476238073,0.0921216948076249,0.0921216948076249,0.375,0.375,0.5,8.434809729677173,0.5262748260924468,0.5262748260924468,9.606537787476555e-12,0.0006943307152482703,0.5288407724241324,9.606537787476555e-12,26014.45682473369,19846.93564908262,0.7629194713845728,1.0104832898553204,0.6201522390542078,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445980098385746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7903477918658,261.7903477918658,-11.35965220813415,245.841903035957,277.7387925477772,124328.06602716439,124180.66285871727,147.40316844707348,0.0,nan,277.7387925477772,4.5887925477772455,271.35941464541565,-1.7905853545843229,264.98003674307967,-8.169963256920312,258.6006588406554,-14.549341159344579,252.22128093831049,-20.928719061689492,245.841903035957,-27.30809696404299,1.0,1.0,26022.012520719443,26022.012520719443,277.0478488855694,3.897848885569431,277.0478488855694,277.0478488855694,76479.13468312575,76474.6428879065,4.491795219248161,0.0,8546.071908451686,8546.071908451686,0.8884700807753992,3896.156116713009,277.0478488855694,3.897848885569431,1.0,0.002,0.1814930920479888,0.004949006282849753,0.0002811884415752283,0.001718811556743896,0.14059422078761413,0.14059422078761413,0.0,-1.680875924559011e-12,1.0,1.0010824235843585,0.5288407724145259,0.0921216948076249,0.0,9.958358801685595e-05,127.40847986526718,0.0,1601823.2512673817,268.1000293601964,0.0006943307056417325,1.0,1279412.4253054778,2615.2396012209406,,,,,,,,,,,,,,,,,,,3.0,15266.401208859816,1450.0,0.375,6.173730061729009,3.5
200.0,-29.07167329690965,4.912272948326171,34.96366967491535,25.99146383525806,6.362031463554369,-25.528302820829452,-39.07732277931643,2.818660988231506,-5.049807112144265,-5.050501917702529,39.930037479907384,40757.256243554475,25654.1452800239,25654.1452800239,66411.40152357837,76491.295477512,76474.91476847314,25654.1452800239,102129.06004849705,102129.06004849705,102129.06004849705,128143.63647273603,124348.73753103935,3794.898941696676,0.0,90298.97941063774,54564.94017963122,39704.48803445168,26014.576424238985,65719.06445869067,19847.040013287544,1450.0,0.0,0.8869150596352245,2.8793262450709065,0.001494314320929203,1.0,1.0,-4.52148005023713,353958.4136379857,1551518.8577799036,4.383336567235082,1551518.8577799036,4.383336567235082,0.7629199756946701,0.0921222353248182,3.8767867874251505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8767867874251505,1.2785529599150762,1.2788698160013385,3.0321675432847566,6424.799174088961,15266.462609062233,6485.248742536251,0.0003390486584114684,23292.2222350566,2375.145664937221,19384.842484286703,1976.7038167250491,0.832245300111855,0.832245300111855,35136.75598700524,35405.22815468563,0.9905304518226618,0.8,4240.634207788984,4273.035954225843,0.9905304518226618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.537931820264304,4.912272948326171,-2.381016399228598,7.293289347554769,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9641768149319863,0.0002570182950719662,198.16105131619568,0.0,0.0,0.0,0.004259412581403867,8.749868113321084e-05,0.0001603123999885269,0.000621496994135937,0.09212223529417692,0.09212223529417692,0.09212223529417692,0.09222137973877105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494581.4499220987,593.4114884645321,0.0,0.09212223529417692,0.0921222353248182,0.0921222353248182,0.375,0.375,0.5,8.43778406483957,0.5267664347197183,0.5267664347197183,-7.958078640513122e-13,0.0006948055582824963,0.529021867465417,-7.958078640513122e-13,26014.576424238985,19847.040013287544,0.7629199756946701,1.0105347979401456,0.6201740176805689,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445971061826175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79122620848443,261.79122620848443,-11.358773791515546,245.84337738236547,277.7390750345977,124323.61813130758,124176.75533549959,146.86279580797816,0.0,nan,277.7390750345977,4.589075034597727,271.35993550417317,-1.7900644958268117,264.98079597372134,-8.169204026278635,258.60165644324206,-14.548343556757914,252.22251691280698,-20.927483087192996,245.84337738236547,-27.306622617634503,1.0,1.0,26022.012520719443,26022.012520719443,277.0480437518983,3.898043751898342,277.0480437518983,277.0480437518983,76479.1914724656,76474.91476847314,4.2767039924510755,0.0,8546.071908451686,8546.071908451686,0.8884691637602323,3896.1707213622763,277.0480437518983,3.898043751898342,1.0,0.002,0.18139347371545975,0.004949480143383704,0.0002810341971668565,0.0017189658026616713,0.14051709858342826,0.14051709858342826,0.0,-1.7147221142987945e-13,1.0,1.0010827951839383,0.5290218674662128,0.0921222353248182,0.0,9.961831507307553e-05,127.45285418562769,0.0,1601823.440247877,268.1001928878557,0.0006948055590783042,1.0,1279411.86409481,2615.239540270727,,,,,,,,,,,,,,,,,,,3.0,15266.462609062233,1450.0,0.375,6.173730061729009,3.5
201.0,-29.07016083252018,4.913057947384354,34.963768836955886,25.99163307985293,6.362253599385432,-25.526919389274184,-39.076036925520725,2.819012156620671,-5.049665428846708,-5.0503595733711215,39.930201180179466,40758.14740138956,25655.80011594535,25655.80011594535,66413.9475173349,76491.36637323735,76475.06457639653,25655.80011594535,102130.86469234189,102130.86469234189,102130.86469234189,128145.55096452811,124349.30409376374,3796.24687076437,0.0,90298.59749589852,54565.37852592589,39703.576633302924,26014.686272186234,65718.26290548916,19847.136357523028,1450.0,0.0,0.8869151911404154,2.8793413568098076,0.001494314320929203,1.0,1.0,-4.521591702018441,353960.37830795365,1551525.9057274428,4.383332149050817,1551525.9057274428,4.383332149050817,0.7629204576932653,0.09212277607083101,3.8768008262128086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8768008262128086,1.2785513329665292,1.2788681886495947,3.0321823819288904,6424.830615395292,15266.52407300389,6485.256927803604,0.00033904262551798264,23292.0393757009,2375.127018472251,19384.86695059858,1976.7063115945386,0.8322528842545912,0.8322528842545912,35136.857777958365,35405.22815468563,0.9905340387742907,0.8,4240.64649287865,4273.035954225843,0.9905340387742907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.538289047854882,4.913057947384354,-2.3807018581438184,7.293759805528173,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9640261960820987,0.00025705845144962595,198.15982339202745,0.0,0.0,0.0,0.004259412581403867,8.751131438606774e-05,0.00016029976673567002,0.000621450268122566,0.09212277602651489,0.09212277602651489,0.09212277602651489,0.09222187742368862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494567.86851505644,593.4159359423805,0.0,0.09212277602651489,0.09212277607083101,0.09212277607083101,0.375,0.375,0.5,8.440757108826064,0.5271162640109992,0.5271162640109992,1.5290879673557356e-11,0.000694144524402418,0.5287678713526702,1.5290879673557356e-11,26014.686272186234,19847.136357523028,0.7629204576932653,1.0105858642801655,0.6201951421023517,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459620215664435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79210260393126,261.79210260393126,-11.357897396068722,245.84484692904516,277.73935827880916,124319.37448734434,124172.84961434196,146.52487300236652,0.0,nan,277.73935827880916,4.589358278809186,271.3604560088774,-1.7895439911225708,264.98155373890825,-8.16844626109173,258.60265146894824,-14.547348531051739,252.22374919899949,-20.926250801000492,245.84484692904516,-27.305153070954816,1.0,1.0,26022.012520719443,26022.012520719443,277.0482036256778,3.8982036256778088,277.0482036256778,277.0482036256778,76479.42460284445,76475.06457639653,4.360026447917335,0.0,8546.071908451686,8546.071908451686,0.8884682778670417,3896.184830343873,277.0482036256778,3.8982036256778088,1.0,0.002,0.18129390238546525,0.004949950054034436,0.00028088001342581646,0.001719119986686114,0.14044000671290824,0.14044000671290824,0.0,1.1193043020218951e-13,1.0,1.0010822772342607,0.5287678713373793,0.09212277607083101,0.0,9.957130951613504e-05,127.39266593495493,0.0,1601823.6024063025,268.10033457115327,0.0006941445091115384,1.0,1279411.3741600595,2615.2448194788017,,,,,,,,,,,,,,,,,,,3.0,15266.52407300389,1450.0,0.375,6.173730061729009,3.5
202.0,-29.068653307724635,4.913829384315769,34.96386675090635,25.99176705060529,6.362437454432121,-25.525544231547038,-39.074759802874155,2.819328378600218,-5.0495267708416804,-5.050220157716672,39.930363483743264,40759.0612541211,25657.427570733536,25657.427570733536,66416.48882485463,76491.4618469523,76475.2315484764,25657.427570733536,102132.65911920993,102132.65911920993,102132.65911920993,128147.45370613641,124349.85965352267,3797.5940526137415,0.0,90298.22948573051,54565.82889424664,39702.66732387097,26014.794586926473,65717.46191079744,19847.23141930818,1450.0,0.0,0.886915312802466,2.8793561592362735,0.001494314320929203,1.0,1.0,-4.521743423852286,353962.3025636802,1551532.8935644797,4.383328061567654,1551532.8935644797,4.383328061567654,0.7629209353543098,0.09212331602729446,3.876815517444695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876815517444695,1.2785498679267877,1.2788667232467812,3.032197346929521,6424.862324435878,15266.585316930594,6485.264838542336,0.00033903651899123657,23291.856184389268,2375.108338157196,19384.890596326037,1976.7087227877041,0.8322604451472714,0.8322604451472714,35136.964299505984,35405.22815468563,0.9905377924273432,0.8,4240.659348900955,4273.035954225843,0.9905377924273432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5386403647106635,4.913829384315769,-2.380393094926174,7.2942224792419434,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9638760944047378,0.00025709848242971395,198.1585994933097,0.0,0.0,0.0,0.004259412581403867,8.75238635257323e-05,0.00016028721759600546,0.0006214039724242284,0.09212331596596837,0.09212331596596837,0.09212331596596837,0.09222236417833922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494554.28813538334,593.4203829683884,0.0,0.09212331596596837,0.09212331602729446,0.09212331602729446,0.375,0.375,0.5,8.443728556703084,0.5273389387724023,0.5273389387724023,1.3812950783176348e-11,0.0006933868750138572,0.5284767338644087,1.3812950783176348e-11,26014.794586926473,19847.23141930818,0.7629209353543098,1.0106368519679902,0.6202166071088687,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445953061522576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7929734165464,261.7929734165464,-11.357026583453603,245.84631134746718,277.7396354856155,124314.73707072211,124169.14559157558,145.5914791465726,0.0,nan,277.7396354856155,4.589635485615531,271.3609706580026,-1.7890293419973773,264.9823058303646,-8.167694169635354,258.6036410027321,-14.546358997267873,252.22497617509646,-20.92502382490352,245.84631134746718,-27.3036886525328,1.0,1.0,26022.012520719443,26022.012520719443,277.04836257920664,3.898362579206662,277.04836257920664,277.04836257920664,76479.54813981518,76475.2315484764,4.31659133877838,0.0,8546.071908451686,8546.071908451686,0.8884673508018326,3896.1995950319188,277.04836257920664,3.898362579206662,1.0,0.002,0.18119438504050395,0.004950419198042171,0.0002807259115301025,0.0017192740883402579,0.14036295576505126,0.14036295576505126,0.0,-1.2963978848756774e-13,1.0,1.0010816833363467,0.5284767338505958,0.09212331602729446,0.0,9.95173241858282e-05,127.32354873545043,0.0,1601823.7609391212,268.1004732291583,0.0006933868612009064,1.0,1279410.8943051947,2615.2505383613707,,,,,,,,,,,,,,,,,,,3.0,15266.585316930594,1450.0,0.375,6.173730061729009,3.5
203.0,-29.067146460266713,4.914587296860231,34.963963353973284,25.99179031038659,6.362513469870808,-25.524180467334016,-39.07349197017027,2.8195474783677423,-5.0494005099643005,-5.050092511041931,39.930521479150954,40760.05718177399,25659.050505348063,25659.050505348063,66419.10768712206,76491.6358324439,76475.34348505459,25659.050505348063,102134.39399040265,102134.39399040265,102134.39399040265,128149.29121099877,124350.35132880817,3798.9398821905997,0.0,90297.91441270694,54566.335767607954,39701.75405010999,26014.89722059612,65716.6512707061,19847.32178938871,1450.0,0.0,0.8869153901873785,2.879369721854255,0.001494314320929203,1.0,1.0,-4.522148028351637,353964.0643869877,1551539.6959419423,4.383325461665083,1551539.6959419423,4.383325461665083,0.7629213992694727,0.09212385522033971,3.876834755686756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876834755686756,1.278548852851098,1.2788657079195314,3.0322148012112438,6424.8993079643915,15266.646512316247,6485.26933064264,0.0003390290938599051,23291.659331172927,2375.088264715568,19384.904023514457,1976.7100919798768,0.8322680556112301,0.8322680556112302,35137.103789886365,35405.22815468563,0.9905427078548984,0.8,4240.676183912102,4273.035954225843,0.9905427078548984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5389907058015835,4.914587296860231,-2.380096571042559,7.29468386790279,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9637260853686596,0.00025713850116129336,198.1573761596032,0.0,0.0,0.0,0.004259412581403867,8.753632302644931e-05,0.00016027475809528844,0.0006213587526431015,0.0921238551712054,0.0921238551712054,0.0921238551712054,0.09222280661951462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494540.7009797683,593.4248319489634,0.0,0.0921238551712054,0.09212385522033971,0.09212385522033971,0.375,0.375,0.5,8.44669710266264,0.527414800613144,0.527414800613144,-3.950617610826157e-11,0.0006920010776525487,0.5279444826903159,-3.950617610826157e-11,26014.89722059612,19847.32178938871,0.7629213992694727,1.0106891693784323,0.6202394125937944,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459441308520313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79382979623045,261.79382979623045,-11.356170203769523,245.84777047267858,277.7398891197709,124309.129731109,124165.95130066006,143.17843044892632,0.0,nan,277.7398891197709,4.58988911977093,271.3614653903761,-1.7885346096238663,264.98304166094096,-8.166958339059022,258.60461793151967,-14.545382068480308,252.22619420209645,-20.923805797903526,245.84777047267858,-27.3022295273214,1.0,1.0,26022.012520719443,26022.012520719443,277.0485033238964,3.8985033238964206,277.0485033238964,277.0485033238964,76479.41646614551,76475.34348505459,4.072981090925168,0.0,8546.071908451686,8546.071908451686,0.8884661368042498,3896.21892946519,277.0485033238964,3.8985033238964206,1.0,0.002,0.18109496698346036,0.004950885778157008,0.0002805719565323225,0.0017194280436001015,0.14028597826616124,0.14028597826616124,0.0,1.3242401966651052e-13,1.0,1.0010805964704361,0.5279444827298221,0.09212385522033971,0.0,9.941804188119207e-05,127.19648219423304,0.0,1601823.9042741805,268.1005994900357,0.0006920011171587248,1.0,1279410.4549578351,2615.2592126699114,,,,,,,,,,,,,,,,,,,3.0,15266.646512316247,1450.0,0.375,6.173730061729009,3.5
204.0,-29.06564767123477,4.9153320632343345,34.964058761991936,25.991978344414406,6.362756779646893,-25.52280722615916,-39.072218898776896,2.81991633511003,-5.049269460565938,-5.049960378925571,39.93068019514185,40760.94204639335,25660.628038561757,25660.628038561757,66421.5700849551,76491.68928701468,76475.52609901031,25660.628038561757,102136.15413757207,102136.15413757207,102136.15413757207,128151.15581771736,124350.87119980784,3800.2846179095272,0.0,90297.52716358298,54566.77992506111,39700.8302650243,26015.001680145288,65715.83194516959,19847.413621128933,1450.0,0.0,0.8869154877832667,2.8793837561830524,0.001494314320929203,1.0,1.0,-4.522432301351671,353965.8881284284,1551546.5293646106,4.383322182734364,1551546.5293646106,4.383322182734364,0.762921865820079,0.092124392830985,3.876848383350499,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876848383350499,1.2785471439642344,1.2788639986091646,3.032229512734298,6424.930479916409,15266.707744383397,6485.277580824941,0.000339023120516762,23291.47757012486,2375.0697302468084,19384.928683861457,1976.7126066354422,0.8322756092007578,0.8322756092007578,35137.20259966233,35405.22815468563,0.9905461897631551,0.8,4240.688109205266,4273.035954225843,0.9905461897631551,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.539331246142579,4.9153320632343345,-2.379800286036953,7.295132349271288,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9635769035496227,0.00025717831156895916,198.1561593831112,0.0,0.0,0.0,0.004259412581403867,8.75488356592311e-05,0.00016026224546250665,0.0006213124272334398,0.09212439281001514,0.09212439281001514,0.09212439281001514,0.09222326627068475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494527.1287173784,593.4292760503829,0.0,0.09212439281001514,0.092124392830985,0.092124392830985,0.375,0.375,0.5,8.449663308034365,0.5273906193644962,0.5273906193644962,-2.1600499167107046e-12,0.000690918359623538,0.5275280775738906,-2.1600499167107046e-12,26015.001680145288,19847.413621128933,0.762921865820079,1.0107392407414755,0.6202606105694971,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445935204304319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7946888431389,261.7946888431389,-11.355311156861092,245.849225396065,277.74015229019847,124305.3869364879,124161.76257235165,143.62436413626654,0.0,nan,277.74015229019847,4.590152290198489,271.3619669114073,-1.7880330885926696,264.98378153255635,-8.166218467443628,258.60559615371704,-14.544403846282933,252.22741077488894,-20.92258922511104,245.849225396065,-27.30077460393497,1.0,1.0,26022.012520719443,26022.012520719443,277.0486568241873,3.8986568241872988,277.0486568241873,277.0486568241873,76479.73082206617,76475.52609901031,4.20472305585281,0.0,8546.071908451686,8546.071908451686,0.8884652768522668,3896.2326252672515,277.0486568241873,3.8986568241872988,1.0,0.002,0.18099562644473796,0.0049513528258717816,0.0002804181241587385,0.0017195818755594225,0.14020906207936926,0.14020906207936926,0.0,-2.8183922209934487e-13,1.0,1.0010797464415189,0.5275280775760507,0.092124392830985,0.0,9.934051795476798e-05,127.09725209353363,0.0,1601824.0535679804,268.10073053943404,0.0006909183617835879,1.0,1279410.0001713694,2615.2664508153257,,,,,,,,,,,,,,,,,,,3.0,15266.707744383397,1450.0,0.375,6.173730061729009,3.5
205.0,-29.064151377028953,4.916064158837282,34.96415313206523,25.992113432753854,6.362939724759419,-25.5214422667585,-39.07095085652543,2.8202306153497037,-5.049128388236397,-5.049818766826283,39.93084105566013,40761.84161132828,25662.148533583677,25662.148533583677,66423.99014491195,76491.78012429402,76475.81341418407,25662.148533583677,102137.96194776775,102137.96194776775,102137.96194776775,128153.07217534842,124351.44340600439,3801.62876934404,0.0,90297.1562489184,54567.21773930688,39699.93167734613,26015.110227580673,65715.04190492681,19847.508762276328,1450.0,0.0,0.8869156258430021,2.8793987887632,0.001494314320929203,1.0,1.0,-4.522498765299247,353967.84272369725,1551553.455142934,4.383317544339915,1551553.455142934,4.383317544339915,0.7629223396960438,0.09212492858706658,3.876862435262564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876862435262564,1.2785456879300021,1.2788625422140922,3.032243956443436,6424.961084402874,15266.768865241662,6485.286144525462,0.00033901728528468324,23291.297474887822,2375.0513656434996,19384.9542813354,1976.715216851361,0.8322831436177328,0.8322831436177328,35137.30448545271,35405.22815468563,0.9905497800681086,0.8,4240.700405740785,4273.035954225843,0.9905497800681086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.539659473712531,4.916064158837282,-2.3795004562540263,7.295564615091308,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9634279949072602,0.000257218061372186,198.1549446469239,0.0,0.0,0.0,0.004259412581403867,8.756130050527974e-05,0.00016024978061645803,0.0006212663547310131,0.0921249285595807,0.0921249285595807,0.0921249285595807,0.09222376210230555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494513.572728225,593.4337148922715,0.0,0.0921249285595807,0.09212492858706658,0.09212492858706658,0.375,0.375,0.5,8.45262831532093,0.5273262989295517,0.5273262989295517,-3.1604940886609256e-11,0.0006903785898657588,0.5273200015270163,-3.1604940886609256e-11,26015.110227580673,19847.508762276328,0.7629223396960438,1.0107882186396657,0.6202817563488805,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459263256039663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7955443578288,261.7955443578288,-11.35445564217116,245.85067590190073,277.74041281375014,124300.93653364622,124157.90272416866,143.0338094775664,0.0,nan,277.74041281375014,4.590412813750163,271.3624654313774,-1.7875345686225614,264.9845180490285,-8.165481950971468,258.60657066665135,-14.543429333348627,252.22862328426464,-20.921376715735335,245.85067590190073,-27.299324098099248,1.0,1.0,26022.012520719443,26022.012520719443,277.04883205584616,3.898832055846185,277.04883205584616,277.04883205584616,76479.79273496589,76475.81341418407,3.9793207818147494,0.0,8546.071908451686,8546.071908451686,0.888464390128158,3896.246747438877,277.04883205584616,3.898832055846185,1.0,0.002,0.18089632429910174,0.004951821421570356,0.00028026435668786323,0.0017197356428629049,0.1401321783439316,0.1401321783439316,0.0,-4.4923179759459586e-13,1.0,1.0010793223422731,0.5273200015586212,0.09212492858706658,0.0,9.930212732286555e-05,127.04808633373653,0.0,1601824.2152002486,268.1008716117636,0.0006903786214706997,1.0,1279409.5127555453,2615.271125825038,,,,,,,,,,,,,,,,,,,3.0,15266.768865241662,1450.0,0.375,6.173730061729009,3.5
206.0,-29.06266228739181,4.916783480464958,34.96424632393493,25.992242339439713,6.363124014510099,-25.520083657186373,-39.069687529094494,2.820545384761753,-5.049005879963886,-5.049694735907515,39.93099579208714,40762.74829164276,25663.681407159114,25663.681407159114,66426.42969880188,76491.87218032028,76475.99619514057,25663.681407159114,102139.6776022997,102139.6776022997,102139.6776022997,128154.88800533497,124351.91656128246,3802.9714440525095,0.0,90296.79542271055,54567.67153581431,39699.02654099582,26015.21040303528,65714.2369440311,19847.597005073003,1450.0,0.0,0.8869156966320998,2.879411969841886,0.001494314320929203,1.0,1.0,-4.522960793122365,353969.55466364697,1551560.1172729526,4.383315166038203,1551560.1172729526,4.383315166038203,0.7629227939189498,0.09212546385701813,3.8768780429313825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8768780429313825,1.2785442296327991,1.278861083555488,3.0322596223713205,6424.994278624202,15266.829986079876,6485.293040454943,0.0003390108031908922,23291.110636649122,2375.032313445379,19384.974893730094,1976.7173187306669,0.8322907050738649,0.8322907050738649,35137.417651436794,35405.22815468563,0.9905537678734986,0.8,4240.71406367618,4273.035954225843,0.9905537678734986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.539990373427068,4.916783480464958,-2.3792169195802777,7.296000400045235,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9632798279015021,0.0002572576254000796,198.15373577440562,0.0,0.0,0.0,0.004259412581403867,8.757372063566415e-05,0.0001602373604860736,0.0006212207045257395,0.09212546383640258,0.09212546383640258,0.09212546383640258,0.09222419163764382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494500.0024653801,593.4381580495544,0.0,0.09212546383640258,0.09212546385701813,0.09212546385701813,0.375,0.375,0.5,8.455590150288167,0.5271638628628921,0.5271638628628921,3.353761712787673e-11,0.0006888559436220021,0.5267339427851425,3.353761712787673e-11,26015.21040303528,19847.597005073003,0.7629227939189498,1.0108377238767505,0.6203031517562997,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459174617915198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7963964497871,261.7963964497871,-11.353603550212881,245.85212156114468,277.74067133841635,124296.575080869,124154.11351809888,142.46156277013353,0.0,nan,277.74067133841635,4.590671338416371,271.36296138297996,-1.7870386170200163,264.9852514275133,-8.164748572486701,258.6075414720702,-14.542458527929796,252.22983151659824,-20.92016848340174,245.85212156114468,-27.297878438855292,1.0,1.0,26022.012520719443,26022.012520719443,277.04897747448064,3.8989774744806596,277.04897747448064,277.04897747448064,76479.9586907287,76475.99619514057,3.9624955881299684,0.0,8546.071908451686,8546.071908451686,0.8884634052297045,3896.2624331460393,277.04897747448064,3.8989774744806596,1.0,0.002,0.18079713155127228,0.004952286355702811,0.0002801107484157385,0.00171988925108262,0.14005537420786923,0.14005537420786923,0.0,-5.016416969316762e-13,1.0,1.001078125442778,0.5267339427516049,0.09212546385701813,0.0,9.91927267471819e-05,126.90807585076827,0.0,1601824.3540124856,268.1009941200361,0.000688855910084385,1.0,1279409.0858518896,2615.2804462516406,,,,,,,,,,,,,,,,,,,3.0,15266.829986079876,1450.0,0.375,6.173730061729009,3.5
207.0,-29.061178520602223,4.91749039581088,34.96433845184961,25.992395274247997,6.36332937913407,-25.518727730613485,-39.06842835769055,2.8208785893112815,-5.048878315654463,-5.049565976797845,39.931151469499525,40763.6347831007,25665.170159467463,25665.170159467463,66428.80494256817,76491.94564383656,76476.25076998143,25665.170159467463,102141.4209294489,102141.4209294489,102141.4209294489,128156.73349946705,124352.42057489282,3804.3129245742307,0.0,90296.42082201432,54568.10996192518,39698.12317787682,26015.312570018163,65713.43574789498,19847.686852955594,1450.0,0.0,0.8869157880678469,2.879425648019169,0.001494314320929203,1.0,1.0,-4.523292478395433,353971.33187001105,1551566.819940338,4.383312094071279,1551566.819940338,4.383312094071279,0.7629232514326749,0.09212599774812771,3.876892115904905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876892115904905,1.2785426859309554,1.278859539471078,3.0322742905388353,6425.025358711035,15266.89101246304,6485.301253447032,0.0003390048458626893,23290.92946682068,2375.013839264242,19384.999442913057,1976.7198220506552,0.8322982331180964,0.8322982331180964,35137.519689780696,35405.22815468563,0.9905573635597167,0.8,4240.726378623292,4273.035954225843,0.9905573635597167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.540311748732731,4.91749039581088,-2.378933245828769,7.296423641639649,3.5,3.5,1.0,0.6,0.00024781108112173776,0.963132214983029,0.00025729705357857265,198.1525312377513,0.0,0.0,0.0,0.004259412581403867,8.758610152708786e-05,0.0001602249795946499,0.0006211749601615225,0.09212599772646263,0.09212599772646263,0.09212599772646263,0.09222463924144794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494486.44936226995,593.4425955980769,0.0,0.09212599772646263,0.09212599774812771,0.09212599774812771,0.375,0.375,0.5,8.458549396818624,0.5269401491735834,0.5269401491735834,-2.3305801732931286e-12,0.0006876611433881408,0.5262734984024178,-2.3305801732931286e-12,26015.312570018163,19847.686852955594,0.7629232514326749,1.0108861937674,0.6203242049234429,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459086407656991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79724717333255,261.79724717333255,-11.352752826667427,245.85356252719356,277.74093181946233,124292.4287159265,124150.19593788793,142.23277803857957,0.0,nan,277.74093181946233,4.590931819462355,271.3634579610173,-1.7865420389827023,264.9859841025636,-8.1640158974364,258.60851024411295,-14.541489755887028,252.23103638564578,-20.918963614354197,245.85356252719356,-27.296437472806417,1.0,1.0,26022.012520719443,26022.012520719443,277.0491360221111,3.899136022111122,277.0491360221111,277.0491360221111,76480.1404362117,76476.25076998143,3.889666230272269,0.0,8546.071908451686,8546.071908451686,0.8884625171752307,3896.2765764844294,277.0491360221111,3.899136022111122,1.0,0.002,0.18069802460897574,0.0049527517670988706,0.00027995727574625065,0.0017200427239528597,0.1399786378731253,0.1399786378731253,0.0,-3.0088952163165317e-13,1.0,1.0010771853519094,0.5262734984047484,0.09212599774812771,0.0,9.910692023656212e-05,126.7982502994851,0.0,1601824.4991281696,268.1011216843455,0.0006876611457187209,1.0,1279408.64267425,2615.2882074446065,,,,,,,,,,,,,,,,,,,3.0,15266.89101246304,1450.0,0.375,6.173730061729009,3.5
