time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
208.0,-29.059696798392697,4.91818511783999,34.96442954070315,25.9924792329781,6.363467387625799,-25.517380379709067,-39.06717802220953,2.8211509696922565,-5.048753136926734,-5.0494394883359055,39.93130573769635,40764.57793764599,25666.633360902928,25666.633360902928,66431.21129854892,76492.06760253658,76476.51783673832,25666.633360902928,102143.15119764124,102143.15119764124,102143.15119764124,128158.5646256276,124352.91152574413,3805.6530998834705,0.0,90296.07920350389,54568.58954153637,39697.21073551947,26015.413427986347,65712.62416350581,19847.775590764926,1450.0,0.0,0.886915873054298,2.879439086950468,0.001494314320929203,1.0,1.0,-4.52367113128679,353973.0777433135,1551573.461952275,4.383309238781745,1551573.461952275,4.383309238781745,0.7629237046609253,0.09212653034540029,3.876908981950772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876908981950772,1.278541424023895,1.2788582772512869,3.0322904749923185,6425.059651625884,15266.951981848144,6485.3073710801655,0.00033899808442682916,23290.740026109397,2374.994521687773,19385.017728927887,1976.7216867052346,0.8323057879310355,0.8323057879310355,35137.641979644475,35405.22815468563,0.9905616728841519,0.8,4240.741137714307,4273.035954225843,0.9905616728841519,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5406276083998725,4.91818511783999,-2.3786545014643248,7.296839619304315,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9629848298263065,0.0002573364329803985,198.1513283755214,0.0,0.0,0.0,0.004259412581403867,8.759839713933433e-05,0.00016021268398240345,0.0006211299935538205,0.0921265303070811,0.0921265303070811,0.0921265303070811,0.09222507851194855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494472.90305146045,593.4470308101506,0.0,0.0921265303070811,0.09212653034540029,0.09212653034540029,0.375,0.375,0.5,8.461505842257415,0.5266609548980341,0.5266609548980341,2.6489033189136535e-11,0.000686351409171948,0.5257683570491167,2.6489033189136535e-11,26015.413427986347,19847.775590764926,0.7629237046609253,1.0109352981134208,0.6203462189581074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458998513782582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79809046812085,261.79809046812085,-11.35190953187913,245.85499868787656,277.7411822483531,124287.63616716045,124146.64540686239,140.99076029802447,0.0,nan,277.7411822483531,4.591182248353107,271.3639455362863,-1.7860544637136968,264.9867088241747,-8.163291175825293,258.6094721120681,-14.540527887931887,252.23223539996633,-20.91776460003365,245.85499868787656,-27.295001312123418,1.0,1.0,26022.012520719443,26022.012520719443,277.0492937608082,3.8992937608082343,277.0492937608082,277.0492937608082,76480.12613352206,76476.51783673832,3.608296783742844,0.0,8546.071908451686,8546.071908451686,0.8884614528671778,3896.293526860526,277.0492937608082,3.8992937608082343,1.0,0.002,0.1805990118759425,0.004953216349034208,0.0002798039476381641,0.0017201960511960105,0.13990197381908204,0.13990197381908204,0.0,-1.1658252488389031e-12,1.0,1.00107615387,0.5257683570226277,0.09212653034540029,0.0,9.901271351085079e-05,126.67767829395923,0.0,1601824.6413278037,268.10124686307324,0.0006863513826829148,1.0,1279408.2073114442,2615.2965154398144,,,,,,,,,,,,,,,,,,,3.0,15266.951981848144,1450.0,0.375,6.173730061729009,3.5
209.0,-29.05822220467552,4.918867739047945,34.96451955863305,25.992627278342866,6.363670703264336,-25.516032913877567,-39.065923845022894,2.821481412688613,-5.048636149382958,-5.049320787572392,39.93145700794785,40765.45458434878,25668.085456047364,25668.085456047364,66433.54004039614,76492.1409454161,76476.75625066174,25668.085456047364,102144.8417067091,102144.8417067091,102144.8417067091,128160.35217914988,124353.36058478485,3806.9915943650317,0.0,90295.70922895553,54569.022868754335,39696.318178001326,26015.510472440772,65711.8286504421,19847.86117181752,1450.0,0.0,0.8869159292749342,2.87945170530297,0.001494314320929203,1.0,1.0,-4.524213650787715,353974.7161315118,1551579.9749112634,4.383307349937409,1551579.9749112634,4.383307349937409,0.7629241483784499,0.09212706200299992,3.8769236103782143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8769236103782143,1.2785398931227419,1.2788567459707396,3.0323055473139027,6425.091588066692,15267.012959732387,6485.315009444319,0.00033899191130238123,23290.556715443436,2374.9758292019637,19385.0405605095,1976.7240148786284,0.8323133189708481,0.832313318970848,35137.748045224995,35405.22815468563,0.9905654104904836,0.8,4240.753938706214,4273.035954225843,0.9905654104904836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.540941070564316,4.918867739047945,-2.3783847004822225,7.297252439530167,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9628381778920323,0.00025737562844078043,198.15013131470064,0.0,0.0,0.0,0.004259412581403867,8.761073213290817e-05,0.00016020034898882958,0.0006210845153856231,0.09212706196207616,0.09212706196207616,0.09212706196207616,0.0922254885091483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494459.3599198868,593.4514647880695,0.0,0.09212706196207616,0.09212706200299992,0.09212706200299992,0.375,0.375,0.5,8.464458640630184,0.5263081157421539,0.5263081157421539,1.4665602066088468e-11,0.0006846381894547449,0.5251071367846976,1.4665602066088468e-11,26015.510472440772,19847.86117181752,0.7629241483784499,1.0109829752843011,0.620367069697649,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458910742089301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7989329737892,261.7989329737892,-11.351067026210785,245.85643027930732,277.74143566826024,124283.58093783731,124142.72210895967,140.85882887766422,0.0,nan,277.74143566826024,4.59143566826026,271.36443459050474,-1.7855654094952342,264.987433512689,-8.162566487310983,258.61043243488086,-14.539567565119114,252.23343135709314,-20.91656864290684,245.85643027930732,-27.29356972069266,1.0,1.0,26022.012520719443,26022.012520719443,277.04944035905794,3.8994403590579623,277.04944035905794,277.04944035905794,76480.34025653488,76476.75625066174,3.5840058731409954,0.0,8546.071908451686,8546.071908451686,0.8884605297601569,3896.3082284301054,277.04944035905794,3.8994403590579623,1.0,0.002,0.1805001226734913,0.0049536789819732965,0.00027965080632528404,0.0017203491937926338,0.13982540316264203,0.13982540316264203,0.0,1.1791782827952346e-13,1.0,1.0010748032667145,0.525107136770032,0.09212706200299992,0.0,9.88891811506918e-05,126.51958957650321,0.0,1601824.7735028206,268.101363850617,0.0006846381747891428,1.0,1279407.7987531007,2615.306734532772,,,,,,,,,,,,,,,,,,,3.0,15267.012959732387,1450.0,0.375,6.173730061729009,3.5
210.0,-29.056743968510656,4.919538497537616,34.96460855120667,25.992684869002574,6.3637787017974805,-25.51469170145212,-39.06467815451322,2.821726435412894,-5.048519932332681,-5.049202856554293,39.93160745166451,40766.40472963236,25669.508986786663,25669.508986786663,66435.91371641902,76492.2807862256,76477.02012779182,25669.508986786663,102146.52911457849,102146.52911457849,102146.52911457849,128162.13605922906,124353.8076695586,3808.328389670452,0.0,90295.37578124605,54569.4997272792,39695.41783774095,26015.606944650575,65711.02478239153,19847.946252951002,1450.0,0.0,0.8869159845719563,2.8794642420370478,0.001494314320929203,1.0,1.0,-4.524758036716946,353976.3439009154,1551586.452302817,4.383305492123889,1551586.452302817,4.383305492123889,0.7629245896579864,0.09212759232229792,3.8769406542702263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8769406542702263,1.2785387579654135,1.278855610532092,3.032321570321221,6425.125538896491,15267.073844199907,6485.321307175992,0.00033898523221128236,23290.368317036504,2374.956617910959,19385.059384850916,1976.7259344272425,0.8323208598925882,0.8323208598925882,35137.8716243883,35405.22815468563,0.9905697652551332,0.8,4240.7688534020235,4273.035954225843,0.9905697652551332,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.541248366562377,4.919538497537616,-2.37811864156307,7.297657139100686,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9626911878940786,0.00025741492623801134,198.14893131149307,0.0,0.0,0.0,0.004259412581403867,8.762298524788723e-05,0.00016018809587385054,0.0006210397412234679,0.09212759229713895,0.09212759229713895,0.09212759229713895,0.092225895796214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494445.8307137121,593.4558941271612,0.0,0.09212759229713895,0.09212759232229792,0.09212759232229792,0.375,0.375,0.5,8.467407746857322,0.5258936537994714,0.5258936537994714,-7.332801033044234e-12,0.0006829242216213061,0.5244448198373561,-7.332801033044234e-12,26015.606944650575,19847.946252951002,0.7629245896579864,1.0110314659743633,0.6203891183349262,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458823393719233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79976649977476,261.79976649977476,-11.350233500225215,245.85785789490114,277.74167510462775,124278.57134696409,124139.21383689201,139.3575100720827,0.0,nan,277.74167510462775,4.591675104627768,271.36491166272305,-1.7850883372769317,264.98814822073945,-8.16185177926053,258.61138477881076,-14.538615221189218,252.2346213368462,-20.915378663153774,245.85785789490114,-27.292142105098833,1.0,1.0,26022.012520719443,26022.012520719443,277.049589167084,3.8995891670840024,277.049589167084,277.049589167084,76480.26812869296,76477.02012779182,3.248000901134219,0.0,8546.071908451686,8546.071908451686,0.8884594542276794,3896.3253575415774,277.049589167084,3.8995891670840024,1.0,0.002,0.1804013572173119,0.0049541409227596344,0.000279497856212902,0.0017205021434488644,0.13974892810645098,0.13974892810645098,0.0,-3.382337812607439e-13,1.0,1.0010734504079837,0.5244448198446889,0.09212759232229792,0.0,9.876543827542559e-05,126.36123188704964,0.0,1601824.9047894296,268.1014800676673,0.0006829242289541071,1.0,1279407.3928439228,2615.316957292542,,,,,,,,,,,,,,,,,,,3.0,15267.073844199907,1450.0,0.375,6.173730061729009,3.5
211.0,-29.055284691143573,4.920197319504565,34.96469640341385,25.992929690424376,6.36407878895724,-25.51334834312114,-39.06343214968217,2.8221424405554667,-5.048419910883922,-5.0491002962318925,39.93175252479755,40767.21426327361,25670.941360521374,25670.941360521374,66438.15562379498,76492.27876305186,76477.19556726732,25670.941360521374,102148.1369277887,102148.1369277887,102148.1369277887,128163.83301903232,124354.17031331593,3809.662705716391,0.0,90294.96054767647,54569.89604642004,39694.51611250714,26015.696091243626,65710.21220375077,19848.025297103948,1450.0,0.0,0.8869159811161591,2.879475159530031,0.001494314320929203,1.0,1.0,-4.525637711862487,353977.7595178505,1551592.698482673,4.383305608228272,1551592.698482673,4.383305608228272,0.7629250137106424,0.09212812186155511,3.876951471877657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876951471877657,1.278536830674153,1.2788536827632024,3.0323346022291746,6425.1531519456585,15267.13485079092,6485.3317417374665,0.00033898013878836644,23290.196228312725,2374.939069744788,19385.090574453447,1976.72911488158,0.8323283489938124,0.8323283489938124,35137.95005893327,35405.22815468563,0.9905725291857188,0.8,4240.778319620664,4273.035954225843,0.9905725291857188,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.541557571488031,4.920197319504565,-2.377867033166757,7.298064352671322,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9625461068328973,0.000257453725450223,198.14774671292275,0.0,0.0,0.0,0.004259412581403867,8.763524303901206e-05,0.0001601758380827257,0.0006209939512140607,0.09212812186965592,0.09212812186965592,0.09212812186965592,0.09222624511148378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494432.3017026326,593.4603230900703,0.0,0.09212812186965592,0.09212812186155511,0.09212812186155511,0.375,0.375,0.5,8.470351443809628,0.5253710847796356,0.5253710847796356,-9.43600753089413e-12,0.0006803853479482314,0.5234625843693834,-9.43600753089413e-12,26015.696091243626,19848.025297103948,0.7629250137106424,1.0110780865809268,0.6204091098787624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458735830646048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8006084178037,261.8006084178037,-11.34939158219629,245.85928072906967,277.7419361065199,124275.55451978462,124134.79393947353,140.76058031110892,0.0,nan,277.7419361065199,4.591936106519938,271.3654050310645,-1.7845949689354939,264.98887395555715,-8.161126044442824,258.6123428800609,-14.53765711993907,252.23581180455005,-20.914188195449924,245.85928072906967,-27.29071927093031,1.0,1.0,26022.012520719443,26022.012520719443,277.0497122560747,3.8997122560747357,277.0497122560747,277.0497122560747,76480.84417018526,76477.19556726732,3.648602917935932,0.0,8546.071908451686,8546.071908451686,0.8884587715962595,3896.3362292370452,277.0497122560747,3.8997122560747357,1.0,0.002,0.18030277563009714,0.004954599269151334,0.00027934518200101643,0.0017206548180093153,0.13967259100050822,0.13967259100050822,0.0,1.0331579342048869e-14,1.0,1.0010714434405263,0.5234625843788194,0.09212812186155511,0.0,9.858158710247862e-05,126.12597653742944,0.0,1601825.0162156248,268.10158008911606,0.0006803853573842389,1.0,1279407.0398391697,2615.331105727519,,,,,,,,,,,,,,,,,,,4.0,15267.13485079092,1450.0,0.375,6.173730061729009,3.5
212.0,-29.053822814411756,4.9208445433232635,34.964783219105556,25.992907967325323,6.364116935883639,-25.51202883940405,-39.06220853151751,2.822322961011171,-5.048315427071543,-5.048993570707127,39.93189831524203,40768.23563397577,25672.333143628253,25672.333143628253,66440.56877760403,76492.46928398398,76477.43504090847,25672.333143628253,102149.76818453672,102149.76818453672,102149.76818453672,128165.55513562093,124354.56034052662,3810.9947950943133,0.0,90294.67272162778,54570.43907214657,39693.59294386801,26015.78695108422,65709.37989495223,19848.10571562161,1450.0,0.0,0.8869159962533384,2.879486514822181,0.001494314320929203,1.0,1.0,-4.526399837468659,353979.23263071704,1551598.9755655937,4.383305099664628,1551598.9755655937,4.383305099664628,0.7629254403466903,0.09212864974921872,3.876972952735084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876972952735084,1.2785359943509707,1.2788528462327593,3.0323533868932415,6425.192954394718,15267.195526848556,6485.3341744217505,0.00033897199202958275,23289.99294615344,2374.918340733425,19385.097845909564,1976.7298563637496,0.8323359260231632,0.8323359260231632,35138.10580870373,35405.22815468563,0.9905780176081107,0.8,4240.79711696794,4273.035954225843,0.9905780176081107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.541858014159979,4.9208445433232635,-2.377615483294577,7.298460026617841,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9624007909974567,0.00025749259917471604,198.146560018466,0.0,0.0,0.0,0.004259412581403867,8.764728213966781e-05,0.00016016379898206996,0.0006209507166607842,0.09212864972983545,0.09212864972983545,0.09212864972983545,0.09222661038235387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494418.79982657544,593.4647431735012,0.0,0.09212864972983545,0.09212864974921872,0.09212864974921872,0.375,0.375,0.5,8.473290264584744,0.5247777826722881,0.5247777826722881,-2.05773176276125e-11,0.0006781436355822734,0.522593733238466,-2.05773176276125e-11,26015.78695108422,19848.10571562161,0.7629254403466903,1.0111276180633681,0.6204325120576517,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458649391634342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80143362561347,261.80143362561347,-11.348566374386508,245.8606977189031,277.7421695323079,124269.8531796393,124131.88638673502,137.96679290426584,0.0,nan,277.7421695323079,4.592169532307935,271.3658751696626,-1.7841248303373618,264.9895808069645,-8.160419193035466,258.6132864442688,-14.536713555731183,252.23699208157373,-20.913007918426246,245.8606977189031,-27.289302281096866,1.0,1.0,26022.012520719443,26022.012520719443,277.04984700308626,3.899847003086279,277.04984700308626,277.04984700308626,76480.60957657009,76477.43504090847,3.174535661615664,0.0,8546.071908451686,8546.071908451686,0.8884574160728584,3896.3578174987592,277.04984700308626,3.899847003086279,1.0,0.002,0.18020435657983974,0.004955057646004567,0.0002791927619538348,0.0017208072378692893,0.1395963809769174,0.1395963809769174,0.0,-1.768758750575472e-13,1.0,1.001069668274574,0.5225937332590433,0.09212864974921872,0.0,9.84190314902927e-05,125.917965589464,0.0,1601825.133216504,268.10168457292843,0.000678143656159591,1.0,1279406.6724979263,2615.343845417592,,,,,,,,,,,,,,,,,,,3.0,15267.195526848556,1450.0,0.375,6.173730061729009,3.5
213.0,-29.05236674786705,4.921480298456276,34.96486898674536,25.99302112301814,6.364282111047356,-25.510701861957905,-39.06097625205291,2.822617225339927,-5.048216654935175,-5.048892278168767,39.93204169931729,40769.1307080863,25673.709384809485,25673.709384809485,66442.84009289579,76492.56099482373,76477.66002537086,25673.709384809485,102151.36941018034,102151.36941018034,102151.36941018034,128167.24444455706,124354.9200594557,3812.3243851013594,0.0,90294.31448047001,54570.88419451853,39692.70031772387,26015.87503437671,65708.57535210058,19848.183820153154,1450.0,0.0,0.8869159924631953,2.8794972976116133,0.001494314320929203,1.0,1.0,-4.527277028519904,353980.6307581432,1551605.1490596412,4.38330522700202,1551605.1490596412,4.38330522700202,0.7629258594579761,0.09212917611289985,3.876987869479728,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876987869479728,1.2785346310724688,1.2788514826164044,3.032368287300601,6425.224526569913,15267.256303622711,6485.341952636901,0.0003389659028032707,23289.81093577346,2374.8997808398854,19385.121095515166,1976.7322271637274,0.832343429020257,0.8323434290202572,35138.21396441312,35405.22815468563,0.9905818288803375,0.8,4240.8101702162585,4273.035954225843,0.9905818288803375,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.542155101813716,4.921480298456276,-2.3773709836501866,7.2988512821064635,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9622560762456842,0.0002575313237704787,198.14537805462163,0.0,0.0,0.0,0.004259412581403867,8.765940800305014e-05,0.0001601516731186876,0.0006209060939580344,0.09212917610329323,0.09212917610329323,0.09212917610329323,0.09222695534845977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494405.3126708992,593.4691582804895,0.0,0.09212917610329323,0.09212917611289985,0.09212917611289985,0.375,0.375,0.5,8.476223644308707,0.5241093695408381,0.5241093695408381,1.3528733688872308e-11,0.0006756232335760615,0.5216152496488462,1.3528733688872308e-11,26015.87503437671,19848.183820153154,0.7629258594579761,1.011174564915776,0.6204537305766283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458562799687826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.802256181247,261.802256181247,-11.347743818752974,245.86211007820245,277.74240228427624,124265.58252183931,124128.05914673505,137.52337510426676,0.0,nan,277.74240228427624,4.592402284276261,271.3663438430905,-1.783656156909501,264.9902854018514,-8.159714598148582,258.61422696064693,-14.535773039353046,252.23816851941464,-20.911831480585334,245.86211007820245,-27.28788992179753,1.0,1.0,26022.012520719443,26022.012520719443,277.0499746216917,3.89997462169174,277.0499746216917,277.0499746216917,76480.77274033935,76477.66002537086,3.1127149684907636,0.0,8546.071908451686,8546.071908451686,0.8884564747689625,3896.3728088271264,277.0499746216917,3.89997462169174,1.0,0.002,0.18010612068663634,0.0049555142283516495,0.0002790406224660914,0.0017209593778315928,0.1395203112330457,0.1395203112330457,0.0,2.97684186328917e-13,1.0,1.001067668940807,0.5216152496353175,0.09212917611289985,0.0,9.823587262441954e-05,125.68359666521977,0.0,1601825.2432310898,268.1017833450648,0.0006756232200473278,1.0,1279406.3238562534,2615.3579284903676,,,,,,,,,,,,,,,,,,,3.0,15267.256303622711,1450.0,0.375,6.173730061729009,3.5
214.0,-29.050914972150505,4.922104594265541,34.96495363924236,25.993079761415743,6.364391851005343,-25.509384289813283,-39.0597491414286,2.822861168973237,-5.048129471838763,-5.048802009358859,39.932181051236576,40770.04781607481,25675.08450433283,25675.08450433283,66445.13232040763,76492.69008787409,76477.82912931753,25675.08450433283,102152.91363365036,102152.91363365036,102152.91363365036,128168.8714308347,124355.22049248502,3813.6509383496673,0.0,90293.97982527876,54571.33755466859,39691.82474512241,26015.957797184332,65707.78254230674,19848.257530945953,1450.0,0.0,0.8869159471887839,2.8795069187004154,0.001494314320929203,1.0,1.0,-4.5283869456015395,353981.8767284797,1551611.148964076,4.383306748085956,1551611.148964076,4.383306748085956,0.7629262657050474,0.09212970135323907,3.87700451070794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.87700451070794,1.278533500923722,1.2788503521875796,3.0323839836084545,6425.257785162749,15267.317012728678,6485.348613241657,0.00033895939025898903,23289.624651169444,2374.880785096791,19385.14100450851,1976.7342573160572,0.8323509414538857,0.8323509414538857,35138.33462360653,35405.22815468563,0.9905860807631991,0.8,4240.824732502637,4273.035954225843,0.9905860807631991,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.542451947336414,4.922104594265541,-2.3771376244502593,7.299242218715801,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9621118113238558,0.00025756993959023567,198.14419958790117,0.0,0.0,0.0,0.004259412581403867,8.767148454470534e-05,0.0001601395965770324,0.0006208619382721044,0.09212970131083635,0.09212970131083635,0.09212970131083635,0.09222725879283779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494391.83821609576,593.473568990706,0.0,0.09212970131083635,0.09212970135323907,0.09212970135323907,0.375,0.375,0.5,8.479150370230313,0.5233385080916833,0.5233385080916833,-7.781864042044617e-11,0.0006725375200744566,0.520415063757298,-7.781864042044617e-11,26015.957797184332,19848.257530945953,0.7629262657050474,1.0112216506108107,0.6204751741519283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458476552929522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8030711372916,261.8030711372916,-11.346928862708353,245.86351740380945,277.7426248707612,124260.77413816257,124124.52134321629,136.25279494627972,0.0,nan,277.7426248707612,4.592624870761199,271.36680337739824,-1.7831966226017357,264.9909818839911,-8.159018116008895,258.61516039059546,-14.534839609404514,252.23933889719422,-20.91066110280576,245.86351740380945,-27.286482596190524,1.0,1.0,26022.012520719443,26022.012520719443,277.0500846778318,3.900084677831842,277.0500846778318,277.0500846778318,76480.83262495788,76477.82912931753,3.003495640354231,0.0,8546.071908451686,8546.071908451686,0.8884554246427018,3896.3895332614798,277.0500846778318,3.900084677831842,1.0,0.002,0.1800081096130691,0.004955967813985752,0.0002788888248612358,0.001721111175060647,0.13944441243061792,0.13944441243061792,0.0,-7.811720020844959e-14,1.0,1.0010652162937257,0.5204150638351166,0.09212970135323907,0.0,9.801105357483147e-05,125.39593129956232,0.0,1601825.3390711783,268.1018705281612,0.000672537597893097,1.0,1279406.0131577149,2615.374727473271,,,,,,,,,,,,,,,,,,,3.0,15267.317012728678,1450.0,0.375,6.173730061729009,3.5
215.0,-29.049464458702225,4.922717460921352,34.965037125354065,25.993068934790813,6.364435143947957,-25.50807449842601,-39.058534463960655,2.823045184957014,-5.048052801535107,-5.048721766023921,39.93231669409361,40771.04223174418,25676.456009384074,25676.456009384074,66447.49824112825,76492.86815422948,76477.95096999656,25676.456009384074,102154.40697938063,102154.40697938063,102154.40697938063,128170.44268526093,124355.46872402284,3814.97396123809,0.0,90293.67966537582,54571.85374789941,39690.9176860849,26016.035705880313,65706.95339196522,19848.32723102267,1450.0,0.0,0.8869158643403614,2.8795154829388956,0.001494314320929203,1.0,1.0,-4.529699781791976,353982.9843234679,1551616.9891893866,4.383309531543829,1551616.9891893866,4.383309531543829,0.7629266601343272,0.09213022520677082,3.8770242231590406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8770242231590406,1.2785326484107535,1.278849499463338,3.032401423599369,6425.294738410756,15267.377684410603,6485.352877009047,0.00033895195389805764,23289.428816568903,2374.8608155250677,19385.15374919457,1976.7355569123577,0.8323584877016522,0.8323584877016522,35138.47755093075,35405.22815468563,0.9905911173525619,0.8,4240.841982316493,4273.035954225843,0.9905911173525619,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5427480126070385,4.922717460921352,-2.3769146668353147,7.2996321277566665,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9619676951418049,0.00025760852716078745,198.1430221598158,0.0,0.0,0.0,0.004259412581403867,8.768344024042842e-05,0.00016012764088130935,0.0006208187424941482,0.09213022518530099,0.09213022518530099,0.09213022518530099,0.09222752448029858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494378.38329636777,593.4779730867347,0.0,0.09213022518530099,0.09213022520677082,0.09213022520677082,0.375,0.375,0.5,8.482069352747127,0.5224467549910514,0.5224467549910514,5.7980287238024175e-12,0.0006689644887956092,0.5190219842319266,5.7980287238024175e-12,26016.035705880313,19848.32723102267,0.7629266601343272,1.0112704182880832,0.6204981379752991,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458390561352965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8038737201046,261.8038737201046,-11.346126279895373,245.864919788843,277.74282765134365,124255.43644960843,124121.25234255039,134.18410705803797,0.0,nan,277.74282765134365,4.5928276513436685,271.36724607887925,-1.7827539211207295,264.9916645063427,-8.158335493657262,258.6160829338761,-14.533917066123877,252.24050136134275,-20.909498638657226,245.864919788843,-27.28508021115698,1.0,1.0,26022.012520719443,26022.012520719443,277.05017917808857,3.9001791780885924,277.05017917808857,277.05017917808857,76480.74978765118,76477.95096999656,2.798817654620507,0.0,8546.071908451686,8546.071908451686,0.8884541807091973,3896.409344274836,277.05017917808857,3.9001791780885924,1.0,0.002,0.17991035961447086,0.00495641842725265,0.0002787374258973211,0.0017212625748723373,0.13936871294866054,0.13936871294866054,0.0,7.696582086935688e-13,1.0,1.0010623692242833,0.5190219842261286,0.09213022520677082,0.0,9.774998432314186e-05,125.06189073130702,0.0,1601825.4220902228,268.10194719846487,0.0006689644829975805,1.0,1279405.7369654144,2615.3938837918845,,,,,,,,,,,,,,,,,,,3.0,15267.377684410603,1450.0,0.375,6.173730061729009,3.5
216.0,-29.04802141782282,4.923319220096585,34.965119542716806,25.99319490781056,6.36461957350943,-25.506757318668118,-39.05731119504196,2.823355474742283,-5.047971966759405,-5.048637634716102,39.932452821466015,40771.92842266145,25677.788901142667,25677.788901142667,66449.71732380411,76492.94578523384,76478.13115445293,25677.788901142667,102155.9200555956,102155.9200555956,102155.9200555956,128172.03520110837,124355.74151794825,3816.2936831601187,0.0,90293.32191488665,54572.30455382447,39690.01929006909,26016.115145512766,65706.13443558186,19848.39814827226,1450.0,0.0,0.8869157995167424,2.8795244558292445,0.001494314320929203,1.0,1.0,-4.530904189640864,353984.14558505866,1551622.850292995,4.38331170942275,1551622.850292995,4.38331170942275,0.7629270564516122,0.09213074686236483,3.877039701769257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.877039701769257,1.2785312108965405,1.2788480615928746,3.0324169396307283,6425.327615019333,15267.438379197612,6485.35977605865,0.00033894553574952986,23289.243562216296,2374.84192483838,19385.17437091552,1976.7376597426767,0.8323659941607288,0.8323659941607288,35138.58978021778,35405.22815468563,0.9905950721830986,0.8,4240.855527202478,4273.035954225843,0.9905950721830986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.543035742469105,4.923319220096585,-2.3766918392190277,7.3000110593156124,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9618243445116166,0.00025764692122402896,198.1418508113384,0.0,0.0,0.0,0.004259412581403867,8.769548202193173e-05,0.00016011559909980601,0.0006207745345825178,0.09213074684802297,0.09213074684802297,0.09213074684802297,0.09222780513069703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494364.9657719002,593.4823649394291,0.0,0.09213074684802297,0.09213074686236483,0.09213074686236483,0.375,0.375,0.5,8.484981103101928,0.5214742656803537,0.5214742656803537,-3.8824055081931874e-11,0.0006656679566958701,0.5177334450752369,-3.8824055081931874e-11,26016.115145512766,19848.39814827226,0.7629270564516122,1.011316795526166,0.620519359004967,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458304645564608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80467833060567,261.80467833060567,-11.345321669394309,245.86631812392295,277.74303853727,124251.68808967863,124117.16496814632,134.5231215323092,0.0,nan,277.74303853727,4.593038537270047,271.3676944546191,-1.7823055453808934,264.992350371931,-8.157649628068953,258.61700628929935,-14.532993710700623,252.2416622065919,-20.908337793408066,245.86631812392295,-27.283681876077026,1.0,1.0,26022.012520719443,26022.012520719443,277.0502843932883,3.9002843932883025,277.0502843932883,277.0502843932883,76481.04290530822,76478.13115445293,2.911750855288119,0.0,8546.071908451686,8546.071908451686,0.8884532039469143,3896.424900278103,277.0502843932883,3.9002843932883025,1.0,0.002,0.1798128510476378,0.004956868665343751,0.00027858640318029134,0.0017214135968803088,0.13929320159014566,0.13929320159014566,0.0,6.059996254803579e-14,1.0,1.0010597358706825,0.5177334451140609,0.09213074686236483,0.0,9.750854733370996e-05,124.75296662595971,0.0,1601825.5103107952,268.1020280332406,0.0006656679955199252,1.0,1279405.4473912874,2615.411742162705,,,,,,,,,,,,,,,,,,,3.0,15267.438379197612,1450.0,0.375,6.173730061729009,3.5
217.0,-29.046583416979974,4.923910064486634,34.96520091715402,25.993270973581843,6.364753403575692,-25.50544973492935,-39.056096866819985,2.823619721786463,-5.047893142406053,-5.048555440243985,39.932587556902995,40772.84754581632,25679.098674681343,25679.098674681343,66451.94622049766,76493.05743466115,76478.32162854649,25679.098674681343,102157.42030322783,102157.42030322783,102157.42030322783,128173.61370169216,124356.00367215076,3817.610029541395,0.0,90292.98607725198,54572.77618942582,39689.122097584615,26016.19339846433,65705.31549604895,19848.468051178126,1450.0,0.0,0.8869157298797147,2.879533224277487,0.001494314320929203,1.0,1.0,-4.532142566791606,353985.28011644026,1551628.651479961,4.383314049017989,1551628.651479961,4.383314049017989,0.7629274485770747,0.09213126649924648,3.877056769469579,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.877056769469579,1.278529986692235,1.2788468370851818,3.0324331926700876,6425.362053259425,15267.498972634607,6485.365622195488,0.00033893872444726796,23289.05441578174,2374.8226372697854,19385.19184540975,1976.7394416451848,0.8323735047084372,0.8323735047084372,35138.71353126543,35405.22815468563,0.9905994330308414,0.8,4240.870462642906,4273.035954225843,0.9905994330308414,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.54331848182674,4.923910064486634,-2.3764733540439535,7.300383418530588,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9616815174833531,0.0002576851864328644,198.14068356774774,0.0,0.0,0.0,0.004259412581403867,8.770743730339244e-05,0.00016010364381834532,0.000620730916082662,0.09213126648910713,0.09213126648910713,0.09213126648910713,0.09222807873247811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494351.5772615653,593.4867471953177,0.0,0.09213126648910713,0.09213126649924648,0.09213126649924648,0.375,0.375,0.5,8.487885472921908,0.5204328455968721,0.5204328455968721,-1.1084466677857563e-11,0.0006622978379482447,0.5164128734523956,-1.1084466677857563e-11,26016.19339846433,19848.468051178126,0.7629274485770747,1.0113633230251151,0.6205410816156588,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458219173399363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.805479541999,261.805479541999,-11.344520458001,245.8677118148496,277.74324726912937,124247.37716919856,124113.42234401146,133.9548251871209,0.0,nan,277.74324726912937,4.593247269129392,271.368140178294,-1.7818598217059503,264.9930330874162,-8.156966912583755,258.61792599660004,-14.532074003399941,252.24281890570478,-20.907181094295197,245.8677118148496,-27.282288185150378,1.0,1.0,26022.012520719443,26022.012520719443,277.0503888756718,3.9003888756718084,277.0503888756718,277.0503888756718,76481.18850560072,76478.32162854649,2.866877054228098,0.0,8546.071908451686,8546.071908451686,0.8884521269058087,3896.442053316927,277.0503888756718,3.9003888756718084,1.0,0.002,0.17971558994573078,0.004957317454831434,0.00027843576269417274,0.0017215642377313,0.13921788134708638,0.13921788134708638,0.0,4.254725911867485e-13,1.0,1.001057036997537,0.5164128734634801,0.09213126649924648,0.0,9.726108298560557e-05,124.43633187501615,0.0,1601825.5961082217,268.1021068575939,0.0006622978490327114,1.0,1279405.1644832338,2615.429988931,,,,,,,,,,,,,,,,,,,3.0,15267.498972634607,1450.0,0.375,6.173730061729009,3.5
218.0,-29.045150070034246,4.924490161315215,34.96528126435845,25.99333879714834,6.3648763044871615,-25.504147432576357,-39.05488707879556,2.8238736673702234,-5.047817390655837,-5.048476200611333,39.93272065942821,40773.76351121809,25680.388381960856,25680.388381960856,66454.15189317895,76493.17338387246,76478.51513866898,25680.388381960856,102158.90352062984,102158.90352062984,102158.90352062984,128175.17354246438,124356.25065991184,3818.922882552549,0.0,90292.65099458273,54573.241123257045,39688.23319036187,26016.270021834545,65704.50321219642,19848.536580595242,1450.0,0.0,0.8869156511219468,2.8795416808779457,0.001494314320929203,1.0,1.0,-4.533433507524535,353986.37386471004,1551634.3823789302,4.383316695043039,1551634.3823789302,4.383316695043039,0.7629278356942428,0.09213178425859783,3.8770735297499,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8770735297499,1.2785288102147685,1.278845660316156,3.0324490920925165,6425.395742227673,15267.55951320423,6485.3719259254085,0.0003389320983807261,23288.86731235331,2374.8035580298383,19385.21068768033,1976.7413630220647,0.8323810010887763,0.8323810010887763,35138.83505322796,35405.22815468563,0.990603715331868,0.8,4240.885129056376,4273.035954225843,0.990603715331868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.543596889503322,4.924490161315215,-2.3762599117369123,7.300750073052127,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9615391754689628,0.000257723333010197,198.13952011547013,0.0,0.0,0.0,0.004259412581403867,8.77193493835861e-05,0.00016009173173815166,0.0006206874154538098,0.09213178424543675,0.09213178424543675,0.09213178424543675,0.09222834139765136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494338.2179158602,593.4911197935941,0.0,0.09213178424543675,0.09213178425859783,0.09213178425859783,0.375,0.375,0.5,8.490782189309012,0.5193267198977765,0.5193267198977765,6.366462912410498e-12,0.0006588099554960536,0.515042693086798,6.366462912410498e-12,26016.270021834545,19848.536580595242,0.7629278356942428,1.011409395769442,0.6205626938466745,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458134000763732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8062765556853,261.8062765556853,-11.343723444314662,245.86910080282613,277.74345230853055,124242.96759480945,124109.71458861508,133.25300619433716,0.0,nan,277.74345230853055,4.593452308530573,271.36858200741233,-1.7814179925876488,264.9937117062517,-8.156288293748275,258.61884140512694,-14.531158594873034,252.2439711039644,-20.906028896035565,245.86910080282613,-27.280899197173852,1.0,1.0,26022.012520719443,26022.012520719443,277.0504907584702,3.900490758470198,277.0504907584702,277.0504907584702,76481.3101763183,76478.51513866898,2.795037649309961,0.0,8546.071908451686,8546.071908451686,0.8884510692632599,3896.4588973986497,277.0504907584702,3.900490758470198,1.0,0.002,0.17961858563815206,0.004957764564638627,0.0002782855183082013,0.001721714481802703,0.13914275915410065,0.13914275915410065,0.0,1.1090434126614923e-13,1.0,1.001054236664416,0.5150426930804315,0.09213178425859783,0.0,9.700428841289434e-05,124.10776111574386,0.0,1601825.6781947175,268.10218260934414,0.0006588099491295907,1.0,1279404.8917454537,2615.4488374531047,,,,,,,,,,,,,,,,,,,3.0,15267.55951320423,1450.0,0.375,6.173730061729009,3.5
219.0,-29.043719194067496,4.925059870629078,34.96536069927912,25.993402185291075,6.364994852341028,-25.502847789443095,-39.05368144679812,2.8241234481653015,-5.047734852899509,-5.048390570571546,39.93285502510744,40774.68794281043,25681.634886091604,25681.634886091604,66456.32282890203,76493.29176003548,76478.78308718832,25681.634886091604,102160.41797327992,102160.41797327992,102160.41797327992,128176.76730687723,124356.53469946879,3820.2326074084367,0.0,90292.31808020896,54573.714264732494,39687.33757275163,26016.349333597307,65703.68690634894,19848.607276160605,1450.0,0.0,0.8869156003013882,2.8795508099909197,0.001494314320929203,1.0,1.0,-4.534565709111746,353987.5558224798,1551640.1676791229,4.383318402461725,1551640.1676791229,4.383318402461725,0.7629282272331833,0.09213229972419817,3.8770904247423212,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8770904247423212,1.2785276530340197,1.27884450284863,3.032465051140476,6425.429557535266,15267.620008474143,6485.378126902718,0.00033892543916161285,23288.6799606202,2374.7844534698597,19385.229222816473,1976.7432530799483,0.83238849327638,0.83238849327638,35138.95755182669,35405.22815468563,0.990608032052233,0.8,4240.899913339489,4273.035954225843,0.990608032052233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.543865970964208,4.925059870629078,-2.376044574599523,7.301104445228601,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9613971015149774,0.0002577614190132621,198.13835868252193,0.0,0.0,0.0,0.004259412581403867,8.773122202926576e-05,0.000160079859092472,0.0006206440888815232,0.09213229970508062,0.09213229970508062,0.09213229970508062,0.09222862850769743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494324.89788836235,593.4954795596897,0.0,0.09213229970508062,0.09213229972419817,0.09213229972419817,0.375,0.375,0.5,8.49367205626073,0.5181959882789897,0.5181959882789897,-1.5290879673557356e-11,0.0006557176720320967,0.5138248614597956,-1.5290879673557356e-11,26016.349333597307,19848.607276160605,0.7629282272331833,1.011455002877173,0.6205844734547213,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458049104776545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8070695144948,261.8070695144948,-11.342930485505178,245.8704854765387,277.7436535524386,124238.56763720715,124105.99256561401,132.57507159314514,0.0,nan,277.7436535524386,4.593653552438639,271.36901993726326,-1.7809800627367167,264.99438632205806,-8.155613677941915,258.61975270694063,-14.530247293059347,252.24511909172963,-20.904880908270343,245.8704854765387,-27.279514523461273,1.0,1.0,26022.012520719443,26022.012520719443,277.05060774192265,3.90060774192267,277.05060774192265,277.05060774192265,76481.3661405773,76478.78308718832,2.58305338898208,0.0,8546.071908451686,8546.071908451686,0.8884500031189297,3896.4758768660326,277.05060774192265,3.90060774192267,1.0,0.002,0.17952180951114283,0.004958211818355548,0.00027813563107838735,0.001721864369514951,0.13906781553919367,0.13906781553919367,0.0,5.933383125100722e-13,1.0,1.0010517478071614,0.5138248614750864,0.09213229972419817,0.0,9.677611081425034e-05,123.81580105672379,0.0,1601825.768676066,268.10226514710047,0.0006557176873229764,1.0,1279404.5970123014,2615.465803859155,,,,,,,,,,,,,,,,,,,3.0,15267.620008474143,1450.0,0.375,6.173730061729009,3.5
220.0,-29.042294884949037,4.925619115312732,34.96543910959364,25.993468751572095,6.365123209854538,-25.501553075456247,-39.052476548217214,2.824381400632434,-5.047667113897887,-5.048318997102243,39.93298432435288,40775.60070498597,25682.89063946856,25682.89063946856,66458.49134445452,76493.40502972095,76478.96595352885,25682.89063946856,102161.85659299741,102161.85659299741,102161.85659299741,128178.27848164918,124356.73998285286,3821.5384987963193,0.0,90291.99017602147,54574.18585234138,39686.44924853343,26016.421888651766,65702.8711371852,19848.672395659047,1450.0,0.0,0.8869154963131218,2.8795584580874816,0.001494314320929203,1.0,1.0,-4.536008070512537,353988.5437599125,1551645.7348514472,4.383321896156696,1551645.7348514472,4.383321896156696,0.7629286025807007,0.09213281383467332,3.8771083699599815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8771083699599815,1.2785264579978692,1.2788433075163208,3.032481921439003,6425.465303673464,15267.680502020343,6485.383083211291,0.000338918297551304,23288.487594416514,2374.7648375761873,19385.244037554476,1976.7447637628015,0.832396005063126,0.8323960050631259,35139.087665057115,35405.22815468563,0.9906126171082426,0.8,4240.915616627978,4273.035954225843,0.9906126171082426,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.544137049049589,4.925619115312732,-2.375842331586645,7.301461446899377,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9612557020884934,0.0002577993353728103,198.13720259336503,0.0,0.0,0.0,0.004259412581403867,8.774308893624117e-05,0.0001600679921854966,0.0006206009522650778,0.09213281380514318,0.09213281380514318,0.09213281380514318,0.09222886265367626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494311.5939875826,593.4998337596662,0.0,0.09213281380514318,0.09213281383467332,0.09213281383467332,0.375,0.375,0.5,8.496553523060403,0.5169935966077901,0.5169935966077901,5.093170329928398e-11,0.0006518832043411749,0.5123109265896915,5.093170329928398e-11,26016.421888651766,19848.672395659047,0.7629286025807007,1.0115005660208003,0.6206060709256983,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457964356137871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80785945049024,261.80785945049024,-11.342140549509736,245.87186557531334,277.7438533256541,124234.34497818035,124102.27529256958,132.06968561078992,0.0,nan,277.7438533256541,4.593853325654095,271.3694557755914,-1.7805442244085725,264.99505822549065,-8.154941774509325,258.6206606754956,-14.529339324504349,252.24626312539627,-20.90373687460371,245.87186557531334,-27.27813442468664,1.0,1.0,26022.012520719443,26022.012520719443,277.0507007130987,3.900700713098729,277.0507007130987,277.0507007130987,76481.53124359294,76478.96595352885,2.565290064085275,0.0,8546.071908451686,8546.071908451686,0.8884488707000331,3896.4939118097814,277.0507007130987,3.900700713098729,1.0,0.002,0.17942531720547447,0.00495865526035121,0.0002779861754287787,0.0017220138244666235,0.13899308771438934,0.13899308771438934,0.0,-1.0459775406923555e-13,1.0,1.001048653488848,0.5123109265387598,0.09213281383467332,0.0,9.649228658214881e-05,123.45265125838755,0.0,1601825.8410270864,268.1023328861021,0.0006518831534094716,1.0,1279404.350660568,2615.4864081055625,,,,,,,,,,,,,,,,,,,3.0,15267.680502020343,1450.0,0.375,6.173730061729009,3.5
221.0,-29.040875855437328,4.926168201958188,34.965516590069996,25.99356542285534,6.365272595438304,-25.500261010356105,-39.051275805663295,2.824657750400401,-5.0475949478421285,-5.04824329444401,39.93311430950344,40776.478542483215,25684.109603235655,25684.109603235655,66460.58814571887,76493.49539481335,76479.20730422257,25684.109603235655,102163.31690745823,102163.31690745823,102163.31690745823,128179.81304026928,124356.97222623051,3822.8408140387596,0.0,90291.63911720904,54574.622265047714,39685.574280179244,26016.49613281105,65702.07041299029,19848.73886864469,1450.0,0.0,0.8869154108475187,2.8795665401311643,0.001494314320929203,1.0,1.0,-4.5373326008868275,353989.5886936194,1551651.3315741492,4.38332476754596,1551651.3315741492,4.38332476754596,0.7629289804176277,0.09213332583777648,3.877123365428868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.877123365428868,1.2785251777336128,1.2788420269347844,3.0324966867697354,6425.496589637495,15267.740911706547,6485.390872579843,0.00033891226675800666,23288.30697581412,2374.7464196044643,19385.267320498344,1976.7471379623362,0.8324034606994297,0.8324034606994297,35139.196390806654,35405.22815468563,0.9906164484947453,0.8,4240.928738674104,4273.035954225843,0.9906164484947453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.544400185402795,4.926168201958188,-2.3756397875899733,7.301807989548161,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9611148491137094,0.00025783711629287216,198.13605080299743,0.0,0.0,0.0,0.004259412581403867,8.775491638676523e-05,0.00016005616473497252,0.0006205574960748939,0.09213332579801083,0.09213332579801083,0.09213332579801083,0.09222911262455695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494298.3314967699,593.5041744159419,0.0,0.09213332579801083,0.09213332583777648,0.09213332583777648,0.375,0.375,0.5,8.499427128635032,0.5157501728759257,0.5157501728759257,-8.01492205937393e-12,0.0006483466019062689,0.5109106935572072,-8.01492205937393e-12,26016.49613281105,19848.73886864469,0.7629289804176277,1.0115448071569235,0.6206269952555573,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457879997430483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8086483449352,261.8086483449352,-11.341351655064784,245.87324121017735,277.7440554796805,124230.28569502357,124098.39014364428,131.89555137927607,0.0,nan,277.7440554796805,4.594055479680549,271.36989262578845,-1.780107374211525,264.9957297718579,-8.154270228142082,258.62156691801647,-14.528433081983508,252.24740406409018,-20.9025959359098,245.87324121017735,-27.276758789822622,1.0,1.0,26022.012520719443,26022.012520719443,277.0508046568829,3.90080465688294,277.0508046568829,277.0508046568829,76481.72041444492,76479.20730422257,2.5131102223531343,0.0,8546.071908451686,8546.071908451686,0.888447924421944,3896.5089822560126,277.0508046568829,3.90080465688294,1.0,0.002,0.17932908736815653,0.004959098282745021,0.0002778371287574678,0.001722162870884188,0.1389185643787339,0.1389185643787339,0.0,-3.58343996836874e-13,1.0,1.0010457916213593,0.5109106935652221,0.09213332583777648,0.0,9.622981717079394e-05,123.11682167757535,0.0,1601825.918913376,268.10240505215785,0.000648346609921191,1.0,1279404.0900967408,2615.505598982711,,,,,,,,,,,,,,,,,,,3.0,15267.740911706547,1450.0,0.375,6.173730061729009,3.5
