time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
222.0,-29.03945574987779,4.926707077745625,34.96559304437197,25.993563641700916,6.365332576673194,-25.498976917219647,-39.05008379425851,2.8248537442383603,-5.047536107082465,-5.0481802647960885,39.93323965462943,40777.45189696209,25685.33490704491,25685.33490704491,66462.786804007,76493.65645301403,76479.37378550699,25685.33490704491,102164.70869255191,102164.70869255191,102164.70869255191,128181.27295114224,124357.13403830299,3824.1389128392425,0.0,90291.34257199016,54575.13801680837,39684.67172797976,26016.564258590326,65701.23598657009,19848.800288700917,1450.0,0.0,0.8869152777090468,2.8795732866845882,0.001494314320929203,1.0,1.0,-4.538932844223041,353990.458702593,1551656.728525233,4.383329240602119,1551656.728525233,4.383329240602119,0.7629293434526854,0.09213383626864506,3.87714372435798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.87714372435798,1.278524269741261,1.2788411187174102,3.03251476418403,6425.534893509156,15267.8012631016,6485.394115022081,0.00033890448182791655,23288.108203144206,2374.7261504330436,19385.277012375176,1976.7481262587303,0.8324109817455204,0.8324109817455204,35139.34400458425,35405.22815468563,0.9906216502611456,0.8,4240.946554093234,4273.035954225843,0.9906216502611456,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.544664690373851,4.926707077745625,-2.3754492568797936,7.302156334625419,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9609739116249862,0.00025787493096737096,198.13489815263506,0.0,0.0,0.0,0.004259412581403867,8.776665929184368e-05,0.00016004442182989407,0.0006205152257162751,0.09213383624821947,0.09213383624821947,0.09213383624821947,0.0922293148637698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494285.0912952002,593.5085075138301,0.0,0.09213383624821947,0.09213383626864506,0.09213383626864506,0.375,0.375,0.5,8.50229148680318,0.5144272689518061,0.5144272689518061,-1.0913936421275139e-11,0.0006441577136229171,0.5092474205730468,-1.0913936421275139e-11,26016.564258590326,19848.800288700917,0.7629293434526854,1.0115911185840185,0.6206496922721113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457795952401586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8094283573827,261.8094283573827,-11.340571642617249,245.87461256586013,277.74424414889796,124225.4254055358,124095.01484083447,130.4105647013738,0.0,nan,277.74424414889796,4.594244148897985,271.3703178322954,-1.77968216770455,264.99639151567163,-8.153608484328345,258.6224651990974,-14.527534800902572,252.24853888247358,-20.901461117526395,245.87461256586013,-27.275387434139844,1.0,1.0,26022.012520719443,26022.012520719443,277.05088716697594,3.900887166975963,277.05088716697594,277.05088716697594,76481.71962197547,76479.37378550699,2.3458364684775006,0.0,8546.071908451686,8546.071908451686,0.8884466396854909,3896.52944297977,277.05088716697594,3.900887166975963,1.0,0.002,0.1792331694386051,0.004959537620540861,0.000277688557992197,0.001722311441162172,0.1388442789960985,0.1388442789960985,0.0,-8.456312906857111e-13,1.0,1.001042391882783,0.5092474205839608,0.09213383626864506,0.0,9.591791026750988e-05,122.7177459009348,0.0,1601825.9804981158,268.1024638929175,0.0006441577245368535,1.0,1279403.8731523822,2615.5280195517385,,,,,,,,,,,,,,,,,,,3.0,15267.8012631016,1450.0,0.375,6.173730061729009,3.5
223.0,-29.038043535004313,4.927235798634643,34.965668442025695,25.993549986183666,6.365373066985857,-25.497701874758032,-39.04890065370125,2.8250314078301546,-5.047485144454697,-5.048124783956244,39.93336206825531,40778.416763272486,25686.553500171536,25686.553500171536,66464.97026344402,76493.82211873704,76479.50815759129,25686.553500171536,102166.06165776282,102166.06165776282,102166.06165776282,128182.69033586445,124357.25788638258,3825.4324494818675,0.0,90291.04161069621,54575.63625948187,39683.78372357148,26016.628678101624,65700.41240167311,19848.858639488943,1450.0,0.0,0.8869151167801858,2.8795792369054682,0.001494314320929203,1.0,1.0,-4.540677339217098,353991.2245155218,1551661.999271009,4.383334647333812,1551661.999271009,4.383334647333812,0.7629296971976951,0.09213434498059724,3.877162820227281,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.877162820227281,1.278523446669649,1.2788402954418212,3.032531652295213,6425.570677390234,15267.861683354464,6485.399011676796,0.00033889732781366175,23287.915880046356,2374.7065389349427,19385.291648803806,1976.7496187590878,0.832418484704919,0.832418484704919,35139.482460321284,35405.22815468563,0.990626529312041,0.8,4240.963264233891,4273.035954225843,0.990626529312041,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.544927746717308,4.927235798634643,-2.375266973269133,7.302502771903777,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9608337793562755,0.0002579125405934025,198.13375192016787,0.0,0.0,0.0,0.004259412581403867,8.777831624326134e-05,0.00016003276487847642,0.000620473086005003,0.09213434496395306,0.09213434496395306,0.09213434496395306,0.09222948870743831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494271.8855076313,593.5128291758671,0.0,0.09213434496395306,0.09213434498059724,0.09213434498059724,0.375,0.375,0.5,8.505145802895994,0.5130116237504581,0.5130116237504581,-9.606537787476555e-12,0.0006396395015713097,0.5074474447391708,-9.606537787476555e-12,26016.628678101624,19848.858639488943,0.7629296971976951,1.0116370329168807,0.620672158250167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457711844619705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8101986134982,261.8101986134982,-11.33980138650179,245.87597888026892,277.7444183467139,124220.4108494167,124091.63145046399,128.77939895274056,0.0,nan,277.7444183467139,4.594418346713951,271.3707304534588,-1.7792695465411725,264.9970425601335,-8.152957439866498,258.62335466685545,-14.526645333144529,252.24966677355826,-20.900333226441717,245.87597888026892,-27.27402111973106,1.0,1.0,26022.012520719443,26022.012520719443,277.0509583710727,3.9009583710727043,277.0509583710727,277.0509583710727,76481.69880439225,76479.50815759129,2.1906468009547098,0.0,8546.071908451686,8546.071908451686,0.8884454346523881,3896.5486343284174,277.0509583710727,3.9009583710727043,1.0,0.002,0.17913758912264766,0.004959974093713318,0.0002775405059175078,0.001722459495049507,0.1387702529587539,0.1387702529587539,0.0,9.670146627893672e-13,1.0,1.0010387125807465,0.5074474447487773,0.09213434498059724,0.0,9.558030291819654e-05,122.28579149842393,0.0,1601826.0325279853,268.1025148555453,0.0006396395111778475,1.0,1279403.6821904988,2615.552106055692,,,,,,,,,,,,,,,,,,,3.0,15267.861683354464,1450.0,0.375,6.173730061729009,3.5
224.0,-29.036634991143682,4.927754901827308,34.96574299477094,25.993654201179766,6.365539084686889,-25.496417583594056,-39.047708607371874,2.82532167769389,-5.047417871009486,-5.048053883317944,39.933488479109876,40779.302500094214,25687.70762174902,25687.70762174902,66467.01012184324,76493.90335553164,76479.78426566582,25687.70762174902,102167.49188741484,102167.49188741484,102167.49188741484,128184.19182195162,124357.46957386023,3826.7222480913897,0.0,90290.69670733859,54576.095854070336,39682.88983696473,26016.699934536784,65699.58977150152,19848.922553774388,1450.0,0.0,0.8869150198255797,2.8795868107454545,0.001494314320929203,1.0,1.0,-4.542056097072873,353992.2031718907,1551667.4421391215,4.3833379047212135,1551667.4421391215,4.3833379047212135,0.7629300642940205,0.09213485066078517,3.8771791442351162,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8771791442351162,1.2785221019232262,1.2788389503621382,3.0325476097776027,6425.604489380573,15267.921992867434,6485.405126589697,0.0003388906625832943,23287.72887411964,2374.6874696374034,19385.309926687674,1976.7514825845396,0.8324259540925504,0.8324259540925504,35139.60081840365,35405.22815468563,0.9906307001441613,0.8,4240.9775488005425,4273.035954225843,0.9906307001441613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.54517688565913,4.927754901827308,-2.3750759785562088,7.302830880383517,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9606940333200477,0.00025795005748638957,198.13260868051015,0.0,0.0,0.0,0.004259412581403867,8.779006238627883e-05,0.00016002101873545892,0.0006204301564803781,0.09213485062589126,0.09213485062589126,0.09213485062589126,0.09222972120625336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494258.7388234996,593.5171316771683,0.0,0.09213485062589126,0.09213485066078517,0.09213485066078517,0.375,0.375,0.5,8.507991918252928,0.5115837119043363,0.5115837119043363,-7.736389306955971e-11,0.0006360123084618863,0.5059977862450751,-7.736389306955971e-11,26016.699934536784,19848.922553774388,0.7629300642940205,1.0116807479774341,0.6206934113579966,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445762820514543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8109719649899,261.8109719649899,-11.339028035010074,245.8773415770531,277.7446023529158,124216.83491789411,124087.53799829683,129.29691959731827,0.0,nan,277.7446023529158,4.594602352915842,271.37115019776104,-1.7788498022389376,264.99769804255635,-8.152301957443626,258.62424588741993,-14.525754112580046,252.25079373223318,-20.8992062677668,245.8773415770531,-27.272658422946876,1.0,1.0,26022.012520719443,26022.012520719443,277.05106157989627,3.901061579896293,277.05106157989627,277.05106157989627,76481.93562044317,76479.78426566582,2.151354777350207,0.0,8546.071908451686,8546.071908451686,0.8884444045349912,3896.565039956292,277.05106157989627,3.901061579896293,1.0,0.002,0.1790422805904526,0.004960412136042316,0.0002773928837486227,0.0017226071145010223,0.13869644187431135,0.13869644187431135,0.0,-1.7503550692188341e-12,1.0,1.001035749549849,0.505997786322439,0.09213485066078517,0.0,9.530851395419352e-05,121.93804043841064,0.0,1601826.104647749,268.1025821289905,0.0006360123858257793,1.0,1279403.4381547025,2615.571873065288,,,,,,,,,,,,,,,,,,,3.0,15267.921992867434,1450.0,0.375,6.173730061729009,3.5
225.0,-29.035234313879755,4.92826443375739,34.965816653877425,25.99375998778271,6.365701367170656,-25.495140745793233,-39.04652145048601,2.825607799126058,-5.047358388227508,-5.047990389200583,39.9336117936771,40780.16380250151,25688.85616911678,25688.85616911678,66469.0199716183,76493.9803379265,76480.02221820437,25688.85616911678,102168.87838732115,102168.87838732115,102168.87838732115,128185.64586080074,124357.63790915709,3828.007951643649,0.0,90290.34467017783,54576.52813491622,39682.0183725129,26016.767473479584,65698.78584599249,19848.983378580313,1450.0,0.0,0.8869148964019422,2.8795936041355317,0.001494314320929203,1.0,1.0,-4.543600535147959,353993.07959805237,1551672.751703307,4.383342051390329,1551672.751703307,4.383342051390329,0.762930421652634,0.09213535436966451,3.8771942076275505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8771942076275505,1.2785207763981996,1.2788376245086146,3.0325625357064867,6425.636115632816,15267.982275911609,6485.412636523274,0.0003388845420106566,23287.54760144614,2374.668984968989,19385.3323743817,1976.753771612294,0.8324333977175805,0.8324333977175805,35139.71003623894,35405.22815468563,0.9906345488853308,0.8,4240.990730236205,4273.035954225843,0.9906345488853308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.545424821302496,4.92826443375739,-2.3748929703980552,7.303157404155446,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9605550895003999,0.0002579873698349027,198.1314718388306,0.0,0.0,0.0,0.004259412581403867,8.780176179357212e-05,0.00016000931932816565,0.0006203872060655909,0.09213535435634429,0.09213535435634429,0.09213535435634429,0.092229925955637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494245.6205523343,593.5214246963785,0.0,0.09213535435634429,0.09213535436966451,0.09213535436966451,0.375,0.375,0.5,8.510829067270283,0.5101224202373942,0.5101224202373942,-1.1084466677857563e-11,0.0006320009730984566,0.504389854052647,-1.1084466677857563e-11,26016.767473479584,19848.983378580313,0.762930421652634,1.0117237193306943,0.6207141163627612,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457544784053562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8117467943863,261.8117467943863,-11.338253205613682,245.87869992125857,277.74479366750546,124213.09785666977,124083.55384912986,129.54400753991922,0.0,nan,277.74479366750546,4.594793667505485,271.3715749182663,-1.778425081733701,264.99835616899026,-8.151643831009721,258.62513741978046,-14.52486258021952,252.2519186705168,-20.898081329483176,245.87869992125857,-27.271300078741405,1.0,1.0,26022.012520719443,26022.012520719443,277.0511529175119,3.901152917511922,277.0511529175119,277.0511529175119,76482.20095431025,76480.02221820437,2.1787361058813985,0.0,8546.071908451686,8546.071908451686,0.8884434539672816,3896.5801786656884,277.0511529175119,3.901152917511922,1.0,0.002,0.17894727359909698,0.0049608475058834775,0.0002772457244642393,0.0017227542752475708,0.13862286223211967,0.13862286223211967,0.0,-2.8819004474489596e-13,1.0,1.0010324628599525,0.5043898540637315,0.09213535436966451,0.0,9.500697210349169e-05,121.55222599471784,0.0,1601826.1672325283,268.10264161177247,0.0006320009841829233,1.0,1279403.2196111907,2615.5935872706273,,,,,,,,,,,,,,,,,,,3.0,15267.982275911609,1450.0,0.375,6.173730061729009,3.5
226.0,-29.033837976564723,4.9287643855558265,34.96588935351049,25.993783526960783,6.3657815050361695,-25.493876028393657,-39.04534735539926,2.825819557107833,-5.047309374491988,-5.047936890252291,39.93373142117842,40781.09136457203,25690.0057852059,25690.0057852059,66471.09714977792,76494.11464266892,76480.20626224742,25690.0057852059,102170.21204745331,102170.21204745331,102170.21204745331,128187.04222409401,124357.75313581547,3829.289088278539,0.0,90290.03001359437,54577.00673644329,39681.13697461231,26016.830176640688,65697.96715125299,19849.04020833239,1450.0,0.0,0.8869147354777458,2.8795993436385814,0.001494314320929203,1.0,1.0,-4.54535079410158,353993.81805906404,1551677.9025257486,4.383347457968462,1551677.9025257486,4.383347457968462,0.7629307672597997,0.09213585650114121,3.87721219009605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.87721219009605,1.278519795381168,1.2788366432484635,3.032578927681075,6425.670848259985,15268.042448313092,6485.418094220926,0.0003388776423446571,23287.358438682102,2374.6496957352515,19385.348687805214,1976.7554351185383,0.832440860085043,0.832440860085043,35139.8404188614,35405.22815468563,0.9906391434590395,0.8,4241.006466037459,4273.035954225843,0.9906391434590395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.545672987649554,4.9287643855558265,-2.3747198462013595,7.303484231757186,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9604165977750109,0.00025802457152015036,198.1303385326,0.0,0.0,0.0,0.004259412581403867,8.781333389429895e-05,0.00015999774722743883,0.0006203452159381323,0.09213585648879138,0.09213585648879138,0.09213585648879138,0.09223009305055266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494232.53307314427,593.5257074271221,0.0,0.09213585648879138,0.09213585650114121,0.09213585650114121,0.375,0.375,0.5,8.513656165288001,0.5085961756657298,0.5085961756657298,8.242295734817162e-12,0.000627515760299957,0.5025860961507078,8.242295734817162e-12,26016.830176640688,19849.04020833239,0.7629307672597997,1.011767944002666,0.6207359699682009,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457461829815976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81251497073026,261.81251497073026,-11.337485029269715,245.88005320784794,277.7449767336053,124208.50166406117,124080.06998343258,128.43168062859004,0.0,nan,277.7449767336053,4.5949767336053355,271.37199202845966,-1.778007971540319,264.9990073232943,-8.150992676705698,258.62602261817074,-14.52397738182924,252.2530379130034,-20.89696208699658,245.88005320784794,-27.26994679215204,1.0,1.0,26022.012520719443,26022.012520719443,277.05122795197326,3.901227951973283,277.05122795197326,277.05122795197326,76482.27971962177,76480.20626224742,2.073457374353893,0.0,8546.071908451686,8546.071908451686,0.8884423191918289,3896.5982510465305,277.05122795197326,3.901227951973283,1.0,0.002,0.17885260496296845,0.004961279553771642,0.00027709908362227024,0.0017229009162264587,0.13854954181113513,0.13854954181113513,0.0,-1.5127092287126054e-13,1.0,1.0010287757107892,0.5025860961424655,0.09213585650114121,0.0,9.466861815745245e-05,121.11931743445234,0.0,1601826.2170668985,268.102690625508,0.0006275157520576613,1.0,1279403.0354706054,2615.6176991458424,,,,,,,,,,,,,,,,,,,3.0,15268.042448313092,1450.0,0.375,6.173730061729009,3.5
227.0,-29.032446625932327,4.929255027641041,34.96596117321523,25.993842409830563,6.365903803037173,-25.49261158302552,-39.0441733301617,2.82606876025555,-5.0472568216328,-5.047880098678733,39.93385142543912,40781.99950111956,25691.122950273417,25691.122950273417,66473.12245139298,76494.2220211507,76480.43853784763,25691.122950273417,102171.56148812105,102171.56148812105,102171.56148812105,128188.45565209328,124357.88979071306,3830.5658613802275,0.0,90289.70675155688,54577.48423201375,39680.247243936814,26016.894163972232,65697.14140790905,19849.09805698466,1450.0,0.0,0.8869145899401069,2.879605429053855,0.001494314320929203,1.0,1.0,-4.547004507576446,353994.60196993325,1551683.0695843399,4.383352347604817,1551683.0695843399,4.383352347604817,0.7629311143707294,0.0921363562903635,3.877230158605585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.877230158605585,1.2785186408928138,1.2788354884739994,3.0325957202298137,6425.706429655712,15268.102580460174,6485.422986173764,0.0003388705293116521,23287.167142027196,2374.630188905202,19385.363310179615,1976.7569261857634,0.8324483262369061,0.8324483262369061,35139.97070015302,35405.22815468563,0.9906437344661916,0.8,4241.022189609153,4273.035954225843,0.9906437344661916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.545914148830654,4.929255027641041,-2.3745468061253887,7.30380183376643,3.5,3.5,1.0,0.6,0.00024781108112173776,0.960278622068883,0.0002580616452627451,198.12920928659534,0.0,0.0,0.0,0.004259412581403867,8.782490671597043e-05,0.00015998617440576732,0.0006203032203659741,0.09213635626994422,0.09213635626994422,0.09213635626994422,0.09223027282459936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494219.49390699656,593.5299743453564,0.0,0.09213635626994422,0.0921363562903635,0.0921363562903635,0.375,0.375,0.5,8.51647366331665,0.5070319116791779,0.5070319116791779,-6.87805368215777e-12,0.0006232770459178028,0.5008755911022718,-6.87805368215777e-12,26016.894163972232,19849.09805698466,0.7629311143707294,1.0118114887018588,0.6207575950360902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457379133556676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8132810830601,261.8132810830601,-11.336718916939901,245.8814018783398,277.7451602877721,124204.45394621117,124076.36734698254,128.08659922860957,0.0,nan,277.7451602877721,4.595160287772103,271.3724086058971,-1.777591394102899,264.9996569239957,-8.150343076004276,258.6269052421272,-14.523094757872798,252.25415356022862,-20.89584643977136,245.8814018783398,-27.268598121660176,1.0,1.0,26022.012520719443,26022.012520719443,277.05131192277054,3.90131192277056,277.05131192277054,277.05131192277054,76482.44970322323,76480.43853784763,2.0111653756030137,0.0,8546.071908451686,8546.071908451686,0.8884411852962345,3896.616309398613,277.05131192277054,3.90131192277056,1.0,0.002,0.17875825716821178,0.004961710768545894,0.00027695294172145495,0.001723047058261451,0.13847647086072748,0.13847647086072748,0.0,-1.7093965132275457e-14,1.0,1.0010252792011456,0.5008755911091498,0.0921363562903635,0.0,9.434777639366778e-05,120.70881306546397,0.0,1601826.271338557,268.1027431783672,0.0006232770527958564,1.0,1279402.839997037,2615.6406507320326,,,,,,,,,,,,,,,,,,,3.0,15268.102580460174,1450.0,0.375,6.173730061729009,3.5
228.0,-29.03105774613991,4.929736526495684,34.966032133455904,25.99385679876434,6.365976783546749,-25.491354293122427,-39.04300412451846,2.826273330910923,-5.0472056872293365,-5.047824692875934,39.933970260498626,40782.92390024889,25692.220139881912,25692.220139881912,66475.1440401308,76494.36038995227,76480.67975325427,25692.220139881912,102172.89989313619,102172.89989313619,102172.89989313619,128189.8571314458,124358.01890715909,3831.8382242867133,0.0,90289.39844334089,54577.96195512499,39679.37387579544,26016.957238309613,65696.33111410505,19849.15511835286,1450.0,0.0,0.8869144415855688,2.8796113678999546,0.001494314320929203,1.0,1.0,-4.5486786117781435,353995.36675398063,1551688.1863132548,4.38335733188182,1551688.1863132548,4.38335733188182,0.76293145799253,0.09213685381152537,3.8772487529260578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8772487529260578,1.2785176931758484,1.278834540522167,3.0326125118338725,6425.742009049775,15268.162659251957,6485.427854253925,0.00033886341493662484,23286.9759453019,2374.6106922651365,19385.37786119699,1976.7584099765966,0.8324557858749346,0.8324557858749345,35140.10551878106,35405.22815468563,0.9906484853698829,0.8,4241.038460789286,4273.035954225843,0.9906484853698829,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.546150997931627,4.929736526495684,-2.3743772304003823,7.304113756896066,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9601409127184904,0.00025809865806061637,198.1280820588083,0.0,0.0,0.0,0.004259412581403867,8.78364334298733e-05,0.00015997464769186445,0.0006202615032630668,0.09213685379744069,0.09213685379744069,0.09213685379744069,0.0922304476112198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494206.49595504336,593.5342276947672,0.0,0.09213685379744069,0.09213685381152537,0.09213685381152537,0.375,0.375,0.5,8.519281479238165,0.5054350890467276,0.5054350890467276,-1.7109869077103212e-11,0.0006190056465698035,0.4991460810977628,-1.7109869077103212e-11,26016.957238309613,19849.15511835286,0.76293145799253,1.0118547400260918,0.6207793222031659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457296733568137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8140407986254,261.8140407986254,-11.335959201374578,245.88274589689019,277.74533570035516,124199.89973610548,124072.8826132967,127.0171228087753,0.0,nan,277.74533570035516,4.595335700355179,271.3728177396766,-1.7771822603234,265.00029977898726,-8.149700221012722,258.6277818182684,-14.522218181731603,252.25526385757504,-20.894736142424932,245.88274589689019,-27.267254103109792,1.0,1.0,26022.012520719443,26022.012520719443,277.05139555386904,3.9013955538690652,277.05139555386904,277.05139555386904,76482.47577158692,76480.67975325427,1.7960183326504193,0.0,8546.071908451686,8546.071908451686,0.8884400119080227,3896.6349966906882,277.05139555386904,3.9013955538690652,1.0,0.002,0.1786642338016269,0.004962140286472543,0.0002768073016332458,0.0017231926984073449,0.1384036508166229,0.1384036508166229,0.0,4.059079461438131e-14,1.0,1.0010217437927293,0.4991460811148727,0.09213685381152537,0.0,9.402335099353718e-05,120.29372435655051,0.0,1601826.32392896,268.10279431277064,0.0006190056636796726,1.0,1279402.6492931428,2615.6638304831927,,,,,,,,,,,,,,,,,,,3.0,15268.162659251957,1450.0,0.375,6.173730061729009,3.5
229.0,-29.02973147638984,4.93020861323146,34.966102036457315,25.993770884256833,6.365953562717331,-25.490162971960945,-39.041897433903046,2.826385059964493,-5.047177603898831,-5.047791231228801,39.934081668994985,40783.886623997074,25693.34959948517,25693.34959948517,66477.23622348224,76494.54287506874,76480.77289613917,25693.34959948517,102174.12249562434,102174.12249562434,102174.12249562434,128191.13243768302,124358.02736203348,3833.1050756495383,0.0,90289.13195815179,54578.475713612024,39678.50693837752,26017.009942058674,65695.51688043619,19849.203645589518,1450.0,0.0,0.886914208480183,2.8796149938820284,0.001494314320929203,1.0,1.0,-4.550831098240167,353995.82863665046,1551692.9832846571,4.383365163540813,1551692.9832846571,4.383365163540813,0.762931777702157,0.09213735009827222,3.8772703843293574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8772703843293574,1.278517175567895,1.2788340227859378,3.03263065872161,6425.780460127324,15268.222734922934,6485.430870773932,0.00033885558322755555,23286.777296489447,2374.590435723662,19385.386877777157,1976.7593294118947,0.8324632743707118,0.8324632743707118,35140.26235769831,35405.22815468563,0.9906540122571891,0.8,4241.057389585041,4273.035954225843,0.9906540122571891,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.54639481312049,4.93020861323146,-2.374226240922106,7.304434854153566,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9600094311292497,0.00025813400690266136,198.12700565788725,0.0,0.0,0.0,0.004259412581403867,8.784734512200296e-05,0.0001599637359997348,0.0006202226561584516,0.0921373500681454,0.0921373500681454,0.0921373500681454,0.09223053950629673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494193.5207244154,593.5384732089927,0.0,0.0921373500681454,0.09213735009827222,0.09213735009827222,0.375,0.375,0.5,8.52207716306558,0.5037282132938117,0.5037282132938117,-8.242295734817162e-12,0.0006136273299830464,0.4969601329886473,-8.242295734817162e-12,26017.009942058674,19849.203645589518,0.762931777702157,1.0118991276751617,0.620801670503978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457214480846985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81478084311004,261.81478084311004,-11.335219156889934,245.88407442029396,277.7454872659249,124194.21523851463,124070.48693682575,123.7283016889088,0.0,nan,277.7454872659249,4.59548726592493,271.37320469681015,-1.7767953031898287,265.00092212771045,-8.149077872289524,258.6286395585183,-14.521360441481704,252.2563569894025,-20.893643010597486,245.88407442029396,-27.26592557970602,1.0,1.0,26022.012520719443,26022.012520719443,277.05143991442804,3.9014399144280674,277.05143991442804,277.05143991442804,76482.33395522996,76480.77289613917,1.5610590907890582,0.0,8546.071908451686,8546.071908451686,0.8884386468643735,3896.656736251004,277.05143991442804,3.9014399144280674,1.0,0.002,0.17857062065792725,0.00496256399793255,0.00027666228449907756,0.0017233377150195637,0.13833114224953877,0.13833114224953877,0.0,-4.813588763696863e-13,1.0,1.0010172750002475,0.49696013299688957,0.09213735009827222,0.0,9.361313034822357e-05,119.76887619440532,0.0,1601826.3483516523,268.10282239610115,0.0006136273382253421,1.0,1279402.53411981,2615.6926174241753,,,,,,,,,,,,,,,,,,,3.0,15268.222734922934,1450.0,0.375,6.173730061729009,3.5
230.0,-29.028347345275154,4.930671594272199,34.96617099023258,25.993853306304686,6.366092622963198,-25.488903348475734,-39.04072787901384,2.8266486265756434,-5.047143961160941,-5.047752591243409,39.93419407983795,40784.76500578974,25694.44227770269,25694.44227770269,66479.20728349243,76494.64003606026,76480.93016961575,25694.44227770269,102175.37244731844,102175.37244731844,102175.37244731844,128192.43726377064,124358.07053538536,3834.3667283852897,0.0,90288.8011979556,54578.926169290324,39677.6389207392,26017.06481645219,65694.70373719139,19849.25392057205,1450.0,0.0,0.8869139980896593,2.8796191639668467,0.001494314320929203,1.0,1.0,-4.552832038647523,353996.36199750006,1551697.823426314,4.3833722320493,1551697.823426314,4.3833722320493,0.7629321009347736,0.09213784375027316,3.8772864935290157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8772864935290157,1.2785159545427072,1.2788328014581507,3.0326461549052963,6425.813294681064,15268.281602602056,6485.436945724506,0.0003388491179723386,23286.595238356203,2374.5718709606444,19385.405036210956,1976.7611810568294,0.8324705624753826,0.8324705624753826,35140.379157655196,35405.22815468563,0.9906581282051871,0.8,4241.071486102456,4273.035954225843,0.9906581282051871,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.546630688352505,4.930671594272199,-2.3740739004549334,7.304745494727133,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9598722340904258,0.00025817090266869045,198.12588230913798,0.0,0.0,0.0,0.004259412581403867,8.785887800161596e-05,0.00015995220312012179,0.0006201805167678579,0.09213784372011884,0.09213784372011884,0.09213784372011884,0.09223065119038257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494180.60582344455,593.542699016224,0.0,0.09213784372011884,0.09213784375027316,0.09213784375027316,0.375,0.375,0.5,8.524861388132232,0.5019529599372845,0.5019529599372845,-5.553602022700943e-11,0.0006086300824676982,0.49492055259588597,-5.553602022700943e-11,26017.06481645219,19849.25392057205,0.7629321009347736,1.0119416558972458,0.6208227252070014,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457135936913075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81552480597054,261.81552480597054,-11.334475194029437,245.88540173535966,277.745647876586,124190.69207011565,124066.3086489717,124.38342114395891,0.0,nan,277.745647876586,4.5956478765860425,271.37359864834167,-1.7764013516583077,265.0015494201136,-8.1484505798864,258.62950019182745,-14.52049980817253,252.25745096359492,-20.892549036405057,245.88540173535966,-27.264598264640313,1.0,1.0,26022.012520719443,26022.012520719443,277.05149695742693,3.901496957426957,277.05149695742693,277.05149695742693,76482.65207058091,76480.93016961575,1.7219009651598753,0.0,8546.071908451686,8546.071908451686,0.8884376302968833,3896.6729259966605,277.05149695742693,3.901496957426957,1.0,0.002,0.1784773902393994,0.004962986943577608,0.00027651786327340545,0.0017234821364787854,0.13825893163670272,0.13825893163670272,0.0,-2.4780915167110784e-13,1.0,1.0010131054461842,0.494920552651422,0.09213784375027316,0.0,9.323040181978253e-05,119.27919994589803,0.0,1601826.379735643,268.10285603883904,0.0006086301380037185,1.0,1279402.401123066,2615.719582754827,,,,,,,,,,,,,,,,,,,3.0,15268.281602602056,1450.0,0.375,6.173730061729009,3.5
231.0,-29.026981301925353,4.931126015095379,34.96623921088041,25.99409233024346,6.366393834268828,-25.487643788335593,-39.03955832412464,2.8270563200150303,-5.047092528277744,-5.047697090314522,39.93431082864309,40785.51623079081,25695.469496430494,25695.469496430494,66480.9857272213,76494.60916189097,76481.23457235668,25695.469496430494,102176.70406878718,102176.70406878718,102176.70406878718,128193.83122366415,124358.20714544939,3835.6240782147615,0.0,90288.39346928548,54579.300535597366,39676.76992632013,26017.127154876976,65693.89708119711,19849.310267531728,1450.0,0.0,0.8869138577729114,2.879625110091777,0.001494314320929203,1.0,1.0,-4.554443173496168,353997.12809956085,1551702.8503624971,4.383376946284391,1551702.8503624971,4.383376946284391,0.7629324386728427,0.09213833391241481,3.877297212872276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.877297212872276,1.2785140658256748,1.278830912273049,3.0326590191780842,6425.840552531431,15268.341673646173,6485.4471687701625,0.00033884408019482635,23286.425701268447,2374.554582988936,19385.43559357855,1976.7642970411457,0.8324779355263009,0.8324779355263009,35140.45687833599,35405.22815468563,0.9906608670289875,0.8,4241.080866165252,4273.035954225843,0.9906608670289875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5468524329172535,4.931126015095379,-2.373911510542288,7.305037525637667,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9597368506794297,0.0002582073210446218,198.12477365275075,0.0,0.0,0.0,0.004259412581403867,8.787041228048017e-05,0.0001599406688412576,0.0006201375095231357,0.09213833392625076,0.09213833392625076,0.09213833392625076,0.09223082704579016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494167.7576200922,593.5469032013286,0.0,0.09213833392625076,0.09213833391241481,0.09213833391241481,0.375,0.375,0.5,8.527636182073056,0.500193457569651,0.500193457569651,7.617018127348274e-11,0.0006045620367558513,0.4932539168183325,7.617018127348274e-11,26017.127154876976,19849.310267531728,0.7629324386728427,1.0119811532120153,0.6208417835279318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457053967241555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81628507145837,261.81628507145837,-11.33371492854161,245.88672641163407,277.7458437312895,124188.66368118211,124061.55461722078,127.10906396131674,0.0,nan,277.7458437312895,4.595843731289506,271.3740202673538,-1.7759797326461921,265.00219680342457,-8.14780319657541,258.6303733394816,-14.519626660518384,252.2585498755667,-20.891450124433277,245.88672641163407,-27.263273588365905,1.0,1.0,26022.012520719443,26022.012520719443,277.0515880773799,3.9015880773799267,277.0515880773799,277.0515880773799,76483.31732293124,76481.23457235668,2.082750574554666,0.0,8546.071908451686,8546.071908451686,0.8884369538546397,3896.683698936637,277.0515880773799,3.9015880773799267,1.0,0.002,0.17838447248642217,0.004963411552575944,0.00027637393609631326,0.0017236260642826443,0.13818696804815664,0.13818696804815664,0.0,3.789577159019064e-13,1.0,1.0010096984714902,0.49325391674216235,0.09213833391241481,0.0,9.29177530084085e-05,118.879178555659,0.0,1601826.4329684656,268.10290747172223,0.00060456196058567,1.0,1279402.2100911238,2615.741954016341,,,,,,,,,,,,,,,,,,,4.0,15268.341673646173,1450.0,0.375,6.173730061729009,3.5
232.0,-29.025612132463912,4.931571652558793,34.966306516112915,25.993955286126607,6.366321112024107,-25.486418808017046,-39.038420271221526,2.827127787805528,-5.047061275438125,-5.047660776884281,39.93442085128253,40786.55455463653,25696.523505815912,25696.523505815912,66483.07806045245,76494.84902134266,76481.40655798627,25696.523505815912,102177.93006380218,102177.93006380218,102177.93006380218,128195.11040343191,124358.23423417556,3836.876169256351,0.0,90288.15983261743,54579.865366801125,39675.88273979589,26017.180339629736,65693.06307942563,19849.35906980241,1450.0,0.0,0.8869136441922839,2.8796290342111335,0.001494314320929203,1.0,1.0,-4.556487631224172,353997.6293471951,1551707.587697266,4.3833841219749425,1551707.587697266,4.3833841219749425,0.7629327548445972,0.09213882261212983,3.8773220770466597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8773220770466597,1.2785137347381816,1.2788305811035043,3.0326792522418,6425.883423965543,15268.401428469771,6485.447188201307,0.00033883513461508525,23286.21611475453,2374.53321111231,19385.43565165954,1976.7643029637584,0.8324854306997782,0.8324854306997782,35140.63715605822,35405.22815468563,0.9906672198988349,0.8,4241.102623776457,4273.035954225843,0.9906672198988349,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.547079960751475,4.931571652558793,-2.373765520381055,7.305337172939847,3.5,3.5,1.0,0.6,0.00024781108112173776,0.959601178125185,0.00025824382750956723,198.1236624717171,0.0,0.0,0.0,0.004259412581403867,8.78816372266687e-05,0.00015992944389506906,0.0006200979635841464,0.09213882255943252,0.09213882255943252,0.09213882255943252,0.09223093052003731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494154.9327463577,593.5510993883839,0.0,0.09213882255943252,0.09213882261212983,0.09213882261212983,0.375,0.375,0.5,8.530399420031165,0.49837649756977953,0.49837649756977953,2.1032064978498966e-12,0.0005995014461745996,0.4911731456601274,2.1032064978498966e-12,26017.180339629736,19849.35906980241,0.7629327548445972,1.0120258508888778,0.6208654710669207,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456973069657482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81702496569636,261.81702496569636,-11.332975034303615,245.8880460694828,277.7460038619169,124182.69995847363,124058.99677137718,123.70318709644863,0.0,nan,277.7460038619169,4.596003861916927,271.3744123034191,-1.7755876965808852,265.0028207449387,-8.147179255061303,258.6312291864482,-14.518770813551782,252.25963762797252,-20.890362372027454,245.8880460694828,-27.261953930517166,1.0,1.0,26022.012520719443,26022.012520719443,277.05164451533415,3.9016445153341692,277.05164451533415,277.05164451533415,76483.0028856529,76481.40655798627,1.5963276666298043,0.0,8546.071908451686,8546.071908451686,0.8884353848039617,3896.708687431893,277.05164451533415,3.9016445153341692,1.0,0.002,0.17829194521533365,0.004963830937590069,0.00027623060288572965,0.0017237693961138492,0.13811530144286482,0.13811530144286482,0.0,-1.0004211001279906e-12,1.0,1.0010054446010008,0.49117314565802417,0.09213882261212983,0.0,9.252725482743613e-05,118.37956275501276,0.0,1601826.4615076913,268.10293872456185,0.000599501444071393,1.0,1279402.0851022904,2615.7694240132664,,,,,,,,,,,,,,,,,,,3.0,15268.401428469771,1450.0,0.375,6.173730061729009,3.5
233.0,-29.024239342516346,4.932008460168469,34.966372834290745,25.993870139960222,6.366292835541403,-25.48518612464214,-39.03727732887489,2.827239618951458,-5.047041488179502,-5.047635459671926,39.93452697520803,40787.552680372064,25697.583093589015,25697.583093589015,66485.13577396108,76495.05285570468,76481.51692347524,25697.583093589015,102179.10001706425,102179.10001706425,102179.10001706425,128196.32827929372,124358.2057980586,3838.122481235134,0.0,90287.89434848788,54580.39417816048,39675.00018925267,26017.228262229473,65692.22845148214,19849.403532661192,1450.0,0.0,0.8869133887848794,2.879631798157393,0.001494314320929203,1.0,1.0,-4.558745983993049,353997.97881088534,1551712.1571705975,4.383392702927158,1551712.1571705975,4.383392702927158,0.7629330585332788,0.09213930948450584,3.877343644992817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.877343644992817,1.2785132166604727,1.2788300628974034,3.032697350693482,6425.921772412903,15268.461291454585,6485.450170390033,0.0003388273211941943,23286.018113221726,2374.51302057499,19385.444565621212,1976.7652119348822,0.8324928921451891,0.8324928921451891,35140.793534287,35405.22815468563,0.9906727305726541,0.8,4241.121496971996,4273.035954225843,0.9906727305726541,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.547308692786045,4.932008460168469,-2.3736299459691326,7.305638406137602,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9594651675891482,0.0002582804352808488,198.12254836490803,0.0,0.0,0.0,0.004259412581403867,8.789291173258994e-05,0.00015991816938914783,0.0006200576977998972,0.09213930947078255,0.09213930947078255,0.09213930947078255,0.09223099248572636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494142.15064983635,593.5552813628702,0.0,0.09213930947078255,0.09213930948450584,0.09213930948450584,0.375,0.375,0.5,8.533149914520232,0.49647008827099626,0.49647008827099626,-8.810729923425242e-12,0.0005939714924352302,0.48888947567888863,-8.810729923425242e-12,26017.228262229473,19849.403532661192,0.7629330585332788,1.012070032348873,0.6208885532098557,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44568919878524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81775256221863,261.81775256221863,-11.332247437781348,245.88936265074318,277.746142473702,124177.44874029014,124055.8016153222,121.64712496792112,0.0,nan,277.746142473702,4.5961424737020025,271.37478650910094,-1.7752134908990342,265.0034305445192,-8.146569455480801,258.63207457991257,-14.517925420087408,252.26071861533387,-20.889281384666106,245.88936265074318,-27.260637349256797,1.0,1.0,26022.012520719443,26022.012520719443,277.05168274672394,3.9016827467239636,277.05168274672394,277.05168274672394,76482.88402823712,76481.51692347524,1.3671047618845478,0.0,8546.071908451686,8546.071908451686,0.888434023759788,3896.7303632177814,277.05168274672394,3.9016827467239636,1.0,0.002,0.17819984660082855,0.004964246428239424,0.00027608792748882614,0.0017239120736735377,0.13804396374441308,0.13804396374441308,0.0,1.1623636081425914e-12,1.0,1.0010007757589372,0.48888947568769936,0.09213930948450584,0.0,9.209860413564044e-05,117.83113814062041,0.0,1601826.47615573,268.1029585118205,0.0005939715012459601,1.0,1279401.997961682,2615.799371273354,,,,,,,,,,,,,,,,,,,3.0,15268.461291454585,1450.0,0.375,6.173730061729009,3.5
234.0,-29.022875451761514,4.932436612049977,34.96643820323742,25.993875867594056,6.366359023903374,-25.48395200427795,-39.036130405124254,2.827435577542056,-5.047022183601257,-5.047610681970899,39.934632216544664,40788.47075525424,25698.621782103754,25698.621782103754,66487.092537358,76495.18746830644,76481.64313790813,25698.621782103754,102180.26492001189,102180.26492001189,102180.26492001189,128197.54059178855,124358.17757592956,3839.363015858992,0.0,90287.58998506927,54580.87327639089,39674.129676309305,26017.27567177666,65691.40534808597,19849.447537344957,1450.0,0.0,0.8869131338279361,2.8796345040648386,0.001494314320929203,1.0,1.0,-4.560991784537862,353998.32082804025,1551716.688652478,4.383401268748522,1551716.688652478,4.383401268748522,0.7629333596552341,0.0921397937710913,3.877362418607163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.877362418607163,1.2785123088483992,1.2788291548603523,3.0327141880234527,6425.957448694688,15268.521272608785,6485.45492795893,0.00033882017814031114,23285.826868230346,2374.493519013154,19385.458786313022,1976.766662041882,0.8325003400571216,0.8325003400571216,35140.92965209271,35405.22815468563,0.9906775272864586,0.8,4241.137924949109,4273.035954225843,0.9906775272864586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.547532913320945,4.932436612049977,-2.37349708577625,7.305933697826227,3.5,3.5,1.0,0.6,0.00024781108112173776,0.959330059348046,0.00025831681047307995,198.12144149277108,0.0,0.0,0.0,0.004259412581403867,8.790422685662886e-05,0.0001599068542651089,0.0006200168272052258,0.09213979374677407,0.09213979374677407,0.09213979374677407,0.09223105263929855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494129.4258667782,593.5594445246729,0.0,0.09213979374677407,0.0921397937710913,0.0921397937710913,0.375,0.375,0.5,8.535887683133874,0.4944910338269892,0.4944910338269892,2.0463630789890885e-12,0.0005884983696660129,0.4866188974330612,2.0463630789890885e-12,26017.27567177666,19849.447537344957,0.7629333596552341,1.0121125006392515,0.620910308420471,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445681069255632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8184778756563,261.8184778756563,-11.331522124343678,245.89067603644432,277.7462797148798,124173.30770394315,124052.04228866597,121.26541527719372,0.0,nan,277.7462797148798,4.596279714879813,271.3751589791805,-1.7748410208194514,265.004038243534,-8.145961756465965,258.63291750778177,-14.517082492218208,252.2617967721173,-20.888203227882684,245.89067603644432,-27.25932396355566,1.0,1.0,26022.012520719443,26022.012520719443,277.05172229313206,3.9017222931320816,277.05172229313206,277.05172229313206,76483.03527932015,76481.64313790813,1.392141412012279,0.0,8546.071908451686,8546.071908451686,0.8884328390505943,3896.7492307001985,277.05172229313206,3.9017222931320816,1.0,0.002,0.1781081741925497,0.004964659911029305,0.00027594591209683685,0.0017240540879779943,0.13797295604841842,0.13797295604841842,0.0,7.483120026408052e-14,1.0,1.0009961336247615,0.48661889743101483,0.0921397937710913,0.0,9.167239646821804e-05,117.28583938121022,0.0,1601826.4903315865,268.1029778163987,0.0005884983676196498,1.0,1279401.912677958,2615.829143699847,,,,,,,,,,,,,,,,,,,3.0,15268.521272608785,1450.0,0.375,6.173730061729009,3.5
235.0,-29.02151742749625,4.9328566377244805,34.96650283735454,25.993964610993885,6.366508479137681,-25.4827148368932,-39.03498299242926,2.8277058889256264,-5.046985409627837,-5.047569351923951,39.934741746881556,40789.33232591816,25699.596923344707,25699.596923344707,66488.92924926287,76495.26157772193,76481.91380071612,25699.596923344707,102181.51072406083,102181.51072406083,102181.51072406083,128198.84114401811,124358.24247735801,3840.5986666600948,0.0,90287.24908355204,54581.31983327202,39673.25472253336,26017.33041995727,65690.58514249063,19849.497513674,1450.0,0.0,0.8869129475513786,2.8796389534206046,0.001494314320929203,1.0,1.0,-4.562848653840263,353998.89132470806,1551721.4048206876,4.383407527108213,1551721.4048206876,4.383407527108213,0.762933675103266,0.09214027452580283,3.877378164024129,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.877378164024129,1.2785110565862645,1.278827902287877,3.0327294739062056,6425.989837645985,15268.581121242156,6485.461741347606,0.00033881385167130085,23285.64438755894,2374.4749111632354,19385.479151987725,1976.7687387627504,0.8325077386454035,0.8325077386454035,35141.043813897675,35405.22815468563,0.9906815502869064,0.8,4241.151703069535,4273.035954225843,0.9906815502869064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.547743415976503,4.9328566377244805,-2.373354285756602,7.306210923481082,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9591955526425808,0.000258353033892848,198.1203393939001,0.0,0.0,0.0,0.004259412581403867,8.791554815148393e-05,0.00015989553297025383,0.0006199754480638624,0.09214027450665722,0.09214027450665722,0.09214027450665722,0.09223117577540882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494116.7738170853,593.5635840918034,0.0,0.09214027450665722,0.09214027452580283,0.09214027452580283,0.375,0.375,0.5,8.53861472220475,0.4925222876456701,0.4925222876456701,9.492850949754938e-12,0.0005839422960889351,0.48472069808366314,9.492850949754938e-12,26017.33041995727,19849.497513674,0.762933675103266,1.012153097815167,0.6209311766281468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456729925167262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8192083574919,261.8192083574919,-11.330791642508075,245.8919865512284,277.746430163773,124170.00520470223,124047.87567850712,122.12952619509456,0.0,nan,277.746430163773,4.59643016377305,271.3755414412221,-1.7744585587778943,265.0046527187819,-8.14534728121805,258.6337639962246,-14.516236003775361,252.2628752737212,-20.887124726278785,245.8919865512284,-27.258013448771578,1.0,1.0,26022.012520719443,26022.012520719443,277.0517952941983,3.9017952941983367,277.0517952941983,277.0517952941983,76483.31482784735,76481.91380071612,1.401027131229057,0.0,8546.071908451686,8546.071908451686,0.8884318454349842,3896.76505484425,277.0517952941983,3.9017952941983367,1.0,0.002,0.1780168580117768,0.00496507480864154,0.00027580445805703506,0.0017241955417365692,0.13790222902851754,0.13790222902851754,0.0,-2.0639566444824453e-13,1.0,1.0009922529324868,0.4847206980741703,0.09214027452580283,0.0,9.131616708852108e-05,116.83006584118843,0.0,1601826.5259693605,268.10301459037214,0.0005839422865960842,1.0,1279401.7704218181,2615.8543240894655,,,,,,,,,,,,,,,,,,,3.0,15268.581121242156,1450.0,0.375,6.173730061729009,3.5
