time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
236.0,-29.020163796995362,4.933268310909274,34.96656655662427,25.993934960011416,6.3665370925178735,-25.481493708055943,-39.03384927017612,2.82786700437334,-5.046968486680896,-5.0475469214056,39.93484461245231,40790.27064939644,25700.5992232108,25700.5992232108,66490.86987260725,76495.4184531069,76482.05271578241,25700.5992232108,102182.65193899321,102182.65193899321,102182.65193899321,128200.0280761865,124358.19959144252,3841.828484743974,0.0,90286.95877970687,54581.810979094225,39672.38644512516,26017.37613719329,65689.76258231845,19849.540044419104,1450.0,0.0,0.8869126892542125,2.8796414107621495,0.001494314320929203,1.0,1.0,-4.565130509823973,353999.20094307506,1551725.8340266342,4.383416205157367,1551725.8340266342,4.383416205157367,0.7629339691961896,0.09214075351477281,3.8773976272920865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8773976272920865,1.2785103101935067,1.2788271557101452,3.0327464678053553,6426.025845679071,15268.640897813211,6485.466189661701,0.0003388066192351122,23285.452630444266,2374.4553573793564,19385.492448296234,1976.7700946088864,0.8325151654106531,0.8325151654106531,35141.18493177265,35405.22815468563,0.9906865232092414,0.8,4241.168734502037,4273.035954225843,0.9906865232092414,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.547959781334276,4.933268310909274,-2.373227559228835,7.306495870138109,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9590615013713967,0.0002583891447705739,198.119240872972,0.0,0.0,0.0,0.004259412581403867,8.792673568893139e-05,0.00015988434543280639,0.0006199351816223119,0.09214075348052587,0.09214075348052587,0.09214075348052587,0.09223122762027022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494104.15148466313,593.5677135783567,0.0,0.09214075348052587,0.09214075351477281,0.09214075351477281,0.375,0.375,0.5,8.541328944922974,0.4904931261950196,0.4904931261950196,1.9326762412674725e-12,0.0005784347247299593,0.48241641158165294,1.9326762412674725e-12,26017.37613719329,19849.540044419104,0.7629339691961896,1.01219531413719,0.6209532360279204,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456649506078805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8199316829897,261.8199316829897,-11.330068317010273,245.89329285962756,277.7465705063559,124165.38298237204,124044.4499282762,120.93305409585805,0.0,nan,277.7465705063559,4.596570506355931,271.37591497700083,-1.7740850229991452,265.0052594476713,-8.144740552328699,258.6346039183155,-14.515396081684457,252.26394838896704,-20.88605161103294,245.89329285962756,-27.256707140372413,1.0,1.0,26022.012520719443,26022.012520719443,277.0518339795607,3.901833979560706,277.0518339795607,277.0518339795607,76483.3564324664,76482.05271578241,1.303716683993116,0.0,8546.071908451686,8546.071908451686,0.888430617203057,3896.784615428547,277.0518339795607,3.901833979560706,1.0,0.002,0.17792597440687302,0.004965484348208184,0.000275663663396755,0.00172433633522653,0.1378318316983775,0.1378318316983775,0.0,-1.3767151481325346e-12,1.0,1.000987541759171,0.48241641157972026,0.09214075351477281,0.0,9.088359079544263e-05,116.27661994933226,0.0,1601826.5373524942,268.1030315133191,0.000578434722797283,1.0,1279401.693217022,2615.8845049007946,,,,,,,,,,,,,,,,,,,3.0,15268.640897813211,1450.0,0.375,6.173730061729009,3.5
237.0,-29.018815308947346,4.933672086255695,34.96662954687938,25.993995589111023,6.366663266530329,-25.48026745139369,-39.03271107757462,2.8281154095190995,-5.046937491523977,-5.047511200001425,39.93495101137492,40791.15068163367,25701.54696211208,25701.54696211208,66492.69764374575,76495.50931732403,76482.31436202512,25701.54696211208,102183.8613241372,102183.8613241372,102183.8613241372,128201.28910418098,124358.23588309478,3843.053221086197,0.0,90286.63568781628,54582.277054239996,39671.50959286253,26017.42778004379,65688.93737290632,19849.587401929537,1450.0,0.0,0.8869124857811276,2.8796452673977453,0.001494314320929203,1.0,1.0,-4.567080922315029,353999.6940221124,1551730.4153811655,4.383423041275955,1551730.4153811655,4.383423041275955,0.7629342750460064,0.09214122947672937,3.877415178264124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.877415178264124,1.2785091594191436,1.2788260046505926,3.0327629252384267,6426.060717004912,15268.700631629996,6485.471349963969,0.00033879966907716166,23285.263903113057,2374.43611254741,19385.507872785045,1976.771667469018,0.8325225753697967,0.8325225753697967,35141.31218447856,35405.22815468563,0.9906910075343323,0.8,4241.184092555522,4273.035954225843,0.9906910075343323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.548164368677236,4.933672086255695,-2.3730932192488057,7.3067653055045,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9589279794609519,0.00025842512308488626,198.11814653744605,0.0,0.0,0.0,0.004259412581403867,8.793796866311904e-05,0.00015987311245861872,0.0006198944328433755,0.09214122945006024,0.09214122945006024,0.09214122945006024,0.09223132998390628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494091.60052500374,593.571819878523,0.0,0.09214122945006024,0.09214122947672937,0.09214122947672937,0.375,0.375,0.5,8.544031961351296,0.4884678629017003,0.4884678629017003,7.958078640513122e-12,0.0005737084774750656,0.4804302776864233,7.958078640513122e-12,26017.42778004379,19849.587401929537,0.7629342750460064,1.0122358543612389,0.6209744336412139,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456569348069377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8206575549612,261.8206575549612,-11.329342445038776,245.89459572512672,277.74671938480634,124161.87080818672,124040.51201093645,121.3587972502755,0.0,nan,277.74671938480634,4.596719384806363,271.3762946528592,-1.7737053471407762,265.00586992094617,-8.14413007905381,258.63544518897413,-14.514554811025846,252.26502045705453,-20.884979542945445,245.89459572512672,-27.255404274873257,1.0,1.0,26022.012520719443,26022.012520719443,277.05190031693036,3.90190031693038,277.05190031693036,277.05190031693036,76483.58752280693,76482.31436202512,1.2731607818132034,0.0,8546.071908451686,8546.071908451686,0.8884295096457792,3896.8022541554446,277.05190031693036,3.90190031693038,1.0,0.002,0.17783546359024976,0.0049658946414790125,0.00027552345387686275,0.001724476545682492,0.13776172693843136,0.13776172693843136,0.0,-4.4064535006937966e-13,1.0,1.0009834811425962,0.48043027767846525,0.09214122947672937,0.0,9.05108025670902e-05,115.79966293032896,0.0,1601826.5660865882,268.103062508476,0.000573708469516987,1.0,1279401.5702655343,2615.9107502588436,,,,,,,,,,,,,,,,,,,3.0,15268.700631629996,1450.0,0.375,6.173730061729009,3.5
238.0,-29.01747092916824,4.9340677533027195,34.9666916395837,25.99395717205482,6.366683587501863,-25.47905547751203,-39.03158245431257,2.8282681366998847,-5.046925296061772,-5.047493395964111,39.93505108840473,40792.07603080296,25702.519959362082,25702.519959362082,66494.59599016503,76495.66922928776,76482.45187369327,25702.519959362082,102184.97183305534,102184.97183305534,102184.97183305534,128202.44269300405,124358.17072909726,3844.27196390679,0.0,90286.34966373883,54582.75646858327,39670.6591057284,26017.470859948706,65688.1299656771,19849.62769951115,1450.0,0.0,0.8869122140423246,2.8796472352584512,0.001494314320929203,1.0,1.0,-4.569430441278939,353999.9397795255,1551734.7245376993,4.383432170932386,1551734.7245376993,4.383432170932386,0.7629345606404683,0.0921417036047029,3.877434888816007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.877434888816007,1.2785084518884353,1.2788252969445413,3.0327800204126913,6426.096939627813,15268.760307547325,6485.475612508834,0.00033879237956904463,23285.071768492853,2374.4165202686804,19385.520613816894,1976.7729666926928,0.8325299920289505,0.8325299920289504,35141.455095004894,35405.22815468563,0.9906960436384393,0.8,4241.2013403420515,4273.035954225843,0.9906960436384393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.548374408511852,4.9340677533027195,-2.3729741683353995,7.307041921638119,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9587948843007743,0.00025846099638136925,198.11705554792857,0.0,0.0,0.0,0.004259412581403867,8.794910850576623e-05,0.00015986197261597153,0.0006198543900161171,0.09214170359507852,0.09214170359507852,0.09214170359507852,0.0922313647534149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494079.08268694184,593.5759150035911,0.0,0.09214170359507852,0.0921417036047029,0.0921417036047029,0.375,0.375,0.5,8.546721800734678,0.48638053190734354,0.48638053190734354,1.0800249583553523e-12,0.0005680999023525146,0.47806295468518556,1.0800249583553523e-12,26017.470859948706,19849.62769951115,0.7629345606404683,1.0122771956654775,0.6209961533707437,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456489495464697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82137551390224,261.82137551390224,-11.328624486097738,245.89589410175182,277.74685692605937,124157.1965180587,124037.16070059675,120.03581746195579,0.0,nan,277.74685692605937,4.596856926059388,271.3766643612027,-1.7733356387972776,265.0064717963505,-8.143528203649453,258.6362792314466,-14.513720768553355,252.26608666660243,-20.883913333397544,245.89589410175182,-27.254105898248156,1.0,1.0,26022.012520719443,26022.012520719443,277.0519342115962,3.901934211596199,277.0519342115962,277.0519342115962,76483.61889404844,76482.45187369327,1.1670203551766463,0.0,8546.071908451686,8546.071908451686,0.8884282658066689,3896.822063260087,277.0519342115962,3.901934211596199,1.0,0.002,0.17774539723730656,0.004966299706519543,0.0002753839227293013,0.0017246160787964383,0.13769196136465064,0.13769196136465064,0.0,1.5257396041024052e-12,1.0,1.000978640940564,0.47806295468410553,0.0921417036047029,0.0,9.006634299599973e-05,115.23101513782932,0.0,1601826.5718782302,268.1030747039382,0.0005680999012724897,1.0,1279401.5089848521,2615.9416879637406,,,,,,,,,,,,,,,,,,,3.0,15268.760307547325,1450.0,0.375,6.173730061729009,3.5
239.0,-29.016134162823015,4.934455702851985,34.96675298824359,25.994040013197832,6.366837605364909,-25.477836986016708,-39.03045292301101,2.828540428667882,-5.046901975051867,-5.047465095084784,39.935153800277746,40792.946286254024,25703.446054687178,25703.446054687178,66496.39234094121,76495.74004762225,76482.68924454544,25703.446054687178,102186.13529923261,102186.13529923261,102186.13529923261,128203.65386160258,124358.16854957363,3845.4853120289554,0.0,90286.02231499905,54583.22855405673,39669.77084549146,26017.518562369965,65687.28940786142,19849.671753922372,1450.0,0.0,0.8869119861661349,2.8796503080870806,0.001494314320929203,1.0,1.0,-4.571513852833448,354000.3304301,1551739.1471543175,4.3834398269318005,1551739.1471543175,4.3834398269318005,0.7629348550799782,0.09214217476405756,3.8774525454652435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8774525454652435,1.278507190458536,1.2788240352020293,3.032796823046883,6426.132542393405,15268.819946111937,6485.480256599381,0.0003387852434566303,23284.88131223948,2374.3970991357373,19385.53449531432,1976.7743822114915,0.8325373977802711,0.8325373977802711,35141.583113673216,35405.22815468563,0.9907005549643658,0.8,4241.216790839085,4273.035954225843,0.9907005549643658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5485743236800795,4.934455702851985,-2.3728495010391817,7.307305203891167,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9586625626426015,0.000258496671069155,198.11597074876988,0.0,0.0,0.0,0.004259412581403867,8.796025861675875e-05,0.000159850822504979,0.0006198139786166438,0.0921421747536076,0.0921421747536076,0.0921421747536076,0.09223143947490844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494066.6352019272,593.5799872321004,0.0,0.0921421747536076,0.09214217476405756,0.09214217476405756,0.375,0.375,0.5,8.549399743300551,0.4842846066579227,0.4842846066579227,-3.183231456205249e-12,0.0005631200328934938,0.4759512422513126,-3.183231456205249e-12,26017.518562369965,19849.671753922372,0.7629348550799782,1.0123174961301258,0.6210173483178002,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445640988701502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8220984607075,261.8220984607075,-11.327901539292498,245.8971887060844,277.74700821533276,124154.03049505831,124033.1607581134,120.86973694489426,0.0,nan,277.74700821533276,4.597008215332778,271.377044313497,-1.7729556865029963,265.0070804116386,-8.142919588361394,258.63711650976506,-14.512883490234913,252.26715260792736,-20.88284739207262,245.8971887060844,-27.252811293915585,1.0,1.0,26022.012520719443,26022.012520719443,277.05199028790906,3.9019902879090864,277.05199028790906,277.05199028790906,76483.96391552435,76482.68924454544,1.2746709789062152,0.0,8546.071908451686,8546.071908451686,0.8884271515785417,3896.8398081925698,277.05199028790906,3.9019902879090864,1.0,0.002,0.17765572730472312,0.004966704896819848,0.00027524501173766983,0.0017247549881234461,0.13762250586883493,0.13762250586883493,0.0,-1.3888412989104815e-13,1.0,1.00097432340559,0.4759512422544958,0.09214217476405756,0.0,8.966991689927916e-05,114.72381825670458,0.0,1601826.5914037807,268.1030980249481,0.0005631200360767252,1.0,1279401.4115744857,2615.969461403099,,,,,,,,,,,,,,,,,,,3.0,15268.819946111937,1450.0,0.375,6.173730061729009,3.5
240.0,-29.01480033806388,4.934836064358568,34.96681360026844,25.994034844357543,6.366889242167936,-25.47663138002838,-39.02933282135052,2.828720284424952,-5.046880252845085,-5.047438351623922,39.935255238206736,40793.84599955099,25704.35662115491,25704.35662115491,66498.20262070591,76495.87291046995,76482.92783164741,25704.35662115491,102187.28445280233,102187.28445280233,102187.28445280233,128204.84970619515,124358.15649719778,3846.6932089973757,0.0,90285.71930499627,54583.69239521737,39668.91878864322,26017.565253392826,65686.48404203604,19849.714937628927,1450.0,0.0,0.8869117549786362,2.8796532162427577,0.001494314320929203,1.0,1.0,-4.573625720426605,354000.69958286,1551743.514926162,4.383447594184625,1551743.514926162,4.383447594184625,0.7629351457104704,0.09214264331840355,3.877470499605694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.877470499605694,1.278506357253431,1.2788232017904362,3.0328128425857215,6426.166485873911,15268.879476966747,6485.485919353911,0.00033877851819011194,23284.695348211564,2374.378136082308,19385.551421666565,1976.7761082190723,0.8325447737994784,0.8325447737994784,35141.71328916743,35405.22815468563,0.9907051423001745,0.8,4241.232501642153,4273.035954225843,0.9907051423001745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.548770886651135,4.934836064358568,-2.3727280070429697,7.307564071401538,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9585305518003339,0.00025853227177401216,198.11488834857798,0.0,0.0,0.0,0.004259412581403867,8.797131693360896e-05,0.0001598397641881288,0.0006197739703034,0.09214264330709178,0.09214264330709178,0.09214264330709178,0.09223150857774431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494054.2395359534,593.5840424270416,0.0,0.09214264330709178,0.09214264331840355,0.09214264331840355,0.375,0.375,0.5,8.552065702952454,0.4821806958628372,0.4821806958628372,-3.177547114319168e-11,0.000558098778810745,0.47381263119729056,-3.177547114319168e-11,26017.565253392826,19849.714937628927,0.7629351457104704,1.0123574673010418,0.6210386595428823,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456330730269833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82281591367877,261.82281591367877,-11.32718408632121,245.8984787851459,277.74715304221684,124149.6489868684,124029.69776369251,119.95122317592265,0.0,nan,277.74715304221684,4.59715304221686,271.3774181908131,-1.7725818091868746,265.00768333940596,-8.14231666059402,258.6379484879438,-14.512051512056189,252.26821363654693,-20.881786363453045,245.8984787851459,-27.25152121485408,1.0,1.0,26022.012520719443,26022.012520719443,277.0520449491203,3.9020449491202953,277.0520449491203,277.0520449491203,76484.01339103981,76482.92783164741,1.0855593924061395,0.0,8546.071908451686,8546.071908451686,0.888426018576138,3896.8578521037225,277.0520449491203,3.9020449491202953,1.0,0.002,0.17756645887321149,0.0049671080199175975,0.0002751067218945272,0.0017248932782835044,0.1375533609472636,0.1375533609472636,0.0,1.7803163457341675e-13,1.0,1.000969950811594,0.47381263122906603,0.09214264331840355,0.0,8.926841874856933e-05,114.21013273880794,0.0,1601826.6090277298,268.1031197471549,0.0005580988105862161,1.0,1279401.3195247545,2615.9975638267038,,,,,,,,,,,,,,,,,,,3.0,15268.879476966747,1450.0,0.375,6.173730061729009,3.5
241.0,-29.013470817064107,4.935208936117601,34.96687347280782,25.99403620641681,6.366959170085049,-25.475427818317396,-39.028212999086804,2.828916171597678,-5.046861525719976,-5.047414516751747,39.93535512055183,40794.75118703408,25705.25539113857,25705.25539113857,66500.00657817264,76495.99941638924,76483.15929658219,25705.25539113857,102188.41468772077,102188.41468772077,102188.41468772077,128206.02504692647,124358.12949742797,3847.895549498505,0.0,90285.42585780376,54584.17762945917,39668.05358704954,26017.6103592057,65685.66394625524,19849.756787466686,1450.0,0.0,0.8869115146258854,2.8796558169988127,0.001494314320929203,1.0,1.0,-4.575787126970795,354001.0285879893,1551747.8157258364,4.3834556693671844,1551747.8157258364,4.3834556693671844,0.7629354315563931,0.09214310952241626,3.877490455069312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.877490455069312,1.2785054497819504,1.2788222940940623,3.0328306036791783,6426.204119499674,15268.938993450662,6485.4891976651825,0.00033877087090700294,23284.49983410465,2374.358199191839,19385.56122075834,1976.7771074483478,0.8325521853110386,0.8325521853110386,35141.85797500221,35405.22815468563,0.9907102409799518,0.8,4241.2499636896055,4273.035954225843,0.9907102409799518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5489649031282875,4.935208936117601,-2.3726106491385663,7.307819585256167,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9583989864276149,0.0002585677621023384,198.1138094526614,0.0,0.0,0.0,0.004259412581403867,8.798237377641513e-05,0.00015982870734532263,0.0006197342871775549,0.09214310950879491,0.09214310950879491,0.09214310950879491,0.09223156688181669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494041.89555409714,593.5880806190478,0.0,0.09214310950879491,0.09214310952241626,0.09214310952241626,0.375,0.375,0.5,8.554719424980597,0.4800615487836808,0.4800615487836808,-2.6716406864579767e-12,0.0005529910317818576,0.47162738978096286,-2.6716406864579767e-12,26017.6103592057,19849.756787466686,0.7629354315563931,1.0123975702306016,0.621060193901866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445625174857493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82353014327714,261.82353014327714,-11.326469856722838,245.89976458462428,277.74729570193506,124145.60052620078,124026.18821849604,119.41230770473919,0.0,nan,277.74729570193506,4.5972957019350815,271.37778947847113,-1.772210521528848,265.0082832550173,-8.14171674498266,258.63877703153435,-14.511222968465631,252.26927080808082,-20.88072919191916,245.89976458462428,-27.2502354153757,1.0,1.0,26022.012520719443,26022.012520719443,277.05209586835787,3.9020958683578897,277.05209586835787,277.05209586835787,76484.12703349622,76483.15929658219,0.9677369140263181,0.0,8546.071908451686,8546.071908451686,0.8884247592783372,3896.8779073446585,277.05209586835787,3.9020958683578897,1.0,0.002,0.1774776007216372,0.0049675087838470765,0.00027496906603291727,0.0017250309337925012,0.13748453301645863,0.13748453301645863,0.0,-1.7458170326056788e-13,1.0,1.0009654828002326,0.4716273897836345,0.09214310952241626,0.0,8.885813853851129e-05,113.6852124068781,0.0,1601826.6230760338,268.10313847428,0.0005529910344534983,1.0,1279401.2374860486,2616.026232229476,,,,,,,,,,,,,,,,,,,3.0,15268.938993450662,1450.0,0.375,6.173730061729009,3.5
242.0,-29.012140600206095,4.9355744394716945,34.96693261617835,25.99403152652087,6.367010375581982,-25.47422550264845,-39.02709715822709,2.8290952783511063,-5.046844535286311,-5.047392395709999,39.93545382171835,40795.651251696945,25706.13960059286,25706.13960059286,66501.7908522898,76496.13085774607,76483.39270140183,25706.13960059286,102189.53230199468,102189.53230199468,102189.53230199468,128207.18673539837,124358.09445380741,3849.092281590955,0.0,90285.12176386158,54584.64215908624,39667.19956086149,26017.65443340368,65684.85399426517,19849.797757462675,1450.0,0.0,0.8869112698304663,2.8796582362305236,0.001494314320929203,1.0,1.0,-4.577970101437302,354001.33393683814,1551752.0656741483,4.383463893814072,1551752.0656741483,4.383463893814072,0.7629357138350571,0.092143573318814,3.877508158601859,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.877508158601859,1.2785046200489585,1.2788214641554427,3.032846419008932,6426.237630285635,15268.998468176755,6485.4951122921275,0.0003387642514929734,23284.315099008414,2374.3393614545657,19385.578899974083,1976.7789102266406,0.8325595499607218,0.8325595499607218,35141.98633322763,35405.22815468563,0.9907147642847024,0.8,4241.265455167582,4273.035954225843,0.9907147642847024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.549155776440155,4.9355744394716945,-2.372496520185124,7.308070959656819,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9582673716949117,0.00025860327549651204,198.11273000382135,0.0,0.0,0.0,0.004259412581403867,8.799339258530603e-05,0.00015981768853643173,0.0006196943911889048,0.0921435732854495,0.0921435732854495,0.0921435732854495,0.09223161890985922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494029.6056417572,593.5921010477525,0.0,0.0921435732854495,0.092143573318814,0.092143573318814,0.375,0.375,0.5,8.557360791215482,0.4779258185887443,0.4779258185887443,5.377387424232438e-11,0.0005478604236941464,0.46942229427270377,5.377387424232438e-11,26017.65443340368,19849.797757462675,0.7629357138350571,1.0124372181461492,0.6210815548932901,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456173022583612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82424009680227,261.82424009680227,-11.325759903197707,245.9010468326051,277.74743336100613,124141.3238516085,124022.626462814,118.69738879451663,0.0,nan,277.74743336100613,4.5974333610061535,271.3781560553096,-1.7718439446903744,265.00887874966935,-8.141121250330627,258.6396014439506,-14.510398556049381,252.27032413827277,-20.879675861727208,245.9010468326051,-27.248953167394887,1.0,1.0,26022.012520719443,26022.012520719443,277.0521453007565,3.9021453007565015,277.0521453007565,277.0521453007565,76484.19271782116,76483.39270140183,0.8000164193363162,0.0,8546.071908451686,8546.071908451686,0.8884236420885323,3896.895699394868,277.0521453007565,3.9021453007565015,1.0,0.002,0.17738915659752796,0.004967907386881238,0.00027483205064176436,0.0017251679476034145,0.13741602532088218,0.13741602532088218,0.0,-1.7548211148077364e-12,1.0,1.0009609741287644,0.4694222942189299,0.092143573318814,0.0,8.84441096180547e-05,113.1554965595671,0.0,1601826.6350911572,268.10315546471367,0.0005478603699202722,1.0,1279401.1613461694,2616.055136263796,,,,,,,,,,,,,,,,,,,3.0,15268.998468176755,1450.0,0.375,6.173730061729009,3.5
243.0,-29.01081997645057,4.935932643431761,34.96699101522894,25.99404720766472,6.367093179105057,-25.473028660824664,-39.02598585756493,2.8293018639188543,-5.04683176540982,-5.047374357486997,39.93555062722723,40796.54544396582,25707.015527365802,25707.015527365802,66503.56097133162,76496.24327534292,76483.60970277003,25707.015527365802,102190.62523013583,102190.62523013583,102190.62523013583,128208.32161861831,124358.03838621985,3850.2832323984644,0.0,90284.81915350514,54585.12132384172,39666.330921848254,26017.696388482484,65684.02731033074,19849.836957168052,1450.0,0.0,0.8869110111258631,2.8796602241590805,0.001494314320929203,1.0,1.0,-4.580226915040157,354001.5829262928,1551756.2340073152,4.38347258557431,1551756.2340073152,4.38347258557431,0.7629359902114616,0.09214403476786527,3.8775271155667728,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8775271155667728,1.2785036630184823,1.2788205068877914,3.0328635167240177,6426.273858292231,15269.058001160574,6485.4993028043,0.00033875695510761854,23284.123221484766,2374.3197953923886,19385.5914256954,1976.7801874947509,0.8325669487871414,0.8325669487871414,35142.123779246875,35405.22815468563,0.9907196078451175,0.8,4241.282043445998,4273.035954225843,0.9907196078451175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.549344861778805,4.935932643431761,-2.372387335918857,7.308319979350618,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9581367254175516,0.0002586385372231117,198.11165835126036,0.0,0.0,0.0,0.004259412581403867,8.800436782778348e-05,0.00015980671329395428,0.0006196548640469128,0.09214403475023245,0.09214403475023245,0.09214403475023245,0.09223165567735309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494017.3681709911,593.5961042102001,0.0,0.09214403475023245,0.09214403476786527,0.09214403476786527,0.375,0.375,0.5,8.55998942173083,0.47576370902459075,0.47576370902459075,-5.758238330599852e-11,0.0005425920771813253,0.46714744244684425,-5.758238330599852e-11,26017.696388482484,19849.836957168052,0.7629359902114616,1.0124769094490647,0.6211029852237664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456094256246002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82494855215833,261.82494855215833,-11.325051447841645,245.90232480509366,277.747572299228,124137.46393203769,124019.01702103783,118.44691099987023,0.0,nan,277.747572299228,4.597572299228034,271.3785228003886,-1.771477199611354,265.0094733015936,-8.140526698406404,258.6404238027353,-14.509576197264664,252.27137430391073,-20.878625696089244,245.90232480509366,-27.24767519490632,1.0,1.0,26022.012520719443,26022.012520719443,277.0521887309222,3.902188730922205,277.0521887309222,277.0521887309222,76484.36758678207,76483.60970277003,0.7578840120404493,0.0,8546.071908451686,8546.071908451686,0.8884224457991927,3896.9147511446067,277.0521887309222,3.902188730922205,1.0,0.002,0.17730113963651206,0.004968303355703742,0.00027469569472561394,0.0017253043059944908,0.13734784736280697,0.13734784736280697,0.0,7.201045315596843e-13,1.0,1.000956322739417,0.46714744250442664,0.09214403476786527,0.0,8.801694966568044e-05,112.60898215576147,0.0,1601826.6420446725,268.10316823459016,0.0005425921347637086,1.0,1279401.0992597481,2616.084889941573,,,,,,,,,,,,,,,,,,,3.0,15269.058001160574,1450.0,0.375,6.173730061729009,3.5
244.0,-29.00950603620953,4.936283599398829,34.96704864685108,25.994073191564553,6.367184042357956,-25.47183702836429,-39.02487913202492,2.82951503455358,-5.046824020495308,-5.047361171207451,39.935645277028186,40797.42230412618,25707.88528431117,25707.88528431117,66505.30758843735,76496.34662885706,76483.80401861215,25707.88528431117,102191.68930292332,102191.68930292332,102191.68930292332,128209.42516404617,124357.9569789097,3851.4681851364753,0.0,90284.51002544597,54585.58570087439,39665.4714717462,26017.73586112286,65683.20733286906,19849.87408759632,1450.0,0.0,0.8869107355424154,2.879661699708622,0.001494314320929203,1.0,1.0,-4.582574832968589,354001.76494417834,1551760.3095257627,4.383481844420905,1551760.3095257627,4.383481844420905,0.7629362598479255,0.09214449385887419,3.877545173619114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.877545173619114,1.2785026754834568,1.278819519108031,3.0328799837300675,6426.308749902065,15269.117386303136,6485.504285459734,0.00033874998777727914,23283.93506275486,2374.3006085416387,19385.60631918593,1976.7817062081272,0.832574316452002,0.832574316452002,35142.25470764451,35405.22815468563,0.9907242217307206,0.8,4241.297845116534,4273.035954225843,0.9907242217307206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5495326152436375,4.936283599398829,-2.3722836456079004,7.30856724500673,3.5,3.5,1.0,0.6,0.00024781108112173776,0.958006759398037,0.0002586736248890871,198.1105921337071,0.0,0.0,0.0,0.004259412581403867,8.80152991435004e-05,0.00015979578197823736,0.0006196153631744065,0.09214449385267805,0.09214449385267805,0.09214449385267805,0.09223167427873596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494005.1842030581,593.6000897472711,0.0,0.09214449385267805,0.09214449385887419,0.09214449385887419,0.375,0.375,0.5,8.562604836012895,0.47356351737067826,0.47356351737067826,-5.9685589803848416e-12,0.0005371507121481045,0.4647863382388664,-5.9685589803848416e-12,26017.73586112286,19849.87408759632,0.7629362598479255,1.0125161405624128,0.6211240888005543,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456016058795331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8256559068689,261.8256559068689,-11.32434409313106,245.90359819829473,277.74771361544646,124133.66014366511,124015.39725217326,118.26289149186059,0.0,nan,277.74771361544646,4.59771361544648,271.3788905320113,-1.7711094679886514,265.01006744859774,-8.13993255140224,258.6412443651441,-14.508755634855902,252.272421281719,-20.877578718280972,245.90359819829473,-27.246401801705247,1.0,1.0,26022.012520719443,26022.012520719443,277.052224654647,3.902224654647,277.052224654647,277.052224654647,76484.5912640655,76483.80401861215,0.7872454533498967,0.0,8546.071908451686,8546.071908451686,0.8884213062351585,3896.93289948721,277.052224654647,3.902224654647,1.0,0.002,0.1772135660665807,0.004968696457886386,0.0002745600229930157,0.0017254399771937298,0.13728001149650787,0.13728001149650787,0.0,1.8674558427411725e-13,1.0,1.000951494890071,0.46478633824483495,0.09214449385887419,0.0,8.757355608214704e-05,112.04169994290065,0.0,1601826.6429580718,268.10317597950467,0.0005371507181166635,1.0,1279401.053872948,2616.1156966483454,,,,,,,,,,,,,,,,,,,3.0,15269.117386303136,1450.0,0.375,6.173730061729009,3.5
245.0,-29.00819505206684,4.936627443344921,34.96710553316766,25.994044762942963,6.367219070428005,-25.470653639802453,-39.023781137634046,2.8296776583346412,-5.046817017161686,-5.047348761690855,39.93573903065945,40798.340044674595,25708.73872796712,25708.73872796712,66507.07877264172,76496.48805693687,76484.00706651006,25708.73872796712,102192.74579447719,102192.74579447719,102192.74579447719,128210.52052760421,124357.87338754967,3852.6471400545433,0.0,90284.2242096176,54586.076198021765,39664.60890177316,26017.774733127015,65682.38363490018,19849.910691185276,1450.0,0.0,0.8869104592511842,2.87966309233868,0.001494314320929203,1.0,1.0,-4.584919980752318,354001.9362394022,1551764.3464642956,4.383491127051006,1551764.3464642956,4.383491127051006,0.7629365268472198,0.09214495037249337,3.8775648778994287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8775648778994287,1.2785019221129879,1.2788187655508587,3.032897182892736,6426.345192863916,15269.176681573417,6485.508226556551,0.0003387426302108127,23283.743032696017,2374.2810269252004,19385.61809938805,1976.7829074544368,0.8325816889563653,0.8325816889563653,35142.3975717412,35405.22815468563,0.9907292562324234,0.8,4241.3150872994975,4273.035954225843,0.9907292562324234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.549716847176822,4.936627443344921,-2.37218242956684,7.308809872911761,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9578771047332238,0.0002587086379841546,198.10952832636428,0.0,0.0,0.0,0.004259412581403867,8.802614546020417e-05,0.0001597849356615336,0.0006195764545385826,0.09214495036504962,0.09214495036504962,0.09214495036504962,0.09223169015068734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493993.0598558796,593.6040557229271,0.0,0.09214495036504962,0.09214495037249337,0.09214495037249337,0.375,0.375,0.5,8.565207031382014,0.47133212642938815,0.47133212642938815,-2.3874235921539366e-12,0.0005317445291552758,0.4624287809385237,-2.3874235921539366e-12,26017.774733127015,19849.910691185276,0.7629365268472198,1.0125558040391114,0.621145850483363,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455938257931915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8263570163765,261.8263570163765,-11.323642983623472,245.90486682661128,277.74784720614247,124129.29347041565,124012.07471622743,117.21875418820626,0.0,nan,277.74784720614247,4.5978472061424895,271.3792511302358,-1.7707488697641907,265.0106550543256,-8.139344945674395,258.6420589784257,-14.507941021574254,252.27346290251813,-20.876537097481844,245.90486682661128,-27.245133173388695,1.0,1.0,26022.012520719443,26022.012520719443,277.05226082337134,3.902260823371364,277.05226082337134,277.05226082337134,76484.64923675233,76484.00706651006,0.6421702422667295,0.0,8546.071908451686,8546.071908451686,0.8884200627837692,3896.952702288926,277.05226082337134,3.902260823371364,1.0,0.002,0.17712643524334898,0.0049690874462219375,0.000274425036766461,0.0017255749635939094,0.13721251838323048,0.13721251838323048,0.0,3.603705875376839e-13,1.0,1.000946674230141,0.4624287809409111,0.09214495037249337,0.0,8.71308114547516e-05,111.47524827839142,0.0,1601826.6430694808,268.1031829828383,0.0005317445315426994,1.0,1279401.0111598957,2616.1464489979267,,,,,,,,,,,,,,,,,,,3.0,15269.176681573417,1450.0,0.375,6.173730061729009,3.5
246.0,-29.006888291933507,4.936964281865035,34.96716167964051,25.994029431045078,6.367270726752711,-25.469472390072724,-39.022683492489136,2.8298548250751177,-5.046812087521914,-5.047338389763151,39.93583145128801,40799.24409549776,25709.57937944258,25709.57937944258,66508.82347494033,76496.6185175708,76484.20775449678,25709.57937944258,102193.78713393936,102193.78713393936,102193.78713393936,128211.59953883386,124357.77951278443,3853.820026049441,0.0,90283.93606424867,54586.561642889596,39663.74935706564,26017.812404894503,65681.56176196014,19849.94627397627,1450.0,0.0,0.8869101774194934,2.879664269271878,0.001494314320929203,1.0,1.0,-4.587294904630369,354002.07940871536,1551768.3260129683,4.38350059582945,1551768.3260129683,4.38350059582945,0.7629367898064356,0.09214540428787263,3.877584727126949,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.877584727126949,1.2785011013718566,1.2788179446063281,3.0329146552679735,6426.382214730417,15269.235961421202,6485.511787016973,0.00033873512738863214,23283.549533460096,2374.261295494394,19385.62874184252,1976.7839926827735,0.832589065253303,0.832589065253303,35142.54148661766,35405.22815468563,0.9907343277685645,0.8,4241.332456300447,4273.035954225843,0.9907343277685645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.549898317676222,4.936964281865035,-2.372084582226672,7.309048864091707,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9577478866594408,0.0002587435426102436,198.1084679579933,0.0,0.0,0.0,0.004259412581403867,8.803698956160645e-05,0.0001597740915601313,0.0006195375772241479,0.0921454042670504,0.0921454042670504,0.0921454042670504,0.0922316985379719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493980.99373167654,593.6080025727847,0.0,0.0921454042670504,0.09214540428787263,0.09214540428787263,0.375,0.375,0.5,8.56779585872242,0.46907067483908804,0.46907067483908804,-9.663381206337363e-13,0.0005263022412123064,0.4600434851327577,-9.663381206337363e-13,26017.812404894503,19849.94627397627,0.7629367898064356,1.0125950371883408,0.6211673870265197,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455860632939226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8270541438295,261.8270541438295,-11.322945856170463,245.90613097794858,277.7479773097124,124125.19371251138,124008.64071867299,116.55299383836584,0.0,nan,277.7479773097124,4.597977309712405,271.3796080433599,-1.7703919566400828,265.01123877700155,-8.138761222998426,258.6428695106537,-14.507130489346252,252.27450024430098,-20.875499755698996,245.90613097794858,-27.2438690220514,1.0,1.0,26022.012520719443,26022.012520719443,277.05229467836693,3.9022946783669568,277.05229467836693,277.05229467836693,76484.76263138851,76484.20775449678,0.5548768917360576,0.0,8546.071908451686,8546.071908451686,0.8884188101841594,3896.9726507625837,277.05229467836693,3.9022946783669568,1.0,0.002,0.17703975239686515,0.004969476062449781,0.0002742907434332303,0.0017257092556936576,0.13714537171661514,0.13714537171661514,0.0,-8.731123463112667e-13,1.0,1.0009417967764553,0.46004348513372406,0.09214540428787263,0.0,8.668283352820197e-05,110.90210177163091,0.0,1601826.6407402814,268.10318791247806,0.0005263022421786445,1.0,1279400.9754601445,2616.1775351350625,,,,,,,,,,,,,,,,,,,3.0,15269.235961421202,1450.0,0.375,6.173730061729009,3.5
247.0,-29.005587846940756,4.937294176951794,34.96721707101004,25.994042737316363,6.367347621319546,-25.46829430011499,-39.02159003829581,2.8300540745849267,-5.0468113390633675,-5.047332071556105,39.93592195173074,40800.121349847366,25710.41258990784,25710.41258990784,66510.5339397552,76496.72623249034,76484.39087555924,25710.41258990784,102194.80346546708,102194.80346546708,102194.80346546708,128212.6514240902,124357.66474952959,3854.9866745606146,0.0,90283.63099237654,54587.026110088926,39662.8943136529,26017.84795862312,65680.74227227602,19849.9800855747,1450.0,0.0,0.886909881916192,2.8796650178631156,0.001494314320929203,1.0,1.0,-4.5897423921065865,354002.16662232607,1551772.2228869642,4.383510523941233,1551772.2228869642,4.383510523941233,0.7629370467973622,0.09214585568901695,3.8776027553811923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8776027553811923,1.2785001783315355,1.2788170213372556,3.0329309460414233,6426.416732924517,15269.295200347471,6485.516941200361,0.0003387282482054238,23283.362605177717,2374.2422341143733,19385.64414804158,1976.78556367787,0.8325964112988832,0.8325964112988831,35142.672198578366,35405.22815468563,0.9907389340406657,0.8,4241.348231849338,4273.035954225843,0.9907389340406657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.550078181893026,4.937294176951794,-2.371991562894073,7.309285739845867,3.5,3.5,1.0,0.6,0.00024781108112173776,0.957619311726377,0.00025877828285959364,198.10741272530169,0.0,0.0,0.0,0.004259412581403867,8.804779348634967e-05,0.0001597632876353881,0.0006194985643437389,0.09214585568061537,0.09214585568061537,0.09214585568061537,0.09223169178429053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493968.98479516944,593.6119306065688,0.0,0.09214585568061537,0.09214585568901695,0.09214585568901695,0.375,0.375,0.5,8.570370943155377,0.46677218623398176,0.46677218623398176,-2.5011104298755527e-12,0.0005207324927596346,0.45758967944954065,-2.5011104298755527e-12,26017.84795862312,19849.9800855747,0.7629370467973622,1.0126337133042638,0.6211884935878561,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455783258884984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8277497335311,261.8277497335311,-11.32225026646887,245.90739060495522,277.7481088621092,124121.35064561041,124005.05475049347,116.29589511694637,0.0,nan,277.7481088621092,4.5981088621092,271.37996521067555,-1.770034789324427,265.01182155924624,-8.138178440753734,258.64367790781534,-14.506322092184632,252.27553425638504,-20.874465743614934,245.90739060495522,-27.242609395044752,1.0,1.0,26022.012520719443,26022.012520719443,277.0523224240864,3.902322424086435,277.0523224240864,277.0523224240864,76484.97029939124,76484.39087555924,0.5794238319940632,0.0,8546.071908451686,8546.071908451686,0.88841767249729,3896.9907691580984,277.0523224240864,3.902322424086435,1.0,0.002,0.1769535304281026,0.004969861893522646,0.0002741571618376772,0.0017258428382996458,0.1370785809188386,0.1370785809188386,0.0,1.3732287876266902e-13,1.0,1.0009367791398047,0.45758967945204176,0.09214585568901695,0.0,8.622195562632544e-05,110.312452259333,0.0,1601826.633409695,268.1031886609366,0.000520732495260745,1.0,1279400.9537131423,2616.209455807496,,,,,,,,,,,,,,,,,,,3.0,15269.295200347471,1450.0,0.375,6.173730061729009,3.5
248.0,-29.00428941626024,4.937617051926981,34.96727162323019,25.99396052481609,6.367326472933682,-25.467127827320343,-39.02050590896977,2.8301648844581906,-5.0468216237843535,-5.047336348298528,39.93600851657127,40801.05851701766,25711.255005580682,25711.255005580682,66512.31352259834,76496.90156455556,76484.50624478793,25711.255005580682,102195.76125036861,102195.76125036861,102195.76125036861,128213.63962629925,124357.49305026389,3856.146576035364,0.0,90283.36647997682,54587.52343424914,39662.04782858631,26017.878375930643,65679.92620451695,19850.00965225141,1450.0,0.0,0.886909546759339,2.879664648399943,0.001494314320929203,1.0,1.0,-4.592408093481595,354002.1075881464,1551775.9503044887,4.383521784310555,1551775.9503044887,4.383521784310555,0.762937291251804,0.09214630484581834,3.877623702213308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.877623702213308,1.2784996649959384,1.2788165078744416,3.0329485477226363,6426.454028774864,15269.354356319094,6485.520266819248,0.0003387206728109729,23283.168613923004,2374.2224525116126,19385.654088538988,1976.7865773265069,0.8326037752845479,0.8326037752845479,35142.824071228235,35405.22815468563,0.9907442860180165,0.8,4241.366561269234,4273.035954225843,0.9907442860180165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.550260033227758,4.937617051926981,-2.3719081806474844,7.309525232574465,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9574909545293172,0.0002588129735842325,198.1063591383183,0.0,0.0,0.0,0.004259412581403867,8.8058506485984e-05,0.00015975257463575376,0.0006194603698971993,0.09214630484225654,0.09214630484225654,0.09214630484225654,0.09223164509720837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493957.0287406188,593.6158411318205,0.0,0.09214630484225654,0.09214630484581834,0.09214630484581834,0.375,0.375,0.5,8.572931154078736,0.46440485862319747,0.46440485862319747,-1.6484591469634324e-12,0.0005147245141756684,0.45492825481693444,-1.6484591469634324e-12,26017.878375930643,19850.00965225141,0.762937291251804,1.0126733899713813,0.6212104805046459,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44557062595763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8284349689677,261.8284349689677,-11.321565031032264,245.90864529100713,277.74822464692903,124116.52709357577,124001.9623353835,114.56475819224296,0.0,nan,277.74822464692903,4.598224646929054,271.38030877575164,-1.7696912242483336,265.0123929045496,-8.137607095450392,258.6444770333727,-14.505522966627268,252.27656116219606,-20.873438837803917,245.90864529100713,-27.241354708992844,1.0,1.0,26022.012520719443,26022.012520719443,277.05233164702315,3.902331647023175,277.05233164702315,277.05233164702315,76484.95310490519,76484.50624478793,0.44686011725571007,0.0,8546.071908451686,8546.071908451686,0.8884163506300339,3897.011820724375,277.05233164702315,3.902331647023175,1.0,0.002,0.17686780839965693,0.0049702435709942094,0.0002740243487901627,0.0017259756522685736,0.13701217439508134,0.13701217439508134,0.0,1.058736431858165e-12,1.0,1.0009313368026376,0.4549282548185829,0.09214630484581834,0.0,8.572201930493394e-05,109.67283451480841,0.0,1601826.6127317182,268.1031783762156,0.0005147245158241276,1.0,1279400.9684335086,2616.243924352155,,,,,,,,,,,,,,,,,,,3.0,15269.354356319094,1450.0,0.375,6.173730061729009,3.5
249.0,-29.00299501873004,4.937933004230707,34.96732534518738,25.99390436606484,6.3673381546779755,-25.465961701420365,-39.01942177964372,2.8303048379350506,-5.046834313359398,-5.047343006478724,39.936093659553535,40801.983557831496,25712.08572757678,25712.08572757678,66514.06928540827,76497.05669668295,76484.61770259101,25712.08572757678,102196.70343016779,102196.70343016779,102196.70343016779,128214.61087074601,124357.3112241232,3857.2996466228124,0.0,90283.0972767738,54588.02414013149,39661.19237404701,26017.907440578212,65679.09981462522,19850.038074096126,1450.0,0.0,0.8869092046340102,2.8796640265736246,0.001494314320929203,1.0,1.0,-4.595102030960334,354002.0156813675,1551779.6165043483,4.383533278807894,1551779.6165043483,4.383533278807894,0.762937531368779,0.09214675126721716,3.8776449713797105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8776449713797105,1.278499016650857,1.2788158593686847,3.032966721818488,6426.492537503143,15269.413515285496,6485.522811767365,0.0003387127944120324,23282.9714796324,2374.2023504083863,19385.661695559218,1976.787353026693,0.8326111515670372,0.8326111515670372,35142.978280758696,35405.22815468563,0.9907497203527276,0.8,4241.385172725861,4273.035954225843,0.9907497203527276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.550439360261488,4.937933004230707,-2.371828396644,7.309761400874707,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9573630145092784,0.0002588475608165831,198.10530883511268,0.0,0.0,0.0,0.004259412581403867,8.806922069023823e-05,0.00015974186043149952,0.0006194222218210436,0.09214675123184035,0.09214675123184035,0.09214675123184035,0.09223158960263167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493945.1386708046,593.6197299925881,0.0,0.09214675123184035,0.09214675126721716,0.09214675126721716,0.375,0.375,0.5,8.575476301573419,0.46197438073897956,0.46197438073897956,-2.5409008230781183e-11,0.0005086931193432065,0.45224097551840714,-2.5409008230781183e-11,26017.907440578212,19850.038074096126,0.762937531368779,1.0127128641095826,0.6212323809703895,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455629380353352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8291143506146,261.8291143506146,-11.320885649385389,245.9098955362725,277.74833316495955,124112.21931614602,123998.63325354972,113.58606259630919,0.0,nan,277.74833316495955,4.59833316495957,271.38064563922205,-1.7693543607779247,265.0129581134532,-8.137041886546797,258.6452705877544,-14.504729412245581,252.27758306202622,-20.872416937973753,245.9098955362725,-27.240104463727477,1.0,1.0,26022.012520719443,26022.012520719443,277.05233803083513,3.9023380308351534,277.05233803083513,277.05233803083513,76485.04054570914,76484.61770259101,0.4228431181254564,0.0,8546.071908451686,8546.071908451686,0.8884150084201947,3897.033196236609,277.05233803083513,3.9023380308351534,1.0,0.002,0.1767825911873006,0.004970622551656857,0.00027389231651399657,0.0017261076812470672,0.1369461582569983,0.1369461582569983,0.0,-2.23893646678075e-12,1.0,1.0009258415054263,0.45224097554381615,0.09214675126721716,0.0,8.52171998992718e-05,109.02697003126538,0.0,1601826.5892505606,268.1031656866406,0.0005086931447522147,1.0,1279400.9913507735,2616.2786981758563,,,,,,,,,,,,,,,,,,,3.0,15269.413515285496,1450.0,0.375,6.173730061729009,3.5
