time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
250.0,-29.001700682629114,4.938242464602624,34.96737841349337,25.993913516309135,6.367411121134073,-25.464789502280784,-39.018336742278166,2.8304999411242453,-5.0468326884877115,-5.047336082515559,39.93618223895288,40802.87184084864,25712.864758829317,25712.864758829317,66515.73659967796,76497.16568625926,76484.84626953935,25712.864758829317,102197.71102836868,102197.71102836868,102197.71102836868,128215.65352501012,124357.20689084909,3858.446634161019,0.0,90282.79469959324,54588.50085550198,39660.32649343473,26017.94249664144,65678.26899007618,19850.071366791348,1450.0,0.0,0.8869089191662148,2.879664835640527,0.001494314320929203,1.0,1.0,-4.597469208877783,354002.1112564775,1551783.4306811646,4.383542869768041,1551783.4306811646,4.383542869768041,0.7629377830070044,0.09214719406181734,3.8776631076105255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8776631076105255,1.278498112821653,1.2788149553154902,3.0329830515373226,6426.52713821784,15269.472636735476,6485.527856987793,0.00033870589038860596,23282.78455196353,2374.1832890909263,19385.676776060704,1976.7888908098794,0.8326184839616115,0.8326184839616115,35143.10977518322,35405.22815468563,0.9907543542131612,0.8,4241.401042709845,4273.035954225843,0.9907543542131612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5506075288718755,4.938242464602624,-2.3717404092649863,7.30998287386761,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9572350990054515,0.00025888215066414576,198.10425859288804,0.0,0.0,0.0,0.004259412581403867,8.807994507469859e-05,0.00015973113604703917,0.0006193835333863216,0.09214719404634994,0.09214719404634994,0.09214719404634994,0.09223158582949051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493933.3300626383,593.6235923734248,0.0,0.09214719404634994,0.09214719406181734,0.09214719406181734,0.375,0.375,0.5,8.578008055724283,0.4595503697182153,0.4595503697182153,-3.177547114319168e-11,0.0005033940278735827,0.4498668736378022,-3.177547114319168e-11,26017.94249664144,19850.071366791348,0.7629377830070044,1.0127510609289705,0.6212537642703989,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455552740744486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82979450855527,261.82979450855527,-11.32020549144471,245.91114269469068,277.748446322424,124108.58066733362,123994.86481530819,113.71585202542667,0.0,nan,277.748446322424,4.598446322424024,271.3809855968628,-1.7690144031371915,265.01352487131794,-8.136475128682036,258.646064145792,-14.503935854207953,252.27860342024428,-20.871396579755697,245.91114269469068,-27.238857305309295,1.0,1.0,26022.012520719443,26022.012520719443,277.05237170006217,3.90237170006219,277.05237170006217,277.05237170006217,76485.21485370287,76484.84626953935,0.3685841635160614,0.0,8546.071908451686,8546.071908451686,0.888413863915946,3897.051423148578,277.05237170006217,3.90237170006219,1.0,0.002,0.17669781992591432,0.004971002023394549,0.0002737609828640336,0.001726239016898844,0.1368804914320168,0.1368804914320168,0.0,-2.371223876973527e-13,1.0,1.000920986668742,0.44986687366957767,0.09214719406181734,0.0,8.477125059474066e-05,108.45642002868965,0.0,1601826.5833271162,268.10316731151227,0.0005033940596490538,1.0,1279400.9675187976,2616.309601730785,,,,,,,,,,,,,,,,,,,3.0,15269.472636735476,1450.0,0.375,6.173730061729009,3.5
251.0,-29.000416166943147,4.938545486007939,34.9674308022497,25.993916973844193,6.367483550960857,-25.46362619509799,-39.01725303204728,2.830693579534084,-5.046835187222825,-5.047333128954825,39.936268763583875,40803.73740493952,25713.637433529115,25713.637433529115,66517.37483846863,76497.2741707904,76485.05285343429,25713.637433529115,102198.6902869634,102198.6902869634,102198.6902869634,128216.66570101972,124357.0783333033,3859.587367716423,0.0,90282.49873107213,54588.961966851915,39659.48529357802,26017.97541405631,65677.46070763434,19850.102862930402,1450.0,0.0,0.8869086209379886,2.879665225573095,0.001494314320929203,1.0,1.0,-4.599921939693559,354002.15202661476,1551787.1563875275,4.3835528894492715,1551787.1563875275,4.3835528894492715,0.7629380283066264,0.09214763412394891,3.877682228517529,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.877682228517529,1.278497215779406,1.2788140580509346,3.0330001353609446,6426.563336790093,15269.531800101406,6485.531891505529,0.0003386985883838067,23282.593418075903,2374.16379885852,19385.688835504203,1976.7901205308851,0.8326258371395061,0.8326258371395061,35143.24840874345,35405.22815468563,0.9907592396612633,0.8,4241.417774311876,4273.035954225843,0.9907592396612633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55077432530029,4.938545486007939,-2.3716570537302593,7.3102025397381984,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9571081722567492,0.00025891648227956116,198.10321633009315,0.0,0.0,0.0,0.004259412581403867,8.809065754658507e-05,0.00015972042357515268,0.0006193450480286617,0.09214763411993286,0.09214763411993286,0.09214763411993286,0.09223156730507283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493921.57804886287,593.6274361276188,0.0,0.09214763411993286,0.09214763412394891,0.09214763412394891,0.375,0.375,0.5,8.580526053923734,0.4571214295102095,0.4571214295102095,7.389644451905042e-12,0.0004979417320214452,0.4474111892612882,7.389644451905042e-12,26017.97541405631,19850.102862930402,0.7629380283066264,1.012788468399733,0.6212745889579818,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455476105585348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83047436009434,261.83047436009434,-11.319525639905635,245.91238562636732,277.74856309382386,124104.91553214789,123991.2509066088,113.66462553908451,0.0,nan,277.74856309382386,4.598563093823884,271.38132760032977,-1.7686723996702085,265.0140921068514,-8.135907893148556,258.6468566133388,-14.50314338666118,252.27962111985528,-20.8703788801447,245.91238562636732,-27.237614373632653,1.0,1.0,26022.012520719443,26022.012520719443,277.05239882658765,3.902398826587671,277.05239882658765,277.05239882658765,76485.40617553663,76485.05285343429,0.35332210233900696,0.0,8546.071908451686,8546.071908451686,0.888412657271643,3897.0706396601167,277.05239882658765,3.902398826587671,1.0,0.002,0.17661350997434055,0.004971378713482546,0.00027363036167487947,0.0017263696390854017,0.13681518083743974,0.13681518083743974,0.0,7.602811609441762e-13,1.0,1.0009159649108574,0.44741118925389856,0.09214763412394891,0.0,8.430994205222004e-05,107.8662205759549,0.0,1601826.5724306374,268.10316481277715,0.0004979417246318008,1.0,1279400.9573526278,2616.3415109167913,,,,,,,,,,,,,,,,,,,3.0,15269.531800101406,1450.0,0.375,6.173730061729009,3.5
252.0,-28.999133029344204,4.938841961754476,34.96748241340768,25.9938764263876,6.367506059313755,-25.462469120477092,-39.016181545425184,2.8308421505170966,-5.046849677636885,-5.0473416931504245,39.93635109944052,40804.65139016915,25714.422911380116,25714.422911380116,66519.07430154926,76497.41451565437,76485.18310488597,25714.422911380116,102199.60601626609,102199.60601626609,102199.60601626609,128217.60879693937,124356.88749686805,3860.721300071326,0.0,90282.21730414598,54589.45417893515,39658.625694678696,26018.002780673283,65676.62847535199,19850.12977616347,1450.0,0.0,0.886908279277899,2.87966440004142,0.001494314320929203,1.0,1.0,-4.602614750598207,354002.03381168057,1551790.7017339815,4.3835643683321095,1551790.7017339815,4.3835643683321095,0.7629382602306647,0.09214807204210863,3.877701801046615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.877701801046615,1.2784965275157327,1.278813369616693,3.033017077161281,6426.599234432045,15269.590809876227,6485.536048408875,0.000338691356745519,23282.403324509964,2374.144414709403,19385.701260766487,1976.7913875550253,0.8326331689460374,0.8326331689460374,35143.390316587145,35405.22815468563,0.9907642405001389,0.8,4241.434901085234,4273.035954225843,0.9907642405001389,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.550943885530719,4.938841961754476,-2.3715838836982934,7.3104258454527695,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9569813998112497,0.0002589507812488464,198.10217519643467,0.0,0.0,0.0,0.004259412581403867,8.810125037190547e-05,0.00015970983074983227,0.0006193070983434747,0.09214807202720153,0.09214807202720153,0.09214807202720153,0.09223150533450167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493909.8782915008,593.6312625673174,0.0,0.09214807202720153,0.09214807204210863,0.09214807204210863,0.375,0.375,0.5,8.583029053333787,0.45464550312635765,0.45464550312635765,1.0055600796476938e-10,0.0004920155135437199,0.4447269425522222,1.0055600796476938e-10,26018.002780673283,19850.12977616347,0.7629382602306647,1.0128271783396043,0.6212963779875343,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455400052677478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83114929734296,261.83114929734296,-11.318850702657016,245.91362440795936,277.74867418672886,124100.70934476478,123987.86633995302,112.84300481175885,0.0,nan,277.74867418672886,4.598674186728886,271.38166423097033,-1.7683357690296475,265.01465427523243,-8.135345724767546,258.64764431945673,-14.502355680543246,252.28063436370982,-20.869365636290155,245.91362440795936,-27.236375592040616,1.0,1.0,26022.012520719443,26022.012520719443,277.05240550348213,3.902405503482157,277.05240550348213,277.05240550348213,76485.52239618982,76485.18310488597,0.33929130384058226,0.0,8546.071908451686,8546.071908451686,0.8884114221260797,3897.090310051848,277.05240550348213,3.902405503482157,1.0,0.002,0.17652970433044987,0.004971751056404531,0.00027350051529075156,0.0017264994843580875,0.13675025764537577,0.13675025764537577,0.0,-3.5116094060372305e-13,1.0,1.0009104755968423,0.4447269424516662,0.09214807204210863,0.0,8.380563227761477e-05,107.22100863788548,0.0,1601826.547030651,268.1031503223631,0.0004920154129877119,1.0,1279400.986829917,2616.376227777775,,,,,,,,,,,,,,,,,,,3.0,15269.590809876227,1450.0,0.375,6.173730061729009,3.5
253.0,-28.997859216749834,4.939132058097589,34.96753329399422,25.993861688207858,6.3675625531305355,-25.461317039778713,-39.01511082714421,2.831020376238958,-5.046862640092911,-5.0473488892751055,39.93643323733776,40805.537012682384,25715.188439484686,25715.188439484686,66520.72545216707,76497.5324406977,76485.33755519813,25715.188439484686,102200.52599468282,102200.52599468282,102200.52599468282,128218.5565447401,124356.707998371,3861.8485463691027,0.0,90281.93204339477,54589.93661568941,39657.772697450404,26018.03055005728,65675.80324750769,19850.15698684948,1450.0,0.0,0.8869079452934188,2.879663717410687,0.001494314320929203,1.0,1.0,-4.605249112197214,354001.93447894655,1551794.2385611932,4.38357558934041,1551794.2385611932,4.38357558934041,0.7629384917762647,0.09214850710413197,3.8777218549201202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8777218549201202,1.2784957018757441,1.2788125437720912,3.033034721376789,6426.636620407459,15269.64983486056,6485.539252758589,0.0003386837536860597,23282.20935414527,2374.124635236831,19385.710838782215,1976.792364240818,0.8326405172252562,0.8326405172252561,35143.53571420164,35405.22815468563,0.9907693643239325,0.8,4241.452449036957,4273.035954225843,0.9907693643239325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551109139231567,4.939132058097589,-2.3715114215000472,7.310643479597636,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9568555665858401,0.00025898483509476084,198.10114163987882,0.0,0.0,0.0,0.004259412581403867,8.8111836777231e-05,0.00015969924434450678,0.0006192692500089223,0.09214850709175554,0.09214850709175554,0.09214850709175554,0.0922314487390636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493898.24892980576,593.6350659643633,0.0,0.09214850709175554,0.09214850710413197,0.09214850710413197,0.375,0.375,0.5,8.58551730332211,0.45213884292138573,0.45213884292138573,4.524736141320318e-11,0.0004862491821882031,0.4420997770778854,4.524736141320318e-11,26018.03055005728,19850.15698684948,0.7629384917762647,1.012865045616194,0.621317669445191,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455324082161602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83182245568065,261.83182245568065,-11.318177544319326,245.91485849228835,277.74878641907577,124096.93251846662,123984.38693164256,112.54558682405599,0.0,nan,277.74878641907577,4.598786419075793,271.38200083370987,-1.7679991662901102,265.015215248368,-8.134784751631969,258.6484296629972,-14.50157033700276,252.28164407764427,-20.868355922355704,245.91485849228835,-27.23514150771163,1.0,1.0,26022.012520719443,26022.012520719443,277.0524163800245,3.9024163800245333,277.0524163800245,277.0524163800245,76485.72031111318,76485.33755519813,0.3827559150522575,0.0,8546.071908451686,8546.071908451686,0.88841015660351,3897.110464194721,277.0524163800245,3.9024163800245333,1.0,0.002,0.17644639228303893,0.004972121449022907,0.0002733714344234619,0.0017266285654169852,0.13668571721173095,0.13668571721173095,0.0,-1.595529264264428e-13,1.0,1.0009051029534972,0.44209977703263803,0.09214850710413197,0.0,8.331203592616309e-05,106.58950304229454,0.0,1601826.5236252358,268.10313735990707,0.0004862491369408417,1.0,1279401.0115988709,2616.4102261485286,,,,,,,,,,,,,,,,,,,3.0,15269.64983486056,1450.0,0.375,6.173730061729009,3.5
254.0,-28.996588687966778,4.939416020011793,34.96758352475066,25.993829417880647,6.367599998708206,-25.460169819291963,-39.0140445792116,2.8311811302189374,-5.046870007042912,-5.047350804013458,39.93651624437258,40806.43108753385,25715.92457186502,25715.92457186502,66522.35565939886,76497.66250230877,76485.54284794012,25715.92457186502,102201.46741980514,102201.46741980514,102201.46741980514,128219.52789682715,124356.55848211293,3862.9694147142104,0.0,90281.65387709164,54590.42246304,39656.923793390706,26018.060477022,65674.98427041271,19850.185925835543,1450.0,0.0,0.8869076350311214,2.8796635907725348,0.001494314320929203,1.0,1.0,-4.60774933807545,354001.90804871026,1551797.8128216558,4.38358601335033,1551797.8128216558,4.38358601335033,0.762938726480644,0.09214893898430672,3.877742220369607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.877742220369607,1.2784949571754292,1.2788117988872216,3.033052417302199,6426.67411594995,15269.708715805222,6485.542319352035,0.000338676118781641,23282.015344611133,2374.104851770088,19385.72000503524,1976.7932989385001,0.8326478493418856,0.8326478493418856,35143.683370697334,35405.22815468563,0.9907745677563078,0.8,4241.47026961171,4273.035954225843,0.9907745677563078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551268047310105,4.939416020011793,-2.371436736737324,7.310852756749117,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9567300755346481,0.00025901880526046374,198.1001107585118,0.0,0.0,0.0,0.004259412581403867,8.81223801515805e-05,0.00015968870097015725,0.0006192316178679558,0.09214893896233532,0.09214893896233532,0.09214893896233532,0.09223141241819083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493886.6917413806,593.6388457914428,0.0,0.09214893896233532,0.09214893898430672,0.09214893898430672,0.375,0.375,0.5,8.587991506049717,0.44963198294993845,0.44963198294993845,3.97335497837048e-11,0.000480796970521169,0.439601465937983,3.97335497837048e-11,26018.060477022,19850.185925835543,0.762938726480644,1.0129024985449124,0.6213390310002341,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455248664539573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8324921283627,261.8324921283627,-11.317507871637304,245.91608799303594,277.74889626368986,124092.96764595175,123981.00482906937,111.9628168823943,0.0,nan,277.74889626368986,4.5988962636898805,271.38233460954746,-1.767665390452521,265.01577295543416,-8.134227044565819,258.649211301303,-14.500788698696965,252.2826496471658,-20.867350352834166,245.91608799303594,-27.233912006964033,1.0,1.0,26022.012520719443,26022.012520719443,277.05243848716947,3.9024384871694906,277.05243848716947,277.05243848716947,76485.82309326416,76485.54284794012,0.2802453240437899,0.0,8546.071908451686,8546.071908451686,0.8884088714172902,3897.130931471455,277.05243848716947,3.9024384871694906,1.0,0.002,0.17636354961952777,0.004972490703733744,0.00027324308377423934,0.0017267569153540936,0.13662154188711967,0.13662154188711967,0.0,-8.71667321655778e-13,1.0,1.0008999937930092,0.43960146589824944,0.09214893898430672,0.0,8.28426523959833e-05,105.98897382492655,0.0,1601826.5071240345,268.10312999295707,0.0004807969307876192,1.0,1279401.0181893394,2616.4426290222777,,,,,,,,,,,,,,,,,,,3.0,15269.708715805222,1450.0,0.375,6.173730061729009,3.5
255.0,-28.995321792332994,4.939693711019043,34.96763299055541,25.993752758391224,6.3675874745214545,-25.459030865614086,-39.012987062428124,2.831296548365854,-5.046890535819728,-5.047365349990975,39.936594629341954,40807.350595943164,25716.677082100792,25716.677082100792,66524.02767804396,76497.82272620556,76485.6605571316,25716.677082100792,102202.3376392324,102202.3376392324,102202.3376392324,128220.42194526525,124356.3386553912,3864.0832898740537,0.0,90281.38932490145,54590.91719683473,39656.080142296356,26018.08430603285,65674.1644483292,19850.209828710715,1450.0,0.0,0.8869072772400765,2.879662131306855,0.001494314320929203,1.0,1.0,-4.610521442109643,354001.70726233936,1551801.1880619144,4.383598034209265,1551801.1880619144,4.383598034209265,0.762938946435346,0.09214936856898116,3.8777630130966743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8777630130966743,1.278494422496012,1.278811264075298,3.0330699492032944,6426.7112639446,15269.767573424617,6485.545598589873,0.0003386685697061949,23281.822282585865,2374.0851649223605,19385.72980689659,1976.7942984501935,0.832655174994466,0.832655174994466,35143.83412494207,35405.22815468563,0.9907798803593644,0.8,4241.488464051955,4273.035954225843,0.9907798803593644,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551430490858089,4.939693711019043,-2.3713729789882896,7.3110666900073324,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9566049610143454,0.0002590526823726367,198.09908283569166,0.0,0.0,0.0,0.004259412581403867,8.813283834139205e-05,0.0001596782427803457,0.0006191943838498957,0.09214936854189526,0.09214936854189526,0.09214936854189526,0.09223132846620667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493875.18667733483,593.6426083273459,0.0,0.09214936854189526,0.09214936856898116,0.09214936856898116,0.375,0.375,0.5,8.59045030218652,0.4470794519663741,0.4470794519663741,2.9558577807620168e-12,0.000474814171241178,0.4368439078813253,2.9558577807620168e-12,26018.08430603285,19850.209828710715,0.762938946435346,1.0129406020899345,0.6213607883515498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455173442123483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83315407612696,261.83315407612696,-11.316845923873018,245.9173126617548,277.7489954905064,124088.49949280157,123977.828204416,110.67128838558547,0.0,nan,277.7489954905064,4.598995490506411,271.38265892472225,-1.7673410752777272,265.016322359026,-8.133677640973985,258.64998579325606,-14.500014206743913,252.28364922749637,-20.86635077250361,245.9173126617548,-27.23268733824517,1.0,1.0,26022.012520719443,26022.012520719443,277.0524377146767,3.9024377146767506,277.0524377146767,277.0524377146767,76485.85750747463,76485.6605571316,0.19695034303003922,0.0,8546.071908451686,8546.071908451686,0.8884075592658607,3897.1518281621575,277.0524377146767,3.9024377146767506,1.0,0.002,0.17628122511665126,0.004972855353789886,0.0002731155287743619,0.001726884470027501,0.13655776438718095,0.13655776438718095,0.0,-1.1981370756641851e-12,1.0,1.0008943542976845,0.43684390787836946,0.09214936856898116,0.0,8.232449260227321e-05,105.326043778991,0.0,1601826.4746888815,268.10310946418025,0.0004748141682853202,1.0,1279401.068256115,2616.4782231812856,,,,,,,,,,,,,,,,,,,3.0,15269.767573424617,1450.0,0.375,6.173730061729009,3.5
256.0,-28.994058823499667,4.939965225186648,34.96768170410955,25.993693945370637,6.36759581474648,-25.457893359691326,-39.011929790116824,2.831430351353287,-5.046912841572407,-5.047381688920747,39.93667185094759,40808.25444958526,25717.418303826536,25717.418303826536,66525.6727534118,76497.96885571237,76485.77754259622,25717.418303826536,102203.19584642275,102203.19584642275,102203.19584642275,128221.30292879704,124356.11279769675,3865.190131100283,0.0,90281.11993431985,54591.40552981081,39655.23822723227,26018.107082374296,65673.34530960656,19850.232836662624,1450.0,0.0,0.8869069145387365,2.879660481375725,0.001494314320929203,1.0,1.0,-4.613305165096278,354001.48172747646,1551804.5132127772,4.383610220048215,1551804.5132127772,4.383610220048215,0.7629391628613122,0.09214979540621031,3.877783692317172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.877783692317172,1.2784938026486081,1.278810644074281,3.03308759438936,6426.748651976509,15269.82640061088,6485.5487085302075,0.00033866095954340785,23281.628656386532,2374.0654205448886,19385.739102716365,1976.7952463600072,0.8326624992104467,0.8326624992104468,35143.98405606576,35405.22815468563,0.9907851639611578,0.8,4241.506559150209,4273.035954225843,0.9907851639611578,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551590497567961,4.939965225186648,-2.371312188836533,7.311277414023181,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9564802518642883,0.0002590864585428982,198.09805810958292,0.0,0.0,0.0,0.004259412581403867,8.81432952601475e-05,0.00015966778586159027,0.0006191571362024651,0.09214979537854819,0.09214979537854819,0.09214979537854819,0.09223123790330395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493863.75105816335,593.6463480852099,0.0,0.09214979537854819,0.09214979540621031,0.09214979540621031,0.375,0.375,0.5,8.592893576806429,0.4444845825922812,0.4444845825922812,0.0,0.00046884734831564856,0.4340765238244444,0.0,26018.107082374296,19850.232836662624,0.7629391628613122,1.0129782857837843,0.6213823014070812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455098435589702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83381124330134,261.83381124330134,-11.316188756698637,245.91853288841858,277.74908959820164,124084.36074527659,123974.48872510636,109.87202017023125,0.0,nan,277.74908959820164,4.599089598201658,271.3829782561878,-1.7670217438121654,265.0168669143179,-8.133133085682061,258.65075557232007,-14.499244427679912,252.28464423036212,-20.86535576963786,245.91853288841858,-27.231467111581395,1.0,1.0,26022.012520719443,26022.012520719443,277.05243506454644,3.9024350645464665,277.05243506454644,277.05243506454644,76485.95858641474,76485.77754259622,0.18104381852026563,0.0,8546.071908451686,8546.071908451686,0.8884062542760611,3897.172610778758,277.05243506454644,3.9024350645464665,1.0,0.002,0.17619942064469596,0.004973217359168942,0.0002729887784610091,0.0017270112205339783,0.13649438923050453,0.13649438923050453,0.0,-1.0050124794880322e-12,1.0,1.000888694618353,0.4340765238244444,0.09214979540621031,0.0,8.180446257272262e-05,104.66072140417161,0.0,1601826.4402312941,268.10308715842757,0.00046884734831564856,1.0,1279401.1244940362,2616.5139231832227,,,,,,,,,,,,,,,,,,,3.0,15269.82640061088,1450.0,0.375,6.173730061729009,3.5
257.0,-28.992800852277572,4.94023067580563,34.967729683455396,25.993644806463294,6.367612584555397,-25.456759508554224,-39.010876848455496,2.8315712416667838,-5.046935888183782,-5.047398811541198,39.936748088705734,40809.14873241867,25718.14592991808,25718.14592991808,66527.29466233675,76498.10620824792,76485.89883463945,25718.14592991808,102204.04476455753,102204.04476455753,102204.04476455753,128222.17398792252,124355.8840554264,3866.289932496121,0.0,90280.84450754621,54591.887034970634,39654.397191750635,26018.12922336498,65672.52641511562,19850.255284765335,1450.0,0.0,0.8869065514118493,2.8796587476979076,0.001494314320929203,1.0,1.0,-4.616087138885234,354001.2453761103,1551807.796006343,4.383622420191255,1551807.796006343,4.383622420191255,0.7629393763998709,0.09215021923668909,3.8778036721406606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8778036721406606,1.2784931499695475,1.278809991233471,3.0331047704346528,6426.785045955416,15269.885191360097,6485.552441715819,0.00033865359624715393,23281.437674669218,2374.045945829536,19385.750261457983,1976.7963842349818,0.8326698089847845,0.8326698089847845,35144.1289161801,35405.22815468563,0.9907902688649538,0.8,4241.524042231358,4273.035954225843,0.9907902688649538,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551747569403395,4.94023067580563,-2.3712535970921893,7.311484272897819,3.5,3.5,1.0,0.6,0.00024781108112173776,0.956356053630846,0.0002591201050915217,198.0970374488892,0.0,0.0,0.0,0.004259412581403867,8.815371048631679e-05,0.00015965737063542096,0.0006191199381343579,0.09215021921348705,0.09215021921348705,0.09215021921348705,0.09223114461391034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493852.3857144992,593.650064803165,0.0,0.09215021921348705,0.09215021923668909,0.09215021923668909,0.375,0.375,0.5,8.59532133787291,0.44185599225141914,0.44185599225141914,7.554490366601385e-11,0.00046292335741782153,0.4313116726559656,7.554490366601385e-11,26018.12922336498,19850.255284765335,0.7629393763998709,1.0130156138933677,0.6214036669529706,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455023662316857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83446481111463,261.83446481111463,-11.315535188885349,245.9197486940917,277.7491809281537,124080.34541884875,123971.07518358815,109.27023526060967,0.0,nan,277.7491809281537,4.599180928153714,271.3832944812912,-1.7667055187087612,265.0174080345516,-8.132591965448398,258.6515215877064,-14.498478412293593,252.28563514089305,-20.864364859106928,245.9197486940917,-27.23025130590827,1.0,1.0,26022.012520719443,26022.012520719443,277.05243213465036,3.9024321346503825,277.05243213465036,277.05243213465036,76486.08413062709,76485.89883463945,0.18529598764143884,0.0,8546.071908451686,8546.071908451686,0.888404993421368,3897.192690501364,277.05243213465036,3.9024321346503825,1.0,0.002,0.1761181357486398,0.004973576903352254,0.00027286283270108063,0.0017271371663807914,0.13643141635054032,0.13643141635054032,0.0,-9.181279868319958e-13,1.0,1.0008830400371465,0.4313116725804207,0.09215021923668909,0.0,8.128488678884411e-05,103.99598035254864,0.0,1601826.404983619,268.1030641118162,0.00046292328187291787,1.0,1279401.1834291131,2616.5495827412888,,,,,,,,,,,,,,,,,,,3.0,15269.885191360097,1450.0,0.375,6.173730061729009,3.5
258.0,-28.991546567313264,4.940490178326628,34.967776947761756,25.993595318309985,6.36763168417537,-25.455628742211818,-39.00982806282116,2.831713859694636,-5.046959451964483,-5.047416502063857,39.9368234113273,40810.050782029655,25718.8597020055,25718.8597020055,66528.91048403515,76498.2427233873,76486.0256432595,25718.8597020055,102204.88534526501,102204.88534526501,102204.88534526501,128223.03617454132,124355.65346432295,3867.382710218377,0.0,90280.57234115602,54592.38040221773,39653.54659882032,26018.15082927632,65671.69742809664,19850.277255319535,1450.0,0.0,0.8869061887075786,2.879656953030539,0.001494314320929203,1.0,1.0,-4.618863267172685,354001.00118358113,1551811.0393973417,4.383634606142227,1551811.0393973417,4.383634606142227,0.7629395872739531,0.09215064006783824,3.8778241460098517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8778241460098517,1.2784924892874716,1.2788093303876622,3.0331223519123194,6426.822298996872,15269.943924089464,6485.555593911432,0.0003386460164966083,23281.244569600098,2374.026254592557,19385.759683581615,1976.7973450242046,0.8326771202298574,0.8326771202298574,35144.277358129046,35405.22815468563,0.9907954999988832,0.8,4241.541957601997,4273.035954225843,0.9907954999988832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5519016505903585,4.940490178326628,-2.3711970148519073,7.311687193178535,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9562322366625406,0.0002591536570516097,198.09601978952887,0.0,0.0,0.0,0.004259412581403867,8.816408573355485e-05,0.0001596469953881829,0.0006190829735542191,0.09215064004204175,0.09215064004204175,0.09215064004204175,0.09223104941510796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493841.09081163176,593.6537584312173,0.0,0.09215064004204175,0.09215064006783824,0.09215064006783824,0.375,0.375,0.5,8.597733619875456,0.43920163171020477,0.43920163171020477,-1.2448708730516955e-11,0.0004570500993850146,0.4285532348911829,-1.2448708730516955e-11,26018.15082927632,19850.277255319535,0.7629395872739531,1.0130530059296405,0.6214252467999966,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445494918569341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83511531062146,261.83511531062146,-11.314884689378516,245.92096026703518,277.7492703542242,124076.41134949647,123967.65409940404,108.75725009242606,0.0,nan,277.7492703542242,4.599270354224245,271.38360833672596,-1.766391663274021,265.01794631937923,-8.132053680620743,258.65228430190655,-14.49771569809343,252.28662228445782,-20.863377715542157,245.92096026703518,-27.229039732964793,1.0,1.0,26022.012520719443,26022.012520719443,277.0524292823623,3.902429282362334,277.0524292823623,277.0524292823623,76486.215254887,76486.0256432595,0.18961162750201765,0.0,8546.071908451686,8546.071908451686,0.8884037013879302,3897.213266739901,277.0524292823623,3.902429282362334,1.0,0.002,0.17603736924564986,0.0049739340331458074,0.0002727376897843118,0.0017272623101126663,0.1363688448921559,0.1363688448921559,0.0,-1.0302175779131062e-13,1.0,1.0008773984926869,0.4285532349036316,0.09215064006783824,0.0,8.07664953253499e-05,103.33275461857302,0.0,1601826.3692153702,268.1030405480355,0.00045705011183372335,1.0,1279401.2443194415,2616.5851544722186,,,,,,,,,,,,,,,,,,,3.0,15269.943924089464,1450.0,0.375,6.173730061729009,3.5
259.0,-28.990296830278346,4.940744074770863,34.96782363109636,25.993637437373422,6.367743944937944,-25.45449275274724,-39.00877103498203,2.831939867507354,-5.046972138622323,-5.047423858096833,39.93690117278871,40810.86936367669,25719.532427134312,25719.532427134312,66530.40179081101,76498.31240336508,76486.2410579583,25719.532427134312,102205.7734850926,102205.7734850926,102205.7734850926,128223.95041436539,124355.48137019317,3868.469044172223,0.0,90280.26047372846,54592.817434431796,39652.7144881074,26018.176929272784,65670.89141738019,19850.30286975359,1450.0,0.0,0.8869058697510905,2.8796562473241827,0.001494314320929203,1.0,1.0,-4.621389510024926,354000.89964451233,1551814.3878107695,4.383645322283365,1551814.3878107695,4.383645322283365,0.7629398064174211,0.09215105739877483,3.8778415394646593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8778415394646593,1.2784914423012403,1.2788082831419627,3.0331384404769097,6426.856388734664,15270.002624903174,6485.560769544979,0.0003386392253726899,23281.059722257694,2374.0074054093598,19385.77515389664,1976.7989225573097,0.8326843960355896,0.8326843960355896,35144.40346598805,35405.22815468563,0.9907999440778573,0.8,4241.5571774845885,4273.035954225843,0.9907999440778573,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552046871016007,4.940744074770863,-2.371134369332709,7.311878444103572,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9561088858465691,0.00025918709133460044,198.09500583051275,0.0,0.0,0.0,0.004259412581403867,8.817454365970464e-05,0.0001596365374620331,0.0006190451961865782,0.09215105738896742,0.09215105738896742,0.09215105738896742,0.09223099364352315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493829.8763948652,593.6574258542795,0.0,0.09215105738896742,0.09215105739877483,0.09215105739877483,0.375,0.375,0.5,8.600131707901712,0.43657070956084,0.43657070956084,-1.4097167877480388e-11,0.0004517194744835251,0.42603434807188023,-1.4097167877480388e-11,26018.176929272784,19850.30286975359,0.7629398064174211,1.0130881484152254,0.6214453387620051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445487492807436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83577135547574,261.83577135547574,-11.314228644524235,245.92216843820825,277.7493742727616,124073.4414907432,123963.75711270099,109.684378042197,0.0,nan,277.7493742727616,4.599374272761622,271.3839331057929,-1.7660668942070856,265.018491938965,-8.131508061034992,258.6530507720203,-14.496949227979655,252.28760960510647,-20.86239039489351,245.92216843820825,-27.22783156179173,1.0,1.0,26022.012520719443,26022.012520719443,277.0524471326114,3.902447132611428,277.0524471326114,277.0524471326114,76486.54784893776,76486.2410579583,0.30679097946267575,0.0,8546.071908451686,8546.071908451686,0.8884026037475105,3897.2307471619824,277.0524471326114,3.902447132611428,1.0,0.002,0.1759570760943844,0.004974290925354729,0.00027261328608518576,0.0017273867137119901,0.13630664304259288,0.13630664304259288,0.0,-2.0282430249207728e-13,1.0,1.0008722468724711,0.4260343480859774,0.09215105739877483,0.0,8.029314063596147e-05,102.72714607291962,0.0,1601826.3467682716,268.10302786137765,0.000451719488580693,1.0,1279401.2696385982,2616.6177634809487,,,,,,,,,,,,,,,,,,,3.0,15270.002624903174,1450.0,0.375,6.173730061729009,3.5
260.0,-28.989047500930248,4.940992200517908,34.96786960383573,25.99351090556013,6.367683538635063,-25.45337439692709,-39.00773541592059,2.8320104351385758,-5.046998830028997,-5.047444659165822,39.936974031737094,40811.828098025144,25720.224913685597,25720.224913685597,66532.05301171074,76498.50222886626,76486.36003957027,25720.224913685597,102206.58495325586,102206.58495325586,102206.58495325586,128224.78149805781,124355.23322281172,3869.5482752461025,0.0,90280.02043138757,54593.34630252138,39651.86014318466,26018.196544801947,65670.05668798661,19850.323129699096,1450.0,0.0,0.886905500140371,2.8796541228586254,0.001494314320929203,1.0,1.0,-4.624210813752541,354000.6125172478,1551817.5251274623,4.383657740286689,1551817.5251274623,4.383657740286689,0.7629400099087535,0.09215147243594028,3.8778642316800638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8778642316800638,1.2784911153954668,1.278807956155174,3.033156965256306,6426.895640519292,15270.061276416196,6485.562594952484,0.0003386311436682178,23280.861587120144,2373.9872012481474,19385.78061016183,1976.7994789415172,0.8326917170834768,0.8326917170834768,35144.56799130945,35405.22815468563,0.9908057420057832,0.8,4241.577033947895,4273.035954225843,0.9908057420057832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5521963573179525,4.940992200517908,-2.3710831125412537,7.312075313059161,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9559855924303045,0.0002592205186814092,198.0939922126432,0.0,0.0,0.0,0.004259412581403867,8.818479088545628e-05,0.00015962629023628147,0.0006190090813430565,0.09215147241672554,0.09215147241672554,0.09215147241672554,0.09223088716365553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493818.713897916,593.661076041865,0.0,0.09215147241672554,0.09215147243594028,0.09215147243594028,0.375,0.375,0.5,8.602514149413519,0.4339106275943436,0.4339106275943436,5.6843418860808015e-12,0.00044582913682233993,0.4232338454132787,5.6843418860808015e-12,26018.196544801947,19850.323129699096,0.7629400099087535,1.0131261699349472,0.6214678371899606,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454800940465846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8364162033617,261.8364162033617,-11.313583796638284,245.92337218600045,277.74946022073783,124068.63727093914,123960.82491832055,107.81235261857336,0.0,nan,277.74946022073783,4.599460220737853,271.38424261374536,-1.76575738625462,265.0190250068602,-8.130974993139773,258.6538073998875,-14.496192600112465,252.2885897929387,-20.861410207061283,245.92337218600045,-27.226627813999528,1.0,1.0,26022.012520719443,26022.012520719443,277.0524402539167,3.9024402539167227,277.0524402539167,277.0524402539167,76486.45786183928,76486.36003957027,0.09782226901734248,0.0,8546.071908451686,8546.071908451686,0.8884011717193168,3897.253552838464,277.0524402539167,3.9024402539167227,1.0,0.002,0.17587730929131692,0.004974643024878746,0.0002724896902801922,0.001727510308886103,0.1362448451400961,0.1362448451400961,0.0,-8.337050667883705e-13,1.0,1.0008665191290986,0.42323384540759434,0.09215147243594028,0.0,7.976679479683015e-05,102.0537442490744,0.0,1601826.3073738148,268.103001169971,0.00044582913113799805,1.0,1279401.3412349108,2616.6538444717366,,,,,,,,,,,,,,,,,,,3.0,15270.061276416196,1450.0,0.375,6.173730061729009,3.5
261.0,-28.98780735946337,4.94123494557803,34.967915031559706,25.993525504041486,6.367769387617833,-25.452249684726855,-39.00669134510679,2.8322117131722893,-5.047012054617255,-5.047452664218342,39.93705024798022,40812.671775871415,25720.870595225657,25720.870595225657,66533.54237109708,76498.58747158178,76486.588866745,25720.870595225657,102207.45946197066,102207.45946197066,102207.45946197066,128225.68131122898,124355.0601868661,3870.6211243628813,0.0,90279.72110960713,54593.805415030845,39651.01743841809,26018.221849258323,65669.2392876764,19850.348021225145,1450.0,0.0,0.886905183475205,2.879653346727613,0.001494314320929203,1.0,1.0,-4.626715775321145,354000.50201952155,1551820.8070146479,4.383668379456343,1551820.8070146479,4.383668379456343,0.7629402245945951,0.09215188410606309,3.877882623504715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.877882623504715,1.2784901829724087,1.2788070235010391,3.0331735629669705,6426.930809076519,15270.119961419794,6485.567066990634,0.0003386240821998023,23280.673984921956,2373.968071147839,19385.793977383128,1976.8008420187452,0.8326990013235269,0.8326990013235269,35144.70133737558,35405.22815468563,0.9908104411711953,0.8,4241.5931274054055,4273.035954225843,0.9908104411711953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552335739874159,4.94123494557803,-2.371023930108013,7.312258875686043,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9558632227110501,0.00025925370412190144,198.09298605943238,0.0,0.0,0.0,0.004259412581403867,8.819512285353333e-05,0.00015961595826820442,0.0006189719510023237,0.09215188408135311,0.09215188408135311,0.09215188408135311,0.09223082937480703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493807.63580991776,593.6646987895946,0.0,0.09215188408135311,0.09215188410606309,0.09215188410606309,0.375,0.375,0.5,8.604882505994537,0.431278643797782,0.431278643797782,3.183231456205249e-12,0.00044060960107117353,0.4207368888971814,3.183231456205249e-12,26018.221849258323,19850.348021225145,0.7629402245945951,1.013161460263525,0.6214884201274795,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445472697775047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8370643507694,261.8370643507694,-11.312935649230553,245.9245720572556,277.7495566442968,124065.45253540327,123957.08853568869,108.3639997145678,0.0,nan,277.7495566442968,4.599556644296797,271.38455972685404,-1.7654402731459413,265.0195628094851,-8.130437190514897,258.6545658920635,-14.49543410793649,252.28956897466173,-20.860431025338244,245.9245720572556,-27.225427942744375,1.0,1.0,26022.012520719443,26022.012520719443,277.0524590245779,3.9024590245779223,277.0524590245779,277.0524590245779,76486.70624840427,76486.588866745,0.11738165926362853,0.0,8546.071908451686,8546.071908451686,0.8884000110729071,3897.2720366222384,277.0524590245779,3.9024590245779223,1.0,0.002,0.17579801175529997,0.004974995355136375,0.00027236682874941167,0.00172763316979895,0.13618341437470582,0.13618341437470582,0.0,-1.4516382887408419e-12,1.0,1.000861412222956,0.4207368888939982,0.09215188410606309,0.0,7.929752593161457e-05,101.45336321840672,0.0,1601826.2844707782,268.1029879453827,0.00044060959788794207,1.0,1279401.3687879636,2616.6861655367866,,,,,,,,,,,,,,,,,,,3.0,15270.119961419794,1450.0,0.375,6.173730061729009,3.5
262.0,-28.986573754673024,4.94147223089294,34.967959828166876,25.99350451435896,6.367817488149655,-25.451134630379308,-39.00565247805787,2.8323783639534623,-5.047034787427094,-5.047469812904079,39.93712288923661,40813.51898237634,25721.525762777324,25721.525762777324,66535.04474515366,76498.69631949853,76486.75335823861,25721.525762777324,102208.27912101593,102208.27912101593,102208.27912101593,128226.52177595097,124354.83463215308,3871.6871437978903,0.0,90279.43600128585,54594.25866454377,39650.19704082453,26018.242654935028,65668.43969575956,19850.369185765518,1450.0,0.0,0.8869048332336296,2.879651605513608,0.001494314320929203,1.0,1.0,-4.629420554992237,354000.2653085132,1551823.9349653628,4.383680146716669,1551823.9349653628,4.383680146716669,0.7629404279539374,0.09215229326414968,3.8779017972276675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8779017972276675,1.2784894109615688,1.2788062512988763,3.033190391706918,6426.9664671570745,15270.178504003816,6485.571157175101,0.00033861689407397775,23280.48535572177,2373.948836322472,19385.806203218213,1976.8020887069708,0.8327062733876234,0.8327062733876234,35144.84035229665,35405.22815468563,0.9908153401139282,0.8,4241.60990503365,4273.035954225843,0.9908153401139282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552477170165146,4.94147223089294,-2.3709729042249905,7.312445135117931,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9557415147596131,0.00025928671852667914,198.09198521970677,0.0,0.0,0.0,0.004259412581403867,8.820540443629057e-05,0.0001596056766854472,0.0006189351404662337,0.09215229325832622,0.09215229325832622,0.09215229325832622,0.09223073718420845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493796.613131599,593.6683032285395,0.0,0.09215229325832622,0.09215229326414968,0.09215229326414968,0.375,0.375,0.5,8.607235824970727,0.42863876549989754,0.42863876549989754,5.184119800105691e-11,0.0004350254769747153,0.41804925791183223,5.184119800105691e-11,26018.242654935028,19850.369185765518,0.7629404279539374,1.0131966748929784,0.6215088887670315,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454653559724018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83771117185466,261.83771117185466,-11.312288828145313,245.92576728457348,277.74965505914724,124061.79659061242,123953.65433822958,108.14225238286319,0.0,nan,277.74965505914724,4.599655059147267,271.38487750419995,-1.7651224958000284,265.0200999493117,-8.129900050688263,258.6553223944045,-14.494677605595484,252.29054483949085,-20.85945516050913,245.92576728457348,-27.224232715426496,1.0,1.0,26022.012520719443,26022.012520719443,277.0524611235062,3.902461123506214,277.0524611235062,277.0524611235062,76486.90031234929,76486.75335823861,0.14695411067805253,0.0,8546.071908451686,8546.071908451686,0.8883988010823861,3897.291306213806,277.0524611235062,3.902461123506214,1.0,0.002,0.1757192193760012,0.004975343776573275,0.0002722447447135232,0.0017277552555026074,0.1361223723567616,0.1361223723567616,0.0,2.1613049891455738e-13,1.0,1.0008559152103458,0.41804925785999103,0.09215229326414968,0.0,7.87923703914039e-05,100.807071179519,0.0,1601826.2500843196,268.1029652125729,0.0004350254251335173,1.0,1279401.4278128238,2616.7208381302917,,,,,,,,,,,,,,,,,,,3.0,15270.178504003816,1450.0,0.375,6.173730061729009,3.5
263.0,-28.985337612532398,4.941704001626315,34.96800393156686,25.993378401640825,6.367759513892266,-25.450027899839935,-39.00462611401451,2.832449801797004,-5.047065862798206,-5.047495033536031,39.93719247658921,40814.46521096782,25722.18751554304,25722.18751554304,66536.65272651086,76498.88174438088,76486.86625353924,25722.18751554304,102209.05376908227,102209.05376908227,102209.05376908227,128227.31329574416,124354.56732543209,3872.7459703120703,0.0,90279.19824879855,54594.7817177132,39649.351701205946,26018.259526661896,65667.61122786783,19850.387096299768,1450.0,0.0,0.8869044529801011,2.8796490115927558,0.001494314320929203,1.0,1.0,-4.632281977342245,353999.9171751325,1551826.9314197933,4.3836929223123695,1551826.9314197933,4.3836929223123695,0.7629406216030064,0.09215270007342011,3.877924663592721,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.877924663592721,1.2784890800255742,1.278805920280868,3.0332090623059127,6427.006027915933,15270.236956974468,6485.572689950515,0.0003386087286225185,23280.286772038264,2373.9285864223016,19385.810784786503,1976.8025558969173,0.8327135732739607,0.8327135732739607,35145.006139738914,35405.22815468563,0.9908211825376028,0.8,4241.629913821574,4273.035954225843,0.9908211825376028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552620021998968,4.941704001626315,-2.3709292650525873,7.312633266678902,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9556195732448185,0.0002593198047213412,198.09098233153998,0.0,0.0,0.0,0.004259412581403867,8.821556336559398e-05,0.0001595955177561438,0.0006188993945054,0.0921527000768858,0.0921527000768858,0.0921527000768858,0.09223061456180696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493785.6524513351,593.6718872327189,0.0,0.0921527000768858,0.09215270007342011,0.09215270007342011,0.375,0.375,0.5,8.609573265668471,0.4259624763774923,0.4259624763774923,-1.3983481039758772e-11,0.0004291707378456522,0.41521305619380655,-1.3983481039758772e-11,26018.259526661896,19850.387096299768,0.7629406216030064,1.0132339441376577,0.6215311391386062,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454580529417442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83834749529035,261.83834749529035,-11.311652504709627,245.92695818625694,277.7497368043314,124057.11103756783,123950.72389367294,106.38714389484188,0.0,nan,277.7497368043314,4.599736804331428,271.38518108069775,-1.764818919302229,265.0206253570841,-8.129374642915877,258.65606963349467,-14.49393036650531,252.29151390987735,-20.858486090122625,245.92695818625694,-27.223041813743038,1.0,1.0,26022.012520719443,26022.012520719443,277.05244911307204,3.902449113072066,277.05244911307204,277.05244911307204,76486.83202191402,76486.86625353924,-0.03423162522085477,0.0,8546.071908451686,8546.071908451686,0.8883973580598729,3897.3142869106846,277.05244911307204,3.902449113072066,1.0,0.002,0.1756409601272834,0.004975688353944721,0.0002721234821238282,0.0017278765203841368,0.1360617410619141,0.1360617410619141,0.0,2.507964756010006e-12,1.0,1.0008501141994157,0.41521305620779003,0.09215270007342011,0.0,7.82592451955852e-05,100.12499683635572,0.0,1601826.2056949565,268.10293413720177,0.0004291707518291332,1.0,1279401.514621355,2616.757330937033,,,,,,,,,,,,,,,,,,,3.0,15270.236956974468,1450.0,0.375,6.173730061729009,3.5
