time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
264.0,-28.984110760209102,4.941930648700313,34.9680475066088,25.993394501879834,6.367843695420726,-25.448915314640423,-39.003595139924414,2.8326482500342536,-5.0470831807881495,-5.047507158455263,39.93726543484606,40815.29996613432,25722.802353425606,25722.802353425606,66538.10231955993,76498.96127530946,76487.08908179053,25722.802353425606,102209.89143521614,102209.89143521614,102209.89143521614,128228.17363190696,124354.37531209727,3873.7983198096854,0.0,90278.89448746819,54595.23317900321,39648.512564961085,26018.282196690827,65666.79476165191,19850.409723904402,1450.0,0.0,0.8869041271484339,2.879647797946744,0.001494314320929203,1.0,1.0,-4.634825929825183,353999.7498094882,1551830.0730318103,4.38370386947154,1551830.0730318103,4.38370386947154,0.7629408265250157,0.09215310336898104,3.87794214227881,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.87794214227881,1.2784881607145018,1.2788050007419682,3.0332249147395824,6427.03961732064,15270.295501896862,6485.57811358316,0.0003386020565678926,23280.10351243076,2373.909899143006,19385.826996387426,1976.8042090201473,0.8327208247178142,0.8327208247178143,35145.13286489349,35405.22815468563,0.9908256483934206,0.8,4241.645208205201,4273.035954225843,0.9908256483934206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552752746369124,4.941930648700313,-2.3708774119750546,7.312808060675367,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9554985647397982,0.00025935264611226473,198.08998699028797,0.0,0.0,0.0,0.004259412581403867,8.822576901363367e-05,0.00015958531210810408,0.0006188626071127336,0.0921531033699138,0.0921531033699138,0.0921531033699138,0.09223054180689735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493774.777205776,593.6754434644541,0.0,0.0921531033699138,0.09215310336898104,0.09215310336898104,0.375,0.375,0.5,8.611896422202053,0.4233104470075659,0.4233104470075659,9.549694368615746e-12,0.00042397766713975216,0.41268122863010603,9.549694368615746e-12,26018.282196690827,19850.409723904402,0.7629408265250157,1.0132686171309346,0.621551578911076,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454507349638093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83898730843043,261.83898730843043,-11.311012691569545,245.9281452364844,277.7498293803847,124053.95364542228,123946.98305227091,106.97059315140062,0.0,nan,277.7498293803847,4.599829380384733,271.3854925515857,-1.7645074484142924,265.02115572280906,-8.128844277190922,258.65681889405033,-14.493181105949645,252.29248206526864,-20.857517934731334,245.9281452364844,-27.22185476351558,1.0,1.0,26022.012520719443,26022.012520719443,277.05246306191555,3.9024630619155687,277.05246306191555,277.05246306191555,76487.0892486992,76487.08908179053,0.00016690866323187947,0.0,8546.071908451686,8546.071908451686,0.8883962550352879,3897.331852990204,277.05246306191555,3.9024630619155687,1.0,0.002,0.17556317676351565,0.004976033177126954,0.0002720029642228009,0.0017279970370144798,0.13600148211140045,0.13600148211140045,0.0,1.2372806772187328e-12,1.0,1.000844935742317,0.41268122862055634,0.09215310336898104,0.0,7.778335763134199e-05,99.51614881203378,0.0,1601826.178117953,268.1029168192118,0.0004239776575900578,1.0,1279401.5563547078,2616.790056282723,,,,,,,,,,,,,,,,,,,3.0,15270.295501896862,1450.0,0.375,6.173730061729009,3.5
265.0,-28.982890560545894,4.942152184568128,34.968090514861764,25.993381719477497,6.3679072239195795,-25.44781078210441,-39.002569125127025,2.832827445516897,-5.047105186547924,-5.047523813923456,39.93733622725669,40816.15589089793,25723.415696115826,25723.415696115826,66539.57158701375,76499.05969487336,76487.28193926324,25723.415696115826,102210.69763537907,102210.69763537907,102210.69763537907,128229.00012755711,124354.15613910959,3874.8439884475215,0.0,90278.6133558339,54595.70955200969,39647.67089313801,26018.302492178045,65665.97338531606,19850.43036481574,1450.0,0.0,0.8869037861078275,2.879646105786494,0.001494314320929203,1.0,1.0,-4.637467171777303,353999.51990692125,1551833.1213861925,4.383715327620284,1551833.1213861925,4.383715327620284,0.7629410247184046,0.09215350394126373,3.8779622110293834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8779622110293834,1.2784873305929136,1.278804170414656,3.033242581473946,6427.077051010806,15270.353901917988,6485.580991824964,0.00033859442014680613,23279.91054143613,2373.8902215778203,19385.83559964479,1976.8050863082492,0.8327280968343826,0.8327280968343826,35145.27836856826,35405.22815468563,0.9908307760183489,0.8,4241.662768957276,4273.035954225843,0.9908307760183489,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55288514797377,4.942152184568128,-2.3708302450312537,7.312982429599382,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9553782288080347,0.00025938531321874066,198.08899705623838,0.0,0.0,0.0,0.004259412581403867,8.823592665274049e-05,0.0001595751544689973,0.0006188264188499482,0.09215350393257359,0.09215350393257359,0.09215350393257359,0.0922304521443711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493763.96261383605,593.6789797456935,0.0,0.09215350393257359,0.09215350394126373,0.09215350394126373,0.375,0.375,0.5,8.614204868781817,0.42066550930934454,0.42066550930934454,5.360334398574196e-11,0.0004186273755522052,0.41005664214617354,5.360334398574196e-11,26018.302492178045,19850.43036481574,0.7629410247184046,1.0133036663687536,0.6215723880524257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454434720549816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83962749448114,261.83962749448114,-11.310372505518842,245.92932779870517,277.7499271902626,124050.5693736837,123943.53643597443,107.03293770925748,0.0,nan,277.7499271902626,4.599927190262633,271.3858073119353,-1.764192688064668,265.0216874336245,-8.128312566375484,258.65756755533704,-14.492432444662938,252.29344767702216,-20.85655232297782,245.92932779870517,-27.220672201294803,1.0,1.0,26022.012520719443,26022.012520719443,277.0524689732447,3.9024689732447086,277.0524689732447,277.0524689732447,76487.31131358651,76487.28193926324,0.02937432327598799,0.0,8546.071908451686,8546.071908451686,0.8883949885587448,3897.3520220845303,277.0524689732447,3.9024689732447086,1.0,0.002,0.1754858867534624,0.004976374974955269,0.00027188320813712825,0.001728116791643344,0.13594160406856412,0.13594160406856412,0.0,-2.1952795484225796e-13,1.0,1.0008395674659714,0.4100566420925702,0.09215350394126373,0.0,7.729000080676138e-05,98.88495175364835,0.0,1601826.144912502,268.10289481345205,0.0004186273219488612,1.0,1279401.6136819322,2616.823926280806,,,,,,,,,,,,,,,,,,,3.0,15270.353901917988,1450.0,0.375,6.173730061729009,3.5
266.0,-28.98167353916378,4.942368701244959,34.96813296786808,25.993325875047617,6.3679172809055675,-25.446714457151984,-39.001548069622345,2.832958198982656,-5.047127880898188,-5.0475412015959,39.9374062193368,40817.01371066057,25724.01799981521,25724.01799981521,66541.03171047577,76499.18801046693,76487.47781102195,25724.01799981521,102211.49581083716,102211.49581083716,102211.49581083716,128229.81804860357,124353.93505530167,3875.882993301905,0.0,90278.34060400029,54596.16630454057,39646.86033273301,26018.32223776641,65665.18257049943,19850.450524752774,1450.0,0.0,0.8869034442383653,2.8796443353050014,0.001494314320929203,1.0,1.0,-4.640104136837579,353999.2798954891,1551836.135280952,4.383726813622613,1551836.135280952,4.383726813622613,0.7629412205503099,0.09215390185092334,3.877981743146863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.877981743146863,1.2784867248792475,1.2788035645508795,3.033259296073752,6427.112467242098,15270.412209559234,6485.585127248236,0.0003385872844962493,23279.722954740417,2373.8710930583247,19385.847960701693,1976.8063467852623,0.8327353378900147,0.8327353378900147,35145.419981368555,35405.22815468563,0.9908357665319398,0.8,4241.679860122022,4273.035954225843,0.9908357665319398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553015166603736,4.942368701244959,-2.3707849589725845,7.3131536602175435,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9552582226065357,0.000259417899011176,198.08800971054757,0.0,0.0,0.0,0.004259412581403867,8.824603626735053e-05,0.00015956504485438723,0.000618790330789724,0.09215390184820227,0.09215390184820227,0.09215390184820227,0.09223035988718967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493753.21526162286,593.6824939930442,0.0,0.09215390184820227,0.09215390185092334,0.09215390185092334,0.375,0.375,0.5,8.616498612017512,0.4180259026602471,0.4180259026602471,-4.928324415232055e-11,0.0004133206977030568,0.4074370647583123,-4.928324415232055e-11,26018.32223776641,19850.450524752774,0.7629412205503099,1.0133381056092552,0.6215929372744624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454362486019872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.840262835635,261.840262835635,-11.309737164365004,245.93050565382094,277.7500200174528,124046.55531042036,123940.33239032449,106.22292009586727,0.0,nan,277.7500200174528,4.6000200174528345,271.38611714470915,-1.7638828552908308,265.0222142719948,-8.127785728005165,258.65831139928343,-14.491688600716543,252.2944085265487,-20.855591473451284,245.93050565382094,-27.219494346179033,1.0,1.0,26022.012520719443,26022.012520719443,277.0524745050797,3.902474505079738,277.0524745050797,277.0524745050797,76487.37792409757,76487.47781102195,-0.09988692437764257,0.0,8546.071908451686,8546.071908451686,0.8883937559462369,3897.371651862597,277.0524745050797,3.902474505079738,1.0,0.002,0.17540908918005998,0.004976714448971813,0.0002717642145876828,0.0017282357860783665,0.1358821072938414,0.1358821072938414,0.0,6.660492470056401e-13,1.0,1.0008342093619549,0.40743706480759556,0.09215390185092334,0.0,7.679756662609619e-05,98.2549352644493,0.0,1601826.1109786215,268.1028721191018,0.00041332074698630095,1.0,1279401.673529872,2616.857723993511,,,,,,,,,,,,,,,,,,,3.0,15270.412209559234,1450.0,0.375,6.173730061729009,3.5
267.0,-28.980461961314933,4.942580158648066,34.968174808239255,25.993277504481398,6.367942774276723,-25.445621487751463,-39.00053504677487,2.8331023007733727,-5.047157734128064,-5.047565515930842,39.93747344463661,40817.89506027925,25724.62511204068,25724.62511204068,66542.52017231993,76499.30890617704,76487.62781062609,25724.62511204068,102212.25292266677,102212.25292266677,102212.25292266677,128230.59147642729,124353.67646692306,3876.915009504229,0.0,90278.07279274252,54596.65894707904,39646.015384070524,26018.338553760517,65664.35393783104,19850.467840544137,1450.0,0.0,0.8869030771456806,2.879641833140564,0.001494314320929203,1.0,1.0,-4.642880568904729,353998.9442752107,1551839.0300414152,4.383739147072041,1551839.0300414152,4.383739147072041,0.7629414076355419,0.09215429730625638,3.8780024646536253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8780024646536253,1.2784860573303112,1.2788028968365086,3.0332770877075745,6427.150165579231,15270.470494202236,6485.5877804890415,0.00033857957810195,23279.529504065427,2373.851366579355,19385.855891416017,1976.80715549306,0.8327425985147408,0.8327425985147406,35145.57021738655,35405.22815468563,0.9908410609379986,0.8,4241.697992017788,4273.035954225843,0.9908410609379986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553146223244886,4.942580158648066,-2.3707460992170892,7.313326257865155,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9551387693287361,0.000259450342797725,198.08702679086556,0.0,0.0,0.0,0.004259412581403867,8.825606740734033e-05,0.00015955501371439743,0.0006187547364322762,0.09215429729558924,0.09215429729558924,0.09215429729558924,0.09223024157244054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493742.529053342,593.6859881010425,0.0,0.09215429729558924,0.09215429730625638,0.09215429730625638,0.375,0.375,0.5,8.61877694083006,0.4153662429832252,0.4153662429832252,5.2295945351943374e-11,0.0004077818027781177,0.40468494702611224,5.2295945351943374e-11,26018.338553760517,19850.467840544137,0.7629414076355419,1.013373560871707,0.621614203330537,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454290440359958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84089512124183,261.84089512124183,-11.309104878758149,245.93167885775657,277.7501113847322,124042.8020510516,123937.08999028135,105.71206077025201,0.0,nan,277.7501113847322,4.600111384732202,271.3864248793192,-1.7635751206807981,265.02273837393915,-8.127261626060829,258.65905186855224,-14.490948131447738,252.29536536315155,-20.85463463684843,245.93167885775657,-27.21832114224341,1.0,1.0,26022.012520719443,26022.012520719443,277.0524677426219,3.9024677426219228,277.0524677426219,277.0524677426219,76487.52997394884,76487.62781062609,-0.09783667724695988,0.0,8546.071908451686,8546.071908451686,0.8883924482736817,3897.3924769768932,277.0524677426219,3.9024677426219228,1.0,0.002,0.17533280899522452,0.0049770503505168024,0.00027164601874753256,0.001728353981185154,0.1358230093737663,0.1358230093737663,0.0,-6.731334240006603e-14,1.0,1.0008285800445373,0.4046849469738163,0.09215429730625638,0.0,7.628017657984616e-05,97.59299195718171,0.0,1601826.0684606466,268.1028422658719,0.00040778175048217236,1.0,1279401.7572183567,2616.893150176323,,,,,,,,,,,,,,,,,,,3.0,15270.470494202236,1450.0,0.375,6.173730061729009,3.5
268.0,-28.979254797963414,4.942786642486731,34.96821604734128,25.99322647964584,6.367958731563598,-25.444533445016102,-38.999522757343925,2.833237378667665,-5.047188526035768,-5.047590809841555,39.93753977268762,40818.74801289855,25725.221939745334,25725.221939745334,66543.96995264388,76499.4302482994,76487.77892965956,25725.221939745334,102213.00086940489,102213.00086940489,102213.00086940489,128231.35506746355,124353.41503743593,3877.9400300276166,0.0,90277.798677391,54597.11644219046,39645.202483556146,26018.354198058656,65663.5566816148,19850.48457443891,1450.0,0.0,0.8869027083160287,2.8796392264413533,0.001494314320929203,1.0,1.0,-4.645655935320576,353998.5951310834,1551841.8861695335,4.3837515388864645,1551841.8861695335,4.3837515388864645,0.7629415920519693,0.09215468999530363,3.8780218495051577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8780218495051577,1.2784854315850442,1.2788022709361668,3.033293734678895,6427.185438513877,15270.528710360504,6485.59196498175,0.0003385724750406161,23279.342453656005,2373.8322927458416,19385.868399144747,1976.8084309264375,0.8327498269222037,0.8327498269222037,35145.710762180184,35405.22815468563,0.990846013824706,0.8,4241.714954285444,4273.035954225843,0.990846013824706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553275059777957,4.942786642486731,-2.3707092892105925,7.313495931697323,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9550197673196353,0.00025948267208881543,198.08604746224466,0.0,0.0,0.0,0.004259412581403867,8.826609233753676e-05,0.00015954498878420102,0.0006187189524841869,0.09215468998864078,0.09215468998864078,0.09215468998864078,0.09223011972905107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493731.91315643495,593.689459168045,0.0,0.09215468998864078,0.09215468999530363,0.09215468999530363,0.375,0.375,0.5,8.621039833206023,0.4126888458472422,0.4126888458472422,-3.3310243452433497e-11,0.00040228380578355427,0.4019348745209754,-3.3310243452433497e-11,26018.354198058656,19850.48457443891,0.7629415920519693,1.0134079436984804,0.6216347404210504,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454218717661629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84152363860926,261.84152363860926,-11.308476361390717,245.93284740698198,277.7501998702427,124038.92847097303,123933.84642244088,105.08204853210871,0.0,nan,277.7501998702427,4.6001998702427045,271.38672937757445,-1.763270622425523,265.02325888493414,-8.12674111506584,258.65978839228774,-14.49021160771224,252.2963178996347,-20.85368210036529,245.93284740698198,-27.217152593018,1.0,1.0,26022.012520719443,26022.012520719443,277.0524601315759,3.9024601315759355,277.0524601315759,277.0524601315759,76487.65666846163,76487.77892965956,-0.12226119793194812,0.0,8546.071908451686,8546.071908451686,0.8883912249522363,3897.4119587526834,277.0524601315759,3.9024601315759355,1.0,0.002,0.17525704583688068,0.0049773837682655225,0.00027152862340580364,0.0017284713763677428,0.13576431170290182,0.13576431170290182,0.0,-2.2645340463922636e-13,1.0,1.000822954829626,0.40193487455428567,0.09215468999530363,0.0,7.576315012155805e-05,96.93151399391805,0.0,1601826.0249223688,268.1028114739642,0.0004022838390937977,1.0,1279401.8442791312,2616.9285394078724,,,,,,,,,,,,,,,,,,,3.0,15270.528710360504,1450.0,0.375,6.173730061729009,3.5
269.0,-28.978050277670956,4.942988163884471,34.96825665635865,25.99312917971986,6.367931025304395,-25.44345214737702,-38.99851902443913,2.8333328952088332,-5.047223879259207,-5.0476205483902525,39.93760406668419,40819.64753859939,25725.81743410741,25725.81743410741,66545.4649727068,76499.58381008654,76487.9030082733,25725.81743410741,102213.7204423807,102213.7204423807,102213.7204423807,128232.0879886732,124353.13012711304,3878.957861560157,0.0,90277.54843632095,54597.61216560702,39644.3736341266,26018.367546292506,65662.7411804191,19850.49939149201,1450.0,0.0,0.8869023242374489,2.8796361497914975,0.001494314320929203,1.0,1.0,-4.648513447237292,353998.18463792396,1551844.654715263,4.383764443036676,1551844.654715263,4.383764443036676,0.7629417701234915,0.09215507998234349,3.878043387499652,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.878043387499652,1.2784849891072139,1.27880182834868,3.0333116309857893,6427.223358640688,15270.586878467602,6485.594420296016,0.0003385647093420381,23279.148636479524,2373.8125288941205,19385.875738243398,1976.8091793062258,0.8327570754827699,0.8327570754827699,35145.86691760867,35405.22815468563,0.990851516845787,0.8,4241.733800591347,4273.035954225843,0.990851516845787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55340360848385,4.942988163884471,-2.370677062585297,7.313665226469768,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9549010418084007,0.00025951493429353763,198.0850702874951,0.0,0.0,0.0,0.004259412581403867,8.827603356957531e-05,0.00015953504755216244,0.000618683836234106,0.0921550799682689,0.0921550799682689,0.0921550799682689,0.09222998124823585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493721.3640801778,593.6929082786563,0.0,0.0921550799682689,0.09215507998234349,0.09215507998234349,0.375,0.375,0.5,8.623286871105394,0.4099829438152369,0.4099829438152369,1.9554136088117957e-11,0.000396669131021099,0.3991071011529357,1.9554136088117957e-11,26018.367546292506,19850.49939149201,0.7629417701234915,1.0134432979254135,0.6216561600198923,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454147256999554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84214486318723,261.84214486318723,-11.307855136812748,245.93401129433897,277.7502784320358,124034.68516286448,123930.82239877769,103.86276408679363,0.0,nan,277.7502784320358,4.60027843203585,271.3870250044934,-1.7629749955065677,265.0237715769657,-8.126228423034263,258.66051814941693,-14.489481850583047,252.29726472187252,-20.852735278127454,245.93401129433897,-27.215988705661005,1.0,1.0,26022.012520719443,26022.012520719443,277.0524449118161,3.902444911816133,277.0524449118161,277.0524449118161,76487.68024902153,76487.9030082733,-0.22275925175927114,0.0,8546.071908451686,8546.071908451686,0.8883898657508358,3897.4336044371503,277.0524449118161,3.902444911816133,1.0,0.002,0.1751818143468168,0.004977714004896451,0.00027141204929970506,0.0017285879501632757,0.13570602464985254,0.13570602464985254,0.0,-5.370192138198782e-13,1.0,1.000817170576619,0.39910710113338155,0.09215507998234349,0.0,7.523148294553882e-05,96.2513057289597,0.0,1601825.975960684,268.10277612074077,0.00039666911146696293,1.0,1279401.946637652,2616.964879695523,,,,,,,,,,,,,,,,,,,3.0,15270.586878467602,1450.0,0.375,6.173730061729009,3.5
270.0,-28.976851610622983,4.943184881280142,34.9682966841186,25.99309963351118,6.367976283318668,-25.442368821246156,-38.99751497721297,2.833493494006895,-5.0472564617483044,-5.047647706314818,39.93766850952608,40820.50683552366,25726.393913057018,25726.393913057018,66546.90074858068,76499.68678062968,76488.0545631591,25726.393913057018,102214.44847621612,102214.44847621612,102214.44847621612,128232.83032325329,124352.8616405237,3879.9686827295927,0.0,90277.27284653319,54598.09290168077,39643.533272058245,26018.38184703717,65661.91511909541,19850.514955108174,1450.0,0.0,0.8869019527484511,2.8796333442905473,0.001494314320929203,1.0,1.0,-4.651291504383039,353997.80976574344,1551847.4296731288,4.383776924213337,1551847.4296731288,4.383776924213337,0.7629419489578535,0.09215546691371027,3.8780633839513663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8780633839513663,1.278484245138254,1.2788010841953468,3.0333290368642722,6427.260239608545,15270.645033864195,6485.597539073535,0.0003385572024814809,23278.957538478782,2373.793042321158,19385.88506047811,1976.8101299096136,0.8327643120803135,0.8327643120803135,35146.01189634112,35405.22815468563,0.9908566259981437,0.8,4241.751297988445,4273.035954225843,0.9908566259981437,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553528052353792,4.943184881280142,-2.3706442340168077,7.313829115296949,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9547829090415535,0.00025954704339073236,198.08409787079816,0.0,0.0,0.0,0.004259412581403867,8.82859789499566e-05,0.00015952510217178117,0.0006186484575534851,0.09215546690834132,0.09215546690834132,0.09215546690834132,0.0922298527611567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493710.890506258,593.6963327054837,0.0,0.09215546690834132,0.09215546691371027,0.09215546691371027,0.375,0.375,0.5,8.625518447248787,0.4072671284774856,0.4072671284774856,1.4267698134062812e-11,0.0003912445665150699,0.39635620193178056,1.4267698134062812e-11,26018.38184703717,19850.514955108174,0.7629419489578535,1.0134779137629493,0.6216770674672643,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454075953503387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8427662219437,261.8427662219437,-11.307233778056286,245.93517101974098,277.75036142414916,124031.28985189341,123927.4046555192,103.88519637417065,0.0,nan,277.75036142414916,4.600361424149185,271.38732334326266,-1.7626766567373124,265.0242852623986,-8.125714737601356,258.6612471814967,-14.488752818503258,252.29820910061432,-20.851790899385662,245.93517101974098,-27.214828980259,1.0,1.0,26022.012520719443,26022.012520719443,277.05243548775655,3.902435487756577,277.05243548775655,277.05243548775655,76487.89632426355,76488.0545631591,-0.15823889554303605,0.0,8546.071908451686,8546.071908451686,0.8883886038305008,3897.453700871123,277.05243548775655,3.902435487756577,1.0,0.002,0.17510710008103247,0.004978042404688735,0.0002712962780023302,0.00172870372196414,0.1356481390011651,0.1356481390011651,0.0,-3.3529602705417716e-14,1.0,1.0008115435072604,0.39635620191751286,0.09215546691371027,0.0,7.471425820221329e-05,95.58957436951358,0.0,1601825.930468733,268.1027435382517,0.00039124455224737176,1.0,1279402.0401139697,2617.000260365546,,,,,,,,,,,,,,,,,,,3.0,15270.645033864195,1450.0,0.375,6.173730061729009,3.5
271.0,-28.97565575566581,4.943376810323394,34.96833610341453,25.993002263736003,6.367950832365612,-25.441295096911972,-38.9965161337517,2.833590173814132,-5.047293208741962,-5.0476789243179665,39.93773100481162,40821.39540703479,25726.9685167015,25726.9685167015,66548.3639237363,76499.83740207987,76488.1808140363,25726.9685167015,102215.1493307378,102215.1493307378,102215.1493307378,128233.54334805673,124352.57102612179,3880.9723219349353,0.0,90277.02501239695,54598.583018140474,39642.713326951634,26018.39401731893,65661.10734427057,19850.528735912707,1450.0,0.0,0.8869015676532752,2.8796301094569015,0.001494314320929203,1.0,1.0,-4.654146084942681,353997.37885112845,1551850.1207711187,4.383789862533813,1551850.1207711187,4.383789862533813,0.7629421217427703,0.09215585107101805,3.8780852317860797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8780852317860797,1.2784837972724579,1.2788006362185587,3.033347188333291,6427.298700393279,15270.703112151466,6485.5996032086005,0.00033854929864168533,23278.762486305448,2373.7731525348054,19385.891230315952,1976.8107590579814,0.8327715548333114,0.8327715548333116,35146.17029784211,35405.22815468563,0.990862208184314,0.8,4241.770415371503,4273.035954225843,0.990862208184314,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553652091403704,4.943376810323394,-2.37061566066495,7.313992470988344,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9546650691295054,0.00025957908080548076,198.08312774491898,0.0,0.0,0.0,0.004259412581403867,8.829587381297637e-05,0.0001595152073087614,0.0006186135697094025,0.09215585106651485,0.09215585106651485,0.09215585106651485,0.0922297091084295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493700.4840671922,593.6997350786767,0.0,0.09215585106651485,0.09215585107101805,0.09215585107101805,0.375,0.375,0.5,8.627734190246557,0.40453123822510406,0.40453123822510406,1.7962520360015333e-11,0.0003857155759874331,0.3935328393752684,1.7962520360015333e-11,26018.39401731893,19850.528735912707,0.7629421217427703,1.0135126654933446,0.6216982481425782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454004997197716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84338100673193,261.84338100673193,-11.306618993268046,245.93632621136663,277.75043580210195,124027.154754189,123924.36865931838,102.78609487063541,0.0,nan,277.75043580210195,4.60043580210197,271.38761388395113,-1.7623861160488445,265.0247919658252,-8.125208034174761,258.6619700476447,-14.488029952355305,252.29914812950216,-20.85085187049782,245.93632621136663,-27.213673788633344,1.0,1.0,26022.012520719443,26022.012520719443,277.052419042725,3.9024190427250005,277.052419042725,277.052419042725,76487.92832659373,76488.1808140363,-0.25248744257260114,0.0,8546.071908451686,8546.071908451686,0.8883872250731111,3897.47565794501,277.052419042725,3.9024190427250005,1.0,0.002,0.17503291669816542,0.004978367697211417,0.0002711813269425326,0.0017288186735819986,0.1355906634712663,0.1355906634712663,0.0,5.245309395163211e-13,1.0,1.000805768112202,0.3935328393573059,0.09215585107101805,0.0,7.418337752570035e-05,94.91037251999407,0.0,1601825.8800284415,268.102706791258,0.00038571555802491275,1.0,1279402.1475648368,2617.036529576393,,,,,,,,,,,,,,,,,,,3.0,15270.703112151466,1450.0,0.375,6.173730061729009,3.5
272.0,-28.974463735202864,4.943564019043747,34.96837491750312,25.99292298490184,6.367945258492997,-25.440222835862915,-38.99552123676983,2.833704359543123,-5.04733149141731,-5.047711692087024,39.93779237712403,40822.28110815995,25727.53495616173,25727.53495616173,66549.81606432168,76499.9736739209,76488.30219915797,25727.53495616173,102215.8371553197,102215.8371553197,102215.8371553197,128234.24238974047,124352.27364541913,3881.9687443213343,0.0,90276.77074545818,54599.078181217585,39641.880626934,26018.405234420763,65660.28586135476,19850.541701466103,1450.0,0.0,0.8869011787380989,2.879626709989243,0.001494314320929203,1.0,1.0,-4.657015069900069,353996.92654506385,1551852.7635179444,4.383802929205356,1551852.7635179444,4.383802929205356,0.762942291144157,0.09215623237594353,3.87810670781438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.87810670781438,1.2784832683115008,1.2788001071265125,3.0333652414053214,6427.336952686603,15270.761174058754,6485.6017936060125,0.0003385414461227887,23278.568009371844,2373.7533214065807,19385.8977775604,1976.8114266911127,0.8327787933414,0.8327787933414,35146.32600349268,35405.22815468563,0.9908676953728498,0.8,4241.7892073939765,4273.035954225843,0.9908676953728498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553774368060239,4.943564019043747,-2.370589486617015,7.314153505660762,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9545476226871766,0.00025961101911722026,198.0821607391933,0.0,0.0,0.0,0.004259412581403867,8.830573059971627e-05,0.0001595053505220215,0.0006185787697917355,0.09215623236709355,0.09215623236709355,0.09215623236709355,0.09222955978559916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493690.1491769087,593.7031139977545,0.0,0.09215623236709355,0.09215623237594353,0.09215623237594353,0.375,0.375,0.5,8.629934013605709,0.4017758291360565,0.4017758291360565,3.291233952040784e-11,0.00038020066972421773,0.3906966221869652,3.291233952040784e-11,26018.405234420763,19850.541701466103,0.762942291144157,1.0135474616245994,0.6217195154215198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453934208050803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8439918712589,261.8439918712589,-11.306008128741098,245.93747721193023,277.75050653059265,124023.3127315853,123921.182068702,102.13066288328821,0.0,nan,277.75050653059265,4.600506530592668,271.3879006668499,-1.762099333150104,265.0252948031436,-8.124705196856382,258.66268893938303,-14.487311060616946,252.30008307565362,-20.84991692434636,245.93747721193023,-27.212522788069748,1.0,1.0,26022.012520719443,26022.012520719443,277.05240047857166,3.9024004785716784,277.05240047857166,277.05240047857166,76488.02498916721,76488.30219915797,-0.2772099907597294,0.0,8546.071908451686,8546.071908451686,0.8883858697779533,3897.4972413534515,277.05240047857166,3.9024004785716784,1.0,0.002,0.1749592666363634,0.0049786903247674,0.0002710672013102136,0.0017289327987383173,0.1355336006551068,0.1355336006551068,0.0,4.853105764479615e-14,1.0,1.000799966334297,0.3906966221540529,0.09215623237594353,0.0,7.36500561395153e-05,94.22804829979044,0.0,1601825.8278407615,268.10266850858267,0.0003802006368118782,1.0,1279402.2603498665,2617.072947735634,,,,,,,,,,,,,,,,,,,3.0,15270.761174058754,1450.0,0.375,6.173730061729009,3.5
273.0,-28.97327574532689,4.94374658794694,34.96841313573322,25.992848944757156,6.36794309141064,-25.4391538616372,-38.99452682873232,2.8338212083296175,-5.047370622812707,-5.047745347801818,39.93785280881242,40823.146463778685,25728.09173455305,25728.09173455305,66551.23819833173,76500.10476303572,76488.42319493614,25728.09173455305,102216.51492948919,102216.51492948919,102216.51492948919,128234.9307252487,124351.97277958631,3882.957945662393,0.0,90276.51197753195,54599.55368064739,39641.064774316175,26018.41579575952,65659.4805700757,19850.554094384726,1450.0,0.0,0.8869007887100677,2.8796232157563613,0.001494314320929203,1.0,1.0,-4.659885002331009,353996.4619827076,1551855.3657621096,4.38381603327413,1551855.3657621096,4.38381603327413,0.762942457765625,0.09215661074443948,3.878127561084436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.878127561084436,1.2784827270144863,1.2787995656953515,3.033382836654072,6427.374234907333,15270.819199010173,6485.60459175315,0.00033853383448559414,23278.376112076123,2373.7337533282134,19385.906141409447,1976.8122795663603,0.8327860177219415,0.8327860177219415,35146.47719385204,35405.22815468563,0.9908730234448184,0.8,4241.807454468637,4273.035954225843,0.9908730234448184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553894559192566,4.94374658794694,-2.3705652058137,7.3143117937606394,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9544305888785058,0.00025964285303651646,198.08119701260435,0.0,0.0,0.0,0.004259412581403867,8.831558355845481e-05,0.00015949549756328295,0.0006185438849690431,0.09215661073835485,0.09215661073835485,0.09215661073835485,0.09222940731196971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493679.8867416974,593.7064691762612,0.0,0.09215661073835485,0.09215661074443948,0.09215661074443948,0.375,0.375,0.5,8.632117912479204,0.39900455913794985,0.39900455913794985,4.030198397231288e-11,0.00037472498911483854,0.3878603454708127,4.030198397231288e-11,26018.41579575952,19850.554094384726,0.762942457765625,1.0135815516740845,0.6217403200473053,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445386364657847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84459947158035,261.84459947158035,-11.305400528419625,245.93862411821868,277.7505748249541,124019.53168801065,123917.94676883012,101.58491918050538,0.0,nan,277.7505748249541,4.600574824954151,271.3881846835721,-1.7618153164278851,265.0257945422687,-8.12420545773125,258.6634044009076,-14.486595599092368,252.30101425956076,-20.84898574043922,245.93862411821868,-27.211375881781294,1.0,1.0,26022.012520719443,26022.012520719443,277.05238098091445,3.9023809809144723,277.05238098091445,277.05238098091445,76488.13412090615,76488.42319493614,-0.28907402999175247,0.0,8546.071908451686,8546.071908451686,0.8883845537820316,3897.518198889858,277.05238098091445,3.9023809809144723,1.0,0.002,0.17488614993016485,0.004979010413035537,0.000270953901531304,0.0017290460989295624,0.13547695076565197,0.13547695076565197,0.0,4.608661542671033e-13,1.0,1.0007941643502514,0.38786034543051073,0.09215661074443948,0.0,7.311670160014922e-05,93.54568176649137,0.0,1601825.7747336186,268.10262937718727,0.00037472494881285456,1.0,1279402.3761911665,2617.109357787734,,,,,,,,,,,,,,,,,,,3.0,15270.819199010173,1450.0,0.375,6.173730061729009,3.5
274.0,-28.972094179088188,4.943924697633385,34.96845081804162,25.99283546386289,6.367998586806509,-25.438084902492896,-38.99353622747583,2.833989310314198,-5.047405560690493,-5.047775045391566,39.93791377843994,40823.97141813009,25728.626838289245,25728.626838289245,66552.59825641933,76500.19020973952,76488.58043659749,25728.626838289245,102217.20727488674,102217.20727488674,102217.20727488674,128235.63520720198,124351.69503313697,3883.940174065007,0.0,90276.22225264326,54600.003461435335,39640.24310134214,26018.427932315244,65658.67103365739,19850.567742351384,1450.0,0.0,0.8869004168715025,2.879620138203741,0.001494314320929203,1.0,1.0,-4.662648348387677,353996.0520560568,1551857.9911743223,4.38382852622486,1551857.9911743223,4.38382852622486,0.7629426264335021,0.092156985954288,3.8781455165071588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8781455165071588,1.2784819482900238,1.2787987867779025,3.033398728620454,6427.407908077113,15270.877182949514,6485.609697205574,0.0003385271225510126,23278.19362847176,2373.715145179216,19385.921401948395,1976.813835708259,0.8327932017129245,0.8327932017129245,35146.60737411107,35405.22815468563,0.9908776111082515,0.8,4241.8231658467685,4273.035954225843,0.9908776111082515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55401007144119,4.943924697633385,-2.37053922227827,7.314463919911654,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9543142032463667,0.00025967451839104883,198.08023850632947,0.0,0.0,0.0,0.004259412581403867,8.832539980837058e-05,0.00015948568131336717,0.0006185086799325245,0.09215698594781685,0.09215698594781685,0.09215698594781685,0.09222927007552183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493669.7012698707,593.7097992152844,0.0,0.09215698594781685,0.092156985954288,0.092156985954288,0.375,0.375,0.5,8.634286436677257,0.3962394134082956,0.3962394134082956,3.47313289239537e-11,0.00036948470108200127,0.3851266970038978,3.47313289239537e-11,26018.427932315244,19850.567742351384,0.7629426264335021,1.0136147626610308,0.6217605500605282,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453793324381574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.845209059258,261.845209059258,-11.304790940741952,245.93976708930802,277.7506510292236,124016.32177578426,123914.40458843538,101.91718734887652,0.0,nan,277.7506510292236,4.600651029223627,271.3884742412053,-1.7615257587946758,265.0262974532593,-8.123702546740674,258.66412066526266,-14.48587933473732,252.30194387728937,-20.848056122710602,245.93976708930802,-27.210232910691957,1.0,1.0,26022.012520719443,26022.012520719443,277.0523696826154,3.902369682615415,277.0523696826154,277.0523696826154,76488.3831377083,76488.58043659749,-0.1972988891939167,0.0,8546.071908451686,8546.071908451686,0.8883834206606654,3897.5362440896947,277.0523696826154,3.902369682615415,1.0,0.002,0.17481354728536955,0.004979328924020619,0.0002708414004325463,0.0017291585994696388,0.13542070021627314,0.13542070021627314,0.0,-9.781498527816623e-14,1.0,1.000788572249111,0.38512669696916646,0.092156985954288,0.0,7.260263790083827e-05,92.88799486935054,0.0,1601825.7268008422,268.1025944393095,0.00036948466635067234,1.0,1279402.478408819,2617.1444922531646,,,,,,,,,,,,,,,,,,,3.0,15270.877182949514,1450.0,0.375,6.173730061729009,3.5
275.0,-28.970917270832135,4.944098437641026,34.96848797573694,25.992779374960833,6.368018869546969,-25.437023656794402,-38.992550515662856,2.8341252555716796,-5.047440642436527,-5.047804940796556,39.93797400268808,40824.828961686064,25729.15119947677,25729.15119947677,66553.98016116284,76500.3048232067,76488.74087461915,25729.15119947677,102217.89207409593,102217.89207409593,102217.89207409593,128236.33179930574,124351.416338171,3884.915461134745,0.0,90275.96027303529,54600.48441175805,39639.41762364138,26018.43972520982,65657.85734885119,19850.58107255509,1450.0,0.0,0.8869000467244319,2.8796170389075835,0.001494314320929203,1.0,1.0,-4.665402734720885,353995.63939933374,1551860.5844928557,4.383840962352195,1551860.5844928557,4.383840962352195,0.7629427929654613,0.09215735824245914,3.878166426528755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.878166426528755,1.278481318530767,1.2787981568625761,3.033416578183208,6427.4457291587,15270.935077801652,6485.612086750503,0.0003385193720498086,23278.00056632405,2373.695458319003,19385.9285444581,1976.8145640415535,0.832800415534977,0.832800415534977,35146.75897562676,35405.22815468563,0.990882953680406,0.8,4241.841462543642,4273.035954225843,0.990882953680406,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554123264707776,4.944098437641026,-2.3705145543921713,7.314612992033197,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9541982916540427,0.0002597060624497376,198.0792837879095,0.0,0.0,0.0,0.004259412581403867,8.833516860776627e-05,0.0001594759125139715,0.0006184741297517212,0.09215735823825126,0.09215735823825126,0.09215735823825126,0.09222913231864811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493659.5861852811,593.71310619998,0.0,0.09215735823825126,0.09215735824245914,0.09215735824245914,0.375,0.375,0.5,8.636439659615151,0.3934824685509284,0.3934824685509284,3.439026841078885e-11,0.00036429836001161675,0.38240220607565334,3.439026841078885e-11,26018.43972520982,19850.58107255509,0.7629427929654613,1.0136483712459636,0.6217813162067856,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453723383105943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84581664836713,261.84581664836713,-11.304183351632844,245.94090571601333,277.7507275807307,124012.76588257584,123911.18283857538,101.58304400045033,0.0,nan,277.7507275807307,4.600727580730734,271.3887632077629,-1.7612367922370709,265.0267988348408,-8.123201165159173,258.6648344618969,-14.485165538103104,252.30287008895843,-20.84712991104155,245.94090571601333,-27.209094283986644,1.0,1.0,26022.012520719443,26022.012520719443,277.05235856051627,3.9023585605162907,277.05235856051627,277.05235856051627,76488.52623177068,76488.74087461915,-0.21464284847024828,0.0,8546.071908451686,8546.071908451686,0.8883821010807547,3897.557258661399,277.05235856051627,3.9023585605162907,1.0,0.002,0.1747414570017609,0.004979645114281128,0.00027072969304595004,0.0017292703069457318,0.135364846522975,0.135364846522975,0.0,-8.31799906730879e-15,1.0,1.0007829988063202,0.38240220604126307,0.09215735824245914,0.0,7.209027704324903e-05,92.23248653629176,0.0,1601825.6787817574,268.10255935756345,0.00036429832562134834,1.0,1279402.5813073078,2617.179508165937,,,,,,,,,,,,,,,,,,,3.0,15270.935077801652,1450.0,0.375,6.173730061729009,3.5
276.0,-28.96974366787173,4.944267980194108,34.96852466407053,25.992719863448315,6.3680315762714175,-25.435966143426175,-38.991569134499855,2.8342540520472803,-5.047471674270582,-5.047831007978999,39.938034772309756,40825.68287098312,25729.654894545747,25729.654894545747,66555.33776552886,76500.42077093359,76488.93596132804,25729.654894545747,102218.59085587379,102218.59085587379,102218.59085587379,128237.0439067561,124351.15985576311,3885.88405099299,0.0,90275.69523540916,54600.957336322,39638.59766565241,26018.4530508823,65657.05071653471,19850.59562553475,1450.0,0.0,0.8868996940790759,2.8796143426969234,0.001494314320929203,1.0,1.0,-4.668054893849444,353995.2795847736,1551863.2012997556,4.383852810466984,1551863.2012997556,4.383852810466984,0.7629429615478851,0.09215772753227613,3.878186570223885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.878186570223885,1.2784807218884386,1.2787975600723855,3.0334337497834394,6427.482113719055,15270.992918724412,6485.615376990085,0.00033851197840844026,23277.811317416224,2373.676160301043,19385.938379204392,1976.815566906578,0.832807608707612,0.832807608707612,35146.90502097954,35405.22815468563,0.9908881004538894,0.8,4241.859088670513,4273.035954225843,0.9908881004538894,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554231996802327,4.944267980194108,-2.370488208731478,7.314756188925585,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9540827207214148,0.0002597375214324805,198.07833175993906,0.0,0.0,0.0,0.004259412581403867,8.834489548059262e-05,0.00015946618564114512,0.0006184396195583179,0.09215772752148062,0.09215772752148062,0.09215772752148062,0.0922290092919897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493649.5451783365,593.7163889892978,0.0,0.09215772752148062,0.09215772753227613,0.09215772753227613,0.375,0.375,0.5,8.638578111982936,0.3907503413818745,0.3907503413818745,2.3305801732931286e-12,0.0003593337083884762,0.37977611412952683,2.3305801732931286e-12,26018.4530508823,19850.59562553475,0.7629429615478851,1.013681501669522,0.6218019607253209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453653718226422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.846421613066,261.846421613066,-11.303578386933964,245.94204014844217,277.75080307770014,124009.11815402066,123907.97388650685,101.14426751378306,0.0,nan,277.75080307770014,4.600803077700164,271.3890504918194,-1.7609495081806017,265.02729790599915,-8.122702094000829,258.6655453201436,-14.484454679856356,252.30379273429153,-20.846207265708443,245.94204014844217,-27.207959851557803,1.0,1.0,26022.012520719443,26022.012520719443,277.0523553209804,3.902355320980405,277.0523553209804,277.0523553209804,76488.61922847574,76488.93596132804,-0.31673285229771864,0.0,8546.071908451686,8546.071908451686,0.8883808298605215,3897.577503075004,277.0523553209804,3.902355320980405,1.0,0.002,0.17466986058136227,0.004979959794804674,0.0002706187529694089,0.0017293812464381042,0.13530937648470445,0.13530937648470445,0.0,-5.924869969642366e-13,1.0,1.0007776266050232,0.37977611412719625,0.09215772753227613,0.0,7.159641379217388e-05,91.60064304182906,0.0,1601825.6357515804,268.1025283257294,0.00035933370605789605,1.0,1279402.6710293388,2617.2133011693304,,,,,,,,,,,,,,,,,,,3.0,15270.992918724412,1450.0,0.375,6.173730061729009,3.5
277.0,-28.9685728203978,4.944433377420081,34.96856087545114,25.99266559062528,6.368047500407598,-25.434910788329198,-38.99058806765822,2.8343854684591325,-5.047504433104052,-5.04785879107758,39.93809438411323,40826.520654370266,25730.152333881473,25730.152333881473,66556.67298825174,76500.53201904119,76489.12221753426,25730.152333881473,102219.27455141573,102219.27455141573,102219.27455141573,128237.73990413835,124350.89400973349,3886.8458944048684,0.0,90275.42558022516,54601.414216022444,39637.79040466968,26018.46535272261,65656.2557573923,19850.609306218863,1450.0,0.0,0.886899336894942,2.8796114645780033,0.001494314320929203,1.0,1.0,-4.67073274662107,353994.89608556905,1551865.7682519206,4.383864811081336,1551865.7682519206,4.383864811081336,0.7629431266260931,0.09215809411624437,3.878206082614652,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.878206082614652,1.2784801131099788,1.2787969511430557,3.0334504564022398,6427.517513039554,15271.050732661359,6485.619289480081,0.000338504829735242,23277.624669022814,2373.6571274617545,19385.950073898814,1976.8167594335287,0.8328147888601826,0.8328147888601826,35147.04648911937,35405.22815468563,0.9908930859272472,0.8,4241.876162376272,4273.035954225843,0.9908930859272472,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554339378478694,4.944433377420081,-2.3704642299378365,7.314897607357917,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9539674361867053,0.00025976891005034006,198.07738197634146,0.0,0.0,0.0,0.004259412581403867,8.835462022739187e-05,0.0001594564608943459,0.0006184050165526576,0.09215809410988658,0.09215809410988658,0.09215809410988658,0.09222887996721033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493639.57050149736,593.7196500301814,0.0,0.09215809410988658,0.09215809411624437,0.09215809411624437,0.375,0.375,0.5,8.640701688512124,0.38803523297463016,0.38803523297463016,-3.410605131648481e-13,0.00035435797354921306,0.3771260444565314,-3.410605131648481e-13,26018.46535272261,19850.609306218863,0.7629431266260931,1.0137141117852744,0.6218222495847027,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453584249666402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8470244725133,261.8470244725133,-11.302975527486694,245.9431707024816,277.7508782425538,124005.51455655643,123904.7222671941,100.792289362313,0.0,nan,277.7508782425538,4.600878242553847,271.38933673451413,-1.7606632654858458,265.02779522652634,-8.12220477347364,258.6662537185093,-14.483746281490653,252.30471221049433,-20.845287789505647,245.9431707024816,-27.206829297518368,1.0,1.0,26022.012520719443,26022.012520719443,277.05234933224625,3.902349332246274,277.05234933224625,277.05234933224625,76488.73086007012,76489.12221753426,-0.3913574641337618,0.0,8546.071908451686,8546.071908451686,0.8883795984791778,3897.5971130277253,277.05234933224625,3.902349332246274,1.0,0.002,0.17459876255698975,0.004980271942796283,0.0002705085841159949,0.0017294914160226615,0.13525429205799747,0.13525429205799747,0.0,1.386564474348262e-13,1.0,1.0007722052743735,0.3771260444568725,0.09215809411624437,0.0,7.109801892526903e-05,90.96300211684613,0.0,1601825.5907166994,268.1024955668959,0.00035435797389027357,1.0,1279402.7666573543,2617.24738509074,,,,,,,,,,,,,,,,,,,3.0,15271.050732661359,1450.0,0.375,6.173730061729009,3.5
