time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
278.0,-28.967407781885505,4.9445946808387315,34.96859660474024,25.9926056949422,6.368063040918459,-25.43386069959287,-38.98961154101414,2.8345159587369357,-5.047538886762936,-5.047888267001823,39.938152893694856,40827.3658075633,25730.643590689426,25730.643590689426,66558.00939825273,76500.64497253906,76489.30064816012,25730.643590689426,102219.94423884954,102219.94423884954,102219.94423884954,128238.42089810432,124350.61995228045,3887.800945823869,0.0,90275.1637218857,54601.88455734305,39636.97684949184,26018.476659254775,65655.4535087466,19850.62214054095,1450.0,0.0,0.8868989750877503,2.879608406867747,0.001494314320929203,1.0,1.0,-4.673431860326048,353994.48921981093,1551868.2877452637,4.383876967027132,1551868.2877452637,4.383876967027132,0.7629432883604306,0.09215845807225712,3.878226715907286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.878226715907286,1.278479508622352,1.2787963465056225,3.0334680296020835,6427.554748541296,15271.108530516824,6485.622010133531,0.0003384972218522124,23277.433305176542,2373.6376137800926,19385.958206114043,1976.8175886887004,0.8328219847934396,0.8328219847934396,35147.19608383283,35405.22815468563,0.9908983577943361,0.8,4241.8942168733765,4273.035954225843,0.9908983577943361,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554445425539664,4.9445946808387315,-2.3704425873032515,7.3150372681419835,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9538527385357406,0.0002598001464064071,198.07643691397513,0.0,0.0,0.0,0.004259412581403867,8.836430095226374e-05,0.00015944678016947402,0.0006183707626186502,0.09215845806330382,0.09215845806330382,0.09215845806330382,0.09222874440976113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493629.6629575154,593.7228890636835,0.0,0.09215845806330382,0.09215845807225712,0.09215845807225712,0.375,0.375,0.5,8.64281027868211,0.38532981731492555,0.38532981731492555,-2.3817392502678558e-11,0.00034938023890163095,0.3744564066757903,-2.3817392502678558e-11,26018.476659254775,19850.62214054095,0.7629432883604306,1.0137468533270566,0.6218427202261925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453514944876096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8476250465116,261.8476250465116,-11.302374953488368,245.94429707644528,277.7509530165802,124001.9507118672,123901.54052629953,100.41018556768897,0.0,nan,277.7509530165802,4.600953016580206,271.38962182854004,-1.7603781714599336,265.02829064051923,-8.121709359480747,258.66695945250865,-14.483040547491328,252.30562826447607,-20.844371735523907,245.94429707644528,-27.205702923554696,1.0,1.0,26022.012520719443,26022.012520719443,277.05234073499327,3.902340734993288,277.05234073499327,277.05234073499327,76488.84806861755,76489.30064816012,-0.45257954257249366,0.0,8546.071908451686,8546.071908451686,0.8883782963590406,3897.6178494868227,277.05234073499327,3.902340734993288,1.0,0.002,0.1745281666290194,0.004980581538586404,0.0002703991922327051,0.0017296008074186662,0.13519959611635254,0.13519959611635254,0.0,-3.486286780096659e-13,1.0,1.0007667438337147,0.37445640669960767,0.09215845807225712,0.0,7.059592197556409e-05,90.32062505255051,0.0,1601825.5437275902,268.10246111323704,0.00034938026271902345,1.0,1279402.8681120405,2617.2817029633115,,,,,,,,,,,,,,,,,,,3.0,15271.108530516824,1450.0,0.375,6.173730061729009,3.5
279.0,-28.966248006368794,4.944751846327289,34.96863179933227,25.992541398759954,6.368074857252478,-25.432815720018702,-38.98864332642404,2.8346425709235668,-5.04757971200587,-5.047923936854552,39.93820892086993,40828.22588104455,25731.14014169324,25731.14014169324,66559.36602273778,76500.7593952164,76489.43674904226,25731.14014169324,102220.5768907355,102220.5768907355,102220.5768907355,128239.06178654128,124350.31286378256,3888.748922758715,0.0,90274.90466269798,54602.371148608785,39636.148348988,26018.48489580578,65654.63324479377,19850.632428488654,1450.0,0.0,0.8868985907541663,2.879604694450539,0.001494314320929203,1.0,1.0,-4.676252425635994,353993.99685894686,1551870.7003465402,4.383889879818786,1551870.7003465402,4.383889879818786,0.762943442248192,0.09215881957633695,3.8782475560750624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8782475560750624,1.2784789221002737,1.2787957598381898,3.03348572200464,6427.592236619283,15271.166251027673,6485.624531624708,0.0003384895483866633,23277.24142345872,2373.618047290229,19385.965743019908,1976.818357239211,0.8328291737990396,0.8328291737990396,35147.347178263,35405.22815468563,0.9909036825186337,0.8,4241.9124523703995,4273.035954225843,0.9909036825186337,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5545526154528115,4.944751846327289,-2.3704265877006394,7.315178434027929,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9537385738041222,0.00025983124508984466,198.07549612983166,0.0,0.0,0.0,0.004259412581403867,8.837390024395123e-05,0.00015943718087778653,0.0006183368570867733,0.09215881957329497,0.09215881957329497,0.09215881957329497,0.09222858554077963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493619.81887239014,593.7261072220869,0.0,0.09215881957329497,0.09215881957633695,0.09215881957633695,0.375,0.375,0.5,8.64490325834911,0.38261069451084495,0.38261069451084495,3.54702933691442e-11,0.0003442248486749122,0.37167151121855113,3.54702933691442e-11,26018.48489580578,19850.632428488654,0.762943442248192,1.0137801817363095,0.6218635892582968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453445984589468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84822293359053,261.84822293359053,-11.301777066409443,245.94541908742212,277.7510267797619,123998.36527204172,123898.4043141124,99.96095792932807,0.0,nan,277.7510267797619,4.6010267797619235,271.3899052412837,-1.7600947587162636,265.0287837028182,-8.121216297181775,258.6676621643631,-14.482337835636883,252.30654062589412,-20.843459374105862,245.94541908742212,-27.204580912577853,1.0,1.0,26022.012520719443,26022.012520719443,277.052320990689,3.90232099068902,277.052320990689,277.052320990689,76488.99159095238,76489.43674904226,-0.44515808987489436,0.0,8546.071908451686,8546.071908451686,0.8883769811821294,3897.6387938554376,277.052320990689,3.90232099068902,1.0,0.002,0.1744580945101829,0.004980887672566926,0.00027029060844007026,0.0017297093916375387,0.13514530422003512,0.13514530422003512,0.0,7.760892622998838e-14,1.0,1.000761046498516,0.37167151118308084,0.09215881957633695,0.0,7.007211300518247e-05,89.65047095650428,0.0,1601825.4891412237,268.1024202879941,0.00034422481320461884,1.0,1279402.9908856011,2617.3174367178735,,,,,,,,,,,,,,,,,,,3.0,15271.166251027673,1450.0,0.375,6.173730061729009,3.5
280.0,-28.965092483747586,4.944904947214848,34.968666469585784,25.99247406413781,6.3680783866639565,-25.431775396715583,-38.98767577540127,2.834761299657649,-5.047621132561858,-5.0479602542619535,39.93826417763609,40829.06164865618,25731.627893802764,25731.627893802764,66560.68954245895,76500.87460383253,76489.57380791572,25731.627893802764,102221.20170171848,102221.20170171848,102221.20170171848,128239.69432466169,124350.00449140204,3889.6898332596443,0.0,90274.6412866633,54602.82833158708,39635.34772786247,26018.4926229432,65653.84035080567,19850.642268812157,1450.0,0.0,0.8868982059139792,2.8796009125825197,0.001494314320929203,1.0,1.0,-4.679065799257899,353993.4955588779,1551873.079774443,4.383902809638852,1551873.079774443,4.383902809638852,0.7629435938693769,0.09215917833191223,3.878267403670067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.878267403670067,1.2784783720982253,1.2787952096998378,3.0335025514002987,6427.627896089211,15271.223904937795,6485.62820086315,0.00033848232932101797,23277.05438805869,2373.5989749872474,19385.976710619158,1976.8194756230882,0.8328363369105807,0.8328363369105808,35147.49107623655,35405.22815468563,0.9909087536376623,0.8,4241.929819331346,4273.035954225843,0.9909087536376623,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55465790595843,4.944904947214848,-2.370412151236541,7.3153170984513896,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9536248423771396,0.0002598622331440202,198.07455880443013,0.0,0.0,0.0,0.004259412581403867,8.838349391946281e-05,0.00015942758720227494,0.00061830281469235,0.09215917832864169,0.09215917832864169,0.09215917832864169,0.09222842439483535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493610.0464785345,593.7293019016025,0.0,0.09215917832864169,0.09215917833191223,0.09215917833191223,0.375,0.375,0.5,8.646980640892467,0.3798802127239469,0.3798802127239469,-4.092726157978177e-12,0.0003391217001080804,0.36889445500406737,-4.092726157978177e-12,26018.4926229432,19850.642268812157,0.7629435938693769,1.013812584104871,0.6218838293463993,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453377336480624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8488174822955,261.8488174822955,-11.30118251770449,245.94653671875983,277.7510982458344,123994.67945824772,123895.27664448683,99.4028137608762,0.0,nan,277.7510982458344,4.601098245834407,271.3901859404087,-1.7598140595912923,265.02927363500424,-8.120726364995733,258.668361329591,-14.481638670408984,252.30744902417462,-20.84255097582536,245.94653671875983,-27.203463281240147,1.0,1.0,26022.012520719443,26022.012520719443,277.0523007109273,3.9023007109273067,277.0523007109273,277.0523007109273,76489.11226117889,76489.57380791572,-0.46154673682758585,0.0,8546.071908451686,8546.071908451686,0.8883757286430256,3897.6587406884173,277.0523007109273,3.9023007109273067,1.0,0.002,0.17438854474583762,0.004981191356076471,0.0002701828335927606,0.001729817166446021,0.13509141679638031,0.13509141679638031,0.0,3.87814780289375e-14,1.0,1.000755365121184,0.3688944550081601,0.09215917833191223,0.0,6.954975862654066e-05,88.98217789607718,0.0,1601825.4339464237,268.1023788674381,0.00033912170420080656,1.0,1279403.115888327,2617.353062815601,,,,,,,,,,,,,,,,,,,3.0,15271.223904937795,1450.0,0.375,6.173730061729009,3.5
281.0,-28.963939825830924,4.94505399202638,34.968700591043586,25.992364505678438,6.368044538299736,-25.430741389437255,-38.986716711055465,2.8348461020349056,-5.04766628577579,-5.0480002308929945,39.938317679950686,40829.94590846011,25732.114624017388,25732.114624017388,66562.0605324775,76501.0190932643,76489.68741368072,25732.114624017388,102221.8020376981,102221.8020376981,102221.8020376981,128240.3004679195,124349.6769436137,3890.6235243058068,0.0,90274.40240002115,54603.32921571931,39634.52576033538,26018.498430221403,65653.02419055678,19850.650502570126,1450.0,0.0,0.8868978088071862,2.879596743481457,0.001494314320929203,1.0,1.0,-4.681944019292359,353992.9437498151,1551875.3836569083,4.38391615159905,1551875.3836569083,4.38391615159905,0.7629437400396979,0.09215953437845739,3.8782896919175394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8782896919175394,1.2784779792577967,1.278794816762054,3.0335209169336093,6427.666810450493,15271.281512307427,6485.629749279241,0.0003384742959014233,23276.859020654247,2373.5790530562676,19385.981338938473,1976.8199475803128,0.8328435259128698,0.8328435259128698,35147.652669122734,35405.22815468563,0.9909144483505907,0.8,4241.949321880789,4273.035954225843,0.9909144483505907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554762975868732,4.94505399202638,-2.370401480331086,7.315455472357466,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9535114074858659,0.00025989314776542,198.0736238116294,0.0,0.0,0.0,0.004259412581403867,8.839300439584517e-05,0.0001594180767258926,0.0006182694836713487,0.09215953437547612,0.09215953437547612,0.09215953437547612,0.09222824957102467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493600.34259145614,593.7324740942355,0.0,0.09215953437547612,0.09215953437845739,0.09215953437845739,0.375,0.375,0.5,8.649042098157077,0.3771294705759942,0.3771294705759942,-6.752998160663992e-11,0.00033394511717688147,0.36605621160060764,-6.752998160663992e-11,26018.498430221403,19850.650502570126,0.7629437400396979,1.0138460695928073,0.6219050289283231,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453308940752834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84940564118523,261.84940564118523,-11.300594358814749,245.9476499321517,277.7511613502212,123990.69544749042,123892.3609472183,98.33450027210503,0.0,nan,277.7511613502212,4.6011613502212185,271.39045906659356,-1.759540933406413,265.0297567829867,-8.120243217013297,258.6690544993889,-14.480945500611085,252.30835221576947,-20.841647784230503,245.9476499321517,-27.202350067848272,1.0,1.0,26022.012520719443,26022.012520719443,277.05227402762756,3.902274027627584,277.05227402762756,277.05227402762756,76489.14377165464,76489.68741368072,-0.5436420260812156,0.0,8546.071908451686,8546.071908451686,0.8883743220781133,3897.681140377127,277.05227402762756,3.902274027627584,1.0,0.002,0.174319528874918,0.004981491992257256,0.0002700758838834621,0.0017299241165463926,0.13503794194173102,0.13503794194173102,0.0,4.2985450268706593e-13,1.0,1.0007495584705575,0.3660562116681376,0.09215953437845739,0.0,6.901586688863808e-05,88.29912463947736,0.0,1601825.3743460947,268.1023337142242,0.0003339451847068631,1.0,1279403.2534859579,2617.389437246913,,,,,,,,,,,,,,,,,,,3.0,15271.281512307427,1450.0,0.375,6.173730061729009,3.5
282.0,-28.96279291492174,4.945199194788169,34.968734245704056,25.992338137608044,6.368092124581278,-25.429704410973372,-38.985753420833476,2.835003620703945,-5.047704993436923,-5.04803407464618,39.93837245105256,40830.754368250295,25732.575668793448,25732.575668793448,66563.33003704375,76501.10198603848,76489.85306371203,25732.575668793448,102222.42873250548,102222.42873250548,102222.42873250548,128240.93557130355,124349.38521332512,3891.550357978426,0.0,90274.12357813005,54603.77596061888,39633.719575012416,26018.506838798072,65652.22641381048,19850.660835542032,1450.0,0.0,0.8868974383098247,2.879593220745183,0.001494314320929203,1.0,1.0,-4.684664700083715,353992.4765968578,1551877.7421767828,4.383928599545151,1551877.7421767828,4.383928599545151,0.762943890613326,0.09215988726895587,3.8783085110027278,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8783085110027278,1.278477249565433,1.278794086888855,3.033537368241009,6427.701668796771,15271.339100804898,6485.63390383225,0.0003384672744617955,23276.674179483955,2373.5602045024507,19385.99375717544,1976.8212138880701,0.8328506730683305,0.8328506730683305,35147.78910995647,35405.22815468563,0.9909192566823296,0.8,4241.965788843963,4273.035954225843,0.9909192566823296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554862501091967,4.945199194788169,-2.37038734928957,7.315586544077739,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9533985526172782,0.00025992391161224713,198.07269348934642,0.0,0.0,0.0,0.004259412581403867,8.84025577297604e-05,0.00015940852339197737,0.0006182354329974832,0.09215988726003117,0.09215988726003117,0.09215988726003117,0.09222809821631738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493590.718010563,593.7356204226646,0.0,0.09215988726003117,0.09215988726895587,0.09215988726895587,0.375,0.375,0.5,8.651088427357172,0.37438934131364476,0.37438934131364476,6.252776074688882e-13,0.0003290812092586748,0.3633693745624669,6.252776074688882e-13,26018.506838798072,19850.660835542032,0.762943890613326,1.013877726209779,0.6219249003208399,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453240715232665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8499954527624,261.8499954527624,-11.300004547237563,245.9487592784953,277.7512316270312,123987.57866508649,123888.9678541975,98.61081088900507,0.0,nan,277.7512316270312,4.601231627031211,271.3907371573132,-1.7592628426867805,265.0302426876112,-8.1197573123888,258.66974821791774,-14.480251782082235,252.3092537482059,-20.840746251794087,245.9487592784953,-27.20124072150469,1.0,1.0,26022.012520719443,26022.012520719443,277.05225956705215,3.9022595670521696,277.05225956705215,277.05225956705215,76489.37144198551,76489.85306371203,-0.4816217265179148,0.0,8546.071908451686,8546.071908451686,0.8883731344436008,3897.7000535577413,277.05225956705215,3.9022595670521696,1.0,0.002,0.1742510184169553,0.004981791486298203,0.0002699697206658768,0.0017300302793647553,0.1349848603329384,0.1349848603329384,0.0,3.0632180819667454e-14,1.0,1.0007440615279826,0.3633693745618416,0.09215988726895587,0.0,6.85104522991276e-05,87.65250354995206,0.0,1601825.3226264445,268.10229500656305,0.0003290812086333972,1.0,1279403.3699740763,2617.423930794776,,,,,,,,,,,,,,,,,,,3.0,15271.339100804898,1450.0,0.375,6.173730061729009,3.5
283.0,-28.961648851744517,4.945340486916956,34.968767366741126,25.992218974884622,6.368052539297027,-25.428678712666436,-38.984799350704975,2.8350824003227086,-5.047751027588276,-5.048075025993677,39.93842436002986,40831.635228634375,25733.044945744878,25733.044945744878,66564.68017437926,76501.25042162299,76489.96682827188,25733.044945744878,102223.01177401675,102223.01177401675,102223.01177401675,128241.52349351146,124349.05349373758,3892.469999773885,0.0,90273.8931521949,54604.2779596109,39632.90576953777,26018.511719494712,65651.41748903248,19850.668241654443,1450.0,0.0,0.8868970420111031,2.879588946921349,0.001494314320929203,1.0,1.0,-4.687534473520657,353991.9113356894,1551879.9774530046,4.383941914371489,1551879.9774530046,4.383941914371489,0.7629440321438935,0.09216023758864833,3.8783317595764517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8783317595764517,1.2784768846255983,1.2787937218585794,3.033556418747626,6427.742034534293,15271.396612592585,6485.634471013835,0.00033845887533211146,23276.475234303733,2373.539917739874,19385.995452519153,1976.821386765017,0.8328578643191225,0.8328578643191225,35147.95766497971,35405.22815468563,0.9909251967614461,0.8,4241.986131649592,4273.035954225843,0.9909251967614461,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554963803385748,4.945340486916956,-2.37037946922942,7.315719956146376,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9532859923214704,0.00025995460241502223,198.0717654857215,0.0,0.0,0.0,0.004259412581403867,8.841202056485629e-05,0.00015939906055688146,0.0006182024390044035,0.0921602375728824,0.0921602375728824,0.0921602375728824,0.09222792012268632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493581.15622504044,593.7387460759545,0.0,0.0921602375728824,0.09216023758864833,0.09216023758864833,0.375,0.375,0.5,8.653118901795198,0.3716339846440633,0.3716339846440633,1.1368683772161603e-12,0.0003239984054062006,0.36054055247302585,1.1368683772161603e-12,26018.511719494712,19850.668241654443,0.7629440321438935,1.0139107839598338,0.6219459806097192,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445317283051566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8505784329339,261.8505784329339,-11.299421567066076,245.94986417654977,277.7512926893214,123983.59836314475,123886.12969371807,97.46866942666074,0.0,nan,277.7512926893214,4.60129268932144,271.3910069867601,-1.7589930132398877,265.03072128421286,-8.119278715787118,258.6704355816538,-14.479564418346172,252.3101498791054,-20.839850120894567,245.94986417654977,-27.20013582345021,1.0,1.0,26022.012520719443,26022.012520719443,277.05223192761696,3.902231927616981,277.05223192761696,277.05223192761696,76489.3867225491,76489.96682827188,-0.5801057227799902,0.0,8546.071908451686,8546.071908451686,0.8883716672714672,3897.723418374334,277.05223192761696,3.902231927616981,1.0,0.002,0.17418304011891075,0.004982087309651438,0.0002698643779728009,0.0017301356208431625,0.13493218898640044,0.13493218898640044,0.0,-1.1840368095705767e-12,1.0,1.0007382739935275,0.360540552471889,0.09216023758864833,0.0,6.797829225974472e-05,86.97166578389485,0.0,1601825.2621496683,268.1022489724117,0.00032399840426933224,1.0,1279403.510926349,2617.4601758764875,,,,,,,,,,,,,,,,,,,3.0,15271.396612592585,1450.0,0.375,6.173730061729009,3.5
284.0,-28.960509042660792,4.945478098049072,34.968800046954776,25.992170359846227,6.368076847945722,-25.42765045362361,-38.98384489640591,2.8352182589356087,-5.047789691839057,-5.048108956412846,39.93847787994612,40832.45642379842,25733.486665239434,25733.486665239434,66565.94308903786,76501.34683132856,76490.14012434991,25733.486665239434,102223.62678958935,102223.62678958935,102223.62678958935,128242.14642613682,124348.76355867338,3893.3828674634437,0.0,90273.62323583997,54604.73282841532,39632.10045269406,26018.519636547466,65650.62008924152,19850.678107169588,1450.0,0.0,0.8868966756007592,2.8795854131635186,0.001494314320929203,1.0,1.0,-4.690222882091405,353991.44298667344,1551882.2821011762,4.383954225016674,1551882.2821011762,4.383954225016674,0.7629441791640563,0.09216058480703788,3.8783510583575644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8783510583575644,1.2784762552727034,1.2787930923497157,3.033573007212636,6427.777183501089,15271.454105561072,6485.63839296912,0.00033845177803269684,23276.289814277356,2373.5210101591633,19386.007175505958,1976.822582176988,0.832865002549283,0.832865002549283,35148.09758336649,35405.22815468563,0.9909301276569075,0.8,4242.003018316576,4273.035954225843,0.9909301276569075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55505915688195,4.945478098049072,-2.3703674357787707,7.315845533827842,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9531738648299181,0.0002599851824157564,198.0708409414397,0.0,0.0,0.0,0.004259412581403867,8.842148814696113e-05,0.00015938959297477664,0.0006181687966049064,0.09216058479971234,0.09216058479971234,0.09216058479971234,0.09222776884018706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493571.6745539247,593.7418456190527,0.0,0.09216058479971234,0.09216058480703788,0.09216058480703788,0.375,0.375,0.5,8.655134423680652,0.3688963221411541,0.3688963221411541,6.821210263296962e-12,0.000319264573761302,0.3578860743214136,6.821210263296962e-12,26018.519636547466,19850.678107169588,0.7629441791640563,1.0139423359376059,0.6219660434020764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453105114988891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.85116124559704,261.85116124559704,-11.298838754402937,245.95096528114712,277.7513572100468,123980.2879260025,123882.8472627071,97.44066329539768,0.0,nan,277.7513572100468,4.601357210046842,271.391278824265,-1.7587211757349905,265.0312004384771,-8.118799561522906,258.67112205271326,-14.478877947286719,252.31104366693307,-20.838956333066903,245.95096528114712,-27.199034718852857,1.0,1.0,26022.012520719443,26022.012520719443,277.05221827506114,3.902218275061159,277.05221827506114,277.05221827506114,76489.54141190065,76490.14012434991,-0.598712449267623,0.0,8546.071908451686,8546.071908451686,0.8883704493617536,3897.7428136493522,277.05221827506114,3.902218275061159,1.0,0.002,0.17411556118545102,0.004982382189056455,0.00026975981289419293,0.0017302401872102005,0.13487990644709646,0.13487990644709646,0.0,1.0439349037993928e-13,1.0,1.0007328431082874,0.3578860743145924,0.09216058480703788,0.0,6.747892898426615e-05,86.33278653665336,0.0,1601825.2106713837,268.1022103081609,0.00031926456694009175,1.0,1279403.627712931,2617.494253559657,,,,,,,,,,,,,,,,,,,3.0,15271.454105561072,1450.0,0.375,6.173730061729009,3.5
285.0,-28.9593746525765,4.94561197794412,34.96883222886099,25.99210295537489,6.368085397156656,-25.426628647602158,-38.982895156927384,2.835339392268061,-5.047834607490245,-5.04814895910526,39.9385288591748,40833.287817257755,25733.934412902152,25733.934412902152,66567.22223015991,76501.45470437236,76490.26885033515,25733.934412902152,102224.2032632373,102224.2032632373,102224.2032632373,128242.72776762751,124348.43909213864,3894.2886754888805,0.0,90273.36493394994,54605.198047169506,39631.296540867144,26018.524504390203,65649.82104525735,19850.685438257467,1450.0,0.0,0.8868962874930343,2.8795812376182646,0.001494314320929203,1.0,1.0,-4.693038492682319,353990.89082083316,1551884.4773454585,4.38396726465744,1551884.4773454585,4.38396726465744,0.7629443181879121,0.09216092944046199,3.8783715362504716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8783715362504716,1.2784756941338775,1.2787925310718262,3.0335903561138347,6427.813943740917,15271.511551441325,6485.64125359726,0.0003384442767703042,23276.100314314997,2373.5016865407656,19386.015726114903,1976.8234540964452,0.8328721505892609,0.8328721505892609,35148.24605029738,35405.22815468563,0.9909353598189081,0.8,4242.020936702272,4273.035954225843,0.9909353598189081,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555155811672112,4.94561197794412,-2.3703608473301236,7.315972825274244,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9530622845559523,0.00026001562031929224,198.0699208012925,0.0,0.0,0.0,0.004259412581403867,8.843090989103328e-05,0.00015938017123070448,0.0006181355195438906,0.09216092943514863,0.09216092943514863,0.09216092943514863,0.09222759474623914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493562.2558215348,593.7449244570751,0.0,0.09216092943514863,0.09216092944046199,0.09216092944046199,0.375,0.375,0.5,8.65713438313802,0.36615321607621354,0.36615321607621354,-2.4499513529008254e-11,0.00031435161503168274,0.35511046642295696,-2.4499513529008254e-11,26018.524504390203,19850.685438257467,0.7629443181879121,1.0139741612436404,0.6219862776032291,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453037651887042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8517419959078,261.8517419959078,-11.29825800409219,245.95206220274255,277.7514217890716,123976.8204516805,123879.72459670325,97.0958549772684,0.0,nan,277.7514217890716,4.601421789071651,271.3915498718108,-1.7584501281891676,265.03167795453305,-8.118322045466925,258.6718060372752,-14.478193962724788,252.31193412001326,-20.838065879986715,245.95206220274255,-27.197937797257424,1.0,1.0,26022.012520719443,26022.012520719443,277.0521933349596,3.902193334959634,277.0521933349596,277.0521933349596,76489.68697045579,76490.26885033515,-0.5818798793625319,0.0,8546.071908451686,8546.071908451686,0.88836915703924,3897.763393931724,277.0521933349596,3.902193334959634,1.0,0.002,0.17404860443524492,0.0049826736285157516,0.0002696560534642428,0.0017303439464027473,0.1348280267321214,0.1348280267321214,0.0,-1.3300992252052168e-13,1.0,1.0007271642996713,0.3551104664474565,0.09216092944046199,0.0,6.695674504686554e-05,85.66471173189016,0.0,1601825.1517322056,268.10216539250973,0.00031435163953119627,1.0,1279403.7654000388,2617.5298260648865,,,,,,,,,,,,,,,,,,,3.0,15271.511551441325,1450.0,0.375,6.173730061729009,3.5
286.0,-28.958239253012568,4.9457423072490165,34.96886397989425,25.99201229112225,6.368072847983662,-25.425608042926424,-38.981949363928265,2.835441638008479,-5.047874397707233,-5.048184094529429,39.938580788061174,40834.15292791869,25734.360484579494,25734.360484579494,66568.51341249819,76501.5802056083,76490.43980446496,25734.360484579494,102224.80028904445,102224.80028904445,102224.80028904445,128243.33170462603,124348.14397746792,3895.1877271581184,0.0,90273.12033946799,54605.693062210914,39630.474752507864,26018.53141558158,65649.00616808944,19850.69441501881,1450.0,0.0,0.8868959207104652,2.879577574898479,0.001494314320929203,1.0,1.0,-4.695723317637771,353990.40583967336,1551886.71348627,4.3839795878228935,1551886.71348627,4.3839795878228935,0.7629444605444153,0.09216127113091423,3.878393338438579,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.878393338438579,1.2784752204904373,1.2787920573110059,3.0336085332579104,6427.852458928017,15271.568926754591,6485.642949312706,0.00033843633497992776,23275.90640298786,2373.4819130883493,19386.020794721848,1976.823970950513,0.8328793070001914,0.8328793070001914,35148.4041183389,35405.22815468563,0.9909409303422361,0.8,4242.040013840305,4273.035954225843,0.9909409303422361,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555247787291409,4.9457423072490165,-2.3703516471445853,7.316093954393602,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9529506191006835,0.0002600460885954421,198.0689998508845,0.0,0.0,0.0,0.004259412581403867,8.844029340667125e-05,0.0001593707877150665,0.0006181026014158228,0.09216127111621628,0.09216127111621628,0.09216127111621628,0.0922274392948226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493552.9138133279,593.7479782605611,0.0,0.09216127111621628,0.09216127113091423,0.09216127113091423,0.375,0.375,0.5,8.659119427960674,0.36342707321796297,0.36342707321796297,-4.035882739117369e-11,0.00030969682217119043,0.3524607768916326,-4.035882739117369e-11,26018.53141558158,19850.69441501881,0.7629444605444153,1.01400641529979,0.6220071759101097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452970510150636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.85231923256254,261.85231923256254,-11.297680767437441,245.95315568443462,277.7514827806946,123973.19637519497,123876.68796991293,96.50840528203415,0.0,nan,277.7514827806946,4.601482780694596,271.39181736143877,-1.758182638561209,265.03215194218814,-8.117848057811841,258.6724865229289,-14.477513477071057,252.31282110369014,-20.837178896309837,245.95315568443462,-27.196844315565357,1.0,1.0,26022.012520719443,26022.012520719443,277.0521782033608,3.9021782033608474,277.0521782033608,277.0521782033608,76489.73694410853,76490.43980446496,-0.7028603564249352,0.0,8546.071908451686,8546.071908451686,0.8883677811414249,3897.785305130772,277.0521782033608,3.9021782033608474,1.0,0.002,0.17398214618578026,0.004982963728655231,0.000269553069103943,0.001730446930438089,0.1347765345519715,0.1347765345519715,0.0,-4.579678650196151e-13,1.0,1.0007217430642104,0.3524607769319914,0.09216127113091423,0.0,6.645824458591813e-05,85.0269364021727,0.0,1601825.0990738121,268.10212560229274,0.0003096968625300178,1.0,1279403.8863342034,2617.563830885214,,,,,,,,,,,,,,,,,,,3.0,15271.568926754591,1450.0,0.375,6.173730061729009,3.5
287.0,-28.957113443051345,4.945869089964339,34.96889527234626,25.991968006733828,6.36810495273316,-25.424591603486174,-38.98100423449648,2.8355831131431812,-5.047917617748908,-5.048222589389463,39.938631055420046,40834.9594114525,25734.78607433604,25734.78607433604,66569.74548578855,76501.66805760714,76490.58733229744,25734.78607433604,102225.37340663347,102225.37340663347,102225.37340663347,128243.90995210152,124347.83007153092,3896.0798805706036,0.0,90272.8512522011,54606.14260594973,39629.67627361263,26018.536545468047,65648.21281908068,19850.701898788153,1450.0,0.0,0.8868955428505756,2.879573556723244,0.001494314320929203,1.0,1.0,-4.698471871241793,353989.87448889605,1551888.8780801843,4.383992283171546,1551888.8780801843,4.383992283171546,0.7629445977523968,0.09216161016728813,3.878412891647547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.878412891647547,1.278474565121226,1.2787914017793782,3.0336253825118473,6427.888160475254,15271.626360104103,6485.646485836608,0.00033842909720933293,23275.71967559474,2373.4628721933323,19386.031365628452,1976.825048882998,0.8328864428606804,0.8328864428606804,35148.54588090585,35405.22815468563,0.9909459262447645,0.8,4242.057123080299,4273.035954225843,0.9909459262447645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555339658878999,4.945869089964339,-2.3703458565419977,7.316214946506337,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9528399107122265,0.00026007630278259916,198.06808668729408,0.0,0.0,0.0,0.004259412581403867,8.844967125804601e-05,0.00015936140986369177,0.0006180693464464706,0.09216161016030257,0.09216161016030257,0.09216161016030257,0.09222727130702198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493543.63730049424,593.7510105683789,0.0,0.09216161016030257,0.09216161016728813,0.09216161016728813,0.375,0.375,0.5,8.661089262677395,0.3607053342332165,0.3607053342332165,-4.092726157978177e-12,0.00030497164055987014,0.3497507181476749,-4.092726157978177e-12,26018.536545468047,19850.701898788153,0.7629445977523968,1.0140374372299747,0.6220269777029452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445290330929028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.85289678206277,261.85289678206277,-11.297103217937206,245.95424510121603,277.7515484629131,123970.01056070028,123873.44984879436,96.56071190591405,0.0,nan,277.7515484629131,4.601548462913115,271.39208779057026,-1.757912209429719,265.0326271182325,-8.117372881767494,258.67316644588664,-14.476833554113341,252.31370577355818,-20.836294226441794,245.95424510121603,-27.195754898783946,1.0,1.0,26022.012520719443,26022.012520719443,277.0521569711489,3.9021569711489406,277.0521569711489,277.0521569711489,76489.93650340193,76490.58733229744,-0.6508288955083117,0.0,8546.071908451686,8546.071908451686,0.8883665471714682,3897.8049561057846,277.0521569711489,3.9021569711489406,1.0,0.002,0.17391619782015535,0.004983250943917413,0.00026945087285377777,0.0017305491271134652,0.1347254364268889,0.1347254364268889,0.0,-3.275721707773904e-14,1.0,1.0007161982283648,0.3497507181517676,0.09216161016728813,0.0,6.59483606232542e-05,84.37459761671714,0.0,1601825.0423629105,268.10208238225107,0.0003049716446525963,1.0,1279404.0188311462,2617.598577726295,,,,,,,,,,,,,,,,,,,3.0,15271.626360104103,1450.0,0.375,6.173730061729009,3.5
288.0,-28.955991800272017,4.94599231867794,34.96892607718877,25.99187772665175,6.36809385559453,-25.423583234688135,-38.98006776636464,2.835685290040935,-5.047964813811063,-5.048264984075745,39.93867956790948,40835.80765397648,25735.212554590737,25735.212554590737,66571.02020856722,76501.78812046352,76490.70887748235,25735.212554590737,102225.92143207308,102225.92143207308,102225.92143207308,128244.46110369114,124347.49612565164,3896.964978039498,0.0,90272.60691357365,54606.62644720484,39628.86718485423,26018.53967161805,65647.40685647228,19850.70771111987,1450.0,0.0,0.8868951515011133,2.8795691258274796,0.001494314320929203,1.0,1.0,-4.701289415487622,353989.28930847166,1551890.9671100324,4.384005431751047,1551890.9671100324,4.384005431751047,0.7629447294758718,0.0921619466700665,3.8784346304376367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8784346304376367,1.2784740917975288,1.2787909283383803,3.0336435093374283,6427.9265690435,15271.683639188559,6485.648204702234,0.00033842117872869487,23275.526214911977,2373.4431446938534,19386.036503432835,1976.825572793241,0.8328935863547843,0.8328935863547843,35148.70348896954,35405.22815468563,0.990951480569712,0.8,4242.076144703883,4273.035954225843,0.990951480569712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555431722697435,4.94599231867794,-2.370343873103364,7.316336191781304,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9527296259111967,0.0002601064083472052,198.06717691214894,0.0,0.0,0.0,0.004259412581403867,8.845896407583011e-05,0.00015935211704590766,0.0006180367691844,0.09216194666648757,0.09216194666648757,0.09216194666648757,0.0922270886979187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493534.42758654134,593.754020950643,0.0,0.09216194666648757,0.0921619466700665,0.0921619466700665,0.375,0.375,0.5,8.663043523798358,0.35797429028144734,0.35797429028144734,3.581135388230905e-12,0.00030017026466566676,0.34697556858810685,3.581135388230905e-12,26018.53967161805,19850.70771111987,0.7629447294758718,1.0140693044298654,0.6220475356057482,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445283667662647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8534702812595,261.8534702812595,-11.296529718740487,245.9553300796331,277.7516104828908,123966.39286346246,123870.50932366848,95.88353979399533,0.0,nan,277.7516104828908,4.6016104828908055,271.3923544022325,-1.757645597767464,265.0330983215872,-8.116901678412773,258.6738422409276,-14.47615775907235,252.31458616028598,-20.835413839713993,245.9553300796331,-27.19466992036689,1.0,1.0,26022.012520719443,26022.012520719443,277.05212879880787,3.902128798807894,277.05212879880787,277.05212879880787,76490.03205139577,76490.70887748235,-0.6768260865792399,0.0,8546.071908451686,8546.071908451686,0.8883651752717763,3897.826803589825,277.05212879880787,3.902128798807894,1.0,0.002,0.17385077161223592,0.004983535117512353,0.00026934948343018434,0.0017306505164796297,0.13467474171509217,0.13467474171509217,0.0,-9.018610511168923e-14,1.0,1.0007105201244597,0.3469755685845257,0.0921619466700665,0.0,6.542620325266117e-05,83.70655692530867,0.0,1601824.9809622199,268.1020351861889,0.0003001702610845314,1.0,1279404.1647511306,2617.634120691635,,,,,,,,,,,,,,,,,,,3.0,15271.683639188559,1450.0,0.375,6.173730061729009,3.5
289.0,-28.954872909024616,4.946111998478425,34.968956373145524,25.991766491811745,6.368054105562878,-25.42258020754453,-38.979135908279545,2.835761404251247,-5.048015372155021,-5.048310690889928,39.938726491210375,40836.65477957551,25735.63842512351,25735.63842512351,66572.29320469902,76501.92212508975,76490.80899826756,25735.63842512351,102226.44742339107,102226.44742339107,102226.44742339107,128244.98848294243,124347.14559625399,3897.842886688431,0.0,90272.36349674447,54607.09615188693,39628.074827619486,26018.54105955136,65646.61588717085,19850.712068813224,1450.0,0.0,0.8868947490521994,2.8795643442020356,0.001494314320929203,1.0,1.0,-4.704161677878915,353988.65841036564,1551892.9877096699,4.38401895325872,1551892.9877096699,4.38401895325872,0.7629448562614952,0.09216228054828973,3.878455547581714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.878455547581714,1.278473739206709,1.2787905756601798,3.033660707014827,6427.9630088582435,15271.74087231747,6485.65117147227,0.0003384137502643416,23275.337924919855,2373.4239444580826,19386.04537130701,1976.826477064748,0.8329007051945417,0.8329007051945417,35148.85513986348,35405.22815468563,0.9909568249616815,0.8,4242.094447360188,4273.035954225843,0.9909568249616815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555523654895877,4.946111998478425,-2.3703452652382793,7.316457263716705,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9526196253753685,0.00026013644325676235,198.06626937712446,0.0,0.0,0.0,0.004259412581403867,8.84682120425397e-05,0.00015934286907919807,0.0006180042345478025,0.09216228054162814,0.09216228054162814,0.09216228054162814,0.09222689370152932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493525.28688834957,593.757008691967,0.0,0.09216228054162814,0.09216228054828973,0.09216228054828973,0.375,0.375,0.5,8.664981918604184,0.3552253128379448,0.3552253128379448,-3.9904080040287226e-11,0.0002953187349135078,0.34414901301101963,-3.9904080040287226e-11,26018.54105955136,19850.712068813224,0.7629448562614952,1.01410091449526,0.6220679349223867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452770291214236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8540376116136,261.8540376116136,-11.295962388386386,245.95641069091658,277.751664532315,123962.4809081844,123867.62873773616,94.85217044821749,0.0,nan,277.751664532315,4.601664532314999,271.39261376402675,-1.7573862359732288,265.03356299574375,-8.116437004256227,258.6745122274749,-14.47548777252507,252.31546145920473,-20.83453854079525,245.95641069091658,-27.193589309083393,1.0,1.0,26022.012520719443,26022.012520719443,277.0520948074094,3.902094807409412,277.0520948074094,277.0520948074094,76490.06344600217,76490.80899826756,-0.7455522653908702,0.0,8546.071908451686,8546.071908451686,0.8883638552234305,3897.8478253196226,277.0520948074094,3.902094807409412,1.0,0.002,0.17378587726060638,0.004983816314348084,0.00026924891618936535,0.0017307510836381405,0.13462445809468268,0.13462445809468268,0.0,-1.7249439723809878e-13,1.0,1.0007047367502295,0.3441490130509237,0.09216228054828973,0.0,6.489434773058892e-05,83.02610896451975,0.0,1601824.915616689,268.10198462784496,0.00029531877481758784,1.0,1279404.322071399,2617.670290041867,,,,,,,,,,,,,,,,,,,3.0,15271.74087231747,1450.0,0.375,6.173730061729009,3.5
290.0,-28.953753996207002,4.946228375977701,34.96898626227761,25.991695455182366,6.368059547789428,-25.421572641798157,-38.97820335170252,2.8358781936266237,-5.048057369313369,-5.048348207129716,39.93877534220576,40837.4946949376,25736.034701501598,25736.034701501598,66573.5293964392,76502.02779331325,76490.97568447483,25736.034701501598,102227.01038597643,102227.01038597643,102227.01038597643,128245.55639356014,124346.84232037561,3898.7140731845325,0.0,90272.1077836442,54607.57468622787,39627.258997129255,26018.546007583704,65645.80500471295,19850.71931287203,1450.0,0.0,0.8868943812965747,2.8795604264417416,0.001494314320929203,1.0,1.0,-4.706830386366505,353988.1405688262,1551895.0913201284,4.384031309146054,1551895.0913201284,4.384031309146054,0.7629449895888141,0.09216261122136789,3.8784760240070977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8784760240070977,1.2784731981929784,1.278790034512373,3.033678007086124,6427.99966563337,15271.798087712117,6485.653989597972,0.0003384062668572654,23275.14911137143,2373.4046908344267,19386.05379487332,1976.827336029462,0.8329078237957225,0.8329078237957225,35149.003595354756,35405.22815468563,0.9909620567487255,0.8,4242.112364365242,4273.035954225843,0.9909620567487255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55560919863705,4.946228375977701,-2.370341546268666,7.316569922246368,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9525096364232611,0.00026016648193952696,198.0653618329211,0.0,0.0,0.0,0.004259412581403867,8.847746783573693e-05,0.00015933361328600081,0.0006179715989481729,0.09216261121193552,0.09216261121193552,0.09216261121193552,0.09222672998090117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493516.22724773234,593.7599700338201,0.0,0.09216261121193552,0.09216261122136789,0.09216261122136789,0.375,0.375,0.5,8.666905482234855,0.35249699833133263,0.35249699833133263,-6.372147254296578e-11,0.0002908378163510861,0.34151782076321524,-6.372147254296578e-11,26018.546007583704,19850.71931287203,0.7629449895888141,1.0141322723007151,0.6220884136009259,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445270406926144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.85460400510505,261.85460400510505,-11.295395994894932,245.95748814365544,277.7517198665603,123959.15065704782,123864.45512425639,94.69553279145764,0.0,nan,277.7517198665603,4.601719866560302,271.3928735219701,-1.7571264780298748,265.034027177391,-8.115972822608967,258.6751808328129,-14.474819167187093,252.31633448824078,-20.833665511759193,245.95748814365544,-27.192511856344538,1.0,1.0,26022.012520719443,26022.012520719443,277.0520767955933,3.9020767955933024,277.0520767955933,277.0520767955933,76490.1724025701,76490.97568447483,-0.8032819047366502,0.0,8546.071908451686,8546.071908451686,0.8883625629868268,3897.868404127133,277.0520767955933,3.9020767955933024,1.0,0.002,0.17372147800455892,0.0049840967933712475,0.0002691491205930741,0.0017308508794766965,0.13457456029653705,0.13457456029653705,0.0,6.977057820378718e-14,1.0,1.0006993530651875,0.3415178208269367,0.09216261122136789,0.0,6.43992525088448e-05,82.39269031377546,0.0,1601824.8606730453,268.1019426306866,0.0002908378800725586,1.0,1279404.4512001034,2617.7040333909317,,,,,,,,,,,,,,,,,,,3.0,15271.798087712117,1450.0,0.375,6.173730061729009,3.5
291.0,-28.95264304112002,4.946341308214585,34.969015642152925,25.99159120526167,6.368036947037996,-25.42057504231174,-38.977276033814974,2.8359689484996093,-5.048109791039792,-5.048395830923264,39.93882042334659,40838.34598792031,25736.44813327996,25736.44813327996,66574.79412120026,76502.15350615862,76491.06576576136,25736.44813327996,102227.51389904133,102227.51389904133,102227.51389904133,128246.05994844476,124346.48190330293,3899.5780451418204,0.0,90271.87150809157,54608.06399090555,39626.45279687335,26018.546049403434,65644.99884627678,19850.722501242086,1450.0,0.0,0.8868939757626755,2.879555440688484,0.001494314320929203,1.0,1.0,-4.709717778317895,353987.4832136303,1551897.0325951928,4.38404493431941,1551897.0325951928,4.38404493431941,0.762945110904736,0.0921629395129118,3.87849853619842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.87849853619842,1.2784727777814875,1.278789613996694,3.033696613336354,6428.039090044919,15271.855340835264,6485.655039602508,0.00033839809320101446,23274.953094754335,2373.38470270218,19386.056933407144,1976.8276560708443,0.8329149732111097,0.8329149732111097,35149.16681010809,35405.22815468563,0.9909678086799677,0.8,4242.132062656867,4273.035954225843,0.9909678086799677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555698445695407,4.946341308214585,-2.3703461497185945,7.316687457933179,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9524004432715985,0.00026019631014710567,198.06446075141872,0.0,0.0,0.0,0.004259412581403867,8.8486672521375e-05,0.00015932440860036277,0.0006179394855371859,0.09216293950195265,0.09216293950195265,0.09216293950195265,0.09222652812615449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493507.22623763466,593.7629120197525,0.0,0.09216293950195265,0.0921629395129118,0.0921629395129118,0.375,0.375,0.5,8.668813141148414,0.34974996326621977,0.34974996326621977,5.172751116333529e-12,0.0002860398834627631,0.3386780526053599,5.172751116333529e-12,26018.546049403434,19850.722501242086,0.762945110904736,1.0141639925548755,0.6221090213369173,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452637846638872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8551663592672,261.8551663592672,-11.294833640732804,245.95856138267868,277.75177133585703,123955.55559148309,123861.53539608784,94.02019539524707,0.0,nan,277.75177133585703,4.601771335857052,271.39312934522,-1.7568706547799593,265.03448735456715,-8.11551264543283,258.67584536395356,-14.474154636046421,252.31720337332638,-20.8327966266736,245.95856138267868,-27.191438617321296,1.0,1.0,26022.012520719443,26022.012520719443,277.0520397124654,3.9020397124654096,277.0520397124654,277.0520397124654,76490.26147315536,76491.06576576136,-0.8042926060006721,0.0,8546.071908451686,8546.071908451686,0.8883611422745615,3897.891028879412,277.0520397124654,3.9020397124654096,1.0,0.002,0.1736576131320054,0.004984373046167887,0.00026905014730635576,0.0017309498525914782,0.13452507365317787,0.13452507365317787,0.0,-1.0216610543678506e-13,1.0,1.000693542497184,0.33867805260018713,0.0921629395129118,0.0,6.386486919524028e-05,81.70900839230006,0.0,1601824.793260751,268.1018902089602,0.000286039878290012,1.0,1279404.6151180356,2617.740354763343,,,,,,,,,,,,,,,,,,,3.0,15271.855340835264,1450.0,0.375,6.173730061729009,3.5
