time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
292.0,-28.95153601721116,4.946450858761808,34.96904452594922,25.991498515382432,6.3680175376989805,-25.419580661686517,-38.97635297672821,2.8360621826165833,-5.048162564521647,-5.048443873757034,39.93886486627048,40839.17664337414,25736.853936236013,25736.853936236013,66576.03057961016,76502.2700530593,76491.15764004992,25736.853936236013,102228.01157628594,102228.01157628594,102228.01157628594,128246.55728635965,124346.12245330834,3900.434833051299,0.0,90271.62130835636,54608.527900395275,39625.65934217899,26018.545710073708,65644.2050522527,19850.72535034915,1450.0,0.0,0.8868935704060199,2.879550409527915,0.001494314320929203,1.0,1.0,-4.712588957370144,353986.8200744732,1551898.9463901035,4.38405855354617,1551898.9463901035,4.38405855354617,0.7629452303578774,0.09216326509003388,3.8785189274968577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8785189274968577,1.2784723458854723,1.2787891819936448,3.03371358792324,6428.0750571576355,15271.912471835632,6485.6582624427665,0.0003383907790464128,23274.766217685166,2373.3656465444537,19386.066566692352,1976.8286383925554,0.8329220747215061,0.8329220747215061,35149.31464809575,35405.22815468563,0.9909730187168262,0.8,4242.149905135778,4273.035954225843,0.9909730187168262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555786045928374,4.946450858761808,-2.370351966038765,7.316802824800573,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9522916499411795,0.00026022603593872147,198.06356286660008,0.0,0.0,0.0,0.004259412581403867,8.849583579258863e-05,0.00015931524532914913,0.0006179071944479103,0.09216326508719988,0.09216326508719988,0.09216326508719988,0.09222632483567837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493498.29884316376,593.7658299108863,0.0,0.09216326508719988,0.09216326509003388,0.09216326509003388,0.375,0.375,0.5,8.670704935129596,0.3469878543976961,0.3469878543976961,1.000444171950221e-11,0.0002813092353903812,0.3358549163868929,1.000444171950221e-11,26018.545710073708,19850.72535034915,0.7629452303578774,1.0141950919599945,0.6221291980132323,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445257209559334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8557253412768,261.8557253412768,-11.294274658723168,245.9596305241047,277.7518201584492,123951.97348377515,123858.51708121006,93.4564025650764,0.0,nan,277.7518201584492,4.601820158449243,271.3933822315902,-1.7566177684097966,265.0349443046982,-8.115055695301805,258.6765063778347,-14.473493622165279,252.31806845098356,-20.831931549016417,245.9596305241047,-27.190369475895267,1.0,1.0,26022.012520719443,26022.012520719443,277.0520024201015,3.9020024201014962,277.0520024201015,277.0520024201015,76490.36099161523,76491.15764004992,-0.7966484346834477,0.0,8546.071908451686,8546.071908451686,0.8883598554074492,3897.911522134342,277.0520024201015,3.9020024201014962,1.0,0.002,0.17359427953325643,0.004984646853717447,0.0002689519969154447,0.0017310480036064006,0.13447599845772235,0.13447599845772235,0.0,5.2184515389464e-13,1.0,1.000687765879772,0.33585491637688847,0.09216326509003388,0.0,6.33335964830356e-05,81.0293061052892,0.0,1601824.725542497,268.10183743547833,0.0002813092253859395,1.0,1279404.7804784547,2617.776457140678,,,,,,,,,,,,,,,,,,,3.0,15271.912471835632,1450.0,0.375,6.173730061729009,3.5
293.0,-28.950433731953282,4.94655728265721,34.96907301972965,25.9914512973279,6.368046313218014,-25.418585727437083,-38.97542981486765,2.836198308774254,-5.048206201072389,-5.048483157582717,39.938911377972374,40839.97595894011,25737.229133617813,25737.229133617813,66577.20509255792,76502.35253035942,76491.31928239527,25737.229133617813,102228.54841601309,102228.54841601309,102228.54841601309,128247.09759664565,124345.81267019067,3901.2849264549677,0.0,90271.35343999435,54608.97686885747,39624.86285681875,26018.549180632563,65643.41203745131,19850.731288757997,1450.0,0.0,0.8868932021242013,2.8795463024367858,0.001494314320929203,1.0,1.0,-4.715246733677759,353986.2778372062,1551900.9492708188,4.384070927134974,1551900.9492708188,4.384070927134974,0.7629453568277471,0.092163587392283,3.87853812765674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.87853812765674,1.2784717152976777,1.2787885512495754,3.0337301023149084,6428.110049171908,15271.969561113237,6485.662094428961,0.000338383706918998,23274.581934955153,2373.346854935697,19386.07802075552,1976.8298063819473,0.8329291617324543,0.8329291617324543,35149.45385012405,35405.22815468563,0.9909779244142726,0.8,4242.166705345883,4273.035954225843,0.9909779244142726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55586703937005,4.94655728265721,-2.3703522080656927,7.316909490722903,3.5,3.5,1.0,0.6,0.00024781108112173776,0.952183335627525,0.0002602556375956956,198.0626688332944,0.0,0.0,0.0,0.004259412581403867,8.850500098097734e-05,0.0001593060801407604,0.0006178747057934795,0.09216358739105789,0.09216358739105789,0.09216358739105789,0.09222615499679321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493489.4528662251,593.7687212934792,0.0,0.09216358739105789,0.092163587392283,0.092163587392283,0.375,0.375,0.5,8.67258196439066,0.34425137447703946,0.34425137447703946,4.547473508864641e-12,0.00027695651033354807,0.3332364239049639,4.547473508864641e-12,26018.549180632563,19850.731288757997,0.7629453568277471,1.0142252364117492,0.622148890366025,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452506577806725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8562855138873,261.8562855138873,-11.293714486112663,245.9606959325089,277.7518750952641,123948.92037222357,123855.26490991641,93.65546230716292,0.0,nan,277.7518750952641,4.60187509526412,271.39363926272944,-1.7563607372705405,265.03540343015396,-8.114596569846015,258.677167597601,-14.472832402398979,252.31893176506622,-20.831068234933753,245.9606959325089,-27.189304067491065,1.0,1.0,26022.012520719443,26022.012520719443,277.05198205050294,3.9019820505029656,277.05198205050294,277.05198205050294,76490.54234737865,76491.31928239527,-0.7769350166199729,0.0,8546.071908451686,8546.071908451686,0.8883586437102808,3897.930818295024,277.05198205050294,3.9019820505029656,1.0,0.002,0.1735314386953723,0.004984920054357372,0.00026885461486371627,0.0017311453854754273,0.13442730743185813,0.13442730743185813,0.0,3.391436437238937e-13,1.0,1.0006824079588468,0.3332364239004164,0.092163587392283,0.0,6.284083496154148e-05,80.39887315591767,0.0,1601824.6688998207,268.1017937989276,0.00027695650578607456,1.0,1279404.915690915,2617.8100198753104,,,,,,,,,,,,,,,,,,,3.0,15271.969561113237,1450.0,0.375,6.173730061729009,3.5
294.0,-28.949335438649666,4.946660463877803,34.969101035605384,25.99133856073024,6.368016312725935,-25.41760026351437,-38.974511821847386,2.836281137778539,-5.048258746254248,-5.048531091428792,39.93895457324034,40840.818768605095,25737.61825491448,25737.61825491448,66578.43702351957,76502.4805863546,76491.41495552078,25737.61825491448,102229.03321043527,102229.03321043527,102229.03321043527,128247.58162964154,124345.45371809187,3902.1279115496727,0.0,90271.12272624036,54609.460909223235,39624.06868557458,26018.548419206276,65642.61710478086,19850.73372428178,1450.0,0.0,0.8868928018372829,2.8795412811773926,0.001494314320929203,1.0,1.0,-4.718091091294525,353985.6162041029,1551902.8093446905,4.38408437604393,1551902.8093446905,4.38408437604393,0.7629454727623637,0.09216390727328207,3.8785609728490615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8785609728490615,1.2784713316027392,1.278788167459548,3.033748881945404,6428.149840955434,15272.026592360662,6485.662803170529,0.00033837543429984123,23274.38536048853,2373.32680991863,19386.080139231497,1976.830022406377,0.8329362876384282,0.8329362876384282,35149.619478623,35405.22815468563,0.9909837614282516,0.8,4242.186694951033,4273.035954225843,0.9909837614282516,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555951038551753,4.946660463877803,-2.370359651236477,7.31702011511428,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9520754267979408,0.00026028513513386874,198.06177804578053,0.0,0.0,0.0,0.004259412581403867,8.851411572275817e-05,0.00015929696539897958,0.0006178429930897696,0.09216390726683775,0.09216390726683775,0.09216390726683775,0.09222595255089666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493480.66658406664,593.7715929963597,0.0,0.09216390726683775,0.09216390727328207,0.09216390727328207,0.375,0.375,0.5,8.674443322941372,0.34150596094201546,0.34150596094201546,4.433786671143025e-12,0.00027234517455099194,0.3304400001342742,4.433786671143025e-12,26018.548419206276,19850.73372428178,0.7629454727623637,1.014256285931515,0.6221692639617592,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452441341061288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.85684095445714,261.85684095445714,-11.293159045542836,245.96175706276503,277.7519248461494,123945.29636599837,123852.43205458931,92.86431140902738,0.0,nan,277.7519248461494,4.601924846149416,271.3938912894829,-1.7561087105170827,265.0358577327926,-8.114142267207399,258.6778241761078,-14.4721758238922,252.31979061944548,-20.830209380554493,245.96175706276503,-27.188242937234946,1.0,1.0,26022.012520719443,26022.012520719443,277.0519453116394,3.9019453116393947,277.0519453116394,277.0519453116394,76490.6055869853,76491.41495552078,-0.8093685354833724,0.0,8546.071908451686,8546.071908451686,0.8883572019783426,3897.953777713307,277.0519453116394,3.9019453116393947,1.0,0.002,0.1734691241400002,0.004985189330264702,0.0002687580433882963,0.0017312419564568977,0.13437902169414814,0.13437902169414814,0.0,-1.5480585563443228e-13,1.0,1.0006766858514704,0.3304400001298404,0.09216390727328207,0.0,6.231455236149e-05,79.72555489134953,0.0,1601824.6016198653,268.10174125374573,0.00027234517011720527,1.0,1279405.080676138,2617.845782531384,,,,,,,,,,,,,,,,,,,3.0,15272.026592360662,1450.0,0.375,6.173730061729009,3.5
295.0,-28.948241528486466,4.946760626750124,34.96912866848095,25.991282786149554,6.368036033944773,-25.416613772245864,-38.97359749590976,2.8364082777951154,-5.0483035182664935,-5.048571589281703,39.93899955160525,40841.62135328297,25737.980456281955,25737.980456281955,66579.60180956492,76502.5663339232,76491.57187116741,25737.980456281955,102229.55232744938,102229.55232744938,102229.55232744938,128248.10322951716,124345.13900274012,3902.964226777046,0.0,90270.85809221407,54609.91311192852,39623.272200317275,26018.55090206779,65641.82310238507,19850.738791988,1450.0,0.0,0.8868924329285184,2.879537044184474,0.001494314320929203,1.0,1.0,-4.720744628261343,353985.0572114994,1551904.7462010835,4.384096770711566,1551904.7462010835,4.384096770711566,0.762945594729889,0.09216422413595433,3.8785802402168237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8785802402168237,1.2784707426430606,1.278787578353911,3.033765350154512,6428.184735114403,15272.08358037878,6485.666650438626,0.00033836838316106773,23274.20151224399,2373.3080626150613,19386.0916389733,1976.8311950536931,0.8329433612910306,0.8329433612910306,35149.75916760837,35405.22815468563,0.9909886842975094,0.8,4242.203553931698,4273.035954225843,0.9909886842975094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556029226558266,4.946760626750124,-2.3703624596129047,7.317123086363029,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9519679617343583,0.00026031451801199185,198.0608908212441,0.0,0.0,0.0,0.004259412581403867,8.852319491641044e-05,0.0001592878862053273,0.0006178108479418885,0.09216422412905609,0.09216422412905609,0.09216422412905609,0.09222577848655937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493471.96015543357,593.7744386883528,0.0,0.09216422412905609,0.09216422413595433,0.09216422413595433,0.375,0.375,0.5,8.676289953537259,0.338784395601067,0.338784395601067,3.154809746774845e-11,0.0002680710152276333,0.3278269610203779,3.154809746774845e-11,26018.55090206779,19850.738791988,0.762945594729889,1.0142862989304418,0.6221890164381954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445237634115814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.85739664505155,261.85739664505155,-11.292603354948426,245.96281438765016,277.751978902448,123942.16431019049,123849.25819759973,92.90611259078418,0.0,nan,277.751978902448,4.601978902448025,271.3941459995106,-1.7558540004893644,265.0363130965311,-8.113686903468874,258.6784801935581,-14.471519806441904,252.32064729061136,-20.829352709388615,245.96281438765016,-27.187185612349822,1.0,1.0,26022.012520719443,26022.012520719443,277.05192317492924,3.9019231749292658,277.05192317492924,277.05192317492924,76490.76438818761,76491.57187116741,-0.8074829797988059,0.0,8546.071908451686,8546.071908451686,0.8883559860372332,3897.9731414179078,277.05192317492924,3.9019231749292658,1.0,0.002,0.17340730135592503,0.004985457766538477,0.00026866223797858093,0.0017313377618033002,0.13433111898929045,0.13433111898929045,0.0,-2.181189256988958e-13,1.0,1.0006713389452837,0.3278269609888298,0.09216422413595433,0.0,6.182278052090014e-05,79.0963881174974,0.0,1601824.543785352,268.1016964817335,0.00026807098367953586,1.0,1279405.2200670212,2617.8792634326633,,,,,,,,,,,,,,,,,,,3.0,15272.08358037878,1450.0,0.375,6.173730061729009,3.5
296.0,-28.947152068598808,4.94685780754041,34.969155909282236,25.99120228495451,6.368039879848579,-25.415632873750955,-38.97268771016968,2.8365206850720073,-5.048349579352475,-5.048613379226733,39.93904350209897,40842.452174577724,25738.338305925394,25738.338305925394,66580.79048050311,76502.66839672385,76491.7193106511,25738.338305925394,102230.0576165765,102230.0576165765,102230.0576165765,128248.61017300129,124344.81633835314,3903.7938346481487,0.0,90270.61447662876,54610.3982547604,39622.46246874262,26018.552556424795,65641.0150251674,19850.743147416277,1450.0,0.0,0.8868920611658311,2.8795326700486292,0.001494314320929203,1.0,1.0,-4.723418295867987,353984.48038376006,1551906.6387973293,4.384109261272933,1551906.6387973293,4.384109261272933,0.7629457136159754,0.0921645382868314,3.8786020885777273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8786020885777273,1.2784702219313446,1.2787870575131504,3.0337836752415286,6428.223563774842,15272.14051719776,6485.667935614162,0.00033836034779036905,23274.00759734308,2373.288288798222,19386.09548044898,1976.8315867751967,0.8329504662816242,0.8329504662816242,35149.917568702345,35405.22815468563,0.990994266618123,0.8,4242.222671265635,4273.035954225843,0.990994266618123,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556106475162952,4.94685780754041,-2.370367012907462,7.317224820447873,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9518609468718334,0.00026034378439007976,198.06000721403933,0.0,0.0,0.0,0.004259412581403867,8.853222988045293e-05,0.00015927885124128482,0.0006177792850907085,0.0921645382832836,0.0921645382832836,0.0921645382832836,0.09222559973315277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493463.3202401199,593.777262587794,0.0,0.0921645382832836,0.0921645382868314,0.0921645382868314,0.375,0.375,0.5,8.678121797325625,0.33608122458844036,0.33608122458844036,-1.9042545318370685e-11,0.0002637998742329728,0.3251950833587216,-1.9042545318370685e-11,26018.552556424795,19850.743147416277,0.7629457136159754,1.0143168940177933,0.6222093329744876,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445231160124201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8579506924323,261.8579506924323,-11.292049307567652,245.96386768604214,277.7520336988156,123938.9163135315,123846.28493130488,92.63138222666623,0.0,nan,277.7520336988156,4.602033698815603,271.39440049628934,-1.7555995037106413,265.0367672937104,-8.11323270628958,258.6791340911397,-14.470865908860276,252.32150088859683,-20.828499111403147,245.96386768604214,-27.18613231395784,1.0,1.0,26022.012520719443,26022.012520719443,277.05189863729447,3.9018986372944937,277.05189863729447,277.05189863729447,76490.88275349005,76491.7193106511,-0.8365571610484039,0.0,8546.071908451686,8546.071908451686,0.8883546072112505,3897.9950990206157,277.05189863729447,3.9018986372944937,1.0,0.002,0.17334597390928771,0.004985723757530899,0.0002685671992988212,0.0017314328006793097,0.13428359964941058,0.13428359964941058,0.0,-2.1869225180770613e-14,1.0,1.0006659534189064,0.32519508337776415,0.0921645382868314,0.0,6.132744349596333e-05,78.46266016334309,0.0,1601824.4844712082,268.1016504206475,0.0002637998932755181,1.0,1279405.3639054368,2617.9129747146444,,,,,,,,,,,,,,,,,,,3.0,15272.14051719776,1450.0,0.375,6.173730061729009,3.5
297.0,-28.94606673584711,4.94695204752754,34.96918275584167,25.99112429833042,6.368036601201928,-25.414656402114712,-38.97177858799694,2.836626267604879,-5.048396632800348,-5.048656186354986,39.939086605909665,40843.24765394273,25738.6912022475,25738.6912022475,66581.93885619023,76502.7670955155,76491.86111422027,25738.6912022475,102230.55231646777,102230.55231646777,102230.55231646777,128249.10586122016,124344.48913388734,3904.6167273328247,0.0,90270.35896116358,54610.83952011847,39621.68826782791,26018.553544752394,65640.2418125803,19850.746928818327,1450.0,0.0,0.8868916872925933,2.8795281876499237,0.001494314320929203,1.0,1.0,-4.726098767961844,353983.8895174364,1551908.494936098,4.3841218227522045,1551908.494936098,4.3841218227522045,0.7629458299699357,0.09216484986727945,3.878621862830436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.878621862830436,1.2784697328347314,1.2787865682953272,3.0338003029844334,6428.258795966783,15272.197401326559,6485.671515791805,0.00033835320871959814,23273.823062320524,2373.2694714627855,19386.106181839543,1976.8326780133423,0.8329575304379171,0.832957530437917,35150.06093231273,35405.22815468563,0.9909993189979787,0.8,4242.2399737346095,4273.035954225843,0.9909993189979787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556182654499668,4.94695204752754,-2.37037309881148,7.317325146339019,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9517543503141987,0.0002603729429131886,198.05912696199036,0.0,0.0,0.0,0.004259412581403867,8.854125910595099e-05,0.0001592698220157868,0.0006177474137595429,0.09216484985791315,0.09216484985791315,0.09216484985791315,0.0922254172929546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493454.7478816211,593.780064363284,0.0,0.09216484985791315,0.09216484986727945,0.09216484986727945,0.375,0.375,0.5,8.67993881993416,0.33339151421085944,0.33339151421085944,-8.412825991399586e-12,0.0002595535546561223,0.3225574183931599,-8.412825991399586e-12,26018.553544752394,19850.746928818327,0.7629458299699357,1.0143463372103156,0.6222287810968257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452247125279067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.85850237248275,261.85850237248275,-11.29149762751723,245.9649169123951,277.75208783256323,123935.53097560215,123843.29538861896,92.23558698318739,0.0,nan,277.75208783256323,4.602087832563257,271.39465364855664,-1.755346351443336,265.03721946449963,-8.112780535500349,258.6797852804531,-14.470214719546902,252.3223510964288,-20.827648903571173,245.9649169123951,-27.18508308760488,1.0,1.0,26022.012520719443,26022.012520719443,277.0518724230021,3.901872423002146,277.0518724230021,277.0518724230021,76490.98599595478,76491.86111422027,-0.8751182654959848,0.0,8546.071908451686,8546.071908451686,0.8883533592786619,3898.0149721445882,277.0518724230021,3.901872423002146,1.0,0.002,0.1732851429071296,0.0049859873461072695,0.0002684729292177129,0.001731527070432068,0.13423646460885644,0.13423646460885644,0.0,-3.5021898575626764e-13,1.0,1.0006605559779422,0.3225574184015727,0.09216484986727945,0.0,6.08309986129464e-05,77.82751487992135,0.0,1601824.424050912,268.10160336719963,0.0002595535630689483,1.0,1279405.511244684,2617.9467502026396,,,,,,,,,,,,,,,,,,,3.0,15272.197401326559,1450.0,0.375,6.173730061729009,3.5
298.0,-28.94498639987095,4.947043309652195,34.96920916682331,25.991040653921686,6.368033234751914,-25.413684436415245,-38.97087767310438,2.8367312713428716,-5.048448491329566,-5.048703698217559,39.93912772824019,40844.06932281008,25739.048545264613,25739.048545264613,66583.1178680747,76502.86812938702,76491.96892734781,25739.048545264613,102231.01747261242,102231.01747261242,102231.01747261242,128249.56963835216,124344.13694095696,3905.4326973951934,0.0,90270.11199136567,54611.31318497067,39620.88756266111,26018.552165739737,65639.43972840084,19850.748741876465,1450.0,0.0,0.8868912966546357,2.879523207474966,0.001494314320929203,1.0,1.0,-4.728868539441464,353983.23371253,1551910.265749609,4.384134947504085,1551910.265749609,4.384134947504085,0.7629459400902097,0.09216515901250151,3.8786428487243794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8786428487243794,1.278469246419677,1.2787860817597274,3.033817872104806,6428.296022824616,15272.254239090398,6485.673787330836,0.0003383455699563391,23273.633462037888,2373.2501376145665,19386.112971621715,1976.8333703784388,0.8329646079217846,0.8329646079217846,35150.21308017922,35405.22815468563,0.9910046809557416,0.8,4242.258336370236,4273.035954225843,0.9910046809557416,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556259793739493,4.947043309652195,-2.3703834267414408,7.317426736393636,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9516482573095116,0.0002604019701799762,198.05825077031386,0.0,0.0,0.0,0.004259412581403867,8.855020765785852e-05,0.00015926087346387923,0.0006177160479422734,0.09216515901030709,0.09216515901030709,0.09216515901030709,0.09222521716681173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493446.2397854129,593.7828450351021,0.0,0.09216515901030709,0.09216515901250151,0.09216515901250151,0.375,0.375,0.5,8.681740564864034,0.33069695504036645,0.33069695504036645,-3.865352482534945e-12,0.0002552068879708713,0.3198351587760726,-3.865352482534945e-12,26018.552165739737,19850.748741876465,0.7629459400902097,1.014376694005594,0.6222489023643766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44521828941386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8590516533845,261.8590516533845,-11.290948346615494,245.96596194320637,277.75214136355675,123932.19886203807,123840.36438846459,91.83447357345862,0.0,nan,277.75214136355675,4.602141363556768,271.3949054795084,-1.755094520491582,265.0376695954216,-8.112330404578358,258.68043371133786,-14.469566288662122,252.32319782727586,-20.826802172724115,245.96596194320637,-27.18403805679361,1.0,1.0,26022.012520719443,26022.012520719443,277.051837526658,3.901837526658028,277.051837526658,277.051837526658,76491.1170192859,76491.96892734781,-0.8519080619153101,0.0,8546.071908451686,8546.071908451686,0.8883520348793122,3898.0360629680013,277.051837526658,3.901837526658028,1.0,0.002,0.1732248242984231,0.004986247792865984,0.00026837945039531155,0.0017316205495820994,0.13418972519765576,0.13418972519765576,0.0,-2.2589135423300988e-14,1.0,1.000654985343322,0.31983515877993796,0.09216515901250151,0.0,6.0318605312037027e-05,77.17196593087178,0.0,1601824.3579507074,268.1015515086704,0.0002552068918362238,1.0,1279405.6747772903,2617.9815653111605,,,,,,,,,,,,,,,,,,,3.0,15272.254239090398,1450.0,0.375,6.173730061729009,3.5
299.0,-28.94390899508434,4.947131600386891,34.969235125657384,25.99092103717851,6.367991912365163,-25.412718904363643,-38.96998147303236,2.8368018218023545,-5.048503043165113,-5.048753880322339,39.93916750128967,40844.90760448709,25739.405112826265,25739.405112826265,66584.31271731335,76502.99400725635,76492.05899056692,25739.405112826265,102231.46410339318,102231.46410339318,102231.46410339318,128250.01346364676,124343.77181773768,3906.241645909068,0.0,90269.87928587392,54611.7928837202,39620.096002393024,26018.549360253575,65638.6453626466,19850.749357999564,1450.0,0.0,0.886890897314544,2.879517944307544,0.001494314320929203,1.0,1.0,-4.731678711482687,353982.54105127364,1551911.978461257,4.384148364640576,1551911.978461257,4.384148364640576,0.7629460460360615,0.09216546561133131,3.8786647025219088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8786647025219088,1.2784689196047998,1.2787857548638577,3.033835741365446,6428.333885643659,15272.311012929926,6485.675618512805,0.00033833777027318136,23273.44233369294,2373.2306479473564,19386.118445147164,1976.833928522703,0.8329716836551462,0.8329716836551463,35150.371520177316,35405.22815468563,0.9910102646654289,0.8,4242.277458399488,4273.035954225843,0.9910102646654289,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556336765582608,4.947131600386891,-2.3703965056049396,7.317528105991831,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9515424648673538,0.00026043092165758773,198.05737696365932,0.0,0.0,0.0,0.004259412581403867,8.855911020793031e-05,0.00015925197091380745,0.0006176849983904306,0.09216546560485944,0.09216546560485944,0.09216546560485944,0.09222500707223799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493437.800095367,593.7856032815994,0.0,0.09216546560485944,0.09216546561133131,0.09216546561133131,0.375,0.375,0.5,8.683526808513612,0.3279902515440085,0.3279902515440085,-6.764366844436154e-12,0.00025083715723894784,0.3170751688396649,-6.764366844436154e-12,26018.549360253575,19850.749357999564,0.7629460460360615,1.014407173539948,0.6222692040462334,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452118959279585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.85959525433884,261.85959525433884,-11.290404745661135,245.96700268994636,277.7521878187226,123928.49729285254,123837.61245142171,90.88484143082539,0.0,nan,277.7521878187226,4.602187818722598,271.3951507930039,-1.7548492069960844,265.0381137672126,-8.111886232787356,258.68107674144494,-14.468923258555037,252.32403971570264,-20.825960284297338,245.96700268994636,-27.182997310053622,1.0,1.0,26022.012520719443,26022.012520719443,277.0517978831047,3.9017978831047344,277.0517978831047,277.0517978831047,76491.15231201913,76492.05899056692,-0.906678547791671,0.0,8546.071908451686,8546.071908451686,0.8883506557059461,3898.058026034518,277.0517978831047,3.9017978831047344,1.0,0.002,0.17316502520776123,0.004986505432779822,0.0002682867750031097,0.0017317132246819807,0.13414338750155486,0.13414338750155486,0.0,-3.149095567644977e-13,1.0,1.0006493374168532,0.3170751688464293,0.09216546561133131,0.0,5.979908763648045e-05,76.50730239731797,0.0,1601824.2887156382,268.10149695683486,0.0002508371640033147,1.0,1279405.8475006677,2618.016838013949,,,,,,,,,,,,,,,,,,,3.0,15272.311012929926,1450.0,0.375,6.173730061729009,3.5
300.0,-28.94283430757591,4.947217120209196,34.96926071439653,25.990851886477344,6.368001702547677,-25.411750706585774,-38.96908111693335,2.8369181015751135,-5.048550735848778,-5.0487974903053265,39.93920873802864,40845.70031025165,25739.737622074896,25739.737622074896,66585.43793232655,76503.08296780102,76492.2017592651,25739.737622074896,102231.93938134,102231.93938134,102231.93938134,128250.48876217977,124343.44480921219,3907.043952967572,0.0,90269.62448276117,54612.24182528027,39619.31406386766,26018.549380839777,65637.86344470744,19850.75226073603,1450.0,0.0,0.8868905261136699,2.879513374444797,0.001494314320929203,1.0,1.0,-4.7343226864294365,353981.9391057647,1551913.7542046264,4.384160836355374,1551913.7542046264,4.384160836355374,0.7629461569965252,0.09216576916532003,3.878684819926089,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.878684819926089,1.278468380955807,1.2787852160813749,3.033852755143081,6428.36993579687,15272.367764059154,6485.67860800597,0.0003383304223325962,23273.25592917893,2373.211639976845,19386.127380942293,1976.8348397202199,0.8329787391989646,0.8329787391989646,35150.517371168506,35405.22815468563,0.9910154047214972,0.8,4242.295061068975,4273.035954225843,0.9910154047214972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556408543984436,4.947217120209196,-2.3704055157751376,7.317622635984334,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9514369518819299,0.0002604598030711028,198.0565053684775,0.0,0.0,0.0,0.004259412581403867,8.856805487547822e-05,0.00015924302624625955,0.0006176535085804587,0.09216576916288839,0.09216576916288839,0.09216576916288839,0.09222482210902605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493429.4383528737,593.7883361262342,0.0,0.09216576916288839,0.09216576916532003,0.09216576916532003,0.375,0.375,0.5,8.685298397419583,0.3253024944946219,0.3253024944946219,4.604316927725449e-12,0.00024675445655475414,0.3144748038758962,4.604316927725449e-12,26018.549380839777,19850.75226073603,0.7629461569965252,1.0144364005452025,0.6222886938521327,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452055198453315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.86013860763927,261.86013860763927,-11.289861392360706,245.9680399268578,277.75223728841416,123925.38318429353,123834.5397486674,90.84343562610529,0.0,nan,277.75223728841416,4.602237288414187,271.39539781612905,-1.7546021838709294,265.0385583437857,-8.111441656214254,258.6817188714761,-14.46828112852387,252.3248793991727,-20.82512060082729,245.9680399268578,-27.181960073142164,1.0,1.0,26022.012520719443,26022.012520719443,277.05177097889015,3.9017709788901698,277.05177097889015,277.05177097889015,76491.29343547601,76492.2017592651,-0.9083237890881719,0.0,8546.071908451686,8546.071908451686,0.8883493861134698,3898.0782440257194,277.05177097889015,3.9017709788901698,1.0,0.002,0.17310571559341387,0.00498676208718086,0.00026819486163351494,0.0017318051384827473,0.13409743081675746,0.13409743081675746,0.0,1.162620347217036e-13,1.0,1.0006440160923966,0.3144748038712919,0.09216576916532003,0.0,5.9309611851195297e-05,75.88107311793493,0.0,1601824.2277999427,268.1014492641512,0.0002467544519504372,1.0,1279405.9976031636,2618.0501254177125,,,,,,,,,,,,,,,,,,,3.0,15272.367764059154,1450.0,0.375,6.173730061729009,3.5
301.0,-28.941766361393285,4.947299884737316,34.969285915755066,25.9907825262286,6.368013113083333,-25.410788413947852,-38.96818921258671,2.8370351656659136,-5.048600475820933,-5.048843127586993,39.93924873569511,40846.50285584176,25740.068256735096,25740.068256735096,66586.57111257686,76503.16934242929,76492.32892838595,25740.068256735096,102232.39718512105,102232.39718512105,102232.39718512105,128250.9454244173,124343.10587727005,3907.839547147245,0.0,90269.37115508346,54612.70466860509,39618.518318309296,26018.54823929625,65637.06655760555,19850.754178554602,1450.0,0.0,0.8868901490829145,2.8795085897625707,0.001494314320929203,1.0,1.0,-4.737003005454767,353981.30917812645,1551915.4765927994,4.384173503951482,1551915.4765927994,4.384173503951482,0.762946264179862,0.0921660700789522,3.878705164485476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.878705164485476,1.2784678386740347,1.278784673665212,3.03386995523351,6428.406380724536,15272.424496665737,6485.681333751305,0.00033832297502593115,23273.068544011905,2373.1925320075566,19386.135528377505,1976.8356705273977,0.8329857960808311,0.8329857960808311,35150.664868878936,35405.22815468563,0.9910206028163904,0.8,4242.312862480029,4273.035954225843,0.9910206028163904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556479917720948,4.947299884737316,-2.3704167483074863,7.317716633044803,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9513321132667663,0.00026048850623867063,198.0556392482583,0.0,0.0,0.0,0.004259412581403867,8.857691640152223e-05,0.00015923416472021554,0.000617622377062831,0.09216607007704981,0.09216607007704981,0.09216607007704981,0.09222462965948944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493421.14216570917,593.7910474829324,0.0,0.09216607007704981,0.0921660700789522,0.0921660700789522,0.375,0.375,0.5,8.687055185144748,0.3226260684753015,0.3226260684753015,-7.332801033044234e-12,0.00024265176608651018,0.3118401221322529,-7.332801033044234e-12,26018.54823929625,19850.754178554602,0.762946264179862,1.0144659809581524,0.6223084759583725,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445199159899607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8606812927673,261.8606812927673,-11.289318707232667,245.96907314239797,277.75228944313125,123922.27047401272,123831.53875012016,90.73172389258923,0.0,nan,277.75228944313125,4.602289443131269,271.3956461830047,-1.7543538169952626,265.03900292283384,-8.110997077166132,258.6823596626894,-14.46764033731057,252.32571640254702,-20.82428359745296,245.96907314239797,-27.180926857602003,1.0,1.0,26022.012520719443,26022.012520719443,277.0517402220263,3.9017402220263193,277.0517402220263,277.0517402220263,76491.4504175008,76492.32892838595,-0.878510885144351,0.0,8546.071908451686,8546.071908451686,0.8883481021841309,3898.0986903079033,277.0517402220263,3.9017402220263193,1.0,0.002,0.173046901934469,0.00498701615723614,0.0002681037155443887,0.0017318962844574287,0.13405185777219436,0.13405185777219436,0.0,1.8171228410857054e-15,1.0,1.0006386244690033,0.3118401221395857,0.0921660700789522,0.0,5.8813655750410346e-05,75.2465531465129,0.0,1601824.16449772,268.10139952417904,0.0002426517734193112,1.0,1279406.1546835217,2618.0838347516797,,,,,,,,,,,,,,,,,,,3.0,15272.424496665737,1450.0,0.375,6.173730061729009,3.5
302.0,-28.94070245772718,4.947379888638116,34.96931070652479,25.99068082580345,6.36799489119229,-25.409832722833688,-38.967301988136,2.8371251563241255,-5.048653264264203,-5.048891774294961,39.93928728885311,40847.32616345693,25740.39953205267,25740.39953205267,66587.7256955096,76503.27788475443,76492.43483399814,25740.39953205267,102232.83436605081,102232.83436605081,102232.83436605081,128251.37988422789,124342.75156753618,3908.6283166917156,0.0,90269.13591950729,54613.18419830864,39617.724134665164,26018.545518177078,65636.26965284224,19850.754774441477,1450.0,0.0,0.8868897619691194,2.879503486327207,0.001494314320929203,1.0,1.0,-4.739733940387509,353980.63771283557,1551917.136778023,4.384186510328301,1551917.136778023,4.384186510328301,0.7629463668740953,0.09216636852218464,3.878727173007491,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.878727173007491,1.2784674218061742,1.2787842566940417,3.03388815925224,6428.444952855802,15272.48113004401,6485.68264074342,0.0003383149933815134,23272.875841255503,2373.172881795058,19386.1394350644,1976.8360688985945,0.8329928611873081,0.8329928611873081,35150.824430115965,35405.22815468563,0.9910262260586399,0.8,4242.332119830942,4273.035954225843,0.9910262260586399,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5565514297554515,4.947379888638116,-2.3704309236014494,7.317810812239565,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9512276838934005,0.0002605171036522406,198.05477641411233,0.0,0.0,0.0,0.004259412581403867,8.858573224333538e-05,0.00015922534887840239,0.0006175916873262571,0.09216636852073633,0.09216636852073633,0.09216636852073633,0.09222442595259353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493412.9118083295,593.7937372523181,0.0,0.09216636852073633,0.09216636852218464,0.09216636852218464,0.375,0.375,0.5,8.688796908721834,0.3199495322121493,0.3199495322121493,-2.1032064978498966e-12,0.00023851003078334543,0.3091578339074772,-2.1032064978498966e-12,26018.545518177078,19850.754774441477,0.7629463668740953,1.0144958884424682,0.6223285750318097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451928399041551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8612203698514,261.8612203698514,-11.288779630148554,245.97010210009142,277.75233863960835,123918.87532988409,123828.7468361252,90.1284937588834,0.0,nan,277.75233863960835,4.6023386396083765,271.39589133172007,-1.7541086682799119,265.0394440237968,-8.110555976203159,258.68299671589455,-14.46700328410543,252.3265494079973,-20.823450592002672,245.97010210009142,-27.179897899908553,1.0,1.0,26022.012520719443,26022.012520719443,277.051703967633,3.9017039676330114,277.051703967633,277.051703967633,76491.53821690485,76492.43483399814,-0.8966170932835666,0.0,8546.071908451686,8546.071908451686,0.8883467132419443,3898.1208088725284,277.051703967633,3.9017039676330114,1.0,0.002,0.17298859321592505,0.004987267426325059,0.00026801335011194334,0.0017319866500702548,0.13400667505597166,0.13400667505597166,0.0,1.8219800668184405e-13,1.0,1.0006331353437097,0.3091578339095804,0.09216636852218464,0.0,5.8308715829815126e-05,74.60053966748123,0.0,1601824.0976281725,268.1013467357358,0.00023851003288655193,1.0,1279406.3221220106,2618.1181256139935,,,,,,,,,,,,,,,,,,,3.0,15272.48113004401,1450.0,0.375,6.173730061729009,3.5
303.0,-28.939640207218744,4.947457131617531,34.96933506737063,25.990557437203847,6.3679502219277335,-25.40888116430708,-38.96641539232803,2.8371911790684003,-5.048708855239454,-5.048943195893194,39.9393244628517,40848.14342534709,25740.730843340116,25740.730843340116,66588.8742686872,76503.40139918923,76492.52141288281,25740.730843340116,102233.25225622293,102233.25225622293,102233.25225622293,128251.79357940439,124342.38342417881,3909.4101552255693,0.0,90268.905304442,54613.64733080385,39616.95330404239,26018.541323181467,65635.49462722386,19850.754134657775,1450.0,0.0,0.8868893657289469,2.879498088866766,0.001494314320929203,1.0,1.0,-4.742509025764207,353979.9279475535,1551918.7375750376,4.384199823344146,1551918.7375750376,4.384199823344146,0.7629464652951761,0.0921666644389212,3.8787489899102128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8787489899102128,1.2784671159661558,1.2787839507782288,3.033905949922683,6428.482649151649,15272.537718035408,6485.684491216516,0.00033830722887925787,23272.68548164845,2373.1534705172967,19386.14496625232,1976.8366329227943,0.8329999123452753,0.8329999123452754,35150.98260193917,35405.22815468563,0.9910318003415952,0.8,4242.351209494326,4273.035954225843,0.9910318003415952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556622949554733,4.947457131617531,-2.3704478700427716,7.317905001660303,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9511234291290279,0.000260545659514103,198.0539149281904,0.0,0.0,0.0,0.004259412581403867,8.859454264868301e-05,0.00015921653847305475,0.0006175609877793616,0.09216666444122026,0.09216666444122026,0.09216666444122026,0.09222421187982423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493404.7487305198,593.7964049645713,0.0,0.09216666444122026,0.0921666644389212,0.0921666644389212,0.375,0.375,0.5,8.690523333541313,0.3172645492714423,0.3172645492714423,3.439026841078885e-11,0.00023434065371930046,0.30643417012896634,3.439026841078885e-11,26018.541323181467,19850.754134657775,0.7629464652951761,1.014525366905179,0.6223483750270141,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451865438868614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.861753940294,261.861753940294,-11.288246059705955,245.9711270481139,277.7523808324727,123915.22832451314,123826.0204856938,89.20783881932869,0.0,nan,277.7523808324727,4.602380832472704,271.3961300756087,-1.7538699243912674,265.03987931872604,-8.11012068127394,258.68362856185513,-14.466371438144847,252.32737780498792,-20.82262219501206,245.9711270481139,-27.178872951886063,1.0,1.0,26022.012520719443,26022.012520719443,277.0516626768745,3.901662676874537,277.0516626768745,277.0516626768745,76491.5656118682,76492.52141288281,-0.9558010146138258,0.0,8546.071908451686,8546.071908451686,0.8883453363912189,3898.142734859764,277.0516626768745,3.901662676874537,1.0,0.002,0.1729307972496957,0.004987515902266268,0.000267923777570913,0.0017320762230917882,0.13396188878545648,0.13396188878545648,0.0,6.627012306970048e-13,1.0,1.0006275614651279,0.3064341700945761,0.0921666644389212,0.0,5.7795964853400604e-05,73.94453305584983,0.0,1601824.0274912042,268.1012911447605,0.00023434061932903205,1.0,1279406.4991113143,2618.15292021099,,,,,,,,,,,,,,,,,,,3.0,15272.537718035408,1450.0,0.375,6.173730061729009,3.5
304.0,-28.938583177163398,4.947531804931277,34.96935907669453,25.990484305098676,6.367957325051743,-25.40792912694946,-38.965532498527296,2.837303274898367,-5.048757833691582,-5.0489882739314265,39.939363039640476,40848.93810948347,25741.039203071457,25741.039203071457,66589.97731255493,76503.48687558627,76492.65835562235,25741.039203071457,102233.6975586938,102233.6975586938,102233.6975586938,128252.23741097498,124342.05198035564,3910.1854306193486,0.0,90268.65310984028,54614.10434397361,39616.16529540741,26018.53985228118,65634.7051476886,19850.755698420402,1450.0,0.0,0.88688899668553,2.879493360700911,0.001494314320929203,1.0,1.0,-4.745123902884757,353979.30574167933,1551920.3987805431,4.384212222601159,1551920.3987805431,4.384212222601159,0.7629465685285173,0.09216695737688743,3.878769184637332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.878769184637332,1.2784665967001216,1.278783431383508,3.033922978237295,6428.51873010697,15272.594308372001,6485.687384398175,0.00033829986758255004,23272.499293685214,2373.13448462882,19386.15361416591,1976.8375147645638,0.8330069482234841,0.8330069482234841,35151.129012884325,35405.22815468563,0.9910369601539023,0.8,4242.368879744324,4273.035954225843,0.9910369601539023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556689514827116,4.947531804931277,-2.3704608611871194,7.317992666118396,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9510196989654108,0.0002605740778990434,198.05305768349896,0.0,0.0,0.0,0.004259412581403867,8.860331707063496e-05,0.0001592077640511028,0.0006175301691564287,0.09216695737414682,0.09216695737414682,0.09216695737414682,0.09222402207136608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493396.66247424285,593.7990476414772,0.0,0.09216695737414682,0.09216695737688743,0.09216695737688743,0.375,0.375,0.5,8.692235274891452,0.31460036302581784,0.31460036302581784,8.58335624798201e-12,0.00023044023981810824,0.3038643710466431,8.58335624798201e-12,26018.53985228118,19850.755698420402,0.7629465685285173,1.0145543758095175,0.6223679685551541,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451802577074284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.86228723732694,261.86228723732694,-11.287712762673038,245.97214828444976,277.752426190201,123912.16689227664,123823.00476862428,89.16212365239136,0.0,nan,277.752426190201,4.602426190201015,271.3963706090605,-1.7536293909394658,265.0403150279057,-8.109684972094271,258.6842594467471,-14.465740553252886,252.32820386559774,-20.821796134402234,245.97214828444976,-27.17785171555022,1.0,1.0,26022.012520719443,26022.012520719443,277.05163362289284,3.9016336228928594,277.05163362289284,277.05163362289284,76491.70148672351,76492.65835562235,-0.9568688988365466,0.0,8546.071908451686,8546.071908451686,0.8883440619136269,3898.1630305605186,277.05163362289284,3.9016336228928594,1.0,0.002,0.17287348507246691,0.004987763371573099,0.00026783495810881564,0.0017321650419785106,0.13391747905440782,0.13391747905440782,0.0,8.732641346154146e-14,1.0,1.0006223024173553,0.30386437103805974,0.09216695737688743,0.0,5.731217490828099e-05,73.32557794815243,0.0,1601823.9653632091,268.1012421663084,0.000230440231234752,1.0,1279406.6542667127,2618.185800589884,,,,,,,,,,,,,,,,,,,3.0,15272.594308372001,1450.0,0.375,6.173730061729009,3.5
305.0,-28.93753146886825,4.947603922644535,34.96938271805068,25.990410753898345,6.3679671672090885,-25.406981605257297,-38.96465407507492,2.837417303583359,-5.048808726440484,-5.049035251920617,39.9394004387347,40849.735620319196,25741.345874505263,25741.345874505263,66591.08149482447,76503.57095451254,76492.78036135706,25741.345874505263,102234.12623586232,102234.12623586232,102234.12623586232,128252.66352205677,124341.70944402191,3910.9540780348675,0.0,90268.4046093947,54614.56927514385,39615.37259361205,26018.537286194456,65633.90987980651,19850.756333293342,1450.0,0.0,0.8868886222381281,2.879488431154918,0.001494314320929203,1.0,1.0,-4.747771949144749,353978.6573122318,1551922.0092732848,4.384224803430424,1551922.0092732848,4.384224803430424,0.7629466681751643,0.09216724771476116,3.878789929637599,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.878789929637599,1.278466068480878,1.278782903033359,3.033940458229388,6428.555768112673,15272.65082953387,6485.689627605814,0.00033829226503195224,23272.310758481475,2373.1152593884226,19386.160319263658,1976.8381984942523,0.8330139847500305,0.8330139847500305,35151.27941312853,35405.22815468563,0.9910422605626208,0.8,4242.387031460456,4273.035954225843,0.9910422605626208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5567557156485865,4.947603922644535,-2.3704759279610834,7.318079850605619,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9509165031600096,0.0002606023560409687,198.05220476208635,0.0,0.0,0.0,0.004259412581403867,8.861204786214239e-05,0.0001591990332595954,0.0006174996070153598,0.09216724771292188,0.09216724771292188,0.09216724771292188,0.09222382525132325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493388.6411682009,593.801669032771,0.0,0.09216724771292188,0.09216724771476116,0.09216724771476116,0.375,0.375,0.5,8.693932601213039,0.3119494713439508,0.3119494713439508,1.0800249583553523e-12,0.00022652548011592444,0.3012633027758511,1.0800249583553523e-12,26018.537286194456,19850.756333293342,0.7629466681751643,1.014583492233981,0.6223876605115578,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445174002475844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.86282007584276,261.86282007584276,-11.287179924157215,245.97316558962783,277.7524745620544,123909.13580267403,123820.05033727139,89.08546540262007,0.0,nan,277.7524745620544,4.602474562054397,271.39661276757835,-1.7533872324216304,265.0407509730873,-8.109249026912664,258.68488917859685,-14.46511082140313,252.32902738411178,-20.820972615888195,245.97316558962783,-27.17683441037215,1.0,1.0,26022.012520719443,26022.012520719443,277.0516009211391,3.9016009211391065,277.0516009211391,277.0516009211391,76491.85640127,76492.78036135706,-0.923960087064188,0.0,8546.071908451686,8546.071908451686,0.8883427527072848,3898.183879285787,277.0516009211391,3.9016009211391065,1.0,0.002,0.1728166625912016,0.004988008310517156,0.0002677468963011989,0.001732253103675231,0.13387344815059946,0.13387344815059946,0.0,-2.3570121548965872e-14,1.0,1.000616979306314,0.3012633027747711,0.09216724771476116,0.0,5.682247846200164e-05,72.69906624411044,0.0,1601823.9010100374,268.1011912735595,0.00022652547903589948,1.0,1279406.8159615002,2618.2190650248535,,,,,,,,,,,,,,,,,,,3.0,15272.65082953387,1450.0,0.375,6.173730061729009,3.5
