time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
306.0,-28.93648295172032,4.947673542386318,34.96940600148073,25.990311288647376,6.367945472124536,-25.406040109346453,-38.963780261669285,2.8375026297816985,-5.048859367956197,-5.0490820426186,39.93943739174371,40850.53704294741,25741.64563138766,25741.64563138766,66592.18267433507,76503.67256786925,76492.90516102292,25741.64563138766,102234.55079241058,102234.55079241058,102234.55079241058,128253.08541318087,124341.36926161352,3911.7161515673442,0.0,90268.16180859154,54615.02628379059,39614.59502755661,26018.534620770304,65633.12964832691,19850.756860150195,1450.0,0.0,0.8868882503578781,2.8794835205868194,0.001494314320929203,1.0,1.0,-4.75039917211501,353978.01146848046,1551923.6005571762,4.384237298014669,1551923.6005571762,4.384237298014669,0.7629467665832171,0.09216753548630753,3.878810455314239,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.878810455314239,1.2784656732214976,1.278782507676024,3.033957451153422,6428.591774079607,15272.707279317476,6485.692503146919,0.0003382849178808073,23272.12501062482,2373.096318378327,19386.16891444845,1976.839074959181,0.8330210028348402,0.8330210028348402,35151.428223128765,35405.22815468563,0.9910475049335059,0.8,4242.404991250985,4273.035954225843,0.9910475049335059,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556820423833529,4.947673542386318,-2.370491526949193,7.318165069335511,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9508136325043178,0.00026063055119333536,198.05135443596438,0.0,0.0,0.0,0.004259412581403867,8.862073362246043e-05,0.00015919034749927732,0.0006174691842653038,0.0921675354869628,0.0921675354869628,0.0921675354869628,0.09222362930618151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493380.68785381864,593.8042681817751,0.0,0.0921675354869628,0.09216753548630753,0.09216753548630753,0.375,0.375,0.5,8.695615416713672,0.30931260539108507,0.30931260539108507,-3.382183422218077e-11,0.00022267466238190536,0.2986828705035691,-3.382183422218077e-11,26018.534620770304,19850.756860150195,0.7629467665832171,1.0146123311679165,0.6224072699539288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451677787908066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.86334938208853,261.86334938208853,-11.286650617911448,245.97417884050498,277.7525199236707,123905.74126973921,123817.24636580907,88.49490393013917,0.0,nan,277.7525199236707,4.602519923670741,271.39685170704644,-1.75314829295354,265.04118349040255,-8.108816509597432,258.6855152737678,-14.464484726232172,252.32984705713866,-20.820152942861313,245.97417884050498,-27.175821159495,1.0,1.0,26022.012520719443,26022.012520719443,277.0515687336023,3.901568733602346,277.0515687336023,277.0515687336023,76491.91666065068,76492.90516102292,-0.9885003722447436,0.0,8546.071908451686,8546.071908451686,0.888341457341019,3898.20450759081,277.0515687336023,3.901568733602346,1.0,0.002,0.17276032593758323,0.0049882511166274655,0.0002676595873130022,0.0017323404130198468,0.1338297936565011,0.1338297936565011,0.0,3.3284919959131187e-13,1.0,1.0006116983620104,0.29868287053739095,0.09216753548630753,0.0,5.6336651680704264e-05,72.07750522177078,0.0,1601823.8370401843,268.1011406320438,0.00022267469620373959,1.0,1279406.977011697,2618.252065905999,,,,,,,,,,,,,,,,,,,3.0,15272.707279317476,1450.0,0.375,6.173730061729009,3.5
307.0,-28.935438991444425,4.947740635414749,34.96942889224181,25.990215560328238,6.367931996317187,-25.405101892667638,-38.962906937208004,2.837594897571631,-5.048913943791774,-5.049132699254684,39.93947262620801,40851.32963772998,25741.948836773787,25741.948836773787,66593.27847450376,76503.7698885627,76493.00099138827,25741.948836773787,102234.94982816206,102234.94982816206,102234.94982816206,128253.47980493067,124341.00832027556,3912.471484655113,0.0,90267.92205758956,54615.48180687872,39613.82250078982,26018.529976768605,65632.35247755842,19850.75573750511,1450.0,0.0,0.8868878650283502,2.8794782008010187,0.001494314320929203,1.0,1.0,-4.753098938381072,353977.31226507085,1551925.1178387755,4.384250244480749,1551925.1178387755,4.384250244480749,0.762946859612339,0.09216782085244356,3.8788316475806597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8788316475806597,1.2784652458066266,1.2787820801552292,3.0339750417958173,6428.6290465400225,15272.76370022871,6485.694547666588,0.0003382772533744958,23271.936051643876,2373.0770499246814,19386.17502565456,1976.839698128776,0.8330280292380386,0.8330280292380386,35151.58186570214,35405.22815468563,0.991052919620045,0.8,4242.423534281897,4273.035954225843,0.991052919620045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556885876443141,4.947740635414749,-2.37051063303551,7.318251268450259,3.5,3.5,1.0,0.6,0.00024781108112173776,0.950711220855892,0.0002606586266002437,198.05050781262722,0.0,0.0,0.0,0.004259412581403867,8.862941530877472e-05,0.00015918166581296302,0.0006174388830699293,0.09216782084740377,0.09216782084740377,0.09216782084740377,0.09222341885629028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493372.7981250494,593.8068464648733,0.0,0.09216782084740377,0.09216782085244356,0.09216782085244356,0.375,0.375,0.5,8.697283356873054,0.3066746550534276,0.3066746550534276,-5.991296347929165e-11,0.00021875546292449144,0.29603376087362676,-5.991296347929165e-11,26018.529976768605,19850.75573750511,0.762946859612339,1.0146410415088185,0.6224267163316782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451615740433545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8638761312399,261.8638761312399,-11.286123868760058,245.97518806185437,277.7525642006245,123902.49432652768,123814.42694385374,88.06738267391485,0.0,nan,277.7525642006245,4.602564200624499,271.39708897287625,-1.75291102712373,265.04161374510915,-8.108386254890831,258.68613851736404,-14.463861482635934,252.33066328961118,-20.819336710388797,245.97518806185437,-27.17481193814561,1.0,1.0,26022.012520719443,26022.012520719443,277.0515292903478,3.90152929034781,277.0515292903478,277.0515292903478,76492.0245069919,76493.00099138827,-0.9764843963639578,0.0,8546.071908451686,8546.071908451686,0.8883401199051874,3898.225805818563,277.0515292903478,3.90152929034781,1.0,0.002,0.17270448806309655,0.004988490989813987,0.00026757304896302597,0.0017324269508875543,0.133786524481513,0.133786524481513,0.0,-1.4941997292239328e-13,1.0,1.000606276787773,0.2960337609335397,0.09216782085244356,0.0,5.583787177218421e-05,71.43937246250653,0.0,1601823.7684399344,268.1010860562082,0.00021875552283745492,1.0,1279407.1513680837,2618.2859112890496,,,,,,,,,,,,,,,,,,,3.0,15272.76370022871,1450.0,0.375,6.173730061729009,3.5
308.0,-28.934399219804924,4.947805257378139,34.96945140162791,25.990120076481276,6.3679188625446965,-25.404167411569325,-38.962037943396695,2.837687054332035,-5.048968331502579,-5.049183233711433,39.93950740127171,40852.122612590545,25742.245364555645,25742.245364555645,66594.36797714619,76503.86567317357,76493.09942643296,25742.245364555645,102235.3447909886,102235.3447909886,102235.3447909886,128253.86999687276,124340.649873108,3913.22012376475,0.0,90267.68232577466,54615.93926528117,39613.04784499276,26018.52520588415,65631.5730508769,19850.754484618737,1450.0,0.0,0.8868874819833243,2.8794728930674722,0.001494314320929203,1.0,1.0,-4.755777122478264,353976.6147499208,1551926.615337012,4.384263114198731,1551926.615337012,4.384263114198731,0.7629469513563913,0.09216810362403592,3.878852781609364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.878852781609364,1.2784648189063668,1.2787816531491734,3.0339925856758727,6428.666219916652,15272.82006480118,6485.69662952291,0.00033826961172716316,23271.74744908002,2373.057817815464,19386.181248462428,1976.8403326785833,0.8330350477926317,0.8330350477926316,35151.735085888606,35405.22815468563,0.991058319426676,0.8,4242.442026335185,4273.035954225843,0.991058319426676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556949887565741,4.947805257378139,-2.370530311791909,7.318335569170048,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9506092319400303,0.0002606865921299732,198.0496645933548,0.0,0.0,0.0,0.004259412581403867,8.863805472439938e-05,0.0001591730263973384,0.0006174087361984968,0.092168103624591,0.092168103624591,0.092168103624591,0.09222320903010887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493364.9776095179,593.8094021068964,0.0,0.092168103624591,0.09216810362403592,0.09216810362403592,0.375,0.375,0.5,8.698936519787562,0.30403872104568563,0.30403872104568563,-3.063860276597552e-11,0.00021490220888154,0.29340611123319604,-3.063860276597552e-11,26018.52520588415,19850.754484618737,0.7629469513563913,1.0146696914535773,0.6224461903560107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451553963147645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.86440043853366,261.86440043853366,-11.285599561466313,245.97619326593903,277.75260761112975,123899.27101177964,123811.61188420384,87.65912757579352,0.0,nan,277.75260761112975,4.60260761112977,271.3973247420921,-1.7526752579078675,265.0420418730493,-8.107958126950678,258.68675900401377,-14.463240995986212,252.33147613497798,-20.818523865022,245.97619326593903,-27.173806734060946,1.0,1.0,26022.012520719443,26022.012520719443,277.0514902740535,3.901490274053515,277.0514902740535,277.0514902740535,76492.13088647077,76493.09942643296,-0.9685399621957913,0.0,8546.071908451686,8546.071908451686,0.8883387861433164,3898.2470455174107,277.0514902740535,3.901490274053515,1.0,0.002,0.1726491449445275,0.004988728679656694,0.00026748727722990365,0.0017325127230267165,0.1337436386149518,0.1337436386149518,0.0,2.5662024588646304e-13,1.0,1.0006008990649655,0.29340611126383465,0.09216810362403592,0.0,5.5343116471982594e-05,70.80638861939026,0.0,1601823.7001531636,268.1010316684974,0.00021490223952014276,1.0,1279407.3253036977,2618.3194815127786,,,,,,,,,,,,,,,,,,,3.0,15272.82006480118,1450.0,0.375,6.173730061729009,3.5
309.0,-28.933357996619037,4.947867358325373,34.96947348546444,25.989959702733927,6.36784437565582,-25.403237759408654,-38.96117719179017,2.837724138658829,-5.049027663489483,-5.049238617449323,39.93954013877811,40852.987152757785,25742.54788761984,25742.54788761984,66595.53504037762,76504.0089192269,76493.16123638161,25742.54788761984,102235.70912400144,102235.70912400144,102235.70912400144,128254.2271207275,124340.26526969824,3913.9618510292594,0.0,90267.47661472402,54616.454849086884,39612.246406263475,26018.51799672606,65630.76440298953,19850.75120460361,1450.0,0.0,0.8868870816410324,2.879467072170903,0.001494314320929203,1.0,1.0,-4.758549396391913,353975.8503041614,1551928.0250949478,4.384276565086065,1551928.0250949478,4.384276565086065,0.7629470366875413,0.09216838397625204,3.878877030166346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.878877030166346,1.2784646471197147,1.2787814813199485,3.0340119602878075,6428.707272394452,15272.876380259979,6485.6961851198885,0.000338260999696554,23271.54893354608,2373.0375748646156,19386.179920112056,1976.8401972245422,0.833042096831241,0.833042096831241,35151.91088597515,35405.22815468563,0.9910645150044625,0.8,4242.4632435431995,4273.035954225843,0.9910645150044625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5570151928832745,4.947867358325373,-2.370554215980196,7.318421574305569,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9505071124754351,0.00026071459946928297,198.048820204123,0.0,0.0,0.0,0.004259412581403867,8.864661296439966e-05,0.0001591644681573381,0.0006173793995541415,0.0921683839736341,0.0921683839736341,0.0921683839736341,0.09222298096993717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493357.22095425613,593.8119367783322,0.0,0.0921683839736341,0.09216838397625204,0.09216838397625204,0.375,0.375,0.5,8.700574430315259,0.3013883065223695,0.3013883065223695,1.1965539670200087e-10,0.00021095395982229093,0.2906892210573915,1.1965539670200087e-10,26018.51799672606,19850.75120460361,0.7629470366875413,1.0146999756313084,0.6224670324104423,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445149243425306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8649173023411,261.8649173023411,-11.28508269765888,245.97719487613017,277.75263972855737,123895.50864549247,123809.0939960062,86.41464948629972,0.0,nan,277.75263972855737,4.602639728557392,271.397550758065,-1.7524492419349826,265.04246178757944,-8.107538212420536,258.687372817098,-14.462627182901997,252.33228384661683,-20.817716153383145,245.97719487613017,-27.172805123869807,1.0,1.0,26022.012520719443,26022.012520719443,277.05144212287223,3.901442122872254,277.05144212287223,277.05144212287223,76492.08867872505,76493.16123638161,-1.0725576565600932,0.0,8546.071908451686,8546.071908451686,0.888337255822829,3898.271415317178,277.05144212287223,3.901442122872254,1.0,0.002,0.17259431340989137,0.004988963201197872,0.0002674022954311815,0.0017325977047556466,0.13370114771559075,0.13370114771559075,0.0,1.8682798363922615e-13,1.0,1.000595338618582,0.2906892209377361,0.09216838397625204,0.0,5.483153332686387e-05,70.1518758483389,0.0,1601823.6260338647,268.1009723365105,0.00021095384016689422,1.0,1279407.5159296899,2618.3541509770557,,,,,,,,,,,,,,,,,,,3.0,15272.876380259979,1450.0,0.375,6.173730061729009,3.5
310.0,-28.932325771345816,4.947927085179131,34.96949520307633,25.989901169110112,6.3678676755366075,-25.402306426662932,-38.96031245877964,2.837848330904767,-5.049082319794195,-5.049289527612073,39.93957373719762,40853.75065657745,25742.83277793735,25742.83277793735,66596.5834345148,76504.07496777651,76493.2590197515,25742.83277793735,102236.09179768884,102236.09179768884,102236.09179768884,128254.60445893714,124339.90751871941,3914.696940217734,0.0,90267.21854787772,54616.8942368776,39611.471456666804,26018.512661248296,65629.9841179151,19850.749432952216,1450.0,0.0,0.8868867009418206,2.879461723066891,0.001494314320929203,1.0,1.0,-4.7612013821371875,353975.1476032043,1551929.4719265578,4.3842893560036735,1551929.4719265578,4.3842893560036735,0.76294712504907,0.09216866147587253,3.878896547176571,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.878896547176571,1.2784640718212124,1.2787809058788733,3.0340285915512357,6428.742512045959,15272.932759457144,6485.699520380631,0.0003382538408868139,23271.365309699428,2373.0188504432635,19386.18988942961,1976.8412138120163,0.8330490983848511,0.8330490983848511,35152.05238256886,35405.22815468563,0.9910695016581054,0.8,4242.480320683041,4273.035954225843,0.9910695016581054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557076691839385,4.947927085179131,-2.370575481398651,7.3185025665777825,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9504058871781297,0.00026074236751365135,198.04798311893583,0.0,0.0,0.0,0.004259412581403867,8.865521155945683e-05,0.00015915586956228092,0.0006173491529080161,0.09216866147462582,0.09216866147462582,0.09216866147462582,0.09222277006298477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493349.53930653963,593.814446982552,0.0,0.09216866147462582,0.09216866147587253,0.09216866147587253,0.375,0.375,0.5,8.702197688389708,0.2987461797225137,0.2987461797225137,-1.8189894035458565e-11,0.00020720781787986198,0.28808814547488737,-1.8189894035458565e-11,26018.512661248296,19850.749432952216,0.76294712504907,1.0147280138734005,0.6224860664780437,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451430819987665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8654361477504,261.8654361477504,-11.284563852249562,245.97819288065136,277.7526794148531,123892.75769769764,123806.01174498333,86.74595271430769,0.0,nan,277.7526794148531,4.602679414853128,271.397782108005,-1.7522178919949738,265.04288480115935,-8.107115198840631,258.687987494337,-14.462012505662983,252.33309018749642,-20.816909812503553,245.97819288065136,-27.171807119348614,1.0,1.0,26022.012520719443,26022.012520719443,277.0514026546176,3.901402654617641,277.0514026546176,277.0514026546176,76492.30147425918,76493.2590197515,-0.9575454923178768,0.0,8546.071908451686,8546.071908451686,0.8883360241077615,3898.2910299124537,277.0514026546176,3.901402654617641,1.0,0.002,0.17253997165909318,0.004989196351849524,0.0002673180749567081,0.0017326819251343771,0.13365903747835406,0.13365903747835406,0.0,9.108512555311421e-14,1.0,1.000590015145624,0.28808814549307726,0.09216866147587253,0.0,5.434174867610943e-05,69.52525120723962,0.0,1601823.557595568,268.1009176802058,0.000207207836069756,1.0,1279407.6911589229,2618.3873753504317,,,,,,,,,,,,,,,,,,,3.0,15272.932759457144,1450.0,0.375,6.173730061729009,3.5
311.0,-28.931297980461654,4.947984554848751,34.96951659366908,25.989825173188024,6.367872186269916,-25.401380963798662,-38.959452335815854,2.8379551696171683,-5.049133638783246,-5.0493372469998,39.93960773469229,40854.519092642746,25743.103639760015,25743.103639760015,66597.62273240276,76504.15270053955,76493.38073613487,25743.103639760015,102236.48437589488,102236.48437589488,102236.48437589488,128254.99295896552,124339.5673677043,3915.425591261227,0.0,90266.96779326345,54617.33418540665,39610.70400872977,26018.508583070634,65629.2125918004,19850.74866095443,1450.0,0.0,0.8868863350329519,2.8794567104779696,0.001494314320929203,1.0,1.0,-4.76377062763919,353974.48894663376,1551930.9359449204,4.3843016499951615,1551930.9359449204,4.3843016499951615,0.7629472149633758,0.09216893616140388,3.8789164106533156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8789164106533156,1.2784635769102835,1.2787804108452936,3.0340453030563888,6428.777921720053,15272.988993103563,6485.702678134424,0.00033824663514067985,23271.181494230757,2373.0001064819035,19386.199328167015,1976.8421762953726,0.8330560841087126,0.8330560841087127,35152.19639086792,35405.22815468563,0.9910745768349655,0.8,4242.497700959109,4273.035954225843,0.9910745768349655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55713516247991,4.947984554848751,-2.3705950158008626,7.3185795706496135,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9503051082968023,0.0002607700189740963,198.04714963685606,0.0,0.0,0.0,0.004259412581403867,8.866376507848866e-05,0.0001591473160432491,0.0006173191359115887,0.09216893615409878,0.09216893615409878,0.09216893615409878,0.09222257147197521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493341.9282320793,593.8169341452267,0.0,0.09216893615409878,0.09216893616140388,0.09216893616140388,0.375,0.375,0.5,8.703806748283172,0.29612704700696213,0.29612704700696213,-1.0913936421275139e-11,0.00020360821656595363,0.28556661936062255,-1.0913936421275139e-11,26018.508583070634,19850.74866095443,0.7629472149633758,1.01475577875093,0.6225050930711157,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451369738691346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.86595450323216,261.86595450323216,-11.284045496767817,245.97918699832883,277.7527220081392,123889.76080574206,123803.0967641597,86.66404158235241,0.0,nan,277.7527220081392,4.60272200813921,271.39801500617057,-1.75198499382941,265.04330800420314,-8.106691995796837,258.6886010022557,-14.461398997744254,252.33389400029543,-20.816105999704547,245.97918699832883,-27.17081300167115,1.0,1.0,26022.012520719443,26022.012520719443,277.0513691776075,3.9013691776075348,277.0513691776075,277.0513691776075,76492.43799795986,76493.38073613487,-0.9427381750138011,0.0,8546.071908451686,8546.071908451686,0.8883347705260297,3898.310992706582,277.0513691776075,3.9013691776075348,1.0,0.002,0.1724861047241351,0.004989427965131088,0.0002672345919038783,0.0017327654081790668,0.13361729595193916,0.13361729595193916,0.0,8.294493564209304e-14,1.0,1.0005848544277562,0.2855666193715365,0.09216893616140388,0.0,5.3866932738459775e-05,68.91777689216987,0.0,1601823.4932149875,268.10086636121673,0.00020360822747989005,1.0,1279407.8554052166,2618.419609472348,,,,,,,,,,,,,,,,,,,3.0,15272.988993103563,1450.0,0.375,6.173730061729009,3.5
312.0,-28.93027411368875,4.948039756162757,34.969537631537186,25.989721551910066,6.367850453539821,-25.400461656976507,-38.958596892748005,2.838037996843245,-5.049187783470643,-5.049387755474941,39.93964033625532,40855.30357848306,25743.37584246707,25743.37584246707,66598.67942095012,76504.24887337345,76493.48064298005,25743.37584246707,102236.85648544712,102236.85648544712,102236.85648544712,128255.3595053374,124339.21180781716,3916.147697520236,0.0,90266.73101996978,54617.785725140464,39609.93921647702,26018.503019890282,65628.4422363673,19850.74664349929,1450.0,0.0,0.8868859599859806,2.87945140248495,0.001494314320929203,1.0,1.0,-4.766390897605788,353973.7917943595,1551932.339851739,4.384314251020402,1551932.339851739,4.384314251020402,0.7629473005546881,0.09216920840003455,3.8789374713245044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8789374713245044,1.2784631932284667,1.2787800270683913,3.0340626870368745,6428.8147562886825,15273.045172321898,6485.704890747748,0.00033823907173507426,23270.99410270907,2372.98099786462,19386.205941816308,1976.8428506999137,0.8330630765601664,0.8330630765601664,35152.34907855064,35405.22815468563,0.9910799578985349,0.8,4242.516128744836,4273.035954225843,0.9910799578985349,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5571939225756575,4.948039756162757,-2.3706171997624934,7.318656955925251,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9502047256546079,0.00026079756754631756,198.0463193439907,0.0,0.0,0.0,0.004259412581403867,8.867227281458591e-05,0.00015913880830715186,0.0006172894866845387,0.09216920839799915,0.09216920839799915,0.09216920839799915,0.09222236246974745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493334.38018843206,593.8194006410793,0.0,0.09216920839799915,0.09216920840003455,0.09216920840003455,0.375,0.375,0.5,8.70540137046572,0.2935187730317921,0.2935187730317921,1.0516032489249483e-11,0.00019997200428178985,0.2829968578691364,1.0516032489249483e-11,26018.503019890282,19850.74664349929,0.7629473005546881,1.0147837911661597,0.6225243535621136,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451308920310286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8664697153561,261.8664697153561,-11.28353028464386,245.98017701948135,277.75276241123447,123886.50197876764,123800.36347603927,86.13850272836608,0.0,nan,277.75276241123447,4.602762411234494,271.3982453328756,-1.7517546671243736,265.0437282545257,-8.10627174547426,258.68921117618515,-14.460788823814823,252.3346940978345,-20.815305902165477,245.98017701948135,-27.16982298051863,1.0,1.0,26022.012520719443,26022.012520719443,277.0513303595144,3.901330359514418,277.0513303595144,277.0513303595144,76492.51445127865,76493.48064298005,-0.96619170140184,0.0,8546.071908451686,8546.071908451686,0.8883334413881464,3898.332158681127,277.0513303595144,3.901330359514418,1.0,0.002,0.17243272170815074,0.004989656909917404,0.00026715185706479465,0.0017328481428638067,0.13357592853239733,0.13357592853239733,0.0,-7.139861618599141e-14,1.0,1.0005795949168002,0.2829968578586204,0.09216920840003455,0.0,5.338301379048072e-05,68.29865646917006,0.0,1601823.4255271317,268.10081221652933,0.00019997199376575736,1.0,1279408.0292512279,2618.452436703969,,,,,,,,,,,,,,,,,,,3.0,15273.045172321898,1450.0,0.375,6.173730061729009,3.5
313.0,-28.92924948467585,4.948092816473467,34.96955836488991,25.989608570840232,6.367820625877733,-25.39954247358868,-38.957745221536584,2.838113614931654,-5.049237964648228,-5.0494344702769665,39.939673623739864,40856.11284296752,25743.632763382364,25743.632763382364,66599.74560634988,76504.3524633306,76493.61050348125,25743.632763382364,102237.24326686362,102237.24326686362,102237.24326686362,128255.74229630773,124338.87879806357,3916.863498244157,0.0,90266.50042693625,54618.260807123275,39609.15513312553,26018.49902944411,65627.65416256964,19850.745889573136,1450.0,0.0,0.8868856017577782,2.879446494627355,0.001494314320929203,1.0,1.0,-4.7689090397173,353973.1470056226,1551933.773297034,4.384326286966572,1551933.773297034,4.384326286966572,0.7629473885910494,0.09216947798077481,3.878959158065161,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.878959158065161,1.2784628429418494,1.2787796766949646,3.03408048147833,6428.852460574852,15273.101307186898,6485.706521078184,0.00033823128960355645,23270.804550559256,2372.9616689245827,19386.210814983082,1976.8433476246305,0.8330700716798888,0.8330700716798888,35152.50630499883,35405.22815468563,0.9910854989246988,0.8,4242.535104311471,4273.035954225843,0.9910854989246988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5572493838080055,4.948092816473467,-2.3706371802237225,7.31872999669719,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9501042797346395,0.0002608251393109717,198.04548843996528,0.0,0.0,0.0,0.004259412581403867,8.868074378745427e-05,0.0001591303373342835,0.0006172600793288174,0.09216947797546828,0.09216947797546828,0.09216947797546828,0.09222216803198487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493326.90276573936,593.8218440947637,0.0,0.09216947797546828,0.09216947798077481,0.09216947798077481,0.375,0.375,0.5,8.7069820719829,0.29093652968077777,0.29093652968077777,1.0345502232667059e-11,0.0001965056287644984,0.2805254305596918,1.0345502232667059e-11,26018.49902944411,19850.745889573136,0.7629473885910494,1.0148122229292582,0.6225441601456718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451248334643116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.86698168904104,261.86698168904104,-11.283018310958937,245.98116374700348,277.7527996310831,123883.22407532817,123797.62700965542,85.5970656727422,0.0,nan,277.7527996310831,4.602799631083144,271.3984724542579,-1.7515275457420785,265.0441452774477,-8.105854722552294,258.6898181006342,-14.46018189936575,252.3354909238198,-20.814509076180173,245.98116374700348,-27.1688362529965,1.0,1.0,26022.012520719443,26022.012520719443,277.0512988400562,3.9012988400561994,277.0512988400562,277.0512988400562,76492.54215656318,76493.61050348125,-1.0683469180657994,0.0,8546.071908451686,8546.071908451686,0.8883320727376012,3898.353953855487,277.0512988400562,3.9012988400561994,1.0,0.002,0.17237980410244041,0.004989884469136027,0.00026706984540699884,0.0017329301544170544,0.13353492270349943,0.13353492270349943,0.0,-1.7594693063616162e-13,1.0,1.000574536614829,0.2805254305493463,0.09216947798077481,0.0,5.2917603696198495e-05,67.70321556619437,0.0,1601823.3626524762,268.10076203535175,0.00019650561841899616,1.0,1279408.190039755,2618.4840367268134,,,,,,,,,,,,,,,,,,,3.0,15273.101307186898,1450.0,0.375,6.173730061729009,3.5
314.0,-28.928233301929556,4.948143676685795,34.96957874380186,25.98952258648353,6.367820483037103,-25.39862792342831,-38.95689424881709,2.838215104548272,-5.049293201615171,-5.049486138743461,39.93970486129345,40856.88512789212,25743.896774730332,25743.896774730332,66600.78190262246,76504.43285028316,76493.7016437073,25743.896774730332,102237.59841843764,102237.59841843764,102237.59841843764,128256.09097820258,124338.51821128739,3917.572766915194,0.0,90266.25921775363,54618.71149541098,39608.386358158496,26018.492559764938,65626.87891792343,19850.7430759871,1450.0,0.0,0.8868852257449479,2.879441062611246,0.001494314320929203,1.0,1.0,-4.7715276202350765,353972.43384323095,1551935.1184679314,4.384338920457462,1551935.1184679314,4.384338920457462,0.7629474701652907,0.09216974526665399,3.878980203149026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.878980203149026,1.2784623728105298,1.278779206447135,3.034098058452517,6428.889704073975,15273.157491451,6485.708471060421,0.00033822362373895,23270.61611308917,2372.9424536502447,19386.21664361048,1976.8439419792164,0.833077068067235,0.8330770680672349,35152.65887933885,35405.22815468563,0.991090876005661,0.8,4242.553518417934,4273.035954225843,0.991090876005661,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557306375644174,4.948143676685795,-2.370661376542444,7.318805053228239,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9500046731307239,0.0002608524864462831,198.04466439217032,0.0,0.0,0.0,0.004259412581403867,8.86892085598498e-05,0.00015912187256188795,0.0006172305935555656,0.09216974526456252,0.09216974526456252,0.09216974526456252,0.09222195495742427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493319.48507258913,593.824267928094,0.0,0.09216974526456252,0.09216974526665399,0.09216974526665399,0.375,0.375,0.5,8.708548362784933,0.28835910078942106,0.28835910078942106,-5.877609510207549e-11,0.0001929371283040382,0.2779585185083988,-5.877609510207549e-11,26018.492559764938,19850.7430759871,0.7629474701652907,1.0148400015474917,0.6225632820203133,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445118770438019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8674929438592,261.8674929438592,-11.282507056140787,245.98214659069765,277.752839297025,123880.27005520744,123794.7931758274,85.47687938003804,0.0,nan,277.752839297025,4.602839297025014,271.3987007557509,-1.7512992442490827,265.0445622144925,-8.10543778550749,258.6904236732265,-14.459576326773458,252.33628513196288,-20.813714868037096,245.98214659069765,-27.167853409302325,1.0,1.0,26022.012520719443,26022.012520719443,277.05125783616484,3.9012578361648593,277.05125783616484,277.05125783616484,76492.68702765943,76493.7016437073,-1.0146160478761885,0.0,8546.071908451686,8546.071908451686,0.8883307445806199,3898.375104164771,277.05125783616484,3.9012578361648593,1.0,0.002,0.1723273699112766,0.004990108968533161,0.00026698857998430647,0.001733011419939961,0.13349428999215324,0.13349428999215324,0.0,-7.573238910985047e-14,1.0,1.0005692828067323,0.2779585185671749,0.09216974526665399,0.0,5.2434189102345294e-05,67.08474030046814,0.0,1601823.293806683,268.1007067983848,0.0001929371870801333,1.0,1279408.3678785746,2618.5168161671395,,,,,,,,,,,,,,,,,,,3.0,15273.157491451,1450.0,0.375,6.173730061729009,3.5
315.0,-28.92722001768878,4.948192337269632,34.969598753871914,25.989396718237572,6.367776452315901,-25.39772037067705,-38.956051867548354,2.838276805496817,-5.049350622244162,-5.049539985393041,39.93973497443941,40857.687226102316,25744.16073085638,25744.16073085638,66601.84795695869,76504.541394621,76493.77728716382,25744.16073085638,102237.9380180202,102237.9380180202,102237.9380180202,128256.42293576588,124338.14750337174,3918.275432394137,0.0,90266.03244956576,54619.17828179807,39607.615741964095,26018.48491774567,65626.10065970977,19850.739277592726,1450.0,0.0,0.8868848427197803,2.8794353995876754,0.001494314320929203,1.0,1.0,-4.7741761600628365,353971.6906191034,1551936.4152195484,4.384351789560293,1551936.4152195484,4.384351789560293,0.7629475482661063,0.09217001019718336,3.879001888284431,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.879001888284431,1.2784620869928058,1.2787789205585787,3.0341156986583826,6428.927081553437,15273.213540662528,6485.710271578727,0.00033821592024371646,23270.427560809407,2372.9232266685776,19386.222025480187,1976.844490777196,0.833084049479574,0.833084049479574,35152.81609380277,35405.22815468563,0.9910964166216786,0.8,4242.572492538196,4273.035954225843,0.9910964166216786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557363355559648,4.948192337269632,-2.3706877567904616,7.318880094060094,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9499053618588718,0.00026087975820748686,198.04384270167353,0.0,0.0,0.0,0.004259412581403867,8.869758860701927e-05,0.0001591134925147185,0.0006172015379161237,0.0921700101935336,0.0921700101935336,0.0921700101935336,0.09222173375520012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493312.132423846,593.8266704515675,0.0,0.0921700101935336,0.09217001019718336,0.09217001019718336,0.375,0.375,0.5,8.710100071101984,0.28577898705481175,0.28577898705481175,-1.3642420526593924e-12,0.00018936314887696426,0.27536382533020287,-1.3642420526593924e-12,26018.48491774567,19850.739277592726,0.7629475482661063,1.0148682808736185,0.6225828872259406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451127574409768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8679993572134,261.8679993572134,-11.282000642786556,245.98312535707962,277.75287335735226,123876.84798602755,123792.18055301261,84.66743301494014,0.0,nan,277.75287335735226,4.60287335735228,271.3989237572905,-1.7510762427094733,265.0449741572398,-8.105025842760199,258.69102455718314,-14.458975442816836,252.33707495713537,-20.812925042864606,245.98312535707962,-27.166874642920362,1.0,1.0,26022.012520719443,26022.012520719443,277.05121284076967,3.9012128407696878,277.05121284076967,277.05121284076967,76492.71674205567,76493.77728716382,-1.0605451081501087,0.0,8546.071908451686,8546.071908451686,0.8883293760284842,3898.3968977258533,277.05121284076967,3.9012128407696878,1.0,0.002,0.17227542438669816,0.004990330891612834,0.0002669080704708043,0.0017330919301305322,0.13345403523540217,0.13345403523540217,0.0,6.013366887769322e-13,1.0,1.0005639720663106,0.2753638253315671,0.09217001019718336,0.0,5.1945523982344776e-05,66.45954768419642,0.0,1601823.2224384402,268.1006493777558,0.0001893631502412063,1.0,1279408.5532140299,2618.5499305459257,,,,,,,,,,,,,,,,,,,3.0,15273.213540662528,1450.0,0.375,6.173730061729009,3.5
316.0,-28.926211686548594,4.94823889292836,34.96961842766582,25.989316461514704,6.367779951824643,-25.396812522726588,-38.95520941643042,2.8383807880259386,-5.049405611316388,-5.049591523058189,39.9397652896313,40858.45544498357,25744.41332116536,25744.41332116536,66602.86876614892,76504.6154978181,76493.87103338569,25744.41332116536,102238.28435455106,102238.28435455106,102238.28435455106,128256.76250809028,124337.79086136646,3918.971646723818,0.0,90265.78685177308,54619.626799029415,39606.844503048516,26018.47815353923,65625.32265658774,19850.736171765402,1450.0,0.0,0.8868844707106215,2.8794299798317406,0.001494314320929203,1.0,1.0,-4.7767565666156315,353970.9792654536,1551937.7206738458,4.384364288548075,1551937.7206738458,4.384364288548075,0.7629476272448762,0.0921702724640537,3.8790222067414604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8790222067414604,1.2784616053141178,1.278778438760519,3.0341327347006133,6428.9631788826555,15273.269565680086,6485.71288652649,0.0003382085354978096,23270.24235512178,2372.904340944337,19386.229841734046,1976.8452878132744,0.8330910158083136,0.8330910158083136,35152.963399863394,35405.22815468563,0.9911016080473424,0.8,4242.590270819147,4273.035954225843,0.9911016080473424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557417881948826,4.94823889292836,-2.3707130107433847,7.318951903671744,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9498065471570285,0.0002609068992664755,198.043025034504,0.0,0.0,0.0,0.004259412581403867,8.870597008088687e-05,0.00015910511104085087,0.0006171722589335265,0.0921702724618301,0.0921702724618301,0.0921702724618301,0.0922215214899208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493304.84957922733,593.8290501768224,0.0,0.0921702724618301,0.0921702724640537,0.0921702724640537,0.375,0.375,0.5,8.711637542111566,0.283208306897734,0.283208306897734,4.604316927725449e-12,0.00018591174182347459,0.2728349564425798,4.604316927725449e-12,26018.47815353923,19850.736171765402,0.7629476272448762,1.014895867479031,0.6226019742225531,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451067616449111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.86850568001444,261.86850568001444,-11.28149431998554,245.98410036403843,277.7529109959957,123873.96354173661,123789.31124786624,84.65229387034239,0.0,nan,277.7529109959957,4.602910995995728,271.3991488695954,-1.7508511304045555,265.0453867432112,-8.104613256788753,258.6916246168156,-14.458375383184375,252.33786249043027,-20.81213750956971,245.98410036403843,-27.16589963596155,1.0,1.0,26022.012520719443,26022.012520719443,277.05117227261456,3.9011722726145877,277.05117227261456,277.05117227261456,76492.86955360149,76493.87103338569,-1.001479784201365,0.0,8546.071908451686,8546.071908451686,0.8883280937262906,3898.4173177751677,277.05117227261456,3.9011722726145877,1.0,0.002,0.17222395514089212,0.004990551106235618,0.0002668283001550636,0.0017331716998469444,0.1334141500775318,0.1334141500775318,0.0,2.0079424234431542e-15,1.0,1.0005587959957722,0.2728349564379755,0.0921702724640537,0.0,5.146924395966479e-05,65.85020007949379,0.0,1601823.154050104,268.1005943886836,0.00018591173721915766,1.0,1279408.7306022798,2618.5822209920607,,,,,,,,,,,,,,,,,,,3.0,15273.269565680086,1450.0,0.375,6.173730061729009,3.5
317.0,-28.92520520140687,4.948283346666906,34.96963774924046,25.989190313871973,6.367738561671142,-25.395910825092244,-38.954371645208425,2.8384441854216256,-5.049462570864478,-5.049645023083512,39.93979447223362,40859.25454719502,25744.665552107323,25744.665552107323,66603.92009930234,76504.7220776637,76493.94917301158,25744.665552107323,102238.61472511891,102238.61472511891,102238.61472511891,128257.0850141496,124337.4236709385,3919.6613432111044,0.0,90265.56345758533,54620.09592737044,39606.0750335721,26018.47028903069,65624.54532260279,19850.732136232138,1450.0,0.0,0.8868840928166705,2.879424351994941,0.001494314320929203,1.0,1.0,-4.779368430687271,353970.2408279134,1551938.9773542394,4.384376985263945,1551938.9773542394,4.384376985263945,0.7629477027556515,0.09217053227007728,3.879044361588206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.879044361588206,1.2784613116382846,1.278778145011906,3.0341507609779788,6429.001374401299,15273.325525246672,6485.714116569219,0.0003382006246217162,23270.051859017076,2372.8849157476893,19386.233518414076,1976.845662730298,0.8330979937589597,0.8330979937589597,35153.12401932479,35405.22815468563,0.991107268675992,0.8,4242.60965588653,4273.035954225843,0.991107268675992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557472330761847,4.948283346666906,-2.370740264451025,7.319023611117931,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9497079244209264,0.0002609339932304321,198.04220887100888,0.0,0.0,0.0,0.004259412581403867,8.871430572070762e-05,0.00015909677540103012,0.000617143449566231,0.09217053226762288,0.09217053226762288,0.09217053226762288,0.09222130194851703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493297.6307615247,593.8314089248139,0.0,0.09217053226762288,0.09217053227007728,0.09217053227007728,0.375,0.375,0.5,8.713160632716404,0.28064078200111453,0.28064078200111453,5.348965714802034e-11,0.00018245221900770048,0.2702765923962147,5.348965714802034e-11,26018.47028903069,19850.732136232138,0.7629477027556515,1.0149239095202116,0.6226215259295982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451007952066754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8690076800344,261.8690076800344,-11.280992319965605,245.98507156816436,277.752943791908,123870.63286556293,123786.70329944068,83.92956612223416,0.0,nan,277.752943791908,4.6029437919080465,271.3993693471497,-1.7506306528503046,265.045794902405,-8.104205097594956,258.692220457663,-14.457779542336993,252.3386460129164,-20.811353987083578,245.98507156816436,-27.16492843183562,1.0,1.0,26022.012520719443,26022.012520719443,277.0511279159275,3.901127915927532,277.0511279159275,277.0511279159275,76492.90279173583,76493.94917301158,-1.046381275751628,0.0,8546.071908451686,8546.071908451686,0.8883266955276758,3898.439583396147,277.0511279159275,3.901127915927532,1.0,0.002,0.1721729677488875,0.0049907688143135676,0.000266749275312808,0.0017332507246868457,0.133374637656404,0.133374637656404,0.0,-3.465110143263672e-16,1.0,1.0005535594865527,0.27027659234272505,0.09217053227007728,0.0,5.098739074003128e-05,65.23372225236243,0.0,1601823.083381013,268.1005374291355,0.00018245216551804333,1.0,1279408.9147446027,2618.6148717676474,,,,,,,,,,,,,,,,,,,3.0,15273.325525246672,1450.0,0.375,6.173730061729009,3.5
318.0,-28.924203464386572,4.9483257325823775,34.969656720727876,25.989072617981606,6.36770944404891,-25.39501217355439,-38.953538064938016,2.838518153390285,-5.04951996940332,-5.049699001874374,39.939823011924815,40860.055870402924,25744.91369122613,25744.91369122613,66604.96956162906,76504.82075565762,76494.02384412127,25744.91369122613,102238.9375353474,102238.9375353474,102238.9375353474,128257.39955625619,124337.05502088474,3920.34453537145,0.0,90265.34007642439,54620.57519184645,39605.2943161977,26018.462020908795,65623.75633710649,19850.727743727184,1450.0,0.0,0.8868837148131217,2.879418672803791,0.001494314320929203,1.0,1.0,-4.781975114351781,353969.49578254897,1551940.206350643,4.384389685669505,1551940.206350643,4.384389685669505,0.7629477763818194,0.092170789589385,3.879066878255148,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.879066878255148,1.278460968996544,1.2787778022852505,3.0341691864866265,6429.040415843123,15273.381481442791,6485.714798522617,0.0003381925021483495,23269.859197948874,2372.865269786204,19386.235556818418,1976.8458705896935,0.8331049789303074,0.8331049789303074,35153.28726174272,35405.22815468563,0.9911130217507682,0.8,4242.629357516979,4273.035954225843,0.9911130217507682,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557525896277553,4.9483257325823775,-2.370768422705791,7.319094155288168,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9496097779118818,0.0002609609619507658,198.0413965644671,0.0,0.0,0.0,0.004259412581403867,8.872260037992942e-05,0.00015908848074180833,0.0006171148563574807,0.09217078957917992,0.09217078957917992,0.09217078957917992,0.09222108075111016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493290.4782300123,593.8337459823387,0.0,0.09217078957917992,0.092170789589385,0.092170789589385,0.375,0.375,0.5,8.714669366348373,0.2780763894051006,0.2780763894051006,4.1154635255225e-11,0.0001790324710668756,0.2677238875226067,4.1154635255225e-11,26018.462020908795,19850.727743727184,0.7629477763818194,1.0149521039222764,0.6226412224942828,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450948397406065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8695068272681,261.8695068272681,-11.280493172731894,245.98603895231795,277.75297470222256,123867.49630093043,123784.04369304913,83.45260788130494,0.0,nan,277.75297470222256,4.602974702222582,271.39958755223415,-1.7504124477658252,265.04620040226126,-8.103799597738714,258.6928132522743,-14.4571867477257,252.33942610229826,-20.810573897701715,245.98603895231795,-27.163961047682022,1.0,1.0,26022.012520719443,26022.012520719443,277.05108267461395,3.901082674613974,277.05108267461395,277.05108267461395,76492.97352747078,76494.02384412127,-1.050316650493187,0.0,8546.071908451686,8546.071908451686,0.8883252744929142,3898.4622126464237,277.05108267461395,3.901082674613974,1.0,0.002,0.1721224611589496,0.004990984286906798,0.0002666709951348435,0.0017333290040495144,0.13333549756742175,0.13333549756742175,0.0,-8.15642258594762e-13,1.0,1.000548334496043,0.26772388748145204,0.092170789589385,0.0,5.0506587603566343e-05,64.6185878169684,0.0,1601823.0122650415,268.10048003059666,0.00017903242991224033,1.0,1279409.1005349485,2618.647444793831,,,,,,,,,,,,,,,,,,,3.0,15273.381481442791,1450.0,0.375,6.173730061729009,3.5
319.0,-28.923206720570015,4.948366148925931,34.96967537697391,25.98899850798773,6.3677152017746605,-25.394114528331716,-38.952704694215186,2.8386230096339893,-5.049574631672726,-5.049750371094427,39.93985185703005,40860.802510053305,25745.15003905242,25745.15003905242,66605.95254910573,76504.88637510058,76494.1185646171,25745.15003905242,102239.26860366952,102239.26860366952,102239.26860366952,128257.72337696193,124336.70198087051,3921.021396091429,0.0,90265.08712052497,54621.00325585826,39604.53762740746,26018.45477329241,65622.99240069988,19850.724161312963,1450.0,0.0,0.8868833489808614,2.879413268712179,0.001494314320929203,1.0,1.0,-4.7845075697346715,353968.78675619303,1551941.4485008742,4.384401977143318,1551941.4485008742,4.384401977143318,0.7629478512186458,0.09217104426073218,3.8790859958555135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8790859958555135,1.2784604832713955,1.2787773164397278,3.0341852928684143,6429.074543333419,15273.437376067717,6485.71862293435,0.0003381856048284967,23269.679305116166,2372.8469258223927,19386.24698824102,1976.84703627039,0.8331119107420909,0.8331119107420909,35153.425861295094,35405.22815468563,0.9911179063540146,0.8,4242.646085014623,4273.035954225843,0.9911179063540146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557576916420049,4.948366148925931,-2.370795198352653,7.319161347278584,3.5,3.5,1.0,0.6,0.00024781108112173776,0.949512131481207,0.00026098779879216584,198.04058831351804,0.0,0.0,0.0,0.004259412581403867,8.873089367045272e-05,0.00015908018745128505,0.0006170857273603499,0.09217104426207584,0.09217104426207584,0.09217104426207584,0.09222086963026091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493283.3947181363,593.8360605040331,0.0,0.09217104426207584,0.09217104426073218,0.09217104426073218,0.375,0.375,0.5,8.716164128273556,0.27552773703945377,0.27552773703945377,-3.518607627484016e-11,0.00017573942170656665,0.2652428013597614,-3.518607627484016e-11,26018.45477329241,19850.724161312963,0.7629478512186458,1.0149788985909665,0.6226598485566397,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450889124183526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.87000635696785,261.87000635696785,-11.279993643032128,245.98700266563074,277.7530100483101,123864.66152914205,123781.14497758196,83.51655156007642,0.0,nan,277.7530100483101,4.603010048310125,271.39980857176135,-1.7501914282386224,265.04660709523205,-8.10339290476793,258.6934056187037,-14.45659438129627,252.34020414216894,-20.809795857831034,245.98700266563074,-27.162997334369237,1.0,1.0,26022.012520719443,26022.012520719443,277.0510423889065,3.9010423889065464,277.0510423889065,277.0510423889065,76493.1294852402,76494.1185646171,-0.9890793769009179,0.0,8546.071908451686,8546.071908451686,0.8883240679731942,3898.481425834791,277.0510423889065,3.9010423889065464,1.0,0.002,0.17207242189479605,0.004991198155229907,0.00026659344044787216,0.0017334065598911574,0.13329672022393607,0.13329672022393607,0.0,3.3902958565534824e-13,1.0,1.0005432560434777,0.2652428013949475,0.09217104426073218,0.0,5.0039262952395995e-05,64.02069725272861,0.0,1601822.9444859014,268.10042536832725,0.00017573945689264292,1.0,1279409.2773435456,2618.679122131551,,,,,,,,,,,,,,,,,,,3.0,15273.437376067717,1450.0,0.375,6.173730061729009,3.5
