time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
320.0,-28.922214202310062,4.948404692786232,34.969693749918434,25.98890896132218,6.367714073713914,-25.393221374711263,-38.95187572399152,2.8387212461226494,-5.049626522495146,-5.049799088516442,39.93988099348105,40861.57360223261,25745.374736854385,25745.374736854385,66606.94833908699,76504.9619755773,76494.2325714637,25745.374736854385,102239.60730831808,102239.60730831808,102239.60730831808,128258.05586406177,124336.36376651758,3921.692097544189,0.0,90264.8509038257,54621.4625305105,39603.76485923911,26018.448555743686,65622.2134149828,19850.721395398283,1450.0,0.0,0.8868829955868633,2.8794081443195396,0.001494314320929203,1.0,1.0,-4.786969270504301,353968.11433397257,1551942.7031972446,4.38441385071473,1551942.7031972446,4.38441385071473,0.7629479272320466,0.09217129632444362,3.879107312176837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.879107312176837,1.278460028211246,1.2787768612668033,3.034203046304295,6429.112160733695,15273.493204053362,6485.720163593775,0.0003381778337793068,23269.490539866456,2372.827677123835,19386.251593375142,1976.8475058633828,0.8331188669628002,0.8331188669628002,35153.580401062514,35405.22815468563,0.9911233527369472,0.8,4242.664736327351,4273.035954225843,0.9911233527369472,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557625421684749,4.948404692786232,-2.3708205344644813,7.319225227250714,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9494149097743839,0.0002610145243881064,198.03978349559173,0.0,0.0,0.0,0.004259412581403867,8.873914388013603e-05,0.00015907193724160173,0.0006170571149160323,0.09217129631905795,0.09217129631905795,0.09217129631905795,0.092220668761021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493276.3783058629,593.8383531165407,0.0,0.09217129631905795,0.09217129632444362,0.09217129632444362,0.375,0.375,0.5,8.71764530157549,0.27300528320785133,0.27300528320785133,3.0127011996228248e-12,0.00017256602131965337,0.26282981801216465,3.0127011996228248e-12,26018.448555743686,19850.721395398283,0.7629479272320466,1.0150061217514394,0.6226789904789028,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450830146893667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8705051894641,261.8705051894641,-11.27949481053588,245.9879625830571,277.75304779587566,123861.79731752774,123778.39733096506,83.3999865626906,0.0,nan,277.75304779587566,4.603047795875682,271.40003075330145,-1.7499692466985266,265.047013710746,-8.102986289253977,258.6939966681829,-14.4560033318171,252.3409796256214,-20.809020374378576,245.9879625830571,-27.162037416942866,1.0,1.0,26022.012520719443,26022.012520719443,277.05100701174746,3.901007011747481,277.05100701174746,277.05100701174746,76493.24639139525,76494.2325714637,-0.9861800684448099,0.0,8546.071908451686,8546.071908451686,0.8883227226899316,3898.5028487377213,277.05100701174746,3.901007011747481,1.0,0.002,0.17202283713760202,0.004991410474178824,0.00026651659141349197,0.001733483408542392,0.133258295706746,0.133258295706746,0.0,-4.4116186398435175e-14,1.0,1.0005383169372322,0.26282981800915195,0.09217129632444362,0.0,4.95847554646139e-05,63.43920447065461,0.0,1601822.8800734694,268.10037347750483,0.00017256601830695217,1.0,1279409.4450244475,2618.709950067504,,,,,,,,,,,,,,,,,,,3.0,15273.493204053362,1450.0,0.375,6.173730061729009,3.5
321.0,-28.921224465810027,4.948441306077184,34.9697117927062,25.988774082530313,6.367666245072962,-25.392335394692736,-38.95105157336218,2.8387771741449233,-5.049683136647218,-5.049852443707371,39.939908211096856,40862.36714008027,25745.606405695227,25745.606405695227,66607.9735457755,76505.06909698788,76494.30997881139,25745.606405695227,102239.91638450662,102239.91638450662,102239.91638450662,128258.35640170558,124335.99996798913,3922.356433716437,0.0,90264.63377750498,54621.93182133541,39603.00217352174,26018.44001719895,65621.44219072069,19850.71670127987,1450.0,0.0,0.8868826255409463,2.8794025290661343,0.001494314320929203,1.0,1.0,-4.7895237202644125,353967.37789995427,1551943.8752636586,4.384426283775511,1551943.8752636586,4.384426283775511,0.7629479971957568,0.09217154617058555,3.8791299532739347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8791299532739347,1.2784597691364326,1.278776602127785,3.034221370840781,6429.150988227625,15273.548980611817,6485.720898864828,0.00033816975878843414,23269.298751211674,2372.8081201237605,19386.253791149524,1976.8477299739998,0.8331258280888265,0.8331258280888265,35153.74454504691,35405.22815468563,0.9911291376039949,0.8,4242.684546767322,4273.035954225843,0.9911291376039949,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5576754317798605,4.948441306077184,-2.3708497829619706,7.3192910890391545,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9493179712498367,0.0002610411775892949,198.03898093986604,0.0,0.0,0.0,0.004259412581403867,8.874734682622325e-05,0.0001590637342955145,0.0006170288961853368,0.09217154616646198,0.09217154616646198,0.09217154616646198,0.0922204504392911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493269.420488882,593.8406264879992,0.0,0.09217154616646198,0.09217154617058555,0.09217154617058555,0.375,0.375,0.5,8.719112429464642,0.27048873748856295,0.27048873748856295,3.467448550509289e-11,0.0001693070601618274,0.2603287234429672,3.467448550509289e-11,26018.44001719895,19850.71670127987,0.7629479971957568,1.0150336737828405,0.6226984012530357,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450771420108155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8709989531315,261.8709989531315,-11.279001046868473,245.98891848972204,277.7530794165463,123858.45580880354,123775.9032818798,82.55252692372159,0.0,nan,277.7530794165463,4.603079416546336,271.40024723117017,-1.7497527688298078,265.04741504582285,-8.102584954177132,258.69458286044375,-14.455417139556232,252.34175067508406,-20.80824932491592,245.98891848972204,-27.16108151027794,1.0,1.0,26022.012520719443,26022.012520719443,277.0509627142088,3.9009627142088448,277.0509627142088,277.0509627142088,76493.25611966562,76494.30997881139,-1.0538591457734583,0.0,8546.071908451686,8546.071908451686,0.8883212937978789,3898.5256030403043,277.0509627142088,3.9009627142088448,1.0,0.002,0.17197372350560658,0.004991619845548519,0.0002664404697533158,0.0017335595300413107,0.13322023487665788,0.13322023487665788,0.0,-2.053734786400252e-13,1.0,1.0005331974062628,0.2603287234082927,0.09217154617058555,0.0,4.9113630444769295e-05,62.83645168988479,0.0,1601822.8100969237,268.10031686335276,0.0001693070254873419,1.0,1279409.6286681043,2618.7418661585375,,,,,,,,,,,,,,,,,,,3.0,15273.548980611817,1450.0,0.375,6.173730061729009,3.5
322.0,-28.92023859439512,4.9484761412731375,34.969729569967605,25.98869134616109,6.367663864204741,-25.391448348512053,-38.95022728303445,2.8388736184830354,-5.049734221970425,-5.0499004711814575,39.93993663361492,40863.110209343555,25745.819777070577,25745.819777070577,66608.92998641414,76505.13728488109,76494.42884632731,25745.819777070577,102240.24862339789,102240.24862339789,102240.24862339789,128258.68239986639,124335.66767747466,3923.014722391735,0.0,90264.38523185177,54622.35815694338,39602.25230545377,26018.433776468504,65620.68608192226,19850.713867437207,1450.0,0.0,0.8868822782406263,2.8793974762605687,0.001494314320929203,1.0,1.0,-4.791940300712213,353966.7150017079,1551945.099217812,4.3844379526202735,1551945.099217812,4.3844379526202735,0.7629480712782379,0.09217179340084372,3.879149293093481,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.879149293093481,1.2784593223785448,1.2787761552591799,3.0342375585923307,6429.185288130682,15273.60473452629,6485.724545456448,0.0003381628136108219,23269.11866799259,2372.7897567459418,19386.264691055905,1976.8488414551255,0.8331327442032571,0.8331327442032571,35153.884755196115,35405.22815468563,0.9911340789848971,0.8,4242.70146864694,4273.035954225843,0.9911340789848971,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55772149202144,4.9484761412731375,-2.370875607716366,7.3193517489895035,3.5,3.5,1.0,0.6,0.00024781108112173776,0.949221421903701,0.0002610677291972013,198.03818152472013,0.0,0.0,0.0,0.004259412581403867,8.875555186368366e-05,0.00015905552925805412,0.0006170001438839902,0.09217179340074179,0.09217179340074179,0.09217179340074179,0.09222025249672182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493262.53306582366,593.8428769203757,0.0,0.09217179340074179,0.09217179340084372,0.09217179340084372,0.375,0.375,0.5,8.720566202940557,0.2679999107751314,0.2679999107751314,-7.332801033044234e-12,0.00016624921101993095,0.25796017046923225,-7.332801033044234e-12,26018.433776468504,19850.713867437207,0.7629480712782379,1.0150599447140514,0.6227168999472084,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450712858393235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8714923498141,261.8714923498141,-11.278507650185873,245.98987086041126,277.75311383922264,123855.57496348994,123773.08379205635,82.49117143358686,0.0,nan,277.75311383922264,4.603113839222658,271.4004652434522,-1.7495347565478028,265.04781664770974,-8.10218335229024,258.6951680519215,-14.454831948078493,252.3425194561673,-20.807480543832668,245.98987086041126,-27.16012913958872,1.0,1.0,26022.012520719443,26022.012520719443,277.05092859575836,3.900928595758387,277.05092859575836,277.05092859575836,76493.36401181393,76494.42884632731,-1.0648345133813564,0.0,8546.071908451686,8546.071908451686,0.8883200732499938,3898.5450395589482,277.05092859575836,3.900928595758387,1.0,0.002,0.1719250560388432,0.0049918281987808505,0.0002663650422976608,0.0017336349579055383,0.1331825211488304,0.1331825211488304,0.0,2.0319900276288827e-13,1.0,1.000528349132838,0.25796017047656505,0.09217179340084372,0.0,4.8667465776905245e-05,62.265632362888745,0.0,1601822.746781918,268.10026577802955,0.000166249218352732,1.0,1279409.7939744461,2618.772128667822,,,,,,,,,,,,,,,,,,,3.0,15273.60473452629,1450.0,0.375,6.173730061729009,3.5
323.0,-28.91925404138527,4.9485092158635995,34.96974707224216,25.988598830904834,6.367655173776492,-25.39056311986108,-38.949407009035326,2.838964252271549,-5.049786240076628,-5.049949444043423,39.939964252028645,40863.87536021436,25746.03104926058,25746.03104926058,66609.90640947493,76505.2123901837,76494.53861565344,25746.03104926058,102240.56966491402,102240.56966491402,102240.56966491402,128258.99657529152,124335.32963319792,3923.666942093594,0.0,90264.1453638891,54622.80833399479,39601.48558877145,26018.426910377497,65619.91249914895,19850.710493956518,1450.0,0.0,0.8868819290403457,2.879392322976172,0.001494314320929203,1.0,1.0,-4.7943696586386295,353966.0390553922,1551946.2885459696,4.384449685307537,1551946.2885459696,4.384449685307537,0.7629481429578291,0.09217203826088127,3.879169678860231,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.879169678860231,1.2784589025370772,1.2787757353136655,3.0342545006038857,6429.221186220181,15273.660444001442,6485.727139452669,0.0003381554677776303,23268.93454952203,2372.770981886988,19386.2724446842,1976.8496321051737,0.8331396696924577,0.8331396696924577,35154.032548119605,35405.22815468563,0.991139287608393,0.8,4242.719305687083,4273.035954225843,0.991139287608393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55776709911421,4.9485092158635995,-2.3709025962929267,7.319411812156526,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9491250122470741,0.00026109424777989953,198.03738318507246,0.0,0.0,0.0,0.004259412581403867,8.876371761828134e-05,0.00015904736350345642,0.0006169717100052694,0.09217203825967062,0.09217203825967062,0.09217203825967062,0.09222005113862024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493255.70645748236,593.8451074427237,0.0,0.09217203825967062,0.09217203826088127,0.09217203826088127,0.375,0.375,0.5,8.722006589409466,0.2655331063679114,0.2655331063679114,-7.713651939411648e-11,0.00016320396679248006,0.255579785404791,-7.713651939411648e-11,26018.426910377497,19850.710493956518,0.7629481429578291,1.015086791076395,0.6227359014040798,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450654525843385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8719847527956,261.8719847527956,-11.278015247204394,245.9908200529533,277.7531494526418,123852.65756305926,123770.33253020245,82.3250328568044,0.0,nan,277.7531494526418,4.603149452641844,271.4006835727007,-1.7493164272992772,265.0482176927756,-8.101782307224369,258.6957518128163,-14.45424818718368,252.3432859328859,-20.806714067114086,245.9908200529533,-27.15917994704668,1.0,1.0,26022.012520719443,26022.012520719443,277.0508924673151,3.9008924673151455,277.0508924673151,277.0508924673151,76493.45993748833,76494.53861565344,-1.0786781651113415,0.0,8546.071908451686,8546.071908451686,0.8883187866904729,3898.565527254532,277.0508924673151,3.9008924673151455,1.0,0.002,0.1718768369798372,0.004992034376623012,0.0002662903090575914,0.0017337096909265661,0.1331451545287957,0.1331451545287957,0.0,-1.584236214435819e-14,1.0,1.0005234765830453,0.2555797854819275,0.09217203826088127,0.0,4.821905748586754e-05,61.691942531456,0.0,1601822.6824114933,268.10021375992335,0.00016320404392899945,1.0,1279409.962534776,2618.8025349188038,,,,,,,,,,,,,,,,,,,3.0,15273.660444001442,1450.0,0.375,6.173730061729009,3.5
324.0,-28.918276785210637,4.948540495809171,34.96976426734731,25.988496466912352,6.367640189908517,-25.389685087693838,-38.948591554630525,2.8390484924315027,-5.049841684913133,-5.05000179805891,39.93999039173637,40864.64081509869,25746.246406710306,25746.246406710306,66610.887221809,76505.29140614468,76494.62200048966,25746.246406710306,102240.86840719997,102240.86840719997,102240.86840719997,128259.28672998979,124334.97377443971,3924.31295555008,0.0,90263.91295971845,54623.262368827694,39600.722878767505,26018.418322789817,65619.14120155733,19850.70568642081,1450.0,0.0,0.886881567989334,2.8793868116153334,0.001494314320929203,1.0,1.0,-4.796860810326393,353965.3164438408,1551947.4141968896,4.3844618161709565,1551947.4141968896,4.3844618161709565,0.7629482100006578,0.09217228096765093,3.879190957423654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.879190957423654,1.278458512312961,1.2787753449928425,3.0342720706716566,6429.258415085438,15273.716159926926,6485.728876929307,0.00033814778954748356,23268.747001737393,2372.7518573353177,19386.277638118143,1976.8501616880528,0.833146608052021,0.833146608052021,35154.18681348313,35405.22815468563,0.9911447243440706,0.8,4242.737923882169,4273.035954225843,0.9911447243440706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557813588087456,4.948540495809171,-2.3709325409243913,7.319473036733562,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9490293275617024,0.00026112057227823234,198.0365907685388,0.0,0.0,0.0,0.004259412581403867,8.877183608241728e-05,0.00015903924503932047,0.0006169436012320167,0.09217228096053542,0.09217228096053542,0.09217228096053542,0.0922198370800566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493248.9389197601,593.8473185915266,0.0,0.09217228096053542,0.09217228096765093,0.09217228096765093,0.375,0.375,0.5,8.723433273142826,0.263073096064943,0.263073096064943,-1.3642420526593924e-11,0.00016011314579600366,0.2531409877325359,-1.3642420526593924e-11,26018.418322789817,19850.70568642081,0.7629482100006578,1.0151136696106002,0.6227548862545744,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450596271771599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8724751072611,261.8724751072611,-11.277524892738882,245.99176532760404,277.75318488692096,123849.68396464393,123767.70142355587,81.98254108808285,0.0,nan,277.75318488692096,4.603184886920985,271.40090097505515,-1.749099024944826,265.04861706320196,-8.101382936798018,258.6963331513211,-14.453666848678893,252.34404923946346,-20.80595076053652,245.99176532760404,-27.158234672395935,1.0,1.0,26022.012520719443,26022.012520719443,277.0508498703947,3.9008498703947225,277.0508498703947,277.0508498703947,76493.55690704727,76494.62200048966,-1.0650934423902072,0.0,8546.071908451686,8546.071908451686,0.8883174437845651,3898.5869122107724,277.0508498703947,3.9008498703947225,1.0,0.002,0.1718290773510434,0.004992237888245024,0.00026621628576727074,0.0017337837142471855,0.13310814288363537,0.13310814288363537,0.0,1.4456318087052722e-14,1.0,1.0005184843996417,0.2531409877461783,0.09217228096765093,0.0,4.7759627428294136e-05,61.10415174487124,0.0,1601822.6140284017,268.10015831508684,0.0001601131594384242,1.0,1279410.1427322156,2618.8336592195146,,,,,,,,,,,,,,,,,,,3.0,15273.716159926926,1450.0,0.375,6.173730061729009,3.5
325.0,-28.917302479987573,4.948569978669649,34.969781141668236,25.988366931583755,6.3675982924992836,-25.388812402765325,-38.94778071027247,2.839108215303394,-5.049899040670709,-5.05005606308843,39.94001552419253,40865.42377330347,25746.462057527053,25746.462057527053,66611.88583083052,76505.38945338094,76494.69104200687,25746.462057527053,102241.15309953393,102241.15309953393,102241.15309953393,128259.56179846657,124334.60909547613,3924.952702990445,0.0,90263.69385505101,54623.72817507628,39599.96186663859,26018.40869893265,65618.37056557124,19850.700007433865,1450.0,0.0,0.8868812008601892,2.8793810974962564,0.001494314320929203,1.0,1.0,-4.79937726231924,353964.567456016,1551948.4964724593,4.384474151258956,1551948.4964724593,4.384474151258956,0.7629482739368376,0.09217252144010103,3.879213255520049,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.879213255520049,1.278458235659964,1.2787750682712842,3.0342901686714283,6429.2967625752535,15273.771762490911,6485.729839354828,0.000338139828417408,23268.55676898078,2372.732458992702,19386.28051487243,1976.8504550353516,0.8331535430988226,0.8331535430988226,35154.34847007684,35405.22815468563,0.9911504215734278,0.8,4242.757434120435,4273.035954225843,0.9911504215734278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557860140389515,4.948569978669649,-2.3709643660430877,7.3195343447127375,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9489339421701102,0.0002611468197196323,198.03580075112217,0.0,0.0,0.0,0.004259412581403867,8.877990933044703e-05,0.00015903117179129074,0.0006169158296536611,0.09217252143119059,0.09217252143119059,0.09217252143119059,0.09221961589576444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493242.23339166824,593.8495094307018,0.0,0.09217252143119059,0.09217252144010103,0.09217252144010103,0.375,0.375,0.5,8.7248461186374,0.26061332394272085,0.26061332394272085,-1.3073986337985843e-11,0.0001570224177385171,0.250678800769208,-1.3073986337985843e-11,26018.40869893265,19850.700007433865,0.7629482739368376,1.0151408097564154,0.6227741320163901,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450538449903712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8729610707154,261.8729610707154,-11.277038929284572,245.99270664233498,277.75321549909626,123846.46296651066,123765.21456006957,81.2484064411364,0.0,nan,277.75321549909626,4.6032154990962795,271.40111372774635,-1.7488862722536282,265.0490119563983,-8.10098804360166,258.6969101850323,-14.453089814967655,252.34480841368423,-20.805191586315743,245.99270664233498,-27.157293357664997,1.0,1.0,26022.012520719443,26022.012520719443,277.050803684108,3.900803684108041,277.050803684108,277.050803684108,76493.58676790784,76494.69104200687,-1.104274099037866,0.0,8546.071908451686,8546.071908451686,0.8883160365336573,3898.6093217976495,277.050803684108,3.900803684108041,1.0,0.002,0.1717817814170802,0.0049924389819645774,0.00026614297984569224,0.001733857020216297,0.13307148992284612,0.13307148992284612,0.0,6.198947605229321e-14,1.0,1.000513444275649,0.250678800782282,0.09217252144010103,0.0,4.729577496933589e-05,60.510703037823255,0.0,1601822.5434453425,268.10010095932927,0.00015702243081250344,1.0,1279410.3295073446,2618.8650648370613,,,,,,,,,,,,,,,,,,,3.0,15273.771762490911,1450.0,0.375,6.173730061729009,3.5
326.0,-28.916330725706874,4.948597692517752,34.969797694231595,25.988247070368402,6.367564532489727,-25.38794119990035,-38.94697384731842,2.839175006798117,-5.049954621494862,-5.0501107890898265,39.94003998711222,40866.20542202884,25746.67434013951,25746.67434013951,66612.87976216835,76505.4796687133,76494.75506178399,25746.67434013951,102241.4294019235,102241.4294019235,102241.4294019235,128259.82806968444,124334.24190265284,3925.5861670316067,0.0,90263.46859944097,54624.19435320467,39599.19360692921,26018.398667760954,65617.59227469016,19850.693966748393,1450.0,0.0,0.8868808338087601,2.8793753030987275,0.001494314320929203,1.0,1.0,-4.801893015643827,353963.812107267,1551949.5499183647,4.384486483742734,1551949.5499183647,4.384486483742734,0.7629483359152737,0.09217275944490047,3.8792348538178403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8792348538178403,1.2784579262632765,1.2787747587979208,3.0343077970162144,6429.334114922512,15273.827338512707,6485.731431315074,0.00033813211480496734,23268.369150325107,2372.7133272141973,19386.285273348138,1976.8509402648344,0.8331604655273948,0.8331604655273948,35154.50505309802,35405.22815468563,0.991155940002179,0.8,4242.776332032246,4273.035954225843,0.991155940002179,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5579059656010585,4.948597692517752,-2.370997002617859,7.319594695135611,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9488388168221932,0.00026117300085982476,198.03501280842087,0.0,0.0,0.0,0.004259412581403867,8.878794361077521e-05,0.00015902313751096255,0.0006168880975959931,0.0921727594182434,0.0921727594182434,0.0921727594182434,0.0922193921485811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493235.59162129177,593.851679406446,0.0,0.0921727594182434,0.09217275944490047,0.09217275944490047,0.375,0.375,0.5,8.726245102713749,0.2581534626382904,0.2581534626382904,1.1539214028744027e-11,0.00015616759498016108,0.24821777344601514,1.1539214028744027e-11,26018.398667760954,19850.693966748393,0.7629483359152737,1.0151679976813488,0.6227934309286085,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450480803097074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8734439493863,261.8734439493863,-11.276556050613692,245.99364435049492,277.75324354828035,123843.36629084236,123762.63363083186,80.73266001048381,0.0,nan,277.75324354828035,4.603243548280375,271.40132370872345,-1.7486762912765244,265.0494038691722,-8.100596130827796,258.6974840295968,-14.45251597040317,252.34556419005003,-20.80443580994995,245.99364435049492,-27.15635564950506,1.0,1.0,26022.012520719443,26022.012520719443,277.0507564492415,3.9007564492414986,277.0507564492415,277.0507564492415,76493.6437637281,76494.75506178399,-1.1112980558827985,0.0,8546.071908451686,8546.071908451686,0.8883146734461245,3898.6310280869293,277.0507564492415,3.9007564492414986,1.0,0.002,0.17173494970969128,0.004992637922308819,0.0002660703929166375,0.0017339296080625221,0.13303519645831877,0.13303519645831877,0.0,9.791594618446808e-13,1.0,1.0005084064659444,0.24821777343447593,0.09217275944490047,0.0,4.683170977366578e-05,59.91698205421443,0.0,1601822.478194346,268.1000453785051,0.00015616758344094706,1.0,1279410.517868957,2618.873163360469,,,,,,,,,,,,,,,,,,,3.0,15273.827338512707,1450.0,0.375,6.173730061729009,3.5
327.0,-28.915363500861382,4.948623676477408,34.969813931253015,25.988131469953828,6.3675372030452575,-25.387073430442065,-38.94616743838412,2.8392471328568027,-5.050009290156709,-5.050165420966605,39.94006398557972,40866.973400030554,25746.881925918333,25746.881925918333,66613.85532594888,76505.56511364625,76494.81890391672,25746.881925918333,102241.70082983506,102241.70082983506,102241.70082983506,128260.08932788434,124333.87594158607,3926.213386298275,0.0,90263.24350964386,54624.65179692859,39598.43523635029,26018.38849804929,65616.82373439959,19850.68778645312,1450.0,0.0,0.8868804689169949,2.87936950721145,0.001494314320929203,1.0,1.0,-4.804392891965222,353963.0580584458,1551950.583363307,4.384498743671299,1551950.583363307,4.384498743671299,0.7629483965904118,0.09217299496432403,3.87925664018927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.87925664018927,1.2784575921555807,1.278774424607425,3.0343256311290983,6429.371903267678,15273.882895907464,6485.732732659799,0.00033812429152535326,23268.180448417017,2372.6940849746875,19386.289163154608,1976.8513369147067,0.8331673895228665,0.8331673895228665,35154.66299943604,35405.22815468563,0.9911615064842991,0.8,4242.795394481957,4273.035954225843,0.9911615064842991,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557950776912347,4.948623676477408,-2.371030033804989,7.319653710282397,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9487441450796773,0.0002611990623677853,198.03422854461863,0.0,0.0,0.0,0.004259412581403867,8.879597404158321e-05,0.00015901510708015457,0.0006168604100310974,0.09217299495261504,0.09217299495261504,0.09217299495261504,0.09221916857840347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493229.0141934463,593.8538283382533,0.0,0.09217299495261504,0.09217299496432403,0.09217299496432403,0.375,0.375,0.5,8.727630309905338,0.2556964908227428,0.2556964908227428,1.7621459846850485e-12,0.0001561308098985137,0.24577252900138546,1.7621459846850485e-12,26018.38849804929,19850.68778645312,0.7629483965904118,1.01519475547285,0.622812429407583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450423307680411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.87392447698045,261.87392447698045,-11.276075523019529,245.99457838392652,277.753270570035,123840.375367895,123760.03578705512,80.33958083986623,0.0,nan,277.753270570035,4.603270570035022,271.40153213282406,-1.7484678671759184,265.04979369560897,-8.100206304391008,258.6980552583476,-14.451944741652369,252.34631682114053,-20.803683178859444,245.99457838392652,-27.155421616073454,1.0,1.0,26022.012520719443,26022.012520719443,277.0507092877129,3.900709287712914,277.0507092877129,277.0507092877129,76493.71794467476,76494.81890391672,-1.100959241957753,0.0,8546.071908451686,8546.071908451686,0.8883132984876223,3898.652923390216,277.0507092877129,3.900709287712914,1.0,0.002,0.17168857925078213,0.004992834813634829,0.00026599852067193947,0.0017340014785641818,0.13299926033596973,0.13299926033596973,0.0,-7.638789774333521e-13,1.0,1.000503400906516,0.24577252899962332,0.09217299496432403,0.0,4.6370458994056336e-05,59.32686167480153,0.0,1601822.4151967487,268.09999070984327,0.0001561308081363677,1.0,1279410.7059066617,2618.8723937759305,,,,,,,,,,,,,,,,,,,3.0,15273.882895907464,1450.0,0.375,6.173730061729009,3.5
328.0,-28.914400516771927,4.948648105898798,34.969829929016136,25.988053588103526,6.367544211306242,-25.38620604397996,-38.94536113422362,2.839349738531022,-5.050057366446595,-5.050213435856621,39.94008955462856,40867.70278951959,25747.0684700202,25747.0684700202,66614.77125953979,76505.62211385784,76494.93285960304,25747.0684700202,102242.00132962324,102242.00132962324,102242.00132962324,128260.38253924153,124333.54779165701,3926.8347475845217,0.0,90262.99751510045,54625.07819082749,39597.68813808107,26018.381209618296,65616.06934769936,19850.68394300161,1450.0,0.0,0.886880132008115,2.879364413736837,0.001494314320929203,1.0,1.0,-4.806729550754255,353962.39534092264,1551951.684442522,4.384510063414345,1551951.684442522,4.384510063414345,0.7629484625916445,0.09217322780955778,3.8792763118943374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8792763118943374,1.278457116858243,1.2787739491922974,3.034342146279809,6429.40689689027,15273.938394954346,6485.7358106117135,0.000338117164279303,23267.999043621363,2372.6755868335636,19386.29836335886,1976.8522750744505,0.8331742805651084,0.8331742805651083,35154.80561476176,35405.22815468563,0.9911665326629303,0.8,4242.8126066409,4273.035954225843,0.9911665326629303,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5579910459802235,4.948648105898798,-2.371058637532674,7.319706743431471,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9486498985469082,0.00026122501198948283,198.03344772555846,0.0,0.0,0.0,0.004259412581403867,8.880400410010728e-05,0.00015900707702163046,0.0006168323873135694,0.09217322780378287,0.09217322780378287,0.09217322780378287,0.09221897041462787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493222.5068765627,593.8559544434453,0.0,0.09217322780378287,0.09217322780955778,0.09217322780955778,0.375,0.375,0.5,8.729002587241679,0.25327085083802103,0.25327085083802103,1.0118128557223827e-11,0.00015606941002488384,0.24348388510236418,1.0118128557223827e-11,26018.381209618296,19850.68394300161,0.7629484625916445,1.0152203861305424,0.6228307058894637,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445036608070945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8744058170308,261.8744058170308,-11.2755941829692,245.99550899041995,277.7533026436418,123837.71674415594,123757.24132579312,80.47541836281519,0.0,nan,277.7533026436418,4.603302643641825,271.40174391300917,-1.748256086990807,265.05018518237245,-8.099814817627532,258.69862645168564,-14.451373548314336,252.34706772105565,-20.802932278944326,245.99550899041995,-27.154491009580028,1.0,1.0,26022.012520719443,26022.012520719443,277.05067460709944,3.900674607099461,277.05067460709944,277.05067460709944,76493.84932035918,76494.93285960304,-1.0835392438602867,0.0,8546.071908451686,8546.071908451686,0.8883120569864398,3898.672693453809,277.05067460709944,3.900674607099461,1.0,0.002,0.17164264049765912,0.0049930309910580515,0.0002659273209341003,0.0017340726786037525,0.13296366046705016,0.13296366046705016,0.0,-4.621472475541122e-13,1.0,1.0004987158788274,0.24348388509224606,0.09217322780955778,0.0,4.593875362170188e-05,58.77454079156982,0.0,1601822.359753104,268.0999426335534,0.00015606939990675528,1.0,1279410.8711692211,2618.8717174037847,,,,,,,,,,,,,,,,,,,3.0,15273.938394954346,1450.0,0.375,6.173730061729009,3.5
329.0,-28.913441240991176,4.948670884512736,34.969845621122,25.987923668604367,6.367507283638089,-25.385346388528124,-38.944563491363056,2.839412431331147,-5.05011161179732,-5.050267588135741,39.94011272893822,40868.488853425966,25747.266567069822,25747.266567069822,66615.75542049579,76505.715396582,76494.99719334298,25747.266567069822,102242.2637604128,102242.2637604128,102242.2637604128,128260.63466336974,124333.18470364345,3927.4499597262857,0.0,90262.78434122787,54625.55779868058,39596.918380608106,26018.370902956947,65615.28928356506,19850.677599126815,1450.0,0.0,0.8868797725392772,2.87935866954013,0.001494314320929203,1.0,1.0,-4.8091971550457515,353961.6479138494,1551952.6823969036,4.38452214115195,1551952.6823969036,4.38452214115195,0.762948520995633,0.09217345857412085,3.879299432001531,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.879299432001531,1.2784568264483473,1.278773658710431,3.034360919936989,6429.446676017058,15273.993841285577,6485.7357743197,0.00033810884010954307,23267.805417808813,2372.6558424955324,19386.2982548796,1976.8522640126446,0.8331812092618598,0.8331812092618598,35154.97323002284,35405.22815468563,0.9911724399184696,0.8,4242.832836027192,4273.035954225843,0.9911724399184696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558033808970089,4.948670884512736,-2.371092176487925,7.3197630610006605,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9485560249873703,0.00026125086404362596,198.03266991943823,0.0,0.0,0.0,0.004259412581403867,8.881194856024972e-05,0.00015899913256148805,0.0006168052446345167,0.09217345856917337,0.09217345856917337,0.09217345856917337,0.09221874906414401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493216.0535140165,593.8580628020025,0.0,0.09217345856917337,0.09217345857412085,0.09217345857412085,0.375,0.375,0.5,8.730361301386298,0.250849813173204,0.250849813173204,-1.1993961379630491e-11,0.0001559763384193502,0.24107043308998755,-1.1993961379630491e-11,26018.370902956947,19850.677599126815,0.762948520995633,1.0152474544859063,0.6228500902709954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450309105097985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.874883490549,261.874883490549,-11.275116509450982,245.99643575311774,277.7533312279806,123834.65255444725,123754.79014742661,79.86240702063635,0.0,nan,277.7533312279806,4.603331227980618,271.401952133016,-1.7480478669839954,265.0505730380616,-8.099426961938377,258.6991939430401,-14.450806056959891,252.347814848078,-20.802185151921975,245.99643575311774,-27.15356424688224,1.0,1.0,26022.012520719443,26022.012520719443,277.05062798269284,3.9006279826928676,277.05062798269284,277.05062798269284,76493.89109525892,76494.99719334298,-1.1060980840557022,0.0,8546.071908451686,8546.071908451686,0.8883105978515695,3898.6959291615385,277.05062798269284,3.9006279826928676,1.0,0.002,0.171597157002975,0.004993224016797251,0.0002658568231656646,0.0017341431764938142,0.1329284115828323,0.1329284115828323,0.0,-3.405210141638193e-13,1.0,1.0004937752914533,0.2410704331019815,0.09217345857412085,0.0,4.548349519896877e-05,58.19208669386184,0.0,1601822.297160045,268.09988838820266,0.0001559763504133116,1.0,1279411.057556131,2618.8709545760694,,,,,,,,,,,,,,,,,,,3.0,15273.993841285577,1450.0,0.375,6.173730061729009,3.5
330.0,-28.91248547538918,4.948692039952199,34.969861011472204,25.987809954118006,6.367476784309429,-25.384489249406805,-38.943766232673056,2.839480558528061,-5.050166220928759,-5.050322075859701,39.940135404536235,40869.23528954904,25747.461348215642,25747.461348215642,66616.69663776469,76505.7955731898,76495.05930765477,25747.461348215642,102242.52065587041,102242.52065587041,102242.52065587041,128260.88095161291,124332.82190456869,3928.0590470442216,0.0,90262.55270467067,54625.99242181379,39596.1780920632,26018.360295742506,65614.5383878057,19850.670988023896,1450.0,0.0,0.8868794131686285,2.8793528901650696,0.001494314320929203,1.0,1.0,-4.811653485826696,353960.89585870475,1551953.6588759157,4.3845342155971645,1551953.6588759157,4.3845342155971645,0.7629485779421751,0.09217368709359906,3.87931994997358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.87931994997358,1.2784565108650148,1.2787733430488895,3.0343777179786886,6429.482269051709,15274.049245426493,6485.738420388285,0.0003381015599361618,23267.622642284354,2372.63720457897,19386.306164155674,1976.8530705343492,0.833188094125476,0.833188094125476,35155.121980257616,35405.22815468563,0.991177682320809,0.8,4242.850788604665,4273.035954225843,0.991177682320809,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558075856159486,4.948692039952199,-2.3711263959300015,7.319818435882201,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9484625048980184,0.0002612766238433254,198.03189496553995,0.0,0.0,0.0,0.004259412581403867,8.881988985040681e-05,0.00015899119127133095,0.0006167777001689394,0.09217368708768925,0.09217368708768925,0.09217368708768925,0.09221852659734375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493209.66313143465,593.8601505607801,0.0,0.09217368708768925,0.09217368709359906,0.09217368709359906,0.375,0.375,0.5,8.731706485922807,0.2484327321985802,0.2484327321985802,8.355982572538778e-12,0.00015585493093794867,0.23866859003300078,8.355982572538778e-12,26018.360295742506,19850.670988023896,0.7629485779421751,1.0152734176690517,0.6228685942739861,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450252349337833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8753584294457,261.8753584294457,-11.274641570554252,245.9973588230313,277.75335803585966,123831.61806496693,123752.21285894308,79.40520602386223,0.0,nan,277.75335803585966,4.603358035859685,271.40215819330274,-1.747841806697238,265.0509583507567,-8.099041649243304,258.6997585081392,-14.450241491860766,252.3485586655845,-20.801441334415472,245.9973588230313,-27.15264117696867,1.0,1.0,26022.012520719443,26022.012520719443,277.05058076313986,3.900580763139885,277.05058076313986,277.05058076313986,76493.95388118137,76495.05930765477,-1.1054264733975288,0.0,8546.071908451686,8546.071908451686,0.8883093029388526,3898.7165497234478,277.05058076313986,3.900580763139885,1.0,0.002,0.17155212657935245,0.004993414958924039,0.00026578702717484963,0.0017342129724542074,0.13289351358742482,0.13289351358742482,0.0,-3.7094285976202457e-13,1.0,1.0004888584115885,0.2386685900246448,0.09217368709359906,0.0,4.5030423968979906e-05,57.6124307974165,0.0,1601822.2341063584,268.0998337790712,0.0001558549225819661,1.0,1279411.2450974025,2618.8701870242035,,,,,,,,,,,,,,,,,,,3.0,15274.049245426493,1450.0,0.375,6.173730061729009,3.5
331.0,-28.911533441784155,4.9487116111726115,34.969876107496205,25.987695052195363,6.367451149965757,-25.383634982601897,-38.942973130010046,2.8395526910496645,-5.050220626321391,-5.050376332374813,39.94015769104192,40869.99648473746,25747.651454634615,25747.651454634615,66617.64793937208,76505.87550489933,76495.12227608476,25747.651454634615,102242.77373071937,102242.77373071937,102242.77373071937,128261.12335627101,124332.4613047458,3928.66205152521,0.0,90262.32837487204,54626.44935574804,39595.42113236,26018.349625551637,65613.77075791164,19850.66430098836,1450.0,0.0,0.886879056382302,2.8793471357137244,0.001494314320929203,1.0,1.0,-4.814090543164639,353960.1469957985,1551954.6186011499,4.384546203218668,1551954.6186011499,4.384546203218668,0.7629486338170263,0.09217391324396691,3.879341653374208,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.879341653374208,1.2784561767281208,1.2787730088291884,3.034395487299677,6429.519920110623,15274.104611222687,6485.7397195596795,0.00033809376442830053,23267.43464225763,2372.6180339114408,19386.310047465915,1976.8534665217903,0.8331949931539538,0.8331949931539538,35155.279324385854,35405.22815468563,0.9911832276036449,0.8,4242.8697783740345,4273.035954225843,0.9911832276036449,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558116894220797,4.9487116111726115,-2.371160870599845,7.319872481772457,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9483693598691835,0.00026130228538374586,198.0311230436493,0.0,0.0,0.0,0.004259412581403867,8.882779039453293e-05,0.00015898329072720483,0.0006167505019085473,0.0921739132398678,0.0921739132398678,0.0921739132398678,0.09221830519765756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493203.3357565086,593.8622177164577,0.0,0.0921739132398678,0.09217391324396691,0.09217391324396691,0.375,0.375,0.5,8.733038244943415,0.24602242523116047,0.24602242523116047,1.3812950783176348e-11,0.00015570605341963528,0.23628578921017152,1.3812950783176348e-11,26018.349625551637,19850.66430098836,0.7629486338170263,1.0152997940807935,0.6228874825001487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450195801701557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.87583123393847,261.87583123393847,-11.274168766061507,245.99827827117616,277.753384196705,123828.70170514096,123749.65335253872,79.04835260224223,0.0,nan,277.753384196705,4.603384196705008,271.4023630115951,-1.7476369884048495,265.05134182651955,-8.09865817348043,258.7003206413651,-14.449679358634853,252.34929945627002,-20.80070054372996,245.99827827117616,-27.151721728823816,1.0,1.0,26022.012520719443,26022.012520719443,277.0505338747385,3.900533874738528,277.0505338747385,277.0505338747385,76494.02833701516,76495.12227608476,-1.0939390696003102,0.0,8546.071908451686,8546.071908451686,0.8883079332109489,3898.7383616410793,277.0505338747385,3.900533874738528,1.0,0.002,0.17150754563764786,0.0049936039387301605,0.00026571792771277206,0.0017342820723996416,0.13285896385638601,0.13285896385638601,0.0,1.1241355069024905e-13,1.0,1.0004839804588885,0.23628578919635856,0.09217391324396691,0.0,4.458094260168893e-05,57.03736760693169,0.0,1601822.1712468292,268.0997793736786,0.0001557060396066845,1.0,1279411.431842871,2618.869422729621,,,,,,,,,,,,,,,,,,,3.0,15274.104611222687,1450.0,0.375,6.173730061729009,3.5
332.0,-28.910585074244278,4.948729636133512,34.96989091586563,25.987586297001712,6.367425709019565,-25.382783995919237,-38.94218432307241,2.839624630843564,-5.050274835761343,-5.050430366093948,39.94017958141174,40870.744834656514,25747.837005735706,25747.837005735706,66618.58184039222,76505.94956562016,76495.1857832361,25747.837005735706,102243.02278897181,102243.02278897181,102243.02278897181,128261.36167583028,124332.10265736195,3929.2590184683395,0.0,90262.0944209693,54626.8896905867,39594.67192264733,26018.33888685847,65613.0108095058,19850.657533256544,1450.0,0.0,0.8868787021633149,2.879341405288666,0.001494314320929203,1.0,1.0,-4.81650937229216,353959.40120946686,1551955.5612677042,4.384558104586929,1551955.5612677042,4.384558104586929,0.7629486885991349,0.09217413703128786,3.879361874959566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.879361874959566,1.2784558434841669,1.2787726755026485,3.0344120954441163,6429.555110775767,15274.159934113393,6485.742586814707,0.00033808658191861136,23267.253050969906,2372.599516753418,19386.318617883066,1976.8543404611225,0.8332018642430563,0.8332018642430563,35155.42592557226,35405.22815468563,0.9911883942783111,0.8,4242.887471584137,4273.035954225843,0.9911883942783111,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558156948930701,4.948729636133512,-2.3711955964850255,7.319925232618537,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9482765833340576,0.000261327850415177,198.03035410023764,0.0,0.0,0.0,0.004259412581403867,8.883564879068232e-05,0.00015897543233105545,0.0006167232312403109,0.09217413703171669,0.09217413703171669,0.09217413703171669,0.09221808483457454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493197.0708648199,593.8642644402232,0.0,0.09217413703171669,0.09217413703128786,0.09217413703128786,0.375,0.375,0.5,8.734356679801294,0.24362114165177218,0.24362114165177218,3.700506567838602e-11,0.00015553033261994642,0.23392099380180298,3.700506567838602e-11,26018.33888685847,19850.657533256544,0.7629486885991349,1.015325787042541,0.6229061024697756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450139475307946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.87630197638157,261.87630197638157,-11.273698023618408,245.99919412458377,277.75340982818636,123825.75761688269,123747.05401624164,78.70360064106312,0.0,nan,277.75340982818636,4.603409828186386,271.40256668746713,-1.7474333125328485,265.05172354676296,-8.09827645323702,258.7008804059934,-14.44911959400656,252.35003726529578,-20.799962734704195,245.99919412458377,-27.15080587541621,1.0,1.0,26022.012520719443,26022.012520719443,277.0504872721704,3.9004872721704373,277.0504872721704,277.0504872721704,76494.10192190642,76495.1857832361,-1.0838613296800759,0.0,8546.071908451686,8546.071908451686,0.8883066570008779,3898.758684334364,277.0504872721704,3.9004872721704373,1.0,0.002,0.17146341078343566,0.004993790967611369,0.00026564951951547655,0.0017343504808174706,0.13282475975773828,0.13282475975773828,0.0,3.3294721146770456e-13,1.0,1.000479139312094,0.2339209937647979,0.09217413703128786,0.0,4.413485552361601e-05,56.466646907782405,0.0,1601822.108573364,268.09972516423863,0.00015553029561488074,1.0,1279411.6178213796,2618.8686615743027,,,,,,,,,,,,,,,,,,,3.0,15274.159934113393,1450.0,0.375,6.173730061729009,3.5
333.0,-28.909640565113612,4.948746155733587,34.9699054445285,25.9874710807577,6.367403069666196,-25.381936201650685,-38.94139597015453,2.8396987063385626,-5.050328670680358,-5.050483999241077,39.940201125864306,40871.5013681881,25748.017649059755,25748.017649059755,66619.51901724786,76506.02727531118,76495.2509552381,25748.017649059755,102243.26860429785,102243.26860429785,102243.26860429785,128261.5967642885,124331.74676285888,3929.850001429613,0.0,90261.87389793378,54627.34799133822,39593.91767399507,26018.328159990648,65612.24583398571,19850.650750429642,1450.0,0.0,0.886878351233973,2.879335717727434,0.001494314320929203,1.0,1.0,-4.818906902523679,353958.6609519098,1551956.4890375552,4.3845698954331,1551956.4890375552,4.3845698954331,0.7629487424543567,0.09217435847940357,3.8793841240491127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8793841240491127,1.2784555003472675,1.2787723322807116,3.0344303129794925,6429.593711547186,15274.21521529505,6485.743232609511,0.00033807854629159986,23267.06276348907,2372.5801128304847,19386.320548206957,1976.8545372993792,0.8332087614698055,0.8332087614698055,35155.587225455296,35405.22815468563,0.9911940789862741,0.8,4242.906938771203,4273.035954225843,0.9911940789862741,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558195944204232,4.948746155733587,-2.3712304324852496,7.319976588218836,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9481841939915397,0.00026135331372540143,198.02958829118776,0.0,0.0,0.0,0.004259412581403867,8.884350330563158e-05,0.0001589675778161062,0.0006166962976183443,0.09217435846047049,0.09217435846047049,0.09217435846047049,0.09221786618651671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493190.8681334902,593.866290840279,0.0,0.09217435846047049,0.09217435847940357,0.09217435847940357,0.375,0.375,0.5,8.73566190756877,0.24123119381192737,0.24123119381192737,-3.0240698833949864e-11,0.00015532856070876733,0.23157709671738758,-3.0240698833949864e-11,26018.328159990648,19850.650750429642,0.7629487424543567,1.0153519083283749,0.6229248953252192,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450083366251063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8767709356363,261.8767709356363,-11.273229064363704,246.00010639585895,277.75343547542366,123822.92486575063,123744.51939770546,78.40546804516977,0.0,nan,277.75343547542366,4.60343547542368,271.4027696595066,-1.7472303404933882,265.0521038436195,-8.0978961563805,258.7014380276491,-14.448561972350888,252.35077221175987,-20.799227788240103,246.00010639585895,-27.149893604141027,1.0,1.0,26022.012520719443,26022.012520719443,277.05044126498325,3.9004412649832716,277.05044126498325,277.05044126498325,76494.18002508722,76495.2509552381,-1.0709301508759381,0.0,8546.071908451686,8546.071908451686,0.888305252830953,3898.7810446693584,277.05044126498325,3.9004412649832716,1.0,0.002,0.17141971807293702,0.004993976089198341,0.0002655817965702635,0.0017344182015001728,0.13279089828513174,0.13279089828513174,0.0,-1.929563713670701e-12,1.0,1.000474340895463,0.23157709674762827,0.09217435847940357,0.0,4.3692708699772445e-05,55.900967190249624,0.0,1601822.0462928852,268.0996713293196,0.00015532859094946616,1.0,1279411.8024214131,2618.867906060997,,,,,,,,,,,,,,,,,,,3.0,15274.21521529505,1450.0,0.375,6.173730061729009,3.5
