time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
334.0,-28.90870027047064,4.948761337565368,34.969919767090744,25.98739449111747,6.367411626628106,-25.38108908077865,-38.94061149386687,2.839800436961355,-5.050376044479947,-5.050531159818274,39.94022423513449,40872.22585223092,25748.178180762876,25748.178180762876,66620.4040329938,76506.07565723117,76495.36487204584,25748.178180762876,102243.54305280872,102243.54305280872,102243.54305280872,128261.86331490886,124331.4279386022,3930.4353763066633,0.0,90261.62736684822,54627.77756194637,39593.16644989094,26018.320262100144,65611.48671199108,19850.64626363567,1450.0,0.0,0.8868780275743852,2.879330717075287,0.001494314320929203,1.0,1.0,-4.82114457514507,353958.0100326392,1551957.4841945092,4.384580770050662,1551957.4841945092,4.384580770050662,0.7629488016008212,0.09217457734375556,3.8794034162649234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8794034162649234,1.278455029104946,1.2787718609216048,3.0344465217371916,6429.628055959753,15274.270450792159,6485.746604820785,0.0003380715721305273,23266.883508019335,2372.561833859609,19386.330627972122,1976.8555651493755,0.8332156139987673,0.8332156139987672,35155.727088653526,35405.22815468563,0.9911990082042815,0.8,4242.9238187775145,4273.035954225843,0.9911990082042815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558230598004509,4.948761337565368,-2.3712608886643047,7.320022226229673,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9480922265466611,0.00026137866568568636,198.02882590513255,0.0,0.0,0.0,0.004259412581403867,8.885131983400686e-05,0.0001589597612877309,0.00061666904098828,0.0921745773418325,0.0921745773418325,0.0921745773418325,0.09221767237407306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493184.732809433,593.8682952981137,0.0,0.0921745773418325,0.09217457734375556,0.09217457734375556,0.375,0.375,0.5,8.7369547585383,0.2388788512102451,0.2388788512102451,6.934897101018578e-12,0.00015511533831613633,0.22938658467319328,6.934897101018578e-12,26018.320262100144,19850.64626363567,0.7629488016008212,1.0153771446367537,0.6229431445692445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445002748590553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.87724088880594,261.87724088880594,-11.272759111194034,246.00101529195283,277.7534664856693,123820.35413687196,123741.78249525084,78.5716416211598,0.0,nan,277.7534664856693,4.603466485669344,271.4029762469191,-1.7470237530808959,265.0524860081931,-8.097513991806863,258.70199576941144,-14.448004230588538,252.35150553069,-20.798494469309986,246.00101529195283,-27.148984708047152,1.0,1.0,26022.012520719443,26022.012520719443,277.0504074341333,3.900407434133342,277.0504074341333,277.0504074341333,76494.30749647025,76495.36487204584,-1.057375575590413,0.0,8546.071908451686,8546.071908451686,0.8883040352720494,3898.800433346248,277.0504074341333,3.900407434133342,1.0,0.002,0.1713764385727129,0.0049941605596119385,0.0002655147173899727,0.0017344852826053911,0.13275735869498634,0.13275735869498634,0.0,-4.636048489548017e-15,1.0,1.0004698564521148,0.2293865846662584,0.09217457734375556,0.0,4.327950107447542e-05,55.37231150279662,0.0,1601821.9914345061,268.09962395552003,0.00015511533138123923,1.0,1279411.964743121,2618.867241726538,,,,,,,,,,,,,,,,,,,3.0,15274.270450792159,1450.0,0.375,6.173730061729009,3.5
335.0,-28.9077624193983,4.948775189639397,34.96993387099738,25.987293698731833,6.367402380607437,-25.38024593940097,-38.93982757637275,2.839885900680634,-5.050424400494762,-5.05057927696315,39.94024656988398,40872.96544505572,25748.337751501553,25748.337751501553,66621.30319655727,76506.14091448733,76495.46845964943,25748.337751501553,102243.80621115098,102243.80621115098,102243.80621115098,128262.11795701543,124331.1028359841,3931.0151210313393,0.0,90261.39922552145,54628.22375636501,39592.4171879516,26018.311745864452,65610.72893381605,19850.641244690938,1450.0,0.0,0.8868777018508891,2.87932561529592,0.001494314320929203,1.0,1.0,-4.823398001262603,353957.345911114,1551958.4459979523,4.384591714018788,1551958.4459979523,4.384591714018788,0.7629488584264561,0.09217479402310533,3.879424825934562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.879424825934562,1.2784546332153595,1.2787714649339075,3.034464207914573,6429.66553084734,15274.325633342669,6485.747930842991,0.0003380638143603069,23266.696295314163,2372.542743476535,19386.334591541232,1976.8559693209438,0.8332224887228865,0.8332224887228866,35155.88230264016,35405.22815468563,0.9912044784379836,0.8,4242.9425514613595,4273.035954225843,0.9912044784379836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5582650443624635,4.948775189639397,-2.3712924014058214,7.320067591045218,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9480005076878737,0.0002614039540191141,198.02806550615912,0.0,0.0,0.0,0.004259412581403867,8.885913142941096e-05,0.0001589519496923268,0.000616642139767114,0.09217479401821844,0.09217479401821844,0.09217479401821844,0.09221747510829366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493178.65375919995,593.8702813337198,0.0,0.09217479401821844,0.09217479402310533,0.09217479402310533,0.375,0.375,0.5,8.73823519056231,0.23655625344406417,0.23655625344406417,9.265477274311706e-12,0.000154876468400289,0.22718127570055913,9.265477274311706e-12,26018.311745864452,19850.641244690938,0.7629488584264561,1.015402576364616,0.622961611755385,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449971855332604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.877709814585,261.877709814585,-11.272290185414988,246.00192084261596,277.7534987865638,123817.62806894674,123739.22819696521,78.39987198152289,0.0,nan,277.7534987865638,4.603498786563819,271.4031831977654,-1.746816802234605,265.05286760899247,-8.097132391007506,258.7025520201721,-14.44744797982787,252.35223643140017,-20.797763568599805,246.00192084261596,-27.148079157384018,1.0,1.0,26022.012520719443,26022.012520719443,277.05037143806635,3.9003714380663723,277.05037143806635,277.05037143806635,76494.38888648602,76495.46845964943,-1.0795731634134427,0.0,8546.071908451686,8546.071908451686,0.8883026840762926,3898.8219500642344,277.05037143806635,3.9003714380663723,1.0,0.002,0.17133357507449345,0.00499434299261196,0.00026544828221150297,0.0017345517174805541,0.13272414110575148,0.13272414110575148,0.0,-3.0794290728497486e-13,1.0,1.0004653416678955,0.22718127569129365,0.09217479402310533,0.0,4.2863498645387154e-05,54.84008011646234,0.0,1601821.9354075317,268.0995755995052,0.00015487645913481174,1.0,1279412.1303573074,2618.866563917169,,,,,,,,,,,,,,,,,,,3.0,15274.325633342669,1450.0,0.375,6.173730061729009,3.5
336.0,-28.906829517996286,4.94878762390619,34.96994769909553,25.987166677974187,6.367362113359701,-25.379410354863577,-38.939052320178575,2.839942950263653,-5.050478315206362,-5.050632915355363,39.94026681791655,40873.71929408032,25748.507888598495,25748.507888598495,66622.22718267882,76506.22273541913,76495.52847660142,25748.507888598495,102244.03636519992,102244.03636519992,102244.03636519992,128262.3369045177,124330.7479208332,3931.5889836844995,0.0,90261.17709108525,54628.67364988941,39591.6704902176,26018.30053931777,65609.97102953537,19850.63400031327,1450.0,0.0,0.8868773555871582,2.879319928259133,0.001494314320929203,1.0,1.0,-4.825762495255162,353956.60558569065,1551959.317941368,4.384603348123274,1551959.317941368,4.384603348123274,0.7629489086082244,0.09217500883185552,3.8794461265906035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8794461265906035,1.2784543689473833,1.2787712006004395,3.034481496421925,6429.702163119855,15274.38079828347,6485.7497922331495,0.0003380562662891236,23266.511286859914,2372.5238778645016,19386.34015536098,1976.856536672664,0.8332293533972877,0.8332293533972877,35156.036726139355,35405.22815468563,0.9912099208183904,0.8,4242.961188741745,4273.035954225843,0.9912099208183904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558301771668428,4.94878762390619,-2.3713283358943777,7.320115959800567,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9479092823895723,0.0002614291111244675,198.02730912611545,0.0,0.0,0.0,0.004259412581403867,8.886685734072887e-05,0.0001589442237810089,0.000616615553291185,0.09217500882582676,0.09217500882582676,0.09217500882582676,0.09221725696256697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493172.6273781783,593.8722500594862,0.0,0.09217500882582676,0.09217500883185552,0.09217500883185552,0.375,0.375,0.5,8.739502633543477,0.23423795095163769,0.23423795095163769,2.6204816094832495e-11,0.00015460014901691466,0.22487042010021696,2.6204816094832495e-11,26018.30053931777,19850.63400031327,0.7629489086082244,1.0154283889667892,0.6229802978525988,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449916369755116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8781746296846,261.8781746296846,-11.271825370315355,246.0028225191499,277.7535267402286,123814.54925465498,123736.83664736283,77.71260729215392,0.0,nan,277.7535267402286,4.603526740228631,271.4033858959996,-1.7466141040004004,265.05324505179834,-8.096754948201635,258.70310420756755,-14.446895792432429,252.35296336336367,-20.797036636636307,246.0028225191499,-27.147177480850075,1.0,1.0,26022.012520719443,26022.012520719443,277.0503248224271,3.9003248224271374,277.0503248224271,277.0503248224271,76494.41465754119,76495.52847660142,-1.1138190602359828,0.0,8546.071908451686,8546.071908451686,0.888301339759124,3898.8433572235567,277.0503248224271,3.9003248224271374,1.0,0.002,0.17129114749668184,0.004994522473099911,0.0002653825193852437,0.001734617480071524,0.13269125969262183,0.13269125969262183,0.0,-5.432325596299581e-13,1.0,1.0004606107434157,0.22487042007401215,0.09217500883185552,0.0,4.2427577746851945e-05,54.28236546387945,0.0,1601821.8729253015,268.0995216847936,0.00015460012281209856,1.0,1279412.3149749483,2618.865808332643,,,,,,,,,,,,,,,,,,,3.0,15274.38079828347,1450.0,0.375,6.173730061729009,3.5
337.0,-28.905900093725915,4.948798664121843,34.96996125473033,25.98704887731003,6.367332146257067,-25.378576869722295,-38.93827741323037,2.8400089223562146,-5.050532541930465,-5.050686840717965,39.940286610876974,40874.45911730288,25748.675174962504,25748.675174962504,66623.13429226539,76506.2970581574,76495.58624605207,25748.675174962504,102244.26142101458,102244.26142101458,102244.26142101458,128262.55048616485,124330.39350234882,3932.156983816037,0.0,90260.95225558017,54629.114315126404,39590.93104494862,26018.289065150264,65609.22011009889,19850.626517214845,1450.0,0.0,0.8868770095098545,2.8793142111307617,0.001494314320929203,1.0,1.0,-4.828115333973585,353955.8613001007,1551960.1702888391,4.3846149759701625,1551960.1702888391,4.3846149759701625,0.7629489574625188,0.0921752214965592,3.8794672662700465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8794672662700465,1.2784540633482413,1.2787708949255625,3.03449875712375,6429.738736475795,15274.435895327577,6485.751659739228,0.00033804873072873525,23266.326549614758,2372.505039908099,19386.345737461623,1976.8571058885168,0.8332362092537818,0.8332362092537818,35156.189982437834,35405.22815468563,0.9912153220688017,0.8,4242.97968515337,4273.035954225843,0.9912153220688017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558337883589843,4.948798664121843,-2.3713648539911647,7.320163518113008,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9478184065276934,0.00026145417668093913,198.02655557101477,0.0,0.0,0.0,0.004259412581403867,8.887458039194483e-05,0.00015893650072979293,0.000616588951996737,0.09217522149913543,0.09217522149913543,0.09217522149913543,0.09221703787261094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493166.66138728015,593.8741990352787,0.0,0.09217522149913543,0.0921752214965592,0.0921752214965592,0.375,0.375,0.5,8.740757125905377,0.23192362692208235,0.23192362692208235,1.0231815394945443e-12,0.00015429878749273485,0.22257150674437298,1.0231815394945443e-12,26018.289065150264,19850.626517214845,0.7629489574625188,1.015453836830632,0.6229987042783227,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449861177435044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.87863670179115,261.87863670179115,-11.271363298208826,246.0037205189909,277.7535528845992,123811.62794146877,123734.37393818553,77.25400328326208,0.0,nan,277.7535528845992,4.603552884599196,271.4035864114746,-1.7464135885253995,265.0536199383626,-8.096380061637376,258.7036534652112,-14.446346534788802,252.35368699210855,-20.796313007891428,246.0037205189909,-27.14627948100909,1.0,1.0,26022.012520719443,26022.012520719443,277.05027765683104,3.900277656831065,277.05027765683104,277.05027765683104,76494.47196297203,76495.58624605207,-1.114283080038149,0.0,8546.071908451686,8546.071908451686,0.8883000056000351,3898.8646026013967,277.05027765683104,3.900277656831065,1.0,0.002,0.17124915359076978,0.004994699969601864,0.00026531742830654805,0.0017346825722153497,0.13265871415327402,0.13265871415327402,0.0,5.218976292797883e-13,1.0,1.0004559042157366,0.2225715067433498,0.0921752214965592,0.0,4.1993907342683974e-05,53.72753000244493,0.0,1601821.8100470183,268.0994674580695,0.0001542987864695533,1.0,1279412.5005804002,2618.8650487056157,,,,,,,,,,,,,,,,,,,3.0,15274.435895327577,1450.0,0.375,6.173730061729009,3.5
338.0,-28.904974292449417,4.948808344845713,34.9699745439597,25.98692988920959,6.367306883980253,-25.377746174807058,-38.93750666230915,2.8400787664261915,-5.050586541229848,-5.050740514949415,39.94030603372887,40875.21365298302,25748.838313972454,25748.838313972454,66624.05196695548,76506.37115808888,76495.64438036105,25748.838313972454,102244.4826943335,102244.4826943335,102244.4826943335,128262.76023628334,124330.04107577083,3932.719160512505,0.0,90260.73450057031,54629.5769958089,39590.17500529045,26018.27754194984,65608.45254724029,19850.61897029044,1450.0,0.0,0.8868766660500267,2.879308520993168,0.001494314320929203,1.0,1.0,-4.8304502779323,353955.1204824209,1551961.0066982312,4.384626515878611,1551961.0066982312,4.384626515878611,0.762949005301556,0.09217543190605676,3.8794895510096827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8794895510096827,1.2784537398132958,1.2787705713104374,3.034516956066193,6429.777297851018,15274.49095380986,6485.75222518969,0.0003380406972977389,23266.136772318125,2372.485688009476,19386.34742763089,1976.8572782378176,0.8332430784425123,0.8332430784425123,35156.35153989644,35405.22815468563,0.9912210158854676,0.8,4242.999183427079,4273.035954225843,0.9912210158854676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558373100226549,4.948808344845713,-2.3714015525167467,7.32020989736246,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9477278942553489,0.00026147914672960905,198.02580495905286,0.0,0.0,0.0,0.004259412581403867,8.888226263771195e-05,0.0001589288184840258,0.0006165626906630927,0.09217543189488774,0.09217543189488774,0.09217543189488774,0.09221681991940611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493160.75572987617,593.8761282840583,0.0,0.09217543189488774,0.09217543190605676,0.09217543190605676,0.375,0.375,0.5,8.741998764475282,0.2296158247670519,0.2296158247670519,1.5006662579253316e-11,0.0001539737195912494,0.22029023701713868,1.5006662579253316e-11,26018.27754194984,19850.61897029044,0.762949005301556,1.0154797039144297,0.6230174934175058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449806191248327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8790966279698,261.8790966279698,-11.270903372030205,246.00461492760905,277.7535783283362,123808.82225834811,123731.92703365178,76.8952246963209,0.0,nan,277.7535783283362,4.603578328336198,271.40378564819423,-1.7462143518057474,265.0539929680527,-8.096007031947295,258.70420028787714,-14.445799712122835,252.3544076077493,-20.795592392250683,246.00461492760905,-27.145385072390923,1.0,1.0,26022.012520719443,26022.012520719443,277.05023078505917,3.9002307850591933,277.05023078505917,277.05023078505917,76494.54048973125,76495.64438036105,-1.1038906297908397,0.0,8546.071908451686,8546.071908451686,0.8882985991728495,3898.8869987647313,277.05023078505917,3.9002307850591933,1.0,0.002,0.17120759002678257,0.004994875583865802,0.00026525300411189194,0.0017347469948457038,0.13262650205594598,0.13262650205594598,0.0,-1.0424044440127123e-12,1.0,1.00045123375954,0.22029023700213202,0.09217543190605676,0.0,4.156356331033978e-05,53.17695014640347,0.0,1601821.7473956195,268.09941345877013,0.0001539737045845868,1.0,1279412.685321295,2618.8642926172793,,,,,,,,,,,,,,,,,,,3.0,15274.49095380986,1450.0,0.375,6.173730061729009,3.5
339.0,-28.904053570785774,4.948816801142264,34.96998762479208,25.98685825886207,6.367323529317482,-25.376915860770367,-38.93673598123712,2.8401858193274054,-5.0506354768663755,-5.050789119055725,39.94032659785658,40875.918086581514,25748.985244509822,25748.985244509822,66624.90333109134,76506.40934428094,76495.74015117316,25748.985244509822,102244.72539568298,102244.72539568298,102244.72539568298,128262.99359928287,124329.71778563128,3933.275813651593,0.0,90260.48888156717,54629.997623966476,39589.43473066744,26018.268203599895,65607.70293426733,19850.61319191649,1450.0,0.0,0.8868763442568981,2.8793033688805525,0.001494314320929203,1.0,1.0,-4.832657731132031,353954.4496441269,1551961.89225516,4.384637327813041,1551961.89225516,4.384637327813041,0.7629490570463854,0.09217563986262983,3.879508939273296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.879508939273296,1.2784532439181917,1.2787700752924385,3.0345332985220583,6429.811925553956,15274.545970692308,6485.755310916773,0.0003380336448830954,23265.957185414976,2372.467375241798,19386.356651075643,1976.8582187674326,0.8332499065728795,0.8332499065728795,35156.492098650204,35405.22815468563,0.9912259696439718,0.8,4243.016147379574,4273.035954225843,0.9912259696439718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558404817958299,4.948816801142264,-2.371434867517244,7.320251668659509,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9476378878484983,0.00026150398195281534,198.0250584711326,0.0,0.0,0.0,0.004259412581403867,8.888994480085917e-05,0.0001589211363208786,0.0006165359689963186,0.09217563985963798,0.09217563985963798,0.09217563985963798,0.09221662145077135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493154.9145265333,593.8780365353558,0.0,0.09217563985963798,0.09217563986262983,0.09217563986262983,0.375,0.375,0.5,8.743228212139165,0.22733602579410217,0.22733602579410217,2.1543655748246238e-11,0.0001536421893320039,0.2181313879236768,2.1543655748246238e-11,26018.268203599895,19850.61319191649,0.7629490570463854,1.0155042830541277,0.6230353488756539,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44497514198196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8795581463872,261.8795581463872,-11.270441853612795,246.00550590153986,277.7536103912392,123806.40150271532,123729.24007072186,77.16143199345359,0.0,nan,277.7536103912392,4.603610391239215,271.4039894933014,-1.7460105066985534,265.0543685953632,-8.095631404636777,258.7047476974029,-14.445252302597055,252.35512679947647,-20.79487320052351,246.00550590153986,-27.144494098460115,1.0,1.0,26022.012520719443,26022.012520719443,277.050193387366,3.9001933873660164,277.050193387366,277.050193387366,76494.69884898167,76495.74015117316,-1.0413021914864657,0.0,8546.071908451686,8546.071908451686,0.8882973755458481,3898.9064839696625,277.050193387366,3.9001933873660164,1.0,0.002,0.1711664337115059,0.004995050313324641,0.00026518921366990684,0.0017348107863214821,0.13259460683495342,0.13259460683495342,0.0,-8.61116733474887e-15,1.0,1.0004468138984393,0.21813138790213316,0.09217563986262983,0.0,4.115631619974387e-05,52.65591991208851,0.0,1601821.6905648515,268.0993645231336,0.00015364216778834816,1.0,1279412.8526113376,2618.863607950217,,,,,,,,,,,,,,,,,,,3.0,15274.545970692308,1450.0,0.375,6.173730061729009,3.5
340.0,-28.903134377437375,4.948823972548709,34.9700004521266,25.986722122784727,6.367278213560488,-25.37609311831595,-38.935970154684014,2.840236954524791,-5.050688552565475,-5.050841826192772,39.940345443637916,40876.66615927839,25749.13943175931,25749.13943175931,66625.8055910377,76506.49366078697,76495.80163834244,25749.13943175931,102244.94107010175,102244.94107010175,102244.94107010175,128263.19787428805,124329.3711169645,3933.8267573235535,0.0,90260.27592614153,54630.44842496721,39588.69722352703,26018.256804186294,65606.95402771332,19850.605700234755,1450.0,0.0,0.8868760078060369,2.879297781971105,0.001494314320929203,1.0,1.0,-4.834950152799536,353953.7221760732,1551962.7038150975,4.3846486322386475,1551962.7038150975,4.3846486322386475,0.7629491033788561,0.09217584582058741,3.8795311773242944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8795311773242944,1.2784530070476425,1.2787698383631871,3.0345512552576137,6429.849973721849,15274.600916673222,6485.756154629154,0.0003380257358965243,23265.768929428705,2372.448178473659,19386.359172988406,1976.858475930966,0.8332567572467695,0.8332567572467695,35156.65331728448,35405.22815468563,0.9912316515315531,0.8,4243.035604760777,4273.035954225843,0.9912316515315531,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558438102188428,4.948823972548709,-2.3714715304390124,7.3202955029877215,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9475480400447313,0.0002615287781187741,198.0243132279292,0.0,0.0,0.0,0.004259412581403867,8.889757918188915e-05,0.00015891350193984863,0.0006165098852734275,0.09217584581726938,0.09217584581726938,0.09217584581726938,0.09221640753275102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493149.1258769896,593.879927533728,0.0,0.09217584581726938,0.09217584582058741,0.09217584582058741,0.375,0.375,0.5,8.744445063699064,0.22506569035164148,0.22506569035164148,-6.764366844436154e-12,0.00015327362729067318,0.21589167339323012,-6.764366844436154e-12,26018.256804186294,19850.605700234755,0.7629491033788561,1.0155296275893864,0.6230538631927874,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449696949318205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.88001519578603,261.88001519578603,-11.269984804213948,246.00639323801195,277.75363715356673,123803.35287647166,123726.93862204485,76.4142544268123,0.0,nan,277.75363715356673,4.603637153566751,271.4041883704531,-1.7458116295468926,265.05473958734814,-8.09526041265184,258.7052908042175,-14.44470919578248,252.35584202111878,-20.794157978881202,246.00639323801195,-27.143606761988025,1.0,1.0,26022.012520719443,26022.012520719443,277.0501478750162,3.9001478750162164,277.0501478750162,277.0501478750162,76494.70260399581,76495.80163834244,-1.099034346625558,0.0,8546.071908451686,8546.071908451686,0.8882959720623687,3898.928833210916,277.0501478750162,3.9001478750162164,1.0,0.002,0.17112569990434442,0.004995222405746143,0.0002651260755815522,0.0017348739244578814,0.1325630377907761,0.1325630377907761,0.0,3.943373405590478e-14,1.0,1.000442228424899,0.2158916733999945,0.09217584582058741,0.0,4.073380789103486e-05,52.11536474120488,0.0,1601821.6289128754,268.0993114474345,0.00015327363405504002,1.0,1279413.0340236372,2618.8628654853746,,,,,,,,,,,,,,,,,,,3.0,15274.600916673222,1450.0,0.375,6.173730061729009,3.5
341.0,-28.902220106392782,4.9488299830006515,34.970013080037255,25.986622168589406,6.367271685287907,-25.375270927217603,-38.93520816983653,2.840322506208186,-5.05073701745323,-5.0508899184317935,39.94036534295609,40877.4009441116,25749.278746188545,25749.278746188545,66626.67969030014,76506.5500684936,76495.8978963129,25749.278746188545,102245.17664250145,102245.17664250145,102245.17664250145,128263.42404141635,124329.05177137072,3934.3722700456246,0.0,90260.04888602684,54630.89976201701,39587.94347112203,26018.247398914893,65606.19087003692,19850.59982356643,1450.0,0.0,0.8868756910238559,2.879292684766863,0.001494314320929203,1.0,1.0,-4.8371228979850684,353953.0584056548,1551963.5607435082,4.384659275820836,1551963.5607435082,4.384659275820836,0.7629491533082398,0.09217604947708018,3.8795525080760878,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8795525080760878,1.2784526107518384,1.2787694419691715,3.0345688807304185,6429.8873199837235,15274.65586272761,6485.757451071102,0.00033801800198369873,23265.58248615838,2372.4291665511037,19386.36304814015,1976.858871086472,0.8332636012734205,0.8332636012734205,35156.807958121055,35405.22815468563,0.9912371016015132,0.8,4243.054268271482,4273.035954225843,0.9912371016015132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55846817583938,4.9488299830006515,-2.371505126079247,7.320335109079899,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9474586824964274,0.0002615534436486334,198.02357198108638,0.0,0.0,0.0,0.004259412581403867,8.890517586706634e-05,0.00015890590525467142,0.0006164838032788616,0.09217604947459317,0.09217604947459317,0.09217604947459317,0.09221621134396708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493143.40031183715,593.8817979780251,0.0,0.09217604947459317,0.09217604947708018,0.09217604947708018,0.375,0.375,0.5,8.745649919621549,0.22282286466992218,0.22282286466992218,7.031530913081951e-11,0.00015290097854858686,0.21376702044670992,7.031530913081951e-11,26018.247398914893,19850.59982356643,0.7629491533082398,1.015554764066165,0.6230723107379911,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449642569642591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.880471667369,261.880471667369,-11.269528332630955,246.007277100775,277.7536662339665,123800.7539332255,123724.43628499612,76.3176482293904,0.0,nan,277.7536662339665,4.603666233966521,271.40438840733003,-1.7456115926699454,265.05511058068555,-8.094889419314427,258.7058327540444,-14.444167245955555,252.35655492741284,-20.793445072587133,246.007277100775,-27.142722899224964,1.0,1.0,26022.012520719443,26022.012520719443,277.05011104619405,3.90011104619407,277.05011104619405,277.05011104619405,76494.78863457241,76495.8978963129,-1.109261740493821,0.0,8546.071908451686,8546.071908451686,0.8882946258387266,3898.950270616468,277.05011104619405,3.90011104619407,1.0,0.002,0.17108536689688272,0.004995393551232992,0.00026506356100247663,0.0017349364389225325,0.13253178050123832,0.13253178050123832,0.0,-7.499079482387039e-14,1.0,1.0004378784851218,0.2137670203763946,0.09217604947708018,0.0,4.0333008049847953e-05,51.60258287659442,0.0,1601821.572563465,268.09926298254675,0.00015290090823327773,1.0,1279413.1995515507,2618.8621880307073,,,,,,,,,,,,,,,,,,,3.0,15274.65586272761,1450.0,0.375,6.173730061729009,3.5
342.0,-28.901310197222482,4.94883478529854,34.970025470944286,25.98651924580338,6.367256568351485,-25.374453520677978,-38.934446953330166,2.840399891803559,-5.050788925194297,-5.05094141835606,39.94038375887816,40878.11017903643,25749.423724410593,25749.423724410593,66627.53390344702,76506.60704495333,76495.96531646476,25749.423724410593,102245.38904087535,102245.38904087535,102245.38904087535,128263.62530197566,124328.71310307986,3934.9121988957872,0.0,90259.81694746809,54631.32008153778,39587.218739922566,26018.23626110031,65605.45500102287,19850.592503949832,1450.0,0.0,0.8868753622710518,2.879287226503899,0.001494314320929203,1.0,1.0,-4.839364416262754,353952.3476015636,1551964.3537928043,4.384670321610118,1551964.3537928043,4.384670321610118,0.7629491985830078,0.09217625115194013,3.8795727625651817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8795727625651817,1.278452252283513,1.278769083412009,3.0345855745771235,6429.922692241685,15274.71074081162,6485.759990304009,0.000338010758892885,23265.40123654959,2372.410684234636,19386.370638077235,1976.859645044662,0.8332704190642344,0.8332704190642344,35156.9547962546,35405.22815468563,0.991242276683181,0.8,4243.0719900785925,4273.035954225843,0.991242276683181,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558499472126992,4.94883478529854,-2.3715415400491766,7.320376325347716,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9473697602897042,0.0002615779936293908,198.02283427615035,0.0,0.0,0.0,0.004259412581403867,8.89127654911996e-05,0.00015889831563053818,0.0006164575773377212,0.09217625115077151,0.09217625115077151,0.09217625115077151,0.09221600234684978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493137.72710486146,593.8836512453678,0.0,0.09217625115077151,0.09217625115194013,0.09217625115194013,0.375,0.375,0.5,8.746842455371779,0.22059180187477523,0.22059180187477523,2.3931079340400174e-11,0.0001524931617495895,0.21157700209329278,2.3931079340400174e-11,26018.23626110031,19850.592503949832,0.7629491985830078,1.015579175579351,0.6230901100891547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449588481577544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.88092648885794,261.88092648885794,-11.26907351114204,246.00815728991438,277.7536956878038,123798.01615323729,123721.97438292668,76.04177031062247,0.0,nan,277.7536956878038,4.6036956878038495,271.4045880082283,-1.7454119917716753,265.05548032864476,-8.094519671355215,258.70637264906446,-14.443627350935515,252.357264969492,-20.79273503050797,246.00815728991438,-27.141842710085598,1.0,1.0,26022.012520719443,26022.012520719443,277.0500674352921,3.900067435292101,277.0500674352921,277.0500674352921,76494.87249805099,76495.96531646476,-1.0928184137737844,0.0,8546.071908451686,8546.071908451686,0.8882933475387219,3898.9706263780076,277.0500674352921,3.900067435292101,1.0,0.002,0.17104544702575464,0.004995562231567713,0.00026500168463949674,0.0017349983153047855,0.13250084231974837,0.13250084231974837,0.0,-5.571758332489907e-14,1.0,1.000433394667234,0.2115770020693617,0.09217625115194013,0.0,3.991987181746324e-05,51.074018003751725,0.0,1601821.5121984647,268.0992110748057,0.00015249313781851015,1.0,1279413.3768087155,2618.8614625720925,,,,,,,,,,,,,,,,,,,3.0,15274.71074081162,1450.0,0.375,6.173730061729009,3.5
343.0,-28.900403099237057,4.948838368260771,34.97003761019018,25.98638922153043,6.367213645893495,-25.37364142473399,-38.933694013953186,2.8404519714596,-5.050842602011301,-5.050994658962489,39.94040127781629,40878.850348152526,25749.570045099892,25749.570045099892,66628.42039325243,76506.68261422787,76496.01850377113,25749.570045099892,102245.58854887102,102245.58854887102,102245.58854887102,128263.8127358442,124328.36624669918,3935.446489145021,0.0,90259.59671143498,54631.76444562917,39586.48029533979,26018.224186973188,65604.70448231298,19850.584397841874,1450.0,0.0,0.8868750279078621,2.8792815839710517,0.001494314320929203,1.0,1.0,-4.841629843246835,353951.61277415964,1551965.108215053,4.384681555908862,1551965.108215053,4.384681555908862,0.7629492410854339,0.09217645084399131,3.87959382406831,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.87959382406831,1.278452011038379,1.2787688421070886,3.034602621429053,6429.958812475357,15274.765561988454,6485.7620196907965,0.0003380033271078269,23265.218165747276,2372.3920162081117,19386.376704050148,1976.860263601755,0.8332772366859712,0.8332772366859711,35157.10748480187,35405.22815468563,0.9912476579593135,0.8,4243.090417968662,4273.035954225843,0.9912476579593135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558531058211518,4.948838368260771,-2.371579555008566,7.3204179232693365,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9472811217736388,0.0002616024698747817,198.0220988558413,0.0,0.0,0.0,0.004259412581403867,8.892027317816079e-05,0.00015889080794357697,0.0006164317971991251,0.09217645084589805,0.09217645084589805,0.09217645084589805,0.09221578686482569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493132.10974538536,593.8854862256666,0.0,0.09217645084589805,0.09217645084399131,0.09217645084399131,0.375,0.375,0.5,8.748022536848664,0.21836512765327143,0.21836512765327143,1.028865881380625e-11,0.0001520569512081238,0.20936481571567356,1.028865881380625e-11,26018.224186973188,19850.584397841874,0.7629492410854339,1.0156043064139622,0.6231085205051637,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444953465196201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8813771769439,261.8813771769439,-11.268622823056091,246.0090337350262,277.7537206188622,123795.00878154705,123719.65807670905,75.35070483800439,0.0,nan,277.7537206188622,4.603720618862212,271.40478324210096,-1.7452167578990156,265.05584586533024,-8.094154134669736,258.706908488554,-14.44309151144597,252.35797111178954,-20.79202888821044,246.0090337350262,-27.14096626497377,1.0,1.0,26022.012520719443,26022.012520719443,277.0500204182825,3.9000204182825087,277.0500204182825,277.0500204182825,76494.88581720417,76496.01850377113,-1.1326865669689141,0.0,8546.071908451686,8546.071908451686,0.8882920183051417,3898.9917931886516,277.0500204182825,3.9000204182825087,1.0,0.002,0.17100594447672615,0.004995728733217869,0.0002649404538937869,0.0017350595465277687,0.13247022694689345,0.13247022694689345,0.0,4.215555855779929e-13,1.0,1.0004288654124875,0.2093648157053849,0.09217645084399131,0.0,3.950255008930917e-05,50.540098241091,0.0,1601821.4497547452,268.0991573979887,0.00015205694091946498,1.0,1279413.5600569493,2618.860712594199,,,,,,,,,,,,,,,,,,,3.0,15274.765561988454,1450.0,0.375,6.173730061729009,3.5
344.0,-28.89949944684567,4.9488407536752925,34.970049499451804,25.986261467356258,6.367183556746981,-25.372831146490952,-38.93294135397298,2.8405152565283935,-5.050896483312613,-5.051048081646563,39.94041834181168,40879.59865819077,25749.713750953775,25749.713750953775,66629.31240914455,76506.7556493655,76496.06893018237,25749.713750953775,102245.78268113614,102245.78268113614,102245.78268113614,128263.9945629178,124328.01940366588,3935.9751592519233,0.0,90259.38718629922,54632.23019565551,39585.72998960413,26018.21188178165,65603.94187138579,19850.576081276646,1450.0,0.0,0.8868746942645049,2.8792759224386963,0.001494314320929203,1.0,1.0,-4.843885836310562,353950.87543435826,1551965.843046175,4.384692766027624,1551965.843046175,4.384692766027624,0.7629492822747101,0.09217664841967468,3.8796168323122306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8796168323122306,1.2784517178872776,1.2787685488833374,3.034621314228075,6429.99842027341,15274.820357178187,6485.761784232628,0.0003379950232781225,23265.02618365668,2372.3724394830733,19386.376000249926,1976.860191834105,0.8332840826058711,0.8332840826058711,35157.27428635101,35405.22815468563,0.9912535366334567,0.8,4243.110549148541,4273.035954225843,0.9912535366334567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558562079834429,4.9488407536752925,-2.371618024136726,7.320458777812019,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9471928288469927,0.000261626855244877,198.02136623444332,0.0,0.0,0.0,0.004259412581403867,8.892777866472826e-05,0.0001588833024570095,0.0006164063345855692,0.09217664841780374,0.09217664841780374,0.09217664841780374,0.09221557084928085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493126.55015423,593.8873023138416,0.0,0.09217664841780374,0.09217664841967468,0.09217664841967468,0.375,0.375,0.5,8.749190209763048,0.21614333789443663,0.21614333789443663,-4.46789272245951e-11,0.00015159833395728128,0.2071622453360078,-4.46789272245951e-11,26018.21188178165,19850.576081276646,0.7629492822747101,1.0156297092599857,0.6231271702900686,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449480989053498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.88182533658465,261.88182533658465,-11.268174663415323,246.00990663836086,277.7537440348077,123792.25476330881,123717.32679070006,74.92797260874775,0.0,nan,277.7537440348077,4.6037440348077325,271.40497655552736,-1.745023444472622,265.05620907623046,-8.093790923769518,258.7074415969345,-14.442558403065505,252.35867411764707,-20.791325882352908,246.00990663836086,-27.140093361639117,1.0,1.0,26022.012520719443,26022.012520719443,277.04997289613516,3.899972896135182,277.04997289613516,277.04997289613516,76494.9365484964,76496.06893018237,-1.1323816859803628,0.0,8546.071908451686,8546.071908451686,0.8882905662072745,3899.014916473792,277.04997289613516,3.899972896135182,1.0,0.002,0.17096685743692394,0.0049958933446832875,0.00026487986681232156,0.0017351201331509993,0.13243993340616078,0.13243993340616078,0.0,-3.667899317605361e-14,1.0,1.0004243557984531,0.20716224538068673,0.09217664841967468,0.0,3.908704029528329e-05,50.00849656340772,0.0,1601821.387042653,268.09910351668736,0.0001515983786362085,1.0,1279413.7439319585,2618.859960051419,,,,,,,,,,,,,,,,,,,3.0,15274.820357178187,1450.0,0.375,6.173730061729009,3.5
345.0,-28.89859856357225,4.948841968756052,34.970061142932714,25.986145273223542,6.36715561326808,-25.372023145891465,-38.93219278017057,2.840580195624598,-5.050950287572391,-5.051101406469022,39.94043502716764,40880.3280973757,25749.854191204562,25749.854191204562,66630.18228858025,76506.81921021985,76496.11848358653,25749.854191204562,102245.97267479109,102245.97267479109,102245.97267479109,128264.1721459052,124327.67390104622,3936.4982448589813,0.0,90259.16184118351,54632.67072848486,39584.99012522072,26018.19947111412,65603.18959633484,19850.56765666327,1450.0,0.0,0.8868743624897477,2.8792702715994216,0.001494314320929203,1.0,1.0,-4.846126990702089,353950.1394475161,1551966.5615729513,4.384703913368785,1551966.5615729513,4.384703913368785,0.7629493224041783,0.09217684384985503,3.879637510745525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.879637510745525,1.278451417074478,1.2787682479959892,3.034638202852812,6430.034205242649,15274.875113577786,6485.7639991112665,0.0003379876728880114,23264.84409721025,2372.3538718329146,19386.382620670396,1976.860866929114,0.8332908890197579,0.8332908890197579,35157.42419743657,35405.22815468563,0.9912588200341175,0.8,4243.128641828407,4273.035954225843,0.9912588200341175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55859239651523,4.948841968756052,-2.37165673521113,7.320498703967182,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9471048153208915,0.00026165116797318376,198.02063586345844,0.0,0.0,0.0,0.004259412581403867,8.893524398483304e-05,0.00015887583713690472,0.0006163806573074325,0.0921768438451525,0.0921768438451525,0.0921768438451525,0.09221535537063648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493121.04830738594,593.889099521746,0.0,0.0921768438451525,0.09217684384985503,0.09217684384985503,0.375,0.375,0.5,8.75034555551701,0.21392830530220408,0.21392830530220408,-2.120259523508139e-11,0.0001511188966105692,0.20497441576691244,-2.120259523508139e-11,26018.19947111412,19850.56765666327,0.7629493224041783,1.0156546152491157,0.623145434679591,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449427530378818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.88227137080827,261.88227137080827,-11.267728629191708,246.01077618506773,277.75376655654645,123789.47732926808,123714.90470403564,74.57262523242402,0.0,nan,277.75376655654645,4.603766556546475,271.405168482257,-1.7448315177429663,265.0565704079526,-8.093429592047357,258.70797233366403,-14.442027666335946,252.35937425936174,-20.790625740638234,246.01077618506773,-27.13922381493225,1.0,1.0,26022.012520719443,26022.012520719443,277.04992536969644,3.8999253696964615,277.04992536969644,277.04992536969644,76494.9940538463,76496.11848358653,-1.1244297402299708,0.0,8546.071908451686,8546.071908451686,0.8882892611471656,3899.035698299253,277.04992536969644,3.8999253696964615,1.0,0.002,0.17092818312788194,0.004996056133501503,0.0002648199192439073,0.001735180080721828,0.13240995962195365,0.13240995962195365,0.0,-3.426469177836289e-14,1.0,1.0004198763189212,0.20497441578811504,0.09217684384985503,0.0,3.8674309470799914e-05,49.48045017221915,0.0,1601821.3243884877,268.0990497124276,0.00015111891781316444,1.0,1279413.9274698142,2618.8592088887895,,,,,,,,,,,,,,,,,,,3.0,15274.875113577786,1450.0,0.375,6.173730061729009,3.5
346.0,-28.897702087244284,4.9488420451371375,34.97007254714064,25.986028520297282,6.367130360643226,-25.3712188424715,-38.9314447651617,2.840647115979192,-5.051003775503034,-5.051154395691399,39.940451408748544,40881.04865957398,25749.99083513348,25749.99083513348,66631.03949470745,76506.88159739529,76496.16890429023,25749.99083513348,102246.15973942372,102246.15973942372,102246.15973942372,128264.34680467211,124327.33100981942,3937.0157948526876,0.0,90258.94015274408,54633.10721534691,39584.25881933019,26018.187065248392,65602.44588457858,19850.55921447774,1450.0,0.0,0.8868740335220296,2.879264656645277,0.001494314320929203,1.0,1.0,-4.848348197783537,353949.40809380816,1551967.267017867,4.384714966401483,1551967.267017867,4.384714966401483,0.7629493617174986,0.0921770371281636,3.8796587723214855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8796587723214855,1.2784511070841829,1.278767937928871,3.0346555694022483,6430.071002876975,15274.929844624468,6485.765547738962,0.0003379800686062867,23264.65945837177,2372.3350439112,19386.38724962221,1976.8613389508355,0.8332977013616262,0.8332977013616262,35157.578335926766,35405.22815468563,0.9912642524294483,0.8,4243.1472447112255,4273.035954225843,0.9912642524294483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558621893688248,4.9488420451371375,-2.3716955057181517,7.320537550855289,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9470172410997432,0.0002616753638338855,198.01990907065436,0.0,0.0,0.0,0.004259412581403867,8.894270431074861e-05,0.00015886837681098915,0.0006163550917392293,0.09217703713019412,0.09217703713019412,0.09217703713019412,0.0922151413333017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493115.60404061206,593.8908779069411,0.0,0.09217703713019412,0.0921770371281636,0.0921770371281636,0.375,0.375,0.5,8.751488683093548,0.21172251704882683,0.21172251704882683,2.1600499167107046e-12,0.0001506201883785252,0.20280619790787568,2.1600499167107046e-12,26018.187065248392,19850.55921447774,0.7629493617174986,1.0156791960461136,0.6231634828295943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449374235914603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8827155100649,261.8827155100649,-11.267284489935093,246.01164224871778,277.75378877141316,123786.76263083973,123712.50682781768,74.25580302202516,0.0,nan,277.75378877141316,4.603788771413178,271.40535946686714,-1.7446405331328378,265.05693016233124,-8.093069837668736,258.70850085780285,-14.44149914219713,252.36007155325703,-20.789928446742948,246.01164224871778,-27.1383577512822,1.0,1.0,26022.012520719443,26022.012520719443,277.0498782803429,3.899878280342932,277.0498782803429,277.0498782803429,76495.05643530002,76496.16890429023,-1.1124689902062528,0.0,8546.071908451686,8546.071908451686,0.8882879192822856,3899.057066183093,277.0498782803429,3.899878280342932,1.0,0.002,0.17088991785248403,0.004996217160275913,0.00026476060559068747,0.001735239395087842,0.13238030279534374,0.13238030279534374,0.0,6.785292813726862e-13,1.0,1.000415436948477,0.20280619790571563,0.0921770371281636,0.0,3.82652767799593e-05,48.95713502969182,0.0,1601821.2620701527,268.09899622449694,0.00015062018621847528,1.0,1279414.1098525173,2618.858462454151,,,,,,,,,,,,,,,,,,,3.0,15274.929844624468,1450.0,0.375,6.173730061729009,3.5
347.0,-28.896809226150392,4.948841013751582,34.97008371775083,25.985911941994004,6.367105446678346,-25.370417758858384,-38.93070101095361,2.840713979528947,-5.051056948659834,-5.051207051132616,39.940467475567964,40881.771701430174,25750.123767076806,25750.123767076806,66631.89546850698,76506.9427180314,76496.2198578285,25750.123767076806,102246.3436249053,102246.3436249053,102246.3436249053,128264.5182843986,124326.99042836307,3937.5278560355205,0.0,90258.71858457105,54633.54756852599,39583.52335116118,26018.17465949329,65601.69801065447,19850.55075032578,1450.0,0.0,0.886873707391681,2.879259077374668,0.001494314320929203,1.0,1.0,-4.850550812109134,353948.68134756223,1551967.9589079702,4.384725924106509,1551967.9589079702,4.384725924106509,0.7629494001833399,0.09217722827773006,3.879679991173329,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.879679991173329,1.2784507973571708,1.2787676281251013,3.0346729019164846,6430.107728394798,15274.984517414785,6485.767115468791,0.0003379724804173019,23264.475108750958,2372.31624548148,19386.391935671585,1976.8618167948878,0.8333045059064914,0.8333045059064914,35157.73216451462,35405.22815468563,0.9912696739086413,0.8,4243.165810192115,4273.035954225843,0.9912696739086413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558650589559067,4.948841013751582,-2.3717343287009576,7.320575342452539,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9469300287252407,0.0002616994641677396,198.0191852141018,0.0,0.0,0.0,0.004259412581403867,8.895012271497553e-05,0.00015886095840676224,0.0006163296817093339,0.09217722826968813,0.09217722826968813,0.09217722826968813,0.09221492873397073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493110.21680184855,593.8926376493725,0.0,0.09217722826968813,0.09217722827773006,0.09217722827773006,0.375,0.375,0.5,8.752619695638138,0.20952777677479162,0.20952777677479162,-1.3585577107733116e-11,0.0001501024727872391,0.20065623902348761,-1.3585577107733116e-11,26018.17465949329,19850.55075032578,0.7629494001833399,1.01570382305783,0.6231816087258977,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449321202546783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.88315780100646,261.88315780100646,-11.266842198993515,246.012504841216,277.7538107607955,123784.0643107386,123710.11752667201,73.94678406663274,0.0,nan,277.7538107607955,4.603810760795511,271.4055495768805,-1.7444504231194742,265.05728839295705,-8.09271160704293,258.70902720905616,-14.440972790943817,252.3607660251335,-20.789233974866477,246.012504841216,-27.137495158783963,1.0,1.0,26022.012520719443,26022.012520719443,277.04983158711906,3.899831587119081,277.04983158711906,277.04983158711906,76495.11743607912,76496.2198578285,-1.1024217493832111,0.0,8546.071908451686,8546.071908451686,0.8882865801124122,3899.0783911291956,277.04983158711906,3.899831587119081,1.0,0.002,0.17085205816504062,0.00499637643205655,0.000264701920512888,0.0017352980788106283,0.13235096025644402,0.13235096025644402,0.0,-6.764836087136405e-13,1.0,1.000411034918788,0.2006562390370732,0.09217722827773006,0.0,3.785968704968576e-05,48.438224667429076,0.0,1601821.2000863047,268.09894305134014,0.0001501024863728162,1.0,1279414.2910864637,2618.8577207212975,,,,,,,,,,,,,,,,,,,3.0,15274.984517414785,1450.0,0.375,6.173730061729009,3.5
