time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
348.0,-28.895920295045798,4.948839019888615,34.97009471946328,25.985823093820386,6.367108388610248,-25.36961742668224,-38.929957361519314,2.840805520313552,-5.051104301257169,-5.051253898179642,39.94048494241621,40882.468903842106,25750.239264025757,25750.239264025757,66632.70816786787,76506.98268223647,76496.31368903849,25750.239264025757,102246.55295306425,102246.55295306425,102246.55295306425,128264.71774397515,124326.68297908244,3938.034764892712,0.0,90258.48456714378,54633.97078901034,39582.793086814934,26018.164790910905,65600.95787772584,19850.544345170914,1450.0,0.0,0.8868734057487289,2.8792541141931514,0.001494314320929203,1.0,1.0,-4.852610456880996,353948.0347698426,1551968.7110889321,4.3847360590605104,1551968.7110889321,4.3847360590605104,0.762949443386777,0.09217741708595795,3.8797001704580154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8797001704580154,1.278450373319896,1.2787672039827398,3.0346896926340294,6430.143305910444,15275.039147662457,6485.7694044634,0.0003379651774973668,23264.29378600367,2372.297755706961,19386.39877762965,1976.8625144804444,0.8333112948089122,0.8333112948089123,35157.878456480736,35405.22815468563,0.9912748297753613,0.8,4243.183466082603,4273.035954225843,0.9912748297753613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558675521757031,4.948839019888615,-2.371769157517429,7.320608177406044,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9468432088311034,0.00026172346045304104,198.01846454891069,0.0,0.0,0.0,0.004259412581403867,8.89575406458392e-05,0.00015885354047589855,0.0006163041080622029,0.09217741708460579,0.09217741708460579,0.09217741708460579,0.09221473841257584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493104.8913125402,593.8943772924405,0.0,0.09217741708460579,0.09217741708595795,0.09217741708595795,0.375,0.375,0.5,8.753739335670605,0.20736737819959217,0.20736737819959217,1.2164491636212915e-11,0.00014959692248339707,0.19864344129865685,1.2164491636212915e-11,26018.164790910905,19850.544345170914,0.762949443386777,1.015727671112137,0.6231992676089162,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449268383434393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.88360075478585,261.88360075478585,-11.266399245214131,246.01336416810767,277.75383734146203,123781.65425963662,123707.59665664026,74.05760299635094,0.0,nan,277.75383734146203,4.603837341462054,271.4057427067979,-1.744257293202054,265.05764807210807,-8.092351927891912,258.7095534374567,-14.440446562543286,252.36145880278286,-20.788541197217114,246.01336416810767,-27.136635831892306,1.0,1.0,26022.012520719443,26022.012520719443,277.0497957195268,3.8997957195268214,277.0497957195268,277.0497957195268,76495.22213558486,76496.31368903849,-1.091553453632514,0.0,8546.071908451686,8546.071908451686,0.8882853065506771,3899.0986713103057,277.0497957195268,3.8997957195268214,1.0,0.002,0.17081457818929918,0.004996535075663886,0.00026464382692145477,0.0017353561731630978,0.1323219134607274,0.1323219134607274,0.0,8.455259062345455e-14,1.0,1.0004069136943712,0.19864344128649236,0.09217741708595795,0.0,3.7479976298389956e-05,47.95242334908622,0.0,1601821.144821924,268.0988956987428,0.00014959691031890543,1.0,1279414.4523284058,2618.8570608095956,,,,,,,,,,,,,,,,,,,3.0,15275.039147662457,1450.0,0.375,6.173730061729009,3.5
349.0,-28.89503571877124,4.948836009833677,34.970105511779465,25.985715840384387,6.367094323963592,-25.368822714504816,-38.92921828720716,2.840881319704801,-5.0511552121153045,-5.051304264622685,39.940500902683596,40883.17674338341,25750.361206725127,25750.361206725127,66633.53795010854,76507.03436654752,76496.37720605424,25750.361206725127,102246.73841277936,102246.73841277936,102246.73841277936,128264.89155517094,124326.3551916362,3938.536363534738,0.0,90258.26042270327,54634.402799568874,39582.06402570489,26018.153142391573,65600.21716809645,19850.536458803977,1450.0,0.0,0.8868730916509866,2.8792487781671934,0.001494314320929203,1.0,1.0,-4.854743446752593,353947.3396183684,1551969.3983915425,4.384746612490153,1551969.3983915425,4.384746612490153,0.7629494818547036,0.09217760401633199,3.8797212216387926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8797212216387926,1.278450022200469,1.278766852776297,3.0347069922694465,6430.179961761994,15275.09372894138,6485.770973825929,0.0003379576035975534,23264.10978172762,2372.278992492607,19386.40346855927,1976.8629928221433,0.8333180874080114,0.8333180874080114,35158.03106919224,35405.22815468563,0.9912802084141026,0.8,4243.201884820099,4273.035954225843,0.9912802084141026,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558701845391973,4.948836009833677,-2.3718068350064447,7.320642844840122,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9467568227895867,0.0002617473411932442,198.01774741943004,0.0,0.0,0.0,0.004259412581403867,8.896491350610326e-05,0.0001588461676156345,0.0006162788474743699,0.09217760401627523,0.09217760401627523,0.09217760401627523,0.0922145348550784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493099.6151409015,593.8961007517514,0.0,0.09217760401627523,0.09217760401633199,0.09217760401633199,0.375,0.375,0.5,8.754847260933525,0.20522377542533832,0.20522377542533832,4.661160346586257e-12,0.00014905250736774178,0.19656081787007906,4.661160346586257e-12,26018.153142391573,19850.536458803977,0.7629494818547036,1.01575178904308,0.62321709452002,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444921579719256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.88404230893076,261.88404230893076,-11.265957691069218,246.0142199163358,277.7538647015248,123779.05517564793,123705.23157714838,73.82359849956552,0.0,nan,277.7538647015248,4.603864701524799,271.4059357444884,-1.7440642555116028,265.05800678743896,-8.091993212561022,258.71007783041966,-14.439922169580313,252.36214887337707,-20.78785112662291,246.0142199163358,-27.135780083664173,1.0,1.0,26022.012520719443,26022.012520719443,277.0497527853891,3.8997527853891256,277.0497527853891,277.0497527853891,76495.3000127054,76496.37720605424,-1.0771933488431387,0.0,8546.071908451686,8546.071908451686,0.8882839779601912,3899.1198277469866,277.0497527853891,3.8997527853891256,1.0,0.002,0.17077749110217866,0.004996691321342688,0.000264586340116336,0.0017354136599390419,0.132293170058168,0.132293170058168,0.0,5.537801120447661e-14,1.0,1.0004026494546499,0.1965608178654179,0.09217760401633199,0.0,3.708708776407087e-05,47.449762509369634,0.0,1601821.0854034869,268.0988447878847,0.00014905250270658144,1.0,1279414.625683764,2618.8563513218405,,,,,,,,,,,,,,,,,,,3.0,15275.09372894138,1450.0,0.375,6.173730061729009,3.5
350.0,-28.894150757857574,4.948832076646084,34.9701161342501,25.985590181686007,6.367062819724797,-25.368029400103858,-38.928483229223616,2.840941462050646,-5.0512027068941165,-5.051351217709777,39.940517585621876,40883.91146021073,25750.47198296634,25750.47198296634,66634.38344317707,76507.09989599984,76496.46582439961,25750.47198296634,102246.93780736595,102246.93780736595,102246.93780736595,128265.08075534544,124326.04788908767,3939.0328662577717,0.0,90258.04633470309,54634.85789922409,39581.32048386556,26018.142947979482,65599.46343184504,19850.529746907723,1450.0,0.0,0.8868727923058108,2.8792438042579493,0.001494314320929203,1.0,1.0,-4.856785130267383,353946.69157918583,1551970.1168148394,4.38475667025024,1551970.1168148394,4.38475667025024,0.7629495228232374,0.0921777888656252,3.879743166245773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.879743166245773,1.2784497436080524,1.2787665741148384,3.034724818588744,6430.217733593486,15275.148252609579,6485.771795192148,0.0003379497490621243,23263.923014275486,2372.2599475127067,19386.405923677863,1976.8632431745666,0.8333248829864913,0.8333248829864913,35158.19015871307,35405.22815468563,0.9912858153258725,0.8,4243.221085239864,4273.035954225843,0.9912858153258725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558725758536006,4.948832076646084,-2.3718422610842187,7.320674337730303,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9466704076948694,0.00026177123432552903,198.01702998331862,0.0,0.0,0.0,0.004259412581403867,8.897224686037339e-05,0.00015883883426136438,0.0006162538817599734,0.09217778886757907,0.09217778886757907,0.09217778886757907,0.09221434442924198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493094.3968798192,593.8978053320856,0.0,0.09217778886757907,0.0921777888656252,0.0921777888656252,0.375,0.375,0.5,8.755943928686756,0.20310874449046423,0.20310874449046423,4.1950443119276315e-11,0.00014851081567712754,0.19456608744241066,4.1950443119276315e-11,26018.142947979482,19850.529746907723,0.7629495228232374,1.0157763487258895,0.6232354553126386,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449163468948103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8844811674822,261.8844811674822,-11.265518832517785,246.01507264446278,277.75388969049885,123776.313665711,123702.94074607386,73.37291963713551,0.0,nan,277.75388969049885,4.603889690498875,271.40612628129264,-1.7438737187073343,265.05836287208155,-8.091637127918432,258.71059946288636,-14.439400537113613,252.36283605367078,-20.7871639463292,246.01507264446278,-27.1349273555372,1.0,1.0,26022.012520719443,26022.012520719443,277.04971620178475,3.89971620178477,277.04971620178475,277.04971620178475,76495.30490359692,76496.46582439961,-1.1609208026929991,0.0,8546.071908451686,8546.071908451686,0.8882825929819641,3899.141882077002,277.04971620178475,3.89971620178477,1.0,0.002,0.1707407803213836,0.0049968465120010935,0.00026452943820682044,0.0017354705622164906,0.13226471910341023,0.13226471910341023,0.0,4.233111257356814e-13,1.0,1.000398565144429,0.19456608740046022,0.0921777888656252,0.0,3.6710781804223674e-05,46.968317093320834,0.0,1601821.0299221624,268.09879729310586,0.00014851077372668442,1.0,1279414.7872905557,2618.8556899174228,,,,,,,,,,,,,,,,,,,3.0,15275.148252609579,1450.0,0.375,6.173730061729009,3.5
351.0,-28.893272268567557,4.9488271103046015,34.970126519330364,25.98546529132875,6.367029032053324,-25.367242138513607,-38.92775281621141,2.8409989020856394,-5.051256417702291,-5.051404331132681,39.940531979535415,40884.631244437944,25750.595961701,25750.595961701,66635.22720613895,76507.16165973275,76496.50433330455,25750.595961701,102247.10029500554,102247.10029500554,102247.10029500554,128265.23006124931,124325.70608744092,3939.523973808396,0.0,90257.82729169447,54635.29687673607,39580.58934995377,26018.129766243772,65598.71911619755,19850.520565817285,1450.0,0.0,0.8868724698995476,2.87923817754276,0.001494314320929203,1.0,1.0,-4.858957530524265,353945.95851577737,1551970.7366649716,4.384767502849709,1551970.7366649716,4.384767502849709,0.7629495564885522,0.0921779720125381,3.879764315533976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.879764315533976,1.2784494775334403,1.2787663079742866,3.0347419931050763,6430.254124332708,15275.202813469257,6485.773525282418,0.00033794224032723217,23263.739740663135,2372.2412588053144,19386.411095033458,1976.863770506081,0.8333316702794598,0.8333316702794599,35158.343482324286,35405.22815468563,0.9912912190313502,0.8,4243.239589775422,4273.035954225843,0.9912912190313502,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558752521687622,4.9488271103046015,-2.371882473689997,7.320709583994598,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9465846329621561,0.0002617949547165796,198.01631779888177,0.0,0.0,0.0,0.004259412581403867,8.897953442712156e-05,0.00015883154669461618,0.0006162289670468403,0.09217797201123999,0.09217797201123999,0.09217797201123999,0.09221413069810476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493089.2250727773,593.8994946253847,0.0,0.09217797201123999,0.0921779720125381,0.0921779720125381,0.375,0.375,0.5,8.757028689466413,0.20099503329123536,0.20099503329123536,-1.4210854715202004e-11,0.0001479134303963292,0.19244680060842256,-1.4210854715202004e-11,26018.129766243772,19850.520565817285,0.7629495564885522,1.0158007367202613,0.6232534993864349,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449111118329092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.88491702462,261.88491702462,-11.265082975379983,246.01592176301412,277.75391228622044,123773.53588805662,123700.6647746388,72.87111341782067,0.0,nan,277.75391228622044,4.603912286220464,271.4063141815848,-1.7436858184152015,265.0587160769286,-8.091283923071387,258.71111797231214,-14.43888202768784,252.36351986765996,-20.786480132340017,246.01592176301412,-27.134078236985857,1.0,1.0,26022.012520719443,26022.012520719443,277.04966759439753,3.899667594397556,277.04966759439753,277.04966759439753,76495.34273836459,76496.50433330455,-1.161594939956558,0.0,8546.071908451686,8546.071908451686,0.8882812581968433,3899.163137111646,277.04966759439753,3.899667594397556,1.0,0.002,0.17070446935101552,0.0049969987918725475,0.0002644731523611202,0.001735526847698493,0.1322365761805601,0.1322365761805601,0.0,5.961333857107398e-14,1.0,1.0003942257474374,0.19244680062263342,0.0921779720125381,0.0,3.6310970787531176e-05,46.45679960445863,0.0,1601820.9672020108,268.0987435822977,0.00014791344460718392,1.0,1279414.9701007563,2618.8549417345857,,,,,,,,,,,,,,,,,,,3.0,15275.202813469257,1450.0,0.375,6.173730061729009,3.5
352.0,-28.892397604228158,4.948821248941496,34.97013673167972,25.985372985620074,6.367027306833131,-25.36645511313481,-38.9270224031992,2.84108481574881,-5.05130456795257,-5.051451902130122,39.940547764701385,40885.32224195984,25750.703364009416,25750.703364009416,66636.02560596925,76507.19921950476,76496.58484819692,25750.703364009416,102247.28821220633,102247.28821220633,102247.28821220633,128265.40723811308,124325.39722729835,3940.010010814738,0.0,90257.59332475933,54635.716347249654,39579.86330834409,26018.119025906744,65597.98233425083,19850.513369092347,1450.0,0.0,0.8868721706593716,2.8792331386141443,0.001494314320929203,1.0,1.0,-4.860988242491828,353945.3019498852,1551971.4164278198,4.384777557091469,1551971.4164278198,4.384777557091469,0.7629495948314636,0.09217815298006023,3.8797841353763842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8797841353763842,1.278449079563057,1.2787659099052768,3.0347584408308235,6430.288975089893,15275.257274179437,6485.776203272806,0.00033793511310501644,23263.56059394611,2372.222990924129,19386.41909972594,1976.8645867575513,0.8333384316402055,0.8333384316402055,35158.48716785041,35405.22815468563,0.9912962830595086,0.8,4243.256931096217,4273.035954225843,0.9912962830595086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558775706504534,4.948821248941496,-2.3719188687584083,7.320740117699905,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9464992400247126,0.00026181857379543964,198.01560872039215,0.0,0.0,0.0,0.004259412581403867,8.898682254549514e-05,0.00015882425857624262,0.0006162038387370227,0.09217815297879402,0.09217815297879402,0.09217815297879402,0.09221393820102003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493084.11415690865,593.9011641000039,0.0,0.09217815297879402,0.09217815298006023,0.09217815298006023,0.375,0.375,0.5,8.758102246233168,0.1989054829126644,0.1989054829126644,-7.673861546209082e-12,0.00014733417754086986,0.19046365963828293,-7.673861546209082e-12,26018.119025906744,19850.513369092347,0.7629495948314636,1.0158243170716612,0.6232710334539099,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449059150919694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.88535299310433,261.88535299310433,-11.264647006895643,246.016767559067,277.7539384271368,123771.1018264894,123698.21209641726,72.88973007210929,0.0,nan,277.7539384271368,4.603938427136825,271.4065042535344,-1.7434957464655554,265.059070079901,-8.090929920098972,258.7116359063024,-14.4383640936976,252.3642017326848,-20.785798267315187,246.016767559067,-27.13323244093297,1.0,1.0,26022.012520719443,26022.012520719443,277.04962944467496,3.8996294446749857,277.04962944467496,277.04962944467496,76495.43822164185,76496.58484819692,-1.1466265550698154,0.0,8546.071908451686,8546.071908451686,0.8882800073151457,3899.1830560532662,277.04962944467496,3.8996294446749857,1.0,0.002,0.170668532504104,0.004997150415021482,0.0002644174491948298,0.0017355825508447373,0.1322087245974149,0.1322087245974149,0.0,3.9566874082686e-14,1.0,1.0003901650875435,0.1904636596459568,0.09217815298006023,0.0,3.59368473885956e-05,45.97814641126396,0.0,1601820.9109107235,268.0986954320474,0.0001473341852147314,1.0,1279415.1338343306,2618.854271626443,,,,,,,,,,,,,,,,,,,3.0,15275.257274179437,1450.0,0.375,6.173730061729009,3.5
353.0,-28.891526443011177,4.94881440647085,34.970146715660434,25.98524362491446,6.366991154310425,-25.365674683277835,-38.92629677485672,2.841139394691044,-5.05135776197784,-5.05150446615611,39.94056159872919,40886.0376599961,25750.82109701442,25750.82109701442,66636.85875701052,76507.26224975142,76496.62377532253,25750.82109701442,102247.44487233696,102247.44487233696,102247.44487233696,128265.55070132218,124325.0599641211,3940.4907372010834,0.0,90257.37918063713,54636.15459132617,39579.13843256773,26018.10582898523,65597.24426155296,19850.504137037453,1450.0,0.0,0.8868718530747716,2.8792275706605186,0.001494314320929203,1.0,1.0,-4.863124964871645,353944.5764712878,1551972.012168479,4.384788227696931,1551972.012168479,4.384788227696931,0.7629496269833441,0.09217833216218259,3.8798057656687055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8798057656687055,1.2784488267419027,1.2787656570214674,3.034775960142496,6430.326096409068,15275.311687546084,6485.777392207983,0.00033792741716430686,23263.375702799076,2372.2041372741023,19386.422653532747,1976.8649491449933,0.8333452075573087,0.8333452075573087,35158.64397820985,35405.22815468563,0.9913018096629564,0.8,4243.275856445348,4273.035954225843,0.9913018096629564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558801121397433,4.94881440647085,-2.3719591818772434,7.320773588348094,3.5,3.5,1.0,0.6,0.00024781108112173776,0.946414197357316,0.000261842100228107,198.01490248688395,0.0,0.0,0.0,0.004259412581403867,8.899406346831206e-05,0.0001588170176534257,0.0006161791807780697,0.09217833216195748,0.09217833216195748,0.09217833216195748,0.09221372685344338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493079.0504071786,593.902818072188,0.0,0.09217833216195748,0.09217833216218259,0.09217833216218259,0.375,0.375,0.5,8.759164087366978,0.19681877033389128,0.19681877033389128,-7.099743015714921e-11,0.00014670417829165672,0.1883795012844871,-7.099743015714921e-11,26018.10582898523,19850.504137037453,0.7629496269833441,1.0158484477078389,0.623288952459238,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444900741014826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.88578560447814,261.88578560447814,-11.264214395521833,246.01760971866787,277.75396149028796,123768.32700233087,123695.99854987215,72.3284524587429,0.0,nan,277.75396149028796,4.603961490287986,271.40669113596874,-1.7433088640312349,265.05942078162997,-8.09057921837001,258.7121504273182,-14.437849572681785,252.3648800729959,-20.785119927004075,246.01760971866787,-27.132390281332107,1.0,1.0,26022.012520719443,26022.012520719443,277.0495814356218,3.899581435621826,277.0495814356218,277.0495814356218,76495.46536350623,76496.62377532253,-1.1584118163009407,0.0,8546.071908451686,8546.071908451686,0.8882786421698566,3899.204794497049,277.0495814356218,3.899581435621826,1.0,0.002,0.17063298884401681,0.0049972993725233734,0.0002643623524708788,0.001735637647699069,0.1321811762354394,0.1321811762354394,0.0,1.6994782317536483e-13,1.0,1.0003858975375644,0.18837950135548454,0.09217833216218259,0.0,3.5543660623283516e-05,45.475103743829806,0.0,1601820.848737555,268.09864223802214,0.00014670424928908687,1.0,1279415.3147534984,2618.8535311835603,,,,,,,,,,,,,,,,,,,3.0,15275.311687546084,1450.0,0.375,6.173730061729009,3.5
354.0,-28.89065864594255,4.948806602185697,34.970156475133614,25.985118944104784,6.366960044365114,-25.364896776913163,-38.92557526761664,2.841198175427519,-5.051411035804676,-5.051557092960127,39.940575087470904,40886.754876699044,25750.936515000496,25750.936515000496,66637.69139169954,76507.32079663717,76496.66130449424,25750.936515000496,102247.59781949472,102247.59781949472,102247.59781949472,128265.69030247006,124324.72411730637,3940.966185163692,0.0,90257.1632552121,54636.59733563202,39578.4065773112,26018.092482975335,65596.49906028653,19850.494765560605,1450.0,0.0,0.8868715364208617,2.8792219963058345,0.001494314320929203,1.0,1.0,-4.865247377802461,353943.85012878384,1551972.5930394293,4.384798867037068,1551972.5930394293,4.384798867037068,0.762949658148443,0.09217850942330333,3.879827234304152,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.879827234304152,1.2784485544572644,1.2787653846693503,3.0347933992160074,6430.3630477132065,15275.36605988899,6485.778671451641,0.0003379197622711071,23263.19132387856,2372.1853358566445,19386.426477277648,1976.8653390584602,0.8333519768364026,0.8333519768364026,35158.799616453274,35405.22815468563,0.9913072949625964,0.8,4243.294640332492,4273.035954225843,0.9913072949625964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55882603654977,4.948806602185697,-2.371999798667322,7.320806400853019,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9463294912949758,0.0002618655377448168,198.01419898563415,0.0,0.0,0.0,0.004259412581403867,8.900126380721015e-05,0.00015880981731452762,0.0006161546542917714,0.09217850941882336,0.09217850941882336,0.09217850941882336,0.0922135153977559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493074.04134375026,593.9044541661742,0.0,0.09217850941882336,0.09217850942330333,0.09217850942330333,0.375,0.375,0.5,8.760214266931865,0.1947354647097086,0.1947354647097086,-3.467448550509289e-11,0.0001460571554616763,0.1863097151576767,-3.467448550509289e-11,26018.092482975335,19850.494765560605,0.762949658148443,1.015872681413319,0.6233069670245973,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448955876972371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.88621562170647,261.88621562170647,-11.263784378293508,246.0184483677475,277.75398287566924,123765.64026962433,123693.7455337381,71.89473588625032,0.0,nan,277.75398287566924,4.60398287566926,271.406875974082,-1.7431240259179503,265.0597690724984,-8.09023092750158,258.7126621709103,-14.4373378290897,252.3655552693312,-20.78444473066878,246.0184483677475,-27.131551632252467,1.0,1.0,26022.012520719443,26022.012520719443,277.0495332002121,3.899533200212147,277.0495332002121,277.0495332002121,76495.50718627986,76496.66130449424,-1.1541182143701008,0.0,8546.071908451686,8546.071908451686,0.8882772872257199,3899.226370475673,277.0495332002121,3.899533200212147,1.0,0.002,0.17059783566072131,0.004997446575453941,0.0002643078606917568,0.0017356921393801201,0.1321539303458784,0.1321539303458784,0.0,7.187696618449202e-14,1.0,1.00038165937442,0.18630971519235118,0.09217850942330333,0.0,3.5153183665929925e-05,44.97552791199958,0.0,1601820.7864472813,268.0985889641953,0.0001460571901361618,1.0,1279415.4958883387,2618.852789858272,,,,,,,,,,,,,,,,,,,3.0,15275.36605988899,1450.0,0.375,6.173730061729009,3.5
355.0,-28.889795349307075,4.948797907211958,34.97016603831149,25.9850216441788,6.366957969657283,-25.364120017416194,-38.92485393499953,2.8412826377783453,-5.051461885898959,-5.0516072955125315,39.94058894133771,40887.447455161375,25751.043397015557,25751.043397015557,66638.49085217694,76507.35821244144,76496.71543359624,25751.043397015557,102247.7588306118,102247.7588306118,102247.7588306118,128265.83894573107,124324.40243975731,3941.4365059737684,0.0,90256.93666404244,54637.02590680905,39577.67861914821,26018.080115119275,65595.75873426748,19850.486175658523,1450.0,0.0,0.886871230780762,2.8792166791679144,0.001494314320929203,1.0,1.0,-4.867303740142859,353943.1572464034,1551973.1896341445,4.384809136326127,1551973.1896341445,4.384809136326127,0.7629496906700383,0.09217868456695646,3.8798479666240087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8798479666240087,1.2784481632102318,1.2787649933253573,3.03481054474791,6430.399377037901,15275.420393875496,6485.780334210678,0.0003379122613926717,23263.00861282927,2372.166704514719,19386.431447375682,1976.8658458674147,0.8333587357520169,0.8333587357520169,35158.94991656632,35405.22815468563,0.9913125921314325,0.8,4243.312779963853,4273.035954225843,0.9913125921314325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558849109051534,4.948797907211958,-2.3720388794307024,7.32083678664266,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9462452326389418,0.00026188885563061524,198.01349913773217,0.0,0.0,0.0,0.004259412581403867,8.900846294161485e-05,0.0001588026181801229,0.0006161300152407187,0.0921786845636015,0.0921786845636015,0.0921786845636015,0.09221331332530612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493069.088743242,593.9060718372178,0.0,0.0921786845636015,0.09217868456695646,0.09217868456695646,0.375,0.375,0.5,8.761253129625082,0.19266673379655685,0.19266673379655685,6.30961949354969e-12,0.00014540961359443827,0.184303555369695,6.30961949354969e-12,26018.080115119275,19850.486175658523,0.7629496906700383,1.0158963344281697,0.6233245600649118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448904543166732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.88664574688477,261.88664574688477,-11.26335425311521,246.0192836311836,277.7540078625876,123763.27359118682,123691.36080670894,71.91278447791262,0.0,nan,277.7540078625876,4.60400786258765,271.40706301630473,-1.7429369836952446,265.06011817002326,-8.089881829976719,258.7131733237445,-14.436826676255464,252.36622847746457,-20.783771522535403,246.0192836311836,-27.130716368816366,1.0,1.0,26022.012520719443,26022.012520719443,277.04948933145874,3.899489331458767,277.04948933145874,277.04948933145874,76495.61820241877,76496.71543359624,-1.09723117746762,0.0,8546.071908451686,8546.071908451686,0.8882759787511039,3899.247206457129,277.04948933145874,3.899489331458767,1.0,0.002,0.1705630609505385,0.004997592531968796,0.0002642539566213833,0.001735746043312153,0.13212697831069165,0.13212697831069165,0.0,-6.646376157770639e-14,1.0,1.0003775514587303,0.18430355536338539,0.09217868456695646,0.0,3.477471054540207e-05,44.491309545569095,0.0,1601820.7269468459,268.098538114101,0.00014540960728481878,1.0,1279415.668679139,2618.8520826826916,,,,,,,,,,,,,,,,,,,3.0,15275.420393875496,1450.0,0.375,6.173730061729009,3.5
356.0,-28.88893574482923,4.948788350129462,34.97017541036169,25.98491156185048,6.366940047512446,-25.36334816559312,-38.92413710765538,2.841352468296959,-5.051512280111126,-5.05165702851495,39.94060255177561,40888.14149416932,25751.14685000936,25751.14685000936,66639.28834417868,76507.40352340136,76496.77056784306,25751.14685000936,102247.91741785243,102247.91741785243,102247.91741785243,128265.9852387907,124324.08348650076,3941.9017522899317,0.0,90256.71249840895,54637.450469257354,39576.95781016844,26018.067820938275,65595.02563110672,19850.47762564571,1450.0,0.0,0.8868709284106605,2.879211412041592,0.001494314320929203,1.0,1.0,-4.869340476031766,353942.47084514465,1551973.7757473332,4.384819295750314,1551973.7757473332,4.384819295750314,0.7629497225643659,0.09217885771356345,3.879868494268291,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.879868494268291,1.2784478397410453,1.2787646697760073,3.0348273692997703,6430.435026244402,15275.474666629896,6485.782407491943,0.0003379049283907603,23262.82775608109,2372.1482622588846,19386.437644552127,1976.8664778035443,0.8333654810939464,0.8333654810939464,35159.09873271408,35405.22815468563,0.9913178370050562,0.8,4243.330740496325,4273.035954225843,0.9913178370050562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55887144133429,4.948788350129462,-2.3720778474567097,7.320866197586172,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9461613423845759,0.0002619120756901656,198.0128022878636,0.0,0.0,0.0,0.004259412581403867,8.901561764504007e-05,0.0001587954634766977,0.0006161055157759705,0.09217885771298741,0.09217885771298741,0.09217885771298741,0.09221311319470642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493064.1890833165,593.9076722054754,0.0,0.09217885771298741,0.09217885771356345,0.09217885771356345,0.375,0.375,0.5,8.76228079403624,0.19061418304227118,0.19061418304227118,8.58335624798201e-12,0.000144748403840822,0.18231655248320067,8.58335624798201e-12,26018.067820938275,19850.47762564571,0.7629497225643659,1.0159198461015122,0.6233421071304406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444885347594235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8870741840597,261.8870741840597,-11.262925815940264,246.0201153427494,277.75403302537364,123760.70756326287,123689.07699643497,71.63056682789468,0.0,nan,277.75403302537364,4.604033025373667,271.4072494888423,-1.7427505111576806,265.060465952323,-8.089534047676977,258.71368241579654,-14.436317584203437,252.3668988792734,-20.78310112072657,246.0201153427494,-27.129884657250585,1.0,1.0,26022.012520719443,26022.012520719443,277.0494460498702,3.899446049870221,277.0494460498702,277.0494460498702,76495.67998573021,76496.77056784306,-1.090582112854463,0.0,8546.071908451686,8546.071908451686,0.8882746831928143,3899.2678367396325,277.0494460498702,3.899446049870221,1.0,0.002,0.1705286611007006,0.004997736901989407,0.00026420063359160623,0.001735799366391712,0.1321003167958031,0.1321003167958031,0.0,-1.6681968306730965e-14,1.0,1.0003734827324184,0.1823165524746173,0.09217885771356345,0.0,3.439985024782352e-05,44.0117132956672,0.0,1601820.6679512272,268.09848771988885,0.00014474839525746575,1.0,1279415.8398538907,2618.851382121318,,,,,,,,,,,,,,,,,,,3.0,15275.474666629896,1450.0,0.375,6.173730061729009,3.5
357.0,-28.888079036807195,4.948777998974956,34.970184617465826,25.984791421238356,6.366916716605193,-25.36257946147556,-38.92342447126282,2.841417141247777,-5.051560296177911,-5.051704385017831,39.940616535571465,40888.854299442624,25751.242138781425,25751.242138781425,66640.09643822405,76507.45531390196,76496.8417351557,25751.242138781425,102248.08387393712,102248.08387393712,102248.08387393712,128266.14036524275,124323.77828677399,3942.36207846876,0.0,90256.49822560807,54637.89721104832,39576.22334951083,26018.056491305637,65594.27984081647,19850.4698472722,1450.0,0.0,0.8868706367816402,2.879206397030072,0.001494314320929203,1.0,1.0,-4.871313288204647,353941.81724429864,1551974.3779373057,4.3848290942861325,1551974.3779373057,4.3848290942861325,0.7629497558322837,0.09217902884389118,3.879890262588393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.879890262588393,1.2784475401629092,1.2787643701236286,3.034845107601356,6430.4726115769245,15275.528894194624,6485.7832085952605,0.00033789711025708865,23262.642012301454,2372.129321664529,19386.440039103552,1976.8667219798356,0.8333722381512754,0.8333722381512755,35159.256543029034,35405.22815468563,0.9913233988750089,0.8,4243.349786529493,4273.035954225843,0.9913233988750089,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558892011215577,4.948777998974956,-2.3721152885250936,7.320893287500049,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9460777427848673,0.0002619352193956946,198.01210779092557,0.0,0.0,0.0,0.004259412581403867,8.902273104511175e-05,0.000158788350076626,0.0006160813732747782,0.0921790288440271,0.0921790288440271,0.0921790288440271,0.09221292225556367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493059.34372683987,593.9092548566489,0.0,0.0921790288440271,0.09217902884389118,0.09217902884389118,0.375,0.375,0.5,8.763297596600113,0.1885862141684811,0.1885862141684811,-1.4722445484949276e-11,0.0001440888399315554,0.18039109681319587,-1.4722445484949276e-11,26018.056491305637,19850.4698472722,0.7629497558322837,1.015943716432981,0.6233600612533788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448802627481565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8875004851199,261.8875004851199,-11.262499514880062,246.02094359877333,277.75405737147014,123758.13478918964,123686.86135965963,71.27342953001217,0.0,nan,277.75405737147014,4.604057371470162,271.40743461692404,-1.7425653830759416,265.0608118623923,-8.089188137607664,258.7141891078484,-14.435810892151551,252.36756635331125,-20.78243364668873,246.02094359877333,-27.12905640122665,1.0,1.0,26022.012520719443,26022.012520719443,277.0494070208555,3.899407020855506,277.0494070208555,277.0494070208555,76495.70991627993,76496.8417351557,-1.1318188757722965,0.0,8546.071908451686,8546.071908451686,0.888273309330493,3899.289713901335,277.0494070208555,3.899407020855506,1.0,0.002,0.17049462449954086,0.004997880085179005,0.000264147874655618,0.0017358521254469503,0.132073937327809,0.132073937327809,0.0,1.0256812760234268e-13,1.0,1.0003695400016095,0.18039109682791832,0.09217902884389118,0.0,3.403660162421135e-05,43.54697280061463,0.0,1601820.6116961946,268.09843970382207,0.0001440888546540009,1.0,1279416.0028490694,2618.85071503645,,,,,,,,,,,,,,,,,,,3.0,15275.528894194624,1450.0,0.375,6.173730061729009,3.5
358.0,-28.887226437269003,4.948766852138874,34.970193649194826,25.984685669560008,6.36690596498048,-25.361813197043265,-38.922712253965415,2.8414927247741986,-5.0516092049762165,-5.051752612089893,39.94062988848173,40889.542478847325,25751.337620389073,25751.337620389073,66640.8800992364,76507.49521934,76496.90350636032,25751.337620389073,102248.2411267494,102248.2411267494,102248.2411267494,128266.28575298317,124323.46828770865,3942.8174652745192,0.0,90256.27519855445,54638.32245813749,39575.50304490773,26018.04462623376,65593.5476711415,19850.461610870476,1450.0,0.0,0.8868703430064622,2.879201289978393,0.001494314320929203,1.0,1.0,-4.8732972759902395,353941.1516295855,1551974.9529596618,4.384838964935815,1551974.9529596618,4.384838964935815,0.7629497871971298,0.09217919813260524,3.8799110790067988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8799110790067988,1.2784471900449674,1.2787640199189194,3.0348622213095315,6430.50887347096,15275.58309238717,6485.784850548106,0.00033788962160880064,23262.459721540512,2372.110733180088,19386.44494701049,1976.8672224470629,0.8333789796553233,0.8333789796553233,35159.40745232859,35405.22815468563,0.9913287175312723,0.8,4243.367999683212,4273.035954225843,0.9913287175312723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558912622724067,4.948766852138874,-2.3721535800968256,7.3209204322357,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9459945520138607,0.0002619582539816855,198.01141662939816,0.0,0.0,0.0,0.004259412581403867,8.902984078670932e-05,0.00015878124033502845,0.0006160570935143181,0.09217919813165244,0.09217919813165244,0.09217919813165244,0.09221272814559114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493054.5480019265,593.9108212666398,0.0,0.09217919813165244,0.09217919813260524,0.09217919813260524,0.375,0.375,0.5,8.764303496995113,0.18657699393435223,0.18657699393435223,-2.3874235921539366e-12,0.0001434071136827697,0.1784553360996597,-2.3874235921539366e-12,26018.04462623376,19850.461610870476,0.7629497871971298,1.0159670038483934,0.623377510907785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448751950711847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.88792580852686,261.88792580852686,-11.262074191473118,246.02176843223975,277.75408318481647,123755.68703189875,123684.57705696441,71.10997493430301,0.0,nan,277.75408318481647,4.6040831848164885,271.40762023429687,-1.742379765703106,265.0611572837838,-8.088842716216163,258.71469433326956,-14.435305666730414,252.36823138275494,-20.781768617245035,246.02176843223975,-27.128231567760224,1.0,1.0,26022.012520719443,26022.012520719443,277.04936602180646,3.899366021806486,277.04936602180646,277.04936602180646,76495.78291097289,76496.90350636032,-1.1205953874305123,0.0,8546.071908451686,8546.071908451686,0.8882719955440882,3899.310634401833,277.04936602180646,3.899366021806486,1.0,0.002,0.17046095309333906,0.004998021479181189,0.00026409568105138765,0.0017359043189487137,0.13204784052569382,0.13204784052569382,0.0,1.0148132334464322e-16,1.0,1.0003655761321797,0.1784553361020471,0.09217919813260524,0.0,3.367140663145446e-05,43.07974207188517,0.0,1601820.5543806036,268.09839079502376,0.0001434071160701933,1.0,1279416.1688404735,2618.8500356893096,,,,,,,,,,,,,,,,,,,3.0,15275.58309238717,1450.0,0.375,6.173730061729009,3.5
359.0,-28.886376782740566,4.948754935439126,34.97020251106344,25.984566995780938,6.366879541530271,-25.361051150304917,-38.92200440224258,2.8415539091333155,-5.051657691705998,-5.0518004059983745,39.94064304981303,40890.23539915843,25751.430004201564,25751.430004201564,66641.66540335999,76507.54337412021,76496.96666561803,25751.430004201564,102248.3966698196,102248.3966698196,102248.3966698196,128266.42951109933,124323.1615460155,3943.2679650838304,0.0,90256.05498760368,54638.747012792766,39574.786638678794,26018.03284127972,65592.81947995852,19850.45342296859,1450.0,0.0,0.8868700521287127,2.8791962290450837,0.001494314320929203,1.0,1.0,-4.875260026908165,353940.4919941587,1551975.5197319987,4.384848738238212,1551975.5197319987,4.384848738238212,0.7629498180767238,0.09217936557037015,3.8799317638171344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8799317638171344,1.2784469066269755,1.2787637364306896,3.034879073745703,6430.54458176097,15275.637236830027,6485.786824783373,0.0003378822694570499,23262.278947609233,2372.0922993692275,19386.450848131815,1976.8678241939722,0.8333857096200047,0.8333857096200047,35159.55740737078,35405.22815468563,0.9913340025612858,0.8,4243.386097668176,4273.035954225843,0.9913340025612858,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558932565514961,4.948754935439126,-2.3721917608512966,7.320946696290423,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9459116564489879,0.000261981210858566,198.01072786004886,0.0,0.0,0.0,0.004259412581403867,8.903690746867852e-05,0.00015877417365305925,0.0006160329596303222,0.09217936557266328,0.09217936557266328,0.09217936557266328,0.0922125358140292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493049.80350564694,593.9123709359076,0.0,0.09217936557266328,0.09217936557037015,0.09217936557037015,0.375,0.375,0.5,8.765298605197902,0.18458647387620886,0.18458647387620886,5.229594535194337e-12,0.00014271429239443023,0.1765403790902269,5.229594535194337e-12,26018.03284127972,19850.45342296859,0.7629498180767238,1.0159902552095956,0.6233949954179389,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448701517323812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.88834863959556,261.88834863959556,-11.261651360404414,246.0225898142848,277.75410746490684,123753.06376179129,123682.3704820698,70.6932797214683,0.0,nan,277.75410746490684,4.6041074649068605,271.4078039347844,-1.7421960652155803,265.0615004046522,-8.088499595347798,258.7151968745337,-14.43480312546626,252.36889334441133,-20.781106655588644,246.0225898142848,-27.127410185715178,1.0,1.0,26022.012520719443,26022.012520719443,277.049325618341,3.899325618341038,277.049325618341,277.049325618341,76495.80720246071,76496.96666561803,-1.1594631573243532,0.0,8546.071908451686,8546.071908451686,0.888270690062524,3899.33142263622,277.049325618341,3.899325618341038,1.0,0.002,0.17042764295893886,0.004998161341788898,0.0002640440474139906,0.0017359559530413487,0.1320220237069953,0.1320220237069953,0.0,4.553393252726412e-13,1.0,1.000361654827677,0.1765403790849973,0.09217936557037015,0.0,3.331013533129955e-05,42.61753120866222,0.0,1601820.4975346331,268.098342308294,0.0001427142871648357,1.0,1279416.3333409536,2618.849362444249,,,,,,,,,,,,,,,,,,,3.0,15275.637236830027,1450.0,0.375,6.173730061729009,3.5
360.0,-28.885530248568656,4.948742177791507,34.97021115861684,25.984429323021345,6.366837779304823,-25.36029344576779,-38.92130095101891,2.8416009765884946,-5.051710380265945,-5.051852353536095,39.940654588466764,40890.94824333933,25751.53091816857,25751.53091816857,66642.4791615079,76507.60419051113,76496.9955836412,25751.53091816857,102248.52650180977,102248.52650180977,102248.52650180977,128266.54551470268,124322.83212890154,3943.7133858011416,0.0,90255.84751321096,54639.19156636891,39574.06216315783,26018.019012892913,65592.08117605075,19850.443542048713,1450.0,0.0,0.8868697459886724,2.879190728116887,0.001494314320929203,1.0,1.0,-4.877306247912543,353939.77503245213,1551976.0166268623,4.384859024348321,1551976.0166268623,4.384859024348321,0.762949843806789,0.09217953134967197,3.8799538156249644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8799538156249644,1.2784466886013461,1.2787635183510282,3.034896840219231,6430.582226786457,15275.691350694506,6485.787533108707,0.000337874432438773,23262.093262487193,2372.073364756282,19386.452965363642,1976.868040091534,0.8333924529752673,0.8333924529752673,35159.71727231891,35405.22815468563,0.9913396368631887,0.8,4243.405391673801,4273.035954225843,0.9913396368631887,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589543497008265,4.948742177791507,-2.3722332076153365,7.320975385406843,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9458290731130398,0.00026200408526892564,198.0100416249705,0.0,0.0,0.0,0.004259412581403867,8.904393073276482e-05,0.00015876715038897296,0.0006160092109475982,0.09217953135022025,0.09217953135022025,0.09217953135022025,0.09221232780388525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493045.10534101276,593.9139053927347,0.0,0.09217953135022025,0.09217953134967197,0.09217953134967197,0.375,0.375,0.5,8.766282499400836,0.18259666627352544,0.18259666627352544,-1.3699263945454732e-11,0.00014197327016063355,0.17454610562356265,-1.3699263945454732e-11,26018.019012892913,19850.443542048713,0.762949843806789,1.0160140975346987,0.6234128801857503,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448651258490703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.88876775337764,261.88876775337764,-11.261232246622342,246.02340769402065,277.754127812734,123750.33876714049,123680.2669826294,70.07178451107879,0.0,nan,277.754127812734,4.604127812734021,271.4079837889996,-1.7420162110003616,265.061839765237,-8.088160234762995,258.7156957415067,-14.434304258493285,252.36955171776785,-20.78044828223213,246.02340769402065,-27.12659230597933,1.0,1.0,26022.012520719443,26022.012520719443,277.04927705458283,3.8992770545828535,277.04927705458283,277.04927705458283,76495.81347023511,76496.9955836412,-1.1821134060883196,0.0,8546.071908451686,8546.071908451686,0.8882692983041031,3899.3535847030894,277.04927705458283,3.8992770545828535,1.0,0.002,0.17039470906393317,0.0049982987652200245,0.00026399299442395047,0.001736007005844565,0.13199649721197523,0.13199649721197523,0.0,2.68515244761236e-13,1.0,1.0003575710619954,0.17454610563726192,0.09217953134967197,0.0,3.293389563214884e-05,42.13616988079198,0.0,1601820.4357798423,268.09828961973403,0.0001419732838598975,1.0,1279416.5121377327,2618.8486306895115,,,,,,,,,,,,,,,,,,,3.0,15275.691350694506,1450.0,0.375,6.173730061729009,3.5
361.0,-28.88468699005175,4.948728596347098,34.97021959546223,25.98430666783827,6.366806245530403,-25.35953766650704,-38.920597814116604,2.8416569220742884,-5.0517631077592,-5.051904325563499,39.94066580258825,40891.63296101734,25751.629773919783,25751.629773919783,66643.26273493713,76507.65289156014,76497.02305499517,25751.629773919783,102248.65282891496,102248.65282891496,102248.65282891496,128266.65788528808,124322.50412983834,3944.1537554497395,0.0,90255.6276456493,54639.607715451915,39573.3554779971,26018.005056373124,65591.36053437022,19850.433539357207,1450.0,0.0,0.8868694408985933,2.879185224803238,0.001494314320929203,1.0,1.0,-4.8793384893243115,353939.0577340897,1551976.4995462114,4.384869275185202,1551976.4995462114,4.384869275185202,0.7629498686139594,0.09217969527736049,3.8799743037873546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8799743037873546,1.2784464294510451,1.2787632591365037,3.0349134812425307,6430.617487117961,15275.745430369658,6485.789765780994,0.00033786718985307103,23261.913759982428,2372.0550605948442,19386.459638970515,1976.868720610047,0.8333991708077401,0.8333991708077401,35159.86580143052,35405.22815468563,0.9913448716490725,0.8,4243.423317564051,4273.035954225843,0.9913448716490725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589756895819376,4.948728596347098,-2.37227489304019,7.321003489387287,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9457468170671437,0.00026202687299569765,198.00935805000043,0.0,0.0,0.0,0.004259412581403867,8.905095137028456e-05,0.0001587601297514532,0.0006159852239015848,0.09217969527497984,0.09217969527497984,0.09217969527497984,0.09221211982663323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493040.45952669677,593.915422736413,0.0,0.09217969527497984,0.09217969527736049,0.09217969527736049,0.375,0.375,0.5,8.767255235805607,0.18060877441513412,0.18060877441513412,-1.887201506178826e-11,0.00014121780429832143,0.17256583623918686,-1.887201506178826e-11,26018.005056373124,19850.433539357207,0.7629498686139594,1.0160372066076555,0.6234301686666479,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448601184580891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8891844578032,261.8891844578032,-11.26081554219678,246.02422223542055,277.75414668018624,123747.72061002164,123678.05164484281,69.66896517887497,0.0,nan,277.75414668018624,4.604146680186261,271.40816179123976,-1.741838208760214,265.06217690226623,-8.087823097733747,258.71619201332635,-14.433807986673628,252.37020712437996,-20.779792875620018,246.02422223542055,-27.125777764579425,1.0,1.0,26022.012520719443,26022.012520719443,277.0492282970561,3.8992282970561405,277.0492282970561,277.0492282970561,76495.8500919285,76497.02305499517,-1.1729630666668527,0.0,8546.071908451686,8546.071908451686,0.8882680052308678,3899.3741753062914,277.0492282970561,3.8992282970561405,1.0,0.002,0.17036214876748476,0.004998434516594594,0.00026394252024873697,0.0017360574796648164,0.1319712601243685,0.1319712601243685,0.0,-8.644647497835223e-14,1.0,1.0003535159350725,0.17256583625805888,0.09217969527736049,0.0,3.256029656882331e-05,41.65818689467154,0.0,1601820.3739589213,268.0982368922408,0.0001412178231703365,1.0,1279416.6910187027,2618.847898590524,,,,,,,,,,,,,,,,,,,3.0,15275.745430369658,1450.0,0.375,6.173730061729009,3.5
