time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
362.0,-28.883847134598266,4.948714216203161,34.9702278276447,25.98418341893705,6.3667776798135005,-25.358784653180656,-38.919898798316694,2.8417151984140143,-5.051815476299964,-5.0519559266760465,39.94067676975366,40892.32836494028,25751.725617913955,25751.725617913955,66644.05398285424,76507.70103009672,76497.05123834859,25751.725617913955,102248.77685626254,102248.77685626254,102248.77685626254,128266.7679941874,124322.17887599758,3944.589118189818,0.0,90255.41211557304,54640.039450487304,39572.636294539705,26017.99113792486,65590.62743246456,19850.423548788498,1450.0,0.0,0.8868691385898795,2.8791797610224945,0.001494314320929203,1.0,1.0,-4.881351211724791,353938.3455566583,1551976.9718308959,4.3848794325746665,1551976.9718308959,4.3848794325746665,0.7629498927706886,0.09217985727074385,3.8799954745231457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8799954745231457,1.2784461595038894,1.2787629891224486,3.0349306818120576,6430.6539330607775,15275.799472640327,6485.7912146414965,0.0003378596498178365,23261.73128505143,2372.0364533302845,19386.463969711516,1976.8691622227282,0.8334058945204024,0.8334058945204024,35160.01927869916,35405.22815468563,0.9913502808344723,0.8,4243.441840644434,4273.035954225843,0.9913502808344723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558996379318404,4.948714216203161,-2.372316520943664,7.321030737146825,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9456649006469358,0.00026204957057432134,198.0086772383642,0.0,0.0,0.0,0.004259412581403867,8.905793136673158e-05,0.00015875314975500617,0.0006159615026157192,0.09217985726923739,0.09217985726923739,0.09217985726923739,0.09221191340482016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493035.8659279069,593.9169230149656,0.0,0.09217985726923739,0.09217985727074385,0.09217985727074385,0.375,0.375,0.5,8.768216920041898,0.17862610559018322,0.17862610559018322,1.7962520360015333e-11,0.00014045037607957056,0.17060471495125284,1.7962520360015333e-11,26017.99113792486,19850.423548788498,0.7629498927706886,1.0160606262148404,0.6234477388868569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444855130477661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8895991513987,261.8895991513987,-11.26040084860125,246.02503348463392,277.7541648181603,123745.17985705376,123675.84708298798,69.33277406582462,0.0,nan,277.7541648181603,4.604164818160314,271.4083385514654,-1.7416614485345576,265.0625122847381,-8.087487715261886,258.71668601805027,-14.43331398194971,252.37085975134445,-20.779140248655523,246.02503348463392,-27.124966515366054,1.0,1.0,26022.012520719443,26022.012520719443,277.0491799937573,3.8991799937573433,277.0491799937573,277.0491799937573,76495.89282792732,76497.05123834859,-1.1584104212670354,0.0,8546.071908451686,8546.071908451686,0.8882666690768746,3899.3954518957617,277.0491799937573,3.8991799937573433,1.0,0.002,0.17032995845893253,0.004998568686160031,0.0002638926195103422,0.0017361073805467495,0.1319463097551711,0.1319463097551711,0.0,5.70914843178727e-14,1.0,1.0003494999822788,0.17060471493329032,0.09217985727074385,0.0,3.219030883435648e-05,41.184824128854345,0.0,1601820.3125336021,268.0981845237,0.0001404503581170502,1.0,1279416.8686228348,2618.847171717475,,,,,,,,,,,,,,,,,,,3.0,15275.799472640327,1450.0,0.375,6.173730061729009,3.5
363.0,-28.88301171526115,4.948699106938196,34.9702358835721,25.984088144637667,6.366775976613761,-25.358032946075966,-38.919199992064364,2.8417972074726836,-5.051865324377616,-5.052005014201296,39.940688147407045,40892.9933048782,25751.81311193419,25751.81311193419,66644.80641681238,76507.72748093368,76497.09640360983,25751.81311193419,102248.90951554402,102248.90951554402,102248.90951554402,128266.88776097419,124321.86812824638,3945.0196327278068,0.0,90255.18241780813,54640.448241924445,39571.92686209298,26017.97824543018,65589.90510752315,19850.414379924106,1450.0,0.0,0.8868688475853406,2.879174563822754,0.001494314320929203,1.0,1.0,-4.8832970194891345,353937.6680711103,1551977.4617924881,4.384889210155154,1551977.4617924881,4.384889210155154,0.7629499184246051,0.09218001725062806,3.8800153236802357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8800153236802357,1.2784457796224324,1.2787626091468478,3.034947109627233,6430.68874162985,15275.85347484491,6485.793702385434,0.0003378525173856508,23261.55308381621,2372.018281861411,19386.471405744625,1976.8699204870804,0.8334125987156207,0.8334125987156207,35160.16317502966,35405.22815468563,0.9913553523526183,0.8,4243.459207407082,4273.035954225843,0.9913553523526183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559015266555278,4.948699106938196,-2.372356504130515,7.321055611068711,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9455834245046943,0.0002620721500607348,198.00800002741957,0.0,0.0,0.0,0.004259412581403867,8.906490977611775e-05,0.00015874617134562,0.000615937577396574,0.09218001724936013,0.09218001724936013,0.09218001724936013,0.09221171669629802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493031.32603339676,593.918405775002,0.0,0.09218001724936013,0.09218001725062806,0.09218001725062806,0.375,0.375,0.5,8.769167903267139,0.17665974083644187,0.17665974083644187,5.115907697472721e-12,0.00013968982369760852,0.1687079947121788,5.115907697472721e-12,26017.97824543018,19850.414379924106,0.7629499184246051,1.0160832876272636,0.6234647425978327,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448501626610124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8900142385406,261.8900142385406,-11.259985761459404,246.02584151821648,277.7541869588624,123742.90776968143,123673.50919963651,69.39857004491311,0.0,nan,277.7541869588624,4.604186958862442,271.4085178707408,-1.7414821292591682,265.06284878259544,-8.08715121740454,258.7171796944788,-14.432820305521204,252.37151060634955,-20.778489393650432,246.02584151821648,-27.124158481783496,1.0,1.0,26022.012520719443,26022.012520719443,277.0491361911468,3.8991361911467948,277.0491361911468,277.0491361911468,76495.99799512552,76497.09640360983,-1.0984084843075834,0.0,8546.071908451686,8546.071908451686,0.8882654163307426,3899.415400298637,277.0491361911468,3.8991361911467948,1.0,0.002,0.17029812598764235,0.004998701717158732,0.00026384327455456337,0.0017361567253613309,0.13192163727728168,0.13192163727728168,0.0,-8.410589932839052e-14,1.0,1.000345615877029,0.16870799470706288,0.09218001725062806,0.0,3.183247150403164e-05,40.7270063903995,0.0,1601820.254020468,268.09813467562236,0.00013968981858170082,1.0,1279417.0375756514,2618.8464802515637,,,,,,,,,,,,,,,,,,,3.0,15275.85347484491,1450.0,0.375,6.173730061729009,3.5
364.0,-28.88217903170051,4.948683257445991,34.97024374938937,25.983945233188592,6.3667356047071495,-25.357287568060674,-38.91850970741359,2.841844141091526,-5.051916456266895,-5.052055359826271,39.940698772736994,40893.71834911717,25751.90193947607,25751.90193947607,66645.62028859323,76507.78774632952,76497.12911471774,25751.90193947607,102249.03105419381,102249.03105419381,102249.03105419381,128266.995692075,124321.55043207004,3945.44526000496,0.0,90254.98488164567,54640.91548452764,39571.18821902003,26017.964637881192,65589.15285690122,19850.40460569847,1450.0,0.0,0.8868685529021211,2.8791692335169494,0.001494314320929203,1.0,1.0,-4.885262744675231,353936.97322305467,1551977.9193567,4.384899111341578,1551977.9193567,4.384899111341578,0.7629499417797277,0.09218017542065479,3.8800386625460286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8800386625460286,1.278445562217142,1.2787623916876791,3.0349658813919915,6430.7285167468235,15275.907416174476,6485.792952442996,0.00033784414240714533,23261.362252102295,2371.9988224421486,19386.46916411649,1976.8696919046251,0.833419339504263,0.833419339504263,35160.33236979155,35405.22815468563,0.9913613155016245,0.8,4243.479627422388,4273.035954225843,0.9913613155016245,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559034441657989,4.948683257445991,-2.372397606655238,7.321080864101228,3.5,3.5,1.0,0.6,0.00024781108112173776,0.945502222712592,0.00026209465738830513,198.00732503877043,0.0,0.0,0.0,0.004259412581403867,8.907180358332502e-05,0.00015873927753841274,0.0006159145341136658,0.09218017541950461,0.09218017541950461,0.09218017541950461,0.09221151534239226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493026.8346165401,593.9198726656545,0.0,0.09218017541950461,0.09218017542065479,0.09218017542065479,0.375,0.375,0.5,8.77010810096012,0.17470401625604381,0.17470401625604381,6.650680006714538e-12,0.00013890355938883658,0.16679261515105281,6.650680006714538e-12,26017.964637881192,19850.40460569847,0.7629499417797277,1.0161073498539759,0.6234829475284857,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444845221118262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.89042588362105,261.89042588362105,-11.259574116378928,246.02664609674198,277.7542056704967,123740.30016975066,123671.47707835132,68.82309139932646,0.0,nan,277.7542056704967,4.604205670496697,271.40869375575886,-1.741306244241116,265.0631818409891,-8.086818159010875,258.7176699262428,-14.432330073757157,252.37215801149654,-20.77784198850344,246.02664609674198,-27.123353903257993,1.0,1.0,26022.012520719443,26022.012520719443,277.0490896731409,3.8990896731409066,277.0490896731409,277.0490896731409,76495.99739619132,76497.12911471774,-1.1317185264197178,0.0,8546.071908451686,8546.071908451686,0.8882639433359502,3899.438855858759,277.0490896731409,3.8990896731409066,1.0,0.002,0.170266654876348,0.0049988329065705816,0.00026379448877711034,0.0017362055112142291,0.13189724438855516,0.13189724438855516,0.0,-8.66060695381421e-15,1.0,1.0003416935247684,0.16679261514440213,0.09218017542065479,0.0,3.1471111557702614e-05,40.264681771775216,0.0,1601820.1939912948,268.0980835437331,0.00013890355273815658,1.0,1279417.2108585837,2618.8457710642447,,,,,,,,,,,,,,,,,,,3.0,15275.907416174476,1450.0,0.375,6.173730061729009,3.5
365.0,-28.881349609317173,4.948666679433479,34.97025142487909,25.983823276497446,6.3667053213934315,-25.35654411623519,-38.917819667234994,2.841899828436002,-5.0519677861638,-5.052105888374054,39.94070901156867,40894.40016937432,25751.989362104392,25751.989362104392,66646.38953147871,76507.83129586148,76497.15841755201,25751.989362104392,102249.1477796564,102249.1477796564,102249.1477796564,128267.09860389074,124321.2325843416,3945.866019549142,0.0,90254.76519754295,54641.334071541394,39570.479028890615,26017.950824234344,65588.42985312495,19850.394645103963,1450.0,0.0,0.8868682586871035,2.879163884025978,0.001494314320929203,1.0,1.0,-4.887221050607025,353936.27585171,1551978.3602764555,4.384908996801147,1551978.3602764555,4.384908996801147,0.762949964015397,0.0921803317788454,3.880058999964277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.880058999964277,1.2784453042630557,1.2787621336696655,3.0349824016921008,6430.763521280373,15275.961330544631,6485.7952719221785,0.0003378369580375922,23261.183708385335,2371.980616049858,19386.476097194987,1976.87039888188,0.8334260345575806,0.8334260345575806,35160.47980543795,35405.22815468563,0.9913665117719358,0.8,4243.497421342971,4273.035954225843,0.9913665117719358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559053313483572,4.948666679433479,-2.372439038293428,7.3211057177269065,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9454213464247545,0.00026211707833641653,198.00665269826675,0.0,0.0,0.0,0.004259412581403867,8.907869544185889e-05,0.00015873238567987887,0.0006158910216430148,0.09218033177585627,0.09218033177585627,0.09218033177585627,0.09221131342283527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493022.3932712265,593.9213231847864,0.0,0.09218033177585627,0.0921803317788454,0.0921803317788454,0.375,0.375,0.5,8.771037550067042,0.17275794536976719,0.17275794536976719,2.609112925711088e-11,0.00013810221025778446,0.16488483776703333,2.609112925711088e-11,26017.950824234344,19850.394645103963,0.762949964015397,1.0161302790861573,0.6235002158300015,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444840295791387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.89083533315574,261.89083533315574,-11.259164666844242,246.02744737682977,277.75422328947576,123737.74789390272,123669.29187823374,68.45601566897548,0.0,nan,277.75422328947576,4.604223289475783,271.4088681069629,-1.7411318930370498,265.063512924406,-8.086487075593993,258.7181577418947,-14.431842258105291,252.3728025593655,-20.777197440634467,246.02744737682977,-27.122552623170208,1.0,1.0,26022.012520719443,26022.012520719443,277.04904257340047,3.899042573400493,277.04904257340047,277.04904257340047,76496.02852919804,76497.15841755201,-1.1298883539711824,0.0,8546.071908451686,8546.071908451686,0.8882626597712839,3899.4592949640987,277.04904257340047,3.899042573400493,1.0,0.002,0.17023554369188995,0.004998962455857752,0.00026374626054525386,0.0017362537392926493,0.13187313027262693,0.13187313027262693,0.0,-1.620968984039628e-13,1.0,1.0003377867051355,0.1648848377409422,0.0921803317788454,0.0,3.111118441562467e-05,39.80419020216683,0.0,1601820.1337118875,268.0980322138362,0.0001381021841666552,1.0,1279417.3847710006,2618.8450593009497,,,,,,,,,,,,,,,,,,,3.0,15275.961330544631,1450.0,0.375,6.173730061729009,3.5
366.0,-28.880524621991988,4.948649478444,34.970258957347355,25.98373229792344,6.366712006164231,-25.355800959176165,-38.917129661980994,2.841988343369292,-5.052014793742785,-5.052152121089069,39.940720234951804,40895.06490673823,25752.064118797647,25752.064118797647,66647.12902553588,76507.8513633559,76497.21849020832,25752.064118797647,102249.28260900597,102249.28260900597,102249.28260900597,128267.22147732692,124320.93931547528,3946.282161851644,0.0,90254.53818973553,54641.75173319925,39569.76272948475,26017.938868320954,65587.7015978057,19850.386189307657,1450.0,0.0,0.8868679827674236,2.8791589899248136,0.001494314320929203,1.0,1.0,-4.889072074236765,353935.6377699029,1551978.843594802,4.384918267551682,1551978.843594802,4.384918267551682,0.7629499896118668,0.09218048611715836,3.880079341222306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.880079341222306,1.278444894245716,1.2787617235507138,3.034999285997037,6430.799297096472,15276.015207338653,6485.797075166146,0.0003378295797039004,23261.00325600648,2371.9622150282185,19386.48148721188,1976.8709485106415,0.8334327317634455,0.8334327317634455,35160.62726876615,35405.22815468563,0.9913717090233222,0.8,4243.515218604453,4273.035954225843,0.9913717090233222,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559069451127834,4.948649478444,-2.3724774920741662,7.321126970518166,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9453409100007341,0.0002621393811482731,198.00598395740778,0.0,0.0,0.0,0.004259412581403867,8.908558744433552e-05,0.00015872549367740226,0.0006158675089430002,0.09218048611683749,0.09218048611683749,0.09218048611683749,0.09221112799044667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493018.00595595257,593.9227561079318,0.0,0.09218048611683749,0.09218048611715836,0.09218048611715836,0.375,0.375,0.5,8.771956806267726,0.1708386174249199,0.1708386174249199,9.72022462519817e-12,0.000137327346294569,0.1630800468523148,9.72022462519817e-12,26017.938868320954,19850.386189307657,0.7629499896118668,1.0161528366129788,0.6235172739778766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444835389787773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8912459438712,261.8912459438712,-11.258754056128794,246.02824552820806,277.7542463595309,123735.62162182342,123666.97146721071,68.65015461269203,0.0,nan,277.7542463595309,4.604246359530919,271.4090461932754,-1.7409538067245762,265.0638460269944,-8.086153973005594,258.71864586074184,-14.431354139258133,252.3734456944767,-20.77655430552329,246.02824552820806,-27.121754471791917,1.0,1.0,26022.012520719443,26022.012520719443,277.04900336995655,3.8990033699565743,277.04900336995655,277.04900336995655,76496.13966362103,76497.21849020832,-1.0788265872979537,0.0,8546.071908451686,8546.071908451686,0.8882613759629866,3899.4797379284173,277.04900336995655,3.8990033699565743,1.0,0.002,0.17020477300350473,0.0049990912712378705,0.00026369856220139886,0.0017363014377962602,0.13184928110069943,0.13184928110069943,0.0,-2.341009330830701e-15,1.0,1.0003340907580673,0.16308004684259458,0.09218048611715836,0.0,3.077068870252521e-05,39.36855896382904,0.0,1601820.078448136,268.0979852062572,0.00013732733657434437,1.0,1279417.5438978146,2618.8444080502263,,,,,,,,,,,,,,,,,,,3.0,15276.015207338653,1450.0,0.375,6.173730061729009,3.5
367.0,-28.87970315184431,4.948631660952505,34.970266340912374,25.983619002532237,6.366694737276837,-25.35506336293517,-38.916444301698334,2.8420549483772675,-5.052062132857998,-5.05219866876406,39.940731002571304,40895.73875168642,25752.138099020154,25752.138099020154,66647.87685070657,76507.8862526197,76497.27283360792,25752.138099020154,102249.41093262807,102249.41093262807,102249.41093262807,128267.33756749054,124320.6438732087,3946.693694281849,0.0,90254.31951700576,54642.17201610983,39569.05277877326,26017.926634862462,65586.97941363572,19850.377487073467,1450.0,0.0,0.8868677068947548,2.879154062649628,0.001494314320929203,1.0,1.0,-4.89092411615627,353934.99534229026,1551979.3072876069,4.384927536726592,1551979.3072876069,4.384927536726592,0.7629500138752467,0.09218063867865242,3.8801001023195196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8801001023195196,1.278444585719326,1.2787614149478637,3.035016257772607,6430.835258252348,15276.06902293109,6485.798729837541,0.0003378221530821279,23260.822436785027,2371.9437765990456,19386.48643313541,1976.8714528544826,0.8334394231253542,0.8334394231253544,35160.77777554625,35405.22815468563,0.991377013544858,0.8,4243.533383178339,4273.035954225843,0.991377013544858,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559085421156215,4.948631660952505,-2.3725163416118598,7.321148002564365,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9452608238394516,0.0002621615906128226,198.00531807208733,0.0,0.0,0.0,0.004259412581403867,8.909243353909989e-05,0.00015871864758263787,0.000615844240725409,0.09218063867837512,0.09218063867837512,0.09218063867837512,0.09221094150057595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493013.6655879092,593.9241736764968,0.0,0.09218063867837512,0.09218063867865242,0.09218063867865242,0.375,0.375,0.5,8.772865890904777,0.16894216754479885,0.16894216754479885,8.01492205937393e-12,0.00013653590605144927,0.1612745526077788,8.01492205937393e-12,26017.926634862462,19850.377487073467,0.7629500138752467,1.016175427600959,0.6235344136489396,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448305100504184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8916550072981,261.8916550072981,-11.258344992701893,246.02904029446313,277.75426972012986,123733.21056609928,123664.81910315648,68.39146294281679,0.0,nan,277.75426972012986,4.604269720129878,271.40922383500316,-1.7407761649968165,265.06417794985987,-8.08582205014011,258.7191320647341,-14.430867935265894,252.3740861795984,-20.77591382040157,246.02904029446313,-27.120959705536848,1.0,1.0,26022.012520719443,26022.012520719443,277.0489631811562,3.898963181156205,277.0489631811562,277.0489631811562,76496.18290331324,76497.27283360792,-1.0899302946781972,0.0,8546.071908451686,8546.071908451686,0.8882600656558327,3899.5006028311172,277.0489631811562,3.898963181156205,1.0,0.002,0.17017434294505435,0.004999218508698243,0.00026365139143318876,0.0017363486085598425,0.1318256957165944,0.1318256957165944,0.0,-6.968817883867828e-15,1.0,1.0003303933392362,0.16127455259976387,0.09218063867865242,0.0,3.0430058728840203e-05,38.932755874742206,0.0,1601820.0227782251,268.097937867142,0.00013653589803652721,1.0,1279417.7041085872,2618.8437523634807,,,,,,,,,,,,,,,,,,,3.0,15276.06902293109,1450.0,0.375,6.173730061729009,3.5
368.0,-28.87888424882358,4.94861317471773,34.97027354212732,25.983478465955727,6.366649915497577,-25.354330832391767,-38.91576341176403,2.842096499112888,-5.05211261735991,-5.05224831985083,39.940740507134166,40896.43005731766,25752.21834851404,25752.21834851404,66648.6484058317,76507.93986401659,76497.30102616119,25752.21834851404,102249.51937467523,102249.51937467523,102249.51937467523,128267.43223062839,124320.33174765913,3947.1004829692492,0.0,90254.11296485543,54642.60315834007,39568.344229461516,26017.91285595315,65586.25708541466,19850.367501887948,1450.0,0.0,0.8868674198018442,2.879148806716229,0.001494314320929203,1.0,1.0,-4.892835988979584,353934.310083455,1551979.7165889353,4.384937182899817,1551979.7165889353,4.384937182899817,0.7629500341471853,0.09218078966742566,3.8801217516769553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8801217516769553,1.2784443932489125,1.2787612224297513,3.035033648836612,6430.872107830103,15276.122795562314,6485.799790033089,0.00033781450307784005,23260.639418298764,2371.9251139072735,19386.489602130852,1976.8717760020857,0.833446117000542,0.833446117000542,35160.93472156331,35405.22815468563,0.9913825450194987,0.8,4243.552324899907,4273.035954225843,0.9913825450194987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5591027445252434,4.94861317471773,-2.372557642201684,7.321170816919414,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9451809952371895,0.0002621837323967253,198.00465427214283,0.0,0.0,0.0,0.004259412581403867,8.909923546080027e-05,0.0001587118456609375,0.0006158212845977994,0.09218078966233767,0.09218078966233767,0.09218078966233767,0.09221074331823056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493009.36972560536,593.9255766478461,0.0,0.09218078966233767,0.09218078966742566,0.09218078966742566,0.375,0.375,0.5,8.773764499599677,0.16705365637528757,0.16705365637528757,-2.9956481739645824e-11,0.00013570249092254016,0.1594123308712483,-2.9956481739645824e-11,26017.91285595315,19850.367501887948,0.7629500341471853,1.016198383131293,0.6235518212917257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448256511496522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.89206006657787,261.89206006657787,-11.257939933422108,246.02983159717735,277.75428853597657,123730.53472545251,123662.81271721188,67.7220082406445,0.0,nan,277.75428853597657,4.604288535976593,271.4093971482218,-1.740602851778192,265.06450576045336,-8.08549423954662,258.7196143726999,-14.430385627300097,252.37472298493842,-20.77527701506156,246.02983159717735,-27.120168402822628,1.0,1.0,26022.012520719443,26022.012520719443,277.04891682895965,3.8989168289596705,277.04891682895965,277.04891682895965,76496.16581479786,76497.30102616119,-1.1352113633329282,0.0,8546.071908451686,8546.071908451686,0.8882586992859663,3899.52236043534,277.04891682895965,3.8989168289596705,1.0,0.002,0.17014426422158263,0.004999343610310748,0.00026360476330313193,0.001736395236219203,0.13180238165156596,0.13180238165156596,0.0,-4.776652164084627e-13,1.0,1.0003265797135055,0.15941233090120477,0.09218078966742566,0.0,3.0078722993946808e-05,38.48325585565789,0.0,1601819.963425025,268.09788738264007,0.0001357025208790219,1.0,1279417.8750009583,2618.843052960931,,,,,,,,,,,,,,,,,,,3.0,15276.122795562314,1450.0,0.375,6.173730061729009,3.5
369.0,-28.878069363560627,4.94859406594273,34.970280579914935,25.983369431365304,6.366639989879515,-25.353598428223126,-38.91508252182973,2.8421690545712845,-5.052161567067628,-5.052296440123177,39.940750193083424,40897.10010739411,25752.293053119705,25752.293053119705,66649.3931605138,76507.96955711165,76497.33940328061,25752.293053119705,102249.63245640032,102249.63245640032,102249.63245640032,128267.53213300143,124320.02949795213,3947.502635049295,0.0,90253.89576498109,54643.02631537772,39567.63272178152,26017.89967660112,65585.53239838264,19850.357992800684,1450.0,0.0,0.8868671398423827,2.8791437131518487,0.001494314320929203,1.0,1.0,-4.89470030477429,353933.64595416916,1551980.1336995545,4.38494658939693,1551980.1336995545,4.38494658939693,0.7629500551365743,0.09218093886078599,3.8801428639156375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8801428639156375,1.2784440571592353,1.278760886256783,3.035050960726043,6430.908789646439,15276.17654414777,6485.8009469807075,0.00033780689405875017,23260.456877585577,2371.906499934797,19386.493060324705,1976.8721286397197,0.8334528062948785,0.8334528062948784,35161.087773594096,35405.22815468563,0.9913879392587148,0.8,4243.570796658584,4273.035954225843,0.9913879392587148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559118870925416,4.94859406594273,-2.3725979889598166,7.321192054902546,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9451015655164644,0.000262205767256684,198.00399373339673,0.0,0.0,0.0,0.004259412581403867,8.910603786240486e-05,0.0001587050432593329,0.000615798241070123,0.0921809388578599,0.0921809388578599,0.0921809388578599,0.09221055107788742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493005.1242384916,593.926963177243,0.0,0.0921809388578599,0.09218093886078599,0.09218093886078599,0.375,0.375,0.5,8.77465286614787,0.16517906906130975,0.16517906906130975,8.810729923425242e-12,0.00013487305557191576,0.1575961353489106,8.810729923425242e-12,26017.89967660112,19850.357992800684,0.7629500551365743,1.0162209670826337,0.6235689276557987,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448208074656723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.89246465686807,261.89246465686807,-11.257535343131906,246.03061968934662,277.75430962438753,123728.27382195614,123660.63022479732,67.64359715880184,0.0,nan,277.75430962438753,4.604309624387554,271.409571637387,-1.7404283626129882,265.0648336503682,-8.085166349631777,258.720095663363,-14.42990433663698,252.37535767635586,-20.774642323644116,246.03061968934662,-27.119380310653355,1.0,1.0,26022.012520719443,26022.012520719443,277.04887319930236,3.898873199302386,277.04887319930236,277.04887319930236,76496.2407386408,76497.33940328061,-1.0986646398087032,0.0,8546.071908451686,8546.071908451686,0.8882573668142159,3899.5435782352156,277.04887319930236,3.898873199302386,1.0,0.002,0.1701145281511689,0.004999467465243327,0.00026355866689136987,0.0017364413330862233,0.13177933344568493,0.13177933344568493,0.0,-2.2406989458323423e-14,1.0,1.0003228603137737,0.15759613534009986,0.09218093886078599,0.0,2.9736070632257253e-05,38.04486522418439,0.0,1601819.9058446835,268.09783843293235,0.00013487304676118583,1.0,1279418.0406241664,2618.842375123464,,,,,,,,,,,,,,,,,,,3.0,15276.17654414777,1450.0,0.375,6.173730061729009,3.5
370.0,-28.877257378817703,4.948574400438756,34.97028748075247,25.983252468891465,6.366617514374529,-25.352869889483966,-38.91440599747,2.842230025111332,-5.052207993833463,-5.052342050329119,39.94076031630689,40897.768972397214,25752.359860727276,25752.359860727276,66650.12883312449,76508.0038314904,76497.39434745512,25752.359860727276,102249.75420818239,102249.75420818239,102249.75420818239,128267.64174006964,124319.74143634534,3947.900303724288,0.0,90253.67693215275,54643.44207333481,39566.92762090883,26017.887531887238,65584.81515279607,19850.34931401395,1450.0,0.0,0.8868668710725319,2.8791388857111944,0.001494314320929203,1.0,1.0,-4.896499628294066,353933.016468145,1551980.5696416714,4.384955619932548,1551980.5696416714,4.384955619932548,0.7629500776988747,0.0921810861787632,3.8801632853510553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8801632853510553,1.2784437747330795,1.2787606037606352,3.0350676048785776,6430.944056608416,15276.23023954091,6485.802993118336,0.00033779963669560657,23260.278059145418,2371.888265528536,19386.499176367008,1976.872752302469,0.8334594765837149,0.8334594765837149,35161.23581752556,35405.22815468563,0.9913931569956604,0.8,4243.58866399273,4273.035954225843,0.9913931569956604,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559133292609387,4.948574400438756,-2.372636647387051,7.321211047825807,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9450224256837335,0.00026222772538169543,198.00333555017,0.0,0.0,0.0,0.004259412581403867,8.911279712525306e-05,0.0001586982839964847,0.0006157752550113749,0.09218108618111949,0.09218108618111949,0.09218108618111949,0.0922103685242285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493000.9286910475,593.9283334196781,0.0,0.09218108618111949,0.0921810861787632,0.0921810861787632,0.375,0.375,0.5,8.77553133725047,0.1633277726530764,0.1633277726530764,3.171862772433087e-11,0.00013405649565356725,0.15584242203505028,3.171862772433087e-11,26017.887531887238,19850.34931401395,0.7629500776988747,1.0162432977488234,0.6235859455746842,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444815987578342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.89286745885283,261.89286745885283,-11.257132541147143,246.03140453961802,277.75433037808517,123725.84671195918,123658.50210191416,67.34461004500471,0.0,nan,277.75433037808517,4.604330378085194,271.40974521039806,-1.74025478960192,265.0651600426974,-8.084839957302563,258.72057487500683,-14.429425124993145,252.37598970731136,-20.774010292688615,246.03140453961802,-27.118595460381954,1.0,1.0,26022.012520719443,26022.012520719443,277.0488340182694,3.89883401826944,277.0488340182694,277.0488340182694,76496.26292520248,76497.39434745512,-1.1314222526416415,0.0,8546.071908451686,8546.071908451686,0.8882560779403023,3899.5641017778107,277.0488340182694,3.89883401826944,1.0,0.002,0.17008512294496916,0.004999590302145881,0.00026351308446735693,0.001736486915912934,0.13175654223367847,0.13175654223367847,0.0,3.802908508931946e-13,1.0,1.000319268844711,0.15584242200333165,0.0921810861787632,0.0,2.940520691509398e-05,37.621556831602334,0.0,1601819.8511881721,268.0977920061665,0.00013405646393493953,1.0,1279418.1976080849,2618.8417326438107,,,,,,,,,,,,,,,,,,,3.0,15276.23023954091,1450.0,0.375,6.173730061729009,3.5
371.0,-28.8764493252162,4.948554140196336,34.97029421742076,25.983134388830535,6.366599814936734,-25.352144411199095,-38.91373369898645,2.8422949009356855,-5.0522568228478235,-5.052390026474353,39.9407693800875,40898.45164206725,25752.431229177022,25752.431229177022,66650.88287124428,76508.03777087346,76497.42810295951,25752.431229177022,102249.85933213653,102249.85933213653,102249.85933213653,128267.73350555624,124319.44011575024,3948.293389806007,0.0,90253.46525705491,54643.87912831123,39566.2068097152,26017.874173419706,65584.0809831349,19850.339622905838,1450.0,0.0,0.8868665940982867,2.879133807779608,0.001494314320929203,1.0,1.0,-4.898345046822442,353932.354329841,1551980.9599609857,4.384964926135701,1551980.9599609857,4.384964926135701,0.7629500969447103,0.09218123189359173,3.8801848641555314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8801848641555314,1.2784434742171036,1.2787603031701842,3.0350851972799884,6430.981332795975,15276.283903989806,6485.803726000019,0.0003377918763293375,23260.094149327942,2371.8695119462755,19386.5013669994,1976.8729756848059,0.8334661606500651,0.8334661606500651,35161.39225156301,35405.22815468563,0.9913986704438121,0.8,4243.607543923785,4273.035954225843,0.9913986704438121,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559148698837288,4.948554140196336,-2.372677197167423,7.321231337363759,3.5,3.5,1.0,0.6,0.00024781108112173776,0.944943676097275,0.00026224957887990293,198.00268055781422,0.0,0.0,0.0,0.004259412581403867,8.911951463609723e-05,0.00015869156648564054,0.0006157526143467136,0.09218123189257052,0.09218123189257052,0.09218123189257052,0.09221017709514084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492996.77689145145,593.9296893228397,0.0,0.09218123189257052,0.09218123189359173,0.09218123189359173,0.375,0.375,0.5,8.776399693302467,0.16148808041879192,0.16148808041879192,6.440359356929548e-11,0.00013320362654667406,0.15404497965192832,6.440359356929548e-11,26017.874173419706,19850.339622905838,0.7629500969447103,1.016266171182359,0.623603335275589,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448111848790082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.89326887448954,261.89326887448954,-11.256731125510441,246.03218610183058,277.754351647147,123723.52062577762,123656.40779934518,67.11282643243408,0.0,nan,277.754351647147,4.604351647147041,271.4099185380892,-1.7400814619107905,265.0654854290233,-8.084514570976694,258.72105231995516,-14.428947680044814,252.376619210892,-20.77338078910799,246.03218610183058,-27.117813898169402,1.0,1.0,26022.012520719443,26022.012520719443,277.048789991951,3.8987899919510483,277.048789991951,277.048789991951,76496.31454688974,76497.42810295951,-1.1135560697730398,0.0,8546.071908451686,8546.071908451686,0.8882547160190445,3899.585788476309,277.048789991951,3.8987899919510483,1.0,0.002,0.17005605685491082,0.004999711191471538,0.00026346802615361773,0.001736531973837407,0.13173401307680888,0.13173401307680888,0.0,-8.975459264704e-15,1.0,1.0003155877887915,0.15404497958752472,0.09218123189359173,0.0,2.9066090269688635e-05,37.18768962395737,0.0,1601819.793712278,268.09774317715215,0.0001332035621430805,1.0,1279418.362735159,2618.841056837329,,,,,,,,,,,,,,,,,,,3.0,15276.283903989806,1450.0,0.375,6.173730061729009,3.5
372.0,-28.875644628198962,4.948533301790258,34.970300793542364,25.983018020074837,6.366577261913012,-25.35142243918898,-38.913061924371846,2.8423550729229263,-5.052305466022688,-5.052437808429275,39.94077822007994,40899.108163663186,25752.500608815295,25752.500608815295,66651.60877247847,76508.06910317253,76497.4615277249,25752.500608815295,102249.96213654018,102249.96213654018,102249.96213654018,128267.82293655576,124319.14100515486,3948.6819314009017,0.0,90253.24530927996,54644.28436984832,39565.512154924036,26017.86080001558,65583.37295493961,19850.329904574523,1450.0,0.0,0.8868663189217795,2.8791287505648433,0.001494314320929203,1.0,1.0,-4.900174122813553,353931.69487151207,1551981.3406423952,4.3849741719396205,1551981.3406423952,4.3849741719396205,0.7629501155822401,0.0921813759272364,3.880205009473392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.880205009473392,1.2784431954902367,1.278760024374242,3.0351016166858114,6431.0161235466385,15276.337516750997,6485.806040672325,0.00033778473508920797,23259.91670257877,2371.8514174135685,19386.50828570982,1976.8736811969247,0.8334728165024119,0.8334728165024119,35161.53829348223,35405.22815468563,0.991403817631908,0.8,4243.625169636261,4273.035954225843,0.991403817631908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559163675742669,4.948533301790258,-2.3727177597066276,7.321251061496886,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9448652606666156,0.0002622713432674026,198.00202829054615,0.0,0.0,0.0,0.004259412581403867,8.912622737992999e-05,0.00015868485374180777,0.0006157297644165151,0.09218137592735182,0.09218137592735182,0.09218137592735182,0.0922099865165692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492992.672517768,593.9310297273547,0.0,0.09218137592735182,0.0921813759272364,0.0921813759272364,0.375,0.375,0.5,8.777258011089497,0.159659999292046,0.159659999292046,1.8417267710901797e-11,0.00013234240657311602,0.1522636856157078,1.8417267710901797e-11,26017.86080001558,19850.329904574523,0.7629501155822401,1.0162882110115443,0.6236200780914967,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448064054631515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.89366840946684,261.89366840946684,-11.256331590533136,246.032964349917,277.7543724690158,123721.1022362461,123654.30383843416,66.79839781190296,0.0,nan,277.7543724690158,4.6043724690158,271.41009084520005,-1.739909154799932,265.06580922137624,-8.084190778623736,258.7215275975555,-14.42847240244447,252.37724597373645,-20.772754026263527,246.032964349917,-27.117035650082983,1.0,1.0,26022.012520719443,26022.012520719443,277.0487461211223,3.898746121122315,277.0487461211223,277.0487461211223,76496.35108521905,76497.4615277249,-1.110442505843821,0.0,8546.071908451686,8546.071908451686,0.8882534445693253,3899.606034520759,277.0487461211223,3.898746121122315,1.0,0.002,0.17002732683587984,0.004999830617982145,0.00026342348862990985,0.0017365765114203528,0.13171174431495491,0.13171174431495491,0.0,5.026274535469e-14,1.0,1.0003119397734528,0.15226368559729053,0.0921813759272364,0.0,2.873001931683795e-05,36.75771900060641,0.0,1601819.7364381617,268.0976945339773,0.0001323423881558483,1.0,1279418.5271940846,2618.8403837655783,,,,,,,,,,,,,,,,,,,3.0,15276.337516750997,1450.0,0.375,6.173730061729009,3.5
373.0,-28.87487519973218,4.948511821037247,34.970307170507574,25.98285094080495,6.366509709329589,-25.350736708635388,-38.91242559822274,2.8423712185455896,-5.0523577927699534,-5.052489224054068,39.94078562474708,40899.792873605234,25752.577691110135,25752.577691110135,66652.37056471537,76508.12189125644,76497.46459940968,25752.577691110135,102250.0422905198,102250.0422905198,102250.0422905198,128267.88792370053,124318.82216264303,3949.0657610574995,0.0,90253.05087201353,54644.72185558212,39564.81001825712,26017.845633180717,65582.65565143785,19850.318699554537,1450.0,0.0,0.8868660304503843,2.8791233085563457,0.001494314320929203,1.0,1.0,-4.902075355389627,353930.9852648136,1551981.6595150416,4.38498386444984,1551981.6595150416,4.38498386444984,0.7629501296694337,0.092181518413148,3.880227371924313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.880227371924313,1.2784431207009905,1.2787599495664614,3.0351192861804623,6431.053563085523,15276.391089203735,6485.806624371528,0.0003377769308138426,23259.73254171817,2371.832638232034,19386.5100304258,1976.873859108442,0.8334794906026783,0.8334794906026783,35161.70040815799,35405.22815468563,0.9914095313040364,0.8,4243.644735160178,4273.035954225843,0.9914095313040364,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559180315411958,4.948511821037247,-2.3727611544027347,7.321272975439982,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9447902886223575,0.0002622921553131993,198.0014046151016,0.0,0.0,0.0,0.004259412581403867,8.913258633399747e-05,0.00015867849478774028,0.0006157086388111393,0.0921815184101764,0.0921815184101764,0.0921815184101764,0.09220978223199136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492988.6114630645,593.9323559143257,0.0,0.0921815184101764,0.092181518413148,0.092181518413148,0.375,0.375,0.5,8.778105925519265,0.1578288503070553,0.1578288503070553,-8.412825991399586e-12,0.0001314312841032006,0.15041386866442963,-8.412825991399586e-12,26017.845633180717,19850.318699554537,0.7629501296694337,1.0163109423162566,0.6236373392834472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448016459319961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8940591086186,261.8940591086186,-11.255940891381385,246.03373338552083,277.75438483171706,123718.13891891854,123652.81778581075,65.32113310779752,0.0,nan,277.75438483171706,4.604384831717084,271.4102545424835,-1.7397454575165057,265.0661242532376,-8.083875746762374,258.7219939639931,-14.428006036006877,252.37786367475945,-20.772136325240524,246.03373338552083,-27.116266614479144,1.0,1.0,26022.012520719443,26022.012520719443,277.048695064924,3.898695064924027,277.048695064924,277.048695064924,76496.2685142244,76497.46459940968,-1.196085185278207,0.0,8546.071908451686,8546.071908451686,0.8882520331861956,3899.6285087839346,277.048695064924,3.898695064924027,1.0,0.002,0.16999894581881447,0.004999947822787119,0.0002633794898414261,0.0017366205100214744,0.13168974492071306,0.13168974492071306,0.0,-1.37099533115137e-13,1.0,1.000308151390113,0.15041386867284245,0.092181518413148,0.0,2.838101693348195e-05,36.31120390776355,0.0,1601819.6748493358,268.09764220723,0.0001314312925160266,1.0,1279418.7041594735,2618.8396595096133,,,,,,,,,,,,,,,,,,,3.0,15276.391089203735,1450.0,0.375,6.173730061729009,3.5
374.0,-28.87407583340068,4.948489747233774,34.97031336997853,25.982735759485536,6.366492227064957,-25.350019027363114,-38.911762030888326,2.8424354211254377,-5.052408406867642,-5.052538935160343,39.94079325623438,40900.470863086324,25752.648857164844,25752.648857164844,66653.11972025117,76508.15578802937,76497.4791647328,25752.648857164844,102250.12802189763,102250.12802189763,102250.12802189763,128267.95916498659,124318.51417061385,3949.4449943727395,0.0,90252.84071545131,54645.15579089083,39564.09436062276,26017.83114308895,65581.92550371171,19850.308033474706,1450.0,0.0,0.886865749831858,2.879118047283231,0.001494314320929203,1.0,1.0,-4.9039251284687,353930.2991845454,1551981.9881531,4.384993293111279,1551981.9881531,4.384993293111279,0.7629501446260055,0.09218165910205331,3.8802484140645856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8802484140645856,1.2784428233039027,1.2787596520956714,3.0351364514189147,6431.0899341660315,15276.443981933078,6485.807583649612,0.00033776937357344087,23259.55224627252,2371.814253213128,19386.512897772187,1976.8741514964017,0.8334860745601408,0.8334860745601408,35161.85295118396,35405.22815468563,0.9914149076329021,0.8,4243.663145487368,4273.035954225843,0.9914149076329021,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559195677949071,4.948489747233774,-2.3728034602047043,7.321293207438478,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9447124062724748,0.0002623137787504231,198.00075667709064,0.0,0.0,0.0,0.004259412581403867,8.913921796209763e-05,0.00015867186315964013,0.0006156862453818666,0.09218165909330256,0.09218165909330256,0.09218165909330256,0.09220958455242526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492984.6005680913,593.9336657326811,0.0,0.09218165909330256,0.09218165910205331,0.09218165910205331,0.375,0.375,0.5,8.778943687684555,0.15600331801334733,0.15600331801334733,1.3415046851150692e-11,0.00013052829268644928,0.14861380669162827,1.3415046851150692e-11,26017.83114308895,19850.308033474706,0.7629501446260055,1.0163336804815044,0.6236546205214957,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447970950326108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.89444985193495,261.89444985193495,-11.255550148065026,246.03450050990853,277.75439919396285,123715.94646515697,123650.61794903174,65.32851612521765,0.0,nan,277.75439919396285,4.604399193962877,271.4104194571552,-1.7395805428448057,265.066439720343,-8.083560279656979,258.7224599835226,-14.427540016477394,252.37848024671763,-20.771519753282348,246.03450050990853,-27.11549949009145,1.0,1.0,26022.012520719443,26022.012520719443,277.0486470581473,3.8986470581473327,277.0486470581473,277.0486470581473,76496.33629059729,76497.4791647328,-1.142874135504826,0.0,8546.071908451686,8546.071908451686,0.8882507051316944,3899.6496561349086,277.0486470581473,3.8986470581473327,1.0,0.002,0.1699709044162245,0.0050000638222371975,0.00026333601815711186,0.0017366639810485619,0.13166800907855591,0.13166800907855591,0.0,-7.94326410202828e-13,1.0,1.0003044648738963,0.14861380667821322,0.09218165910205331,0.0,2.8041401677545735e-05,35.87669859494157,0.0,1601819.6152443015,268.09759159313234,0.00013052827927140243,1.0,1279418.8752579363,2618.838959265147,,,,,,,,,,,,,,,,,,,3.0,15276.443981933078,1450.0,0.375,6.173730061729009,3.5
375.0,-28.873279850861596,4.948467107487809,34.97031940004209,25.982614850532286,6.366467143949946,-25.349305151376754,-38.911098952498264,2.842492444599878,-5.052458327464819,-5.052587948889892,39.94080076611099,40901.132824572764,25752.716770172578,25752.716770172578,66653.84959474535,76508.18746818551,76497.49644816238,25752.716770172578,102250.21321833495,102250.21321833495,102250.21321833495,128268.03006921112,124318.21037838915,3949.819690821966,0.0,90252.62499416433,54645.57035107724,39563.39404787455,26017.81685087617,65581.21089875072,19850.297511816352,1450.0,0.0,0.8868654732018353,2.8791128600542844,0.001494314320929203,1.0,1.0,-4.905750215691569,353929.6227296165,1551982.311555948,4.3850025877646885,1551982.311555948,4.3850025877646885,0.762950159330831,0.0921817979936598,3.8802689763431055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8802689763431055,1.2784425591617479,1.2787593878880559,3.0351531623660346,6431.12534265772,15276.497500065263,6485.809453819477,0.00033776207463123627,23259.373395094226,2371.796015468506,19386.518487835066,1976.8747215241767,0.8334927239236803,0.8334927239236803,35162.00201533725,35405.22815468563,0.9914201613556755,0.8,4243.6811359514795,4273.035954225843,0.9914201613556755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5592103382545455,4.948467107487809,-2.3728454071312606,7.32131251461907,3.5,3.5,1.0,0.6,0.00024781108112173776,0.944634860489458,0.00026233531228493477,198.00011148607553,0.0,0.0,0.0,0.004259412581403867,8.914584515919968e-05,0.00015866523596253808,0.000615663792729595,0.09218179799307685,0.09218179799307685,0.09218179799307685,0.09220938965907306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492980.6374657981,593.934959938138,0.0,0.09218179799307685,0.0921817979936598,0.0921817979936598,0.375,0.375,0.5,8.779771437992306,0.1541874316546341,0.1541874316546341,4.149569576838985e-12,0.00012962142506012242,0.14683773319831062,4.149569576838985e-12,26017.81685087617,19850.297511816352,0.762950159330831,1.0163558842737845,0.6236715099347442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447923670916258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8948396327749,261.8948396327749,-11.255160367225074,246.0352654169944,277.7544138485607,123713.639734794,123648.47213485451,65.16759993949596,0.0,nan,277.7544138485607,4.604413848560739,271.41058416224223,-1.7394158377577469,265.0667544759393,-8.083245524060658,258.722924789609,-14.427075210390967,252.37909510330348,-20.770904896696493,246.0352654169944,-27.11473458300557,1.0,1.0,26022.012520719443,26022.012520719443,277.04860006680065,3.898600066800668,277.04860006680065,277.04860006680065,76496.37385477796,76497.49644816238,-1.1225933844107203,0.0,8546.071908451686,8546.071908451686,0.888249407361875,3899.6703212248212,277.04860006680065,3.898600066800668,1.0,0.002,0.16994319810490066,0.005000178458452414,0.0002632930660191524,0.0017367069341123111,0.13164653300957618,0.13164653300957618,0.0,1.3146341654168836e-13,1.0,1.0003008274564462,0.14683773319416105,0.0921817979936598,0.0,2.770631158340655e-05,35.44798267759422,0.0,1601819.556432074,268.09754167253516,0.00012962142091055284,1.0,1279419.0439561864,2618.8382688441484,,,,,,,,,,,,,,,,,,,3.0,15276.497500065263,1450.0,0.375,6.173730061729009,3.5
