time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
376.0,-28.872488493208124,4.948444010714499,34.97032531034831,25.982525024469965,6.366478686297163,-25.348591775250263,-38.91043597888199,2.842581968377764,-5.052503588475815,-5.052632343795061,39.94080937003988,40901.7760296017,25752.771612862114,25752.771612862114,66654.54764246382,76508.19550729968,76497.54653259396,25752.771612862114,102250.31814545607,102250.31814545607,102250.31814545607,128268.12271465907,124317.93259748121,3950.190117177864,0.0,90252.40137772447,54645.98190017646,39562.68830838667,26017.804569203003,65580.49287758967,19850.288620747186,1450.0,0.0,0.8868652161152306,2.8791081622839214,0.001494314320929203,1.0,1.0,-4.907462807992715,353929.01002205693,1551982.6820727112,4.385011225770929,1551982.6820727112,4.385011225770929,0.7629501777503457,0.09218193496925986,3.880289442627299,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.880289442627299,1.278442144473038,1.2787589730965763,3.0351701556480823,6431.161349383241,15276.55097705435,6485.810917812555,0.00033775462484354106,23259.19308653831,2371.7776291127257,19386.522863808346,1976.875167749267,0.8334993734167268,0.8334993734167269,35162.150383432534,35405.22815468563,0.9914253905516156,0.8,4243.699042408764,4273.035954225843,0.9914253905516156,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559222177084963,4.948444010714499,-2.372884095287523,7.3213281060020226,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9445577720781901,0.0002623567223172709,197.99947004797238,0.0,0.0,0.0,0.004259412581403867,8.915247176434764e-05,0.00015865860935739012,0.0006156413268714097,0.09218193496854667,0.09218193496854667,0.09218193496854667,0.09220921247368648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492976.7252119897,593.93623759326,0.0,0.09218193496854667,0.09218193496925986,0.09218193496925986,0.375,0.375,0.5,8.780589763108933,0.1523994568048579,0.1523994568048579,3.581135388230905e-11,0.00012875531922418304,0.1451695358023244,3.581135388230905e-11,26017.804569203003,19850.288620747186,0.7629501777503457,1.0163776561862525,0.6236881461984065,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447876591952034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8952315352807,261.8952315352807,-11.254768464719291,246.03602804404449,277.7544350265223,123711.73251055002,123646.21018859532,65.52232195467573,0.0,nan,277.7544350265223,4.60443502652231,271.41075363001994,-1.7392463699800373,265.06707223353436,-8.082927766465616,258.72339083702633,-14.426609162973648,252.37970944053686,-20.77029055946312,246.03602804404449,-27.113971955955492,1.0,1.0,26022.012520719443,26022.012520719443,277.0485615324162,3.898561532416238,277.0485615324162,277.0485615324162,76496.48841882164,76497.54653259396,-1.0581137723202119,0.0,8546.071908451686,8546.071908451686,0.888248115649344,3899.690889840436,277.0485615324162,3.898561532416238,1.0,0.002,0.16991580652910718,0.0050002925310064445,0.0002632506040286743,0.0017367493959566337,0.13162530201433714,0.13162530201433714,0.0,-1.4692240479785568e-14,1.0,1.0002974109474398,0.14516953576651304,0.09218193496925986,0.0,2.7391575984147268e-05,35.045308143543934,0.0,1601819.5030447454,268.09749641152416,0.00012875528341282916,1.0,1279419.1967569236,2618.8376434861343,,,,,,,,,,,,,,,,,,,3.0,15276.55097705435,1450.0,0.375,6.173730061729009,3.5
377.0,-28.87170036330973,4.948420428395289,34.970331078337104,25.98239901652562,6.3664528538432705,-25.347885041602265,-38.90977775501085,2.8426375321330184,-5.052550696263211,-5.05267855350117,39.94081708340744,40902.43637143956,25752.829878383378,25752.829878383378,66655.26624982293,76508.22846837701,76497.57919968122,25752.829878383378,102250.4090780646,102250.4090780646,102250.4090780646,128268.20040584684,124317.64420453455,3950.556201312294,0.0,90252.192954086,54646.40085713781,39561.991218831325,26017.79132778225,65579.78254661357,19850.278925505274,1450.0,0.0,0.8868649530171242,2.879103272427261,0.001494314320929203,1.0,1.0,-4.9092110705212235,353928.3722680308,1551983.0142387643,4.38502006576473,1551983.0142387643,4.38502006576473,0.7629501934051104,0.09218207036650505,3.8803109232412107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8803109232412107,1.2784418870928156,1.2787587156525688,3.035187568881258,6431.19824593481,15276.604387924313,6485.8117755781,0.0003377469506481549,23259.01061523664,2371.759022218254,19386.525427726963,1976.875429196205,0.8335060226090242,0.8335060226090242,35162.30610463215,35405.22815468563,0.9914308789117886,0.8,4243.717836307843,4273.035954225843,0.9914308789117886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559234754798261,4.948420428395289,-2.3729242420761762,7.321344670471465,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9444810048384272,0.00026237804662268554,197.99883123026962,0.0,0.0,0.0,0.004259412581403867,8.915905134480614e-05,0.00015865202977693164,0.0006156192041378176,0.09218207036479177,0.09218207036479177,0.09218207036479177,0.09220902851141281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492972.85494157777,593.9375014943292,0.0,0.09218207036479177,0.09218207036650505,0.09218207036650505,0.375,0.375,0.5,8.781398507414869,0.1506293056787058,0.1506293056787058,1.5290879673557356e-11,0.00012785723794195292,0.14346748297992917,1.5290879673557356e-11,26017.79132778225,19850.278925505274,0.7629501934051104,1.0163996228936094,0.6237049710002689,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447829786834168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.89562148255146,261.89562148255146,-11.254378517448515,246.03678790831714,277.75445505679085,123709.39693074433,123644.20150490526,65.19542583907793,0.0,nan,277.75445505679085,4.604455056790869,271.41092162708907,-1.7390783729109103,265.06738819740434,-8.082611802595636,258.72385476769836,-14.426145232301621,252.3803213380089,-20.769678661991065,246.03678790831714,-27.11321209168284,1.0,1.0,26022.012520719443,26022.012520719443,277.0485191451782,3.898519145178227,277.0485191451782,277.0485191451782,76496.50547866989,76497.57919968122,-1.0737210113293258,0.0,8546.071908451686,8546.071908451686,0.8882467599168322,3899.7124778574166,277.0485191451782,3.898519145178227,1.0,0.002,0.16988873607847899,0.005000404839525257,0.000263208638575688,0.0017367913613817421,0.131604319287844,0.131604319287844,0.0,-4.2570114100470846e-14,1.0,1.0002939250727572,0.1434674829646383,0.09218207036650505,0.0,2.7070450745391644e-05,34.63445865399515,0.0,1601819.4474840614,268.09744930373677,0.00012785722265107324,1.0,1279419.3558040834,2618.836992564019,,,,,,,,,,,,,,,,,,,3.0,15276.604387924313,1450.0,0.375,6.173730061729009,3.5
378.0,-28.870915093462585,4.948396416353242,34.97033672780585,25.98227810757237,6.366430895837497,-25.347180494519428,-38.909123617317505,2.842696296955458,-5.052595615742291,-5.052722591512558,39.94082519892581,40903.09713168302,25752.881445254436,25752.881445254436,66655.97857693746,76508.25683952207,76497.62650001691,25752.881445254436,102250.50794527134,102250.50794527134,102250.50794527134,128268.28693558885,124317.36885084138,3950.918084747482,0.0,90251.98093244049,54646.82122483998,39561.28856400057,26017.778990317514,65579.06755431808,19850.269957103512,1450.0,0.0,0.88686469951458,2.8790986127487534,0.001494314320929203,1.0,1.0,-4.910899702920517,353927.76448782627,1551983.3637219684,4.385028583354756,1551983.3637219684,4.385028583354756,0.7629502104884036,0.09218220408844596,3.8803319433762202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8803319433762202,1.2784416148848496,1.278758443377143,3.0352046571369824,6431.234453898155,15276.657760510172,6485.813060173284,0.0003377394471340754,23258.82997883773,2371.740602431792,19386.52926746793,1976.8758207408168,0.8335126610025935,0.8335126610025934,35162.458487476884,35405.22815468563,0.9914362496182447,0.8,4243.736227302854,4273.035954225843,0.9914362496182447,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559245886481385,4.948396416353242,-2.372962914209497,7.321359330562739,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9444045228755918,0.0002623992951316926,197.9981947348775,0.0,0.0,0.0,0.004259412581403867,8.916559052455776e-05,0.00015864549059718,0.0006155971648368294,0.09218220408995016,0.09218220408995016,0.09218220408995016,0.09220885291881178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492969.0314598831,593.9387501365447,0.0,0.09218220408995016,0.09218220408844596,0.09218220408844596,0.375,0.375,0.5,8.782197972765788,0.14888350146105722,0.14888350146105722,5.1670667744474486e-11,0.00012697577028575324,0.14182288859205983,5.1670667744474486e-11,26017.778990317514,19850.269957103512,0.7629502104884036,1.0164215665574596,0.6237218468805407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447783172924384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.896009922305,261.896009922305,-11.253990077694993,246.03754505335007,277.7544747912637,123707.1077061064,123642.16432281813,64.94338328826636,0.0,nan,277.7544747912637,4.604474791263726,271.4110888436773,-1.738911156322672,265.0677028961039,-8.082297103896053,258.7243169485059,-14.425683051494104,252.38093100092897,-20.76906899907101,246.03754505335007,-27.112454946649905,1.0,1.0,26022.012520719443,26022.012520719443,277.0484806419126,3.898480641912613,277.0484806419126,277.0484806419126,76496.52016858482,76497.62650001691,-1.106331432092702,0.0,8546.071908451686,8546.071908451686,0.8882454332457029,3899.7336030931015,277.0484806419126,3.898480641912613,1.0,0.002,0.1698619759124392,0.005000516161170447,0.00026316715503864145,0.0017368328451817109,0.13158357751932073,0.13158357751932073,0.0,2.2035238217421593e-13,1.0,1.000290556850915,0.14182288854038916,0.09218220408844596,0.0,2.6760166446784728e-05,34.23747897265442,0.0,1601819.3944673173,268.0974043842577,0.0001269757186150855,1.0,1279419.507376349,2618.836372234128,,,,,,,,,,,,,,,,,,,3.0,15276.657760510172,1450.0,0.375,6.173730061729009,3.5
379.0,-28.870132772338327,4.948371901659229,34.970342214933346,25.98214434636759,6.366392714074056,-25.346480223703377,-38.90847384519873,2.84274016547003,-5.0526444923291365,-5.052770530848489,39.94083181274349,40903.761187910226,25752.941763707375,25752.941763707375,66656.7029516176,76508.29318358186,76497.64086035744,25752.941763707375,102250.58262406482,102250.58262406482,102250.58262406482,128268.3473658216,124317.07178194418,3951.2755838774174,0.0,90251.7707441257,54647.238748574906,39560.59110616754,26017.764741756786,65578.35584792434,19850.2594064144,1450.0,0.0,0.8868644315946914,2.8790935399490514,0.001494314320929203,1.0,1.0,-4.912669054837238,353927.10286370164,1551983.6485369303,4.385037585365718,1551983.6485369303,4.385037585365718,0.7629502227974277,0.09218233639057634,3.88035269284354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.88035269284354,1.278441411679017,1.2787582401209512,3.0352213698610964,6431.26986615508,15276.711102070667,6485.814844227662,0.0003377321412718627,23258.651439230074,2371.7223964585332,19386.53460012586,1976.8763645205916,0.8335192885442547,0.8335192885442547,35162.60890798807,35405.22815468563,0.9914415511683083,0.8,4243.754381464994,4273.035954225843,0.9914415511683083,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559258907358762,4.948371901659229,-2.3730045770066908,7.32137647866592,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9443283347511483,0.00026242046542746336,197.99756063362284,0.0,0.0,0.0,0.004259412581403867,8.917208650201239e-05,0.00015863899461972537,0.0006155752499626432,0.09218233639204299,0.09218233639204299,0.09218233639204299,0.0922086625962793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492965.2474719688,593.9399858075468,0.0,0.09218233639204299,0.09218233639057634,0.09218233639057634,0.375,0.375,0.5,8.782987759579836,0.1471439492461286,0.1471439492461286,-2.7284841053187847e-11,0.0001260385193404545,0.1401014760112389,-2.7284841053187847e-11,26017.764741756786,19850.2594064144,0.7629502227974277,1.0164436434819124,0.6237387421356783,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444773672847136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8963953856798,261.8963953856798,-11.253604614320182,246.03829931673465,277.75449145462704,123704.64044230177,123640.19468048749,64.44576181427142,0.0,nan,277.75449145462704,4.604491454627066,271.4112530270464,-1.7387469729535496,265.06801459947553,-8.081985400524445,258.7247761718845,-14.425223828115463,252.38153774431035,-20.768462255689627,246.03829931673465,-27.111700683265326,1.0,1.0,26022.012520719443,26022.012520719443,277.0484343829207,3.8984343829206978,277.0484343829207,277.0484343829207,76496.51333619398,76497.64086035744,-1.127524163457565,0.0,8546.071908451686,8546.071908451686,0.8882441236562262,3899.7544563077577,277.0484343829207,3.8984343829206978,1.0,0.002,0.16983554052724398,0.0050006253204326855,0.0002631261725654156,0.0017368738277483845,0.1315630862827078,0.1315630862827078,0.0,3.1380020110161055e-13,1.0,1.0002870312699206,0.14010147603852374,0.09218233639057634,0.0,2.6435385623706805e-05,33.82195241383624,0.0,1601819.3368124561,268.09735550767084,0.00012603854662529557,1.0,1279419.672376759,2618.835696947979,,,,,,,,,,,,,,,,,,,3.0,15276.711102070667,1450.0,0.375,6.173730061729009,3.5
380.0,-28.869353820741985,4.948346984238274,34.97034758747546,25.982037791423522,6.366383820412842,-25.345780056630048,-38.907824142929144,2.8428100563438705,-5.052689071578925,-5.0528142160770315,39.94083948008655,40904.40550643635,25752.99009081191,25752.99009081191,66657.39559724825,76508.3089485981,76497.68626675117,25752.99009081191,102250.67635756309,102250.67635756309,102250.67635756309,128268.42871948867,124316.79977210565,3951.628947383031,0.0,90251.55047413189,54647.647032137626,39559.89271332695,26017.752361925588,65577.64507525254,19850.250373872354,1450.0,0.0,0.8868641815097565,2.879088917892968,0.001494314320929203,1.0,1.0,-4.914330260449788,353926.49995481805,1551983.9787204918,4.385045988132046,1551983.9787204918,4.385045988132046,0.7629502386578648,0.09218246693693949,3.880372810749488,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.880372810749488,1.2784410879336725,1.2787579162953748,3.0352378747629922,6431.304838061664,15276.764410734073,6485.816897212881,0.00033772494424159715,23258.474088911044,2371.704311758964,19386.540736636063,1976.8769902704862,0.8335259081282119,0.8335259081282119,35162.75474992526,35405.22815468563,0.9914466913525797,0.8,4243.77198304176,4273.035954225843,0.9914466913525797,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55926933967709,4.948346984238274,-2.3730432334765545,7.3213902177148285,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9442524813651999,0.0002624415461036995,197.9969292675349,0.0,0.0,0.0,0.004259412581403867,8.917858221843437e-05,0.0001586324989033034,0.0006155532356456265,0.09218246693635485,0.09218246693635485,0.09218246693635485,0.09220848856412081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492961.51274644706,593.9412054445575,0.0,0.09218246693635485,0.09218246693693949,0.09218246693693949,0.375,0.375,0.5,8.78376840862949,0.14542730562044426,0.14542730562044426,6.519940143334679e-11,0.00012514449809941652,0.1384839556272368,6.519940143334679e-11,26017.752361925588,19850.250373872354,0.7629502386578648,1.0164652225732818,0.6237553278940892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444769045871623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8967807700716,261.8967807700716,-11.25321922992839,246.03905090666225,277.7545106334839,123702.50984918298,123638.07729259317,64.43255658981256,0.0,nan,277.7545106334839,4.604510633483926,271.41141868811485,-1.7385813118851274,265.0683267427616,-8.081673257238378,258.7252347973836,-14.424765202616356,252.38214285202352,-20.767857147976457,246.03905090666225,-27.110949093337723,1.0,1.0,26022.012520719443,26022.012520719443,277.04839601082244,3.8983960108224665,277.04839601082244,277.04839601082244,76496.56440383302,76497.68626675117,-1.121862918153056,0.0,8546.071908451686,8546.071908451686,0.8882428539260652,3899.7746748032355,277.04839601082244,3.8983960108224665,1.0,0.002,0.16980941031981983,0.005000733894358251,0.00026308566523078726,0.0017369143348617405,0.13154283261539362,0.13154283261539362,0.0,9.252754812338893e-14,1.0,1.000283718445459,0.1384839555620374,0.09218246693693949,0.0,2.613020765730697e-05,33.431505648928066,0.0,1601819.284168851,268.09731092842105,0.0001251444329000151,1.0,1279419.822734527,2618.835081589015,,,,,,,,,,,,,,,,,,,3.0,15276.764410734073,1450.0,0.375,6.173730061729009,3.5
381.0,-28.86857899367616,4.948321653594762,34.97035283271969,25.98192529929804,6.366376001882233,-25.34508349412081,-38.90717870146034,2.842880502332178,-5.052734574429053,-5.05285880358709,39.940846551366846,40905.06734733668,25753.039677243265,25753.039677243265,66658.10702457995,76508.32788473456,76497.7213058584,25753.039677243265,102250.76098310167,102250.76098310167,102250.76098310167,128268.50043150148,124316.52228570031,3951.97814580117,0.0,90251.3408943197,54648.08035694219,39559.1783748639,26017.739448399807,65576.9178232637,19850.24088708396,1450.0,0.0,0.8868639289900702,2.879084200397298,0.001494314320929203,1.0,1.0,-4.916006632473966,353925.88459177944,1551984.283236475,4.385054472708444,1551984.283236475,4.385054472708444,0.7629502527094001,0.09218259591830893,3.880394479903131,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.880394479903131,1.2784407616171176,1.2787575898979509,3.035255599168135,6431.342393949291,15276.817677971974,6485.8172602522645,0.00033771710031160713,23258.290197488557,2371.6855600524705,19386.541821785075,1976.8771009248903,0.8335325450483219,0.8335325450483219,35162.91183724586,35405.22815468563,0.9914522278852098,0.8,4243.790941817168,4273.035954225843,0.9914522278852098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559280043844899,4.948321653594762,-2.37308266118655,7.321404314781312,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9441770361435574,0.0002624625167054575,197.9963012485103,0.0,0.0,0.0,0.004259412581403867,8.91850357684e-05,0.00015862604535333777,0.0006155316307579555,0.0921825959178156,0.0921825959178156,0.0921825959178156,0.09220831122226204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492957.81954222085,593.9424114934229,0.0,0.0921825959178156,0.09218259591830893,0.09218259591830893,0.375,0.375,0.5,8.784539867672628,0.14372795163870933,0.14372795163870933,-1.5063505998114124e-11,0.00012422915801835188,0.13685217111310521,-1.5063505998114124e-11,26017.739448399807,19850.24088708396,0.7629502527094001,1.0164873439802424,0.623772337967757,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444764438854357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8971658126218,261.8971658126218,-11.252834187378198,246.03979960655963,277.7545320186865,123700.4249419206,123636.04953777914,64.37540414150203,0.0,nan,277.7545320186865,4.604532018686541,271.4115855362558,-1.7384144637441636,265.0686390538407,-8.081360946159293,258.72569257140515,-14.42430742859483,252.38274608898288,-20.767253911017093,246.03979960655963,-27.11020039344035,1.0,1.0,26022.012520719443,26022.012520719443,277.04835552333725,3.8983555233372726,277.04835552333725,277.04835552333725,76496.62437879738,76497.7213058584,-1.0969270610221429,0.0,8546.071908451686,8546.071908451686,0.8882414862883807,3899.7964523026467,277.04835552333725,3.8983555233372726,1.0,0.002,0.16978358798296017,0.00500084092997099,0.00026304563439544476,0.00173695436555736,0.13152281719772238,0.13152281719772238,0.0,-4.719532056829401e-14,1.0,1.000280376381173,0.13685217112816872,0.09218259591830893,0.0,2.582233698018158e-05,33.03761376457023,0.0,1601819.2304306838,268.0972654255709,0.00012422917308185788,1.0,1279419.976198371,2618.8344535182323,,,,,,,,,,,,,,,,,,,3.0,15276.817677971974,1450.0,0.375,6.173730061729009,3.5
382.0,-28.867806609495496,4.9482958569924635,34.970357919124396,25.981782597396545,6.3663305575108575,-25.344392892794062,-38.90653793988747,2.8429168408434005,-5.052783044808166,-5.052906314896716,39.94085245779998,40905.733773996464,25753.095592614634,25753.095592614634,66658.8293666111,76508.36743649156,76497.73159273196,25753.095592614634,102250.8271853466,102250.8271853466,102250.8271853466,128268.55227348428,124316.22922077402,3952.3230527102637,0.0,90251.13668425931,54648.50302189646,39558.48184706984,26017.725088137682,65576.20693520752,19850.23020050493,1450.0,0.0,0.8868636658092295,2.8790791733461667,0.001494314320929203,1.0,1.0,-4.917739157416179,353925.22887914605,1551984.5375877172,4.3850633154995275,1551984.5375877172,4.3850633154995275,0.7629502630710511,0.09218272350262467,3.8804157200422047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8804157200422047,1.2784405932916603,1.2787574215307784,3.035272612903442,6431.378444012815,15276.870888546835,6485.818569923401,0.00033770963068453466,23258.11026331934,2371.6672118735087,19386.545736479744,1976.8775001126526,0.8335391619092335,0.8335391619092335,35163.0658143186,35405.22815468563,0.9914576548033529,0.8,4243.809525218609,4273.035954225843,0.9914576548033529,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559292114233951,4.9482958569924635,-2.373124354127546,7.32142021112001,3.5,3.5,1.0,0.6,0.00024781108112173776,0.944101835260357,0.0002624834227267426,197.99567521347765,0.0,0.0,0.0,0.004259412581403867,8.919144295257877e-05,0.000158619638169159,0.0006155101374590111,0.09218272349946353,0.09218272349946353,0.09218272349946353,0.09220812285792099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492954.16649862705,593.9436043703662,0.0,0.09218272349946353,0.09218272350262467,0.09218272350262467,0.375,0.375,0.5,8.785301847856749,0.1420324950707368,0.1420324950707368,1.1937117960769683e-11,0.0001232700885225313,0.13516715748050956,1.1937117960769683e-11,26017.725088137682,19850.23020050493,0.7629502630710511,1.0165093786603616,0.6237892626881167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447598562602884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8975469328729,261.8975469328729,-11.252453067127078,246.0405451778882,277.75454868785897,123697.90353608363,123634.18390257574,63.719633507879394,0.0,nan,277.75454868785897,4.604548687858994,271.4117479858589,-1.7382520141410964,265.06894728387704,-8.08105271612294,258.7261465818748,-14.42385341812519,252.38334587987978,-20.766654120120194,246.0405451778882,-27.109454822111786,1.0,1.0,26022.012520719443,26022.012520719443,277.04830921572375,3.8983092157237706,277.04830921572375,277.04830921572375,76496.59373971196,76497.73159273196,-1.137853020001785,0.0,8546.071908451686,8546.071908451686,0.8882401457263155,3899.8177986424157,277.04830921572375,3.8983092157237706,1.0,0.002,0.16975808356177238,0.005000946012648044,0.0002630060945210935,0.0017369939051962663,0.13150304726054676,0.13150304726054676,0.0,-2.8264023066437716e-13,1.0,1.000276925268483,0.13516715746857244,0.09218272350262467,0.0,2.5504420958090477e-05,32.63086982580757,0.0,1601819.173211196,268.0972169551918,0.00012327007658541334,1.0,1279420.1397250877,2618.833784264067,,,,,,,,,,,,,,,,,,,3.0,15276.870888546835,1450.0,0.375,6.173730061729009,3.5
383.0,-28.86703816258928,4.948269674002344,34.97036288418599,25.98168075727301,6.366328499087808,-25.343701496416063,-38.90589326675979,2.8429918329440143,-5.052828159048033,-5.052950504196948,39.940859128660364,40906.3581672962,25753.141958863176,25753.141958863176,66659.50012615937,76508.37634248017,76497.76560535857,25753.141958863176,102250.90756422174,102250.90756422174,102250.90756422174,128268.61972987908,124315.95586464841,3952.66386523067,0.0,90250.91656572284,54648.898390653616,39557.797972299144,26017.71216565735,65575.5101379565,19850.22067874404,1450.0,0.0,0.8868634167655544,2.8790744982533334,0.001494314320929203,1.0,1.0,-4.919385211591134,353924.6190146611,1551984.8248602878,4.385071683289706,1551984.8248602878,4.385071683289706,0.7629502760410185,0.09218284938539212,3.88043591049105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.88043591049105,1.2784402459170947,1.2787570740701253,3.0352892306729613,6431.413655072348,15276.924076010131,6485.820410758924,0.0003377023697590863,23257.93252292164,2371.649087396985,19386.55123886031,1976.87806119932,0.8335457685137779,0.8335457685137779,35163.212181669594,35405.22815468563,0.9914628135225484,0.8,4243.827190207256,4273.035954225843,0.9914628135225484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559302123264476,4.948269674002344,-2.37316371870929,7.321433392711635,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9440270241317472,0.0002625042237002249,197.99505237362456,0.0,0.0,0.0,0.004259412581403867,8.919788967895001e-05,0.00015861319144278775,0.0006154883239521853,0.09218284938531113,0.09218284938531113,0.09218284938531113,0.09220794723567591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492950.56086600875,593.9447818038367,0.0,0.09218284938531113,0.09218284938539212,0.09218284938539212,0.375,0.375,0.5,8.786054783389554,0.14035458714403148,0.14035458714403148,7.844391802791506e-12,0.0001223451488954197,0.13356529260579464,7.844391802791506e-12,26017.71216565735,19850.22067874404,0.7629502760410185,1.0165304087748976,0.6238054127407959,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444755288143217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8979284302139,261.8979284302139,-11.252071569786096,246.04128790381716,277.75456895661205,123695.87415248826,123632.09147333067,63.7826791575934,0.0,nan,277.75456895661205,4.60456895661207,271.4119127460462,-1.738087253953779,265.069256535499,-8.080743464500983,258.7266003249345,-14.423399675065468,252.38394411437446,-20.76605588562552,246.04128790381716,-27.108712096182813,1.0,1.0,26022.012520719443,26022.012520719443,277.04826900633697,3.8982690063369887,277.04826900633697,277.04826900633697,76496.66852978717,76497.76560535857,-1.0970755713933613,0.0,8546.071908451686,8546.071908451686,0.8882388714136866,3899.8380900435054,277.04826900633697,3.8982690063369887,1.0,0.002,0.16973288136822642,0.005001050355311484,0.00026296702470528466,0.0017370329753055552,0.13148351235264233,0.13148351235264233,0.0,1.0839853320510073e-14,1.0,1.000273644432243,0.13356529259795025,0.09218284938539212,0.0,2.5202193704630342e-05,32.24419802403213,0.0,1601819.1199061887,268.09717184095194,0.0001223451410510279,1.0,1279420.2918180085,2618.833161804402,,,,,,,,,,,,,,,,,,,3.0,15276.924076010131,1450.0,0.375,6.173730061729009,3.5
384.0,-28.86627253516004,4.948243122105127,34.97036773032739,25.9815564257093,6.366303109447983,-25.343014970688582,-38.90525687076149,2.8430455450009244,-5.05287283167354,-5.052994247926103,39.940865626780834,40907.011162135226,25753.18622783041,25753.18622783041,66660.19738996564,76508.40052980692,76497.79976785075,25753.18622783041,102250.98599568117,102250.98599568117,102250.98599568117,128268.68533022223,124315.68470507936,3953.0006251428667,0.0,90250.70589278561,54649.316525209026,39557.099297307315,26017.699334541056,65574.79863184837,19850.211215502026,1450.0,0.0,0.8868631706140886,2.8790698704800173,0.001494314320929203,1.0,1.0,-4.921015575110232,353924.0152989196,1551985.1046931027,4.385079953905689,1551985.1046931027,4.385079953905689,0.7629502885810091,0.0921829736745052,3.880456713094718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.880456713094718,1.2784399971149734,1.2787568252063446,3.035306093247753,6431.449384844878,15276.977210342835,6485.8218912074,0.0003376949775054332,23257.75354953243,2371.630837190318,19386.555664019877,1976.8785124400156,0.833552373092784,0.833552373092784,35163.36298657739,35405.22815468563,0.9914681286491056,0.8,4243.845390761994,4273.035954225843,0.9914681286491056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559311679557217,4.948243122105127,-2.3732028559561136,7.32144597806124,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9439524938510367,0.00026252494986346667,197.99443182290463,0.0,0.0,0.0,0.004259412581403867,8.92042540564442e-05,0.00015860682706529358,0.0006154669268281715,0.09218297367382948,0.09218297367382948,0.09218297367382948,0.09220777342971885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492946.9976112959,593.9459453907714,0.0,0.09218297367382948,0.0921829736745052,0.0921829736745052,0.375,0.375,0.5,8.786798776039593,0.13869478007080716,0.13869478007080716,-1.020907802740112e-10,0.00012141625256845145,0.13197867281587605,-1.020907802740112e-10,26017.699334541056,19850.211215502026,0.7629502885810091,1.0165520715391128,0.6238221392305962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444750743341062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.89830785874653,261.89830785874653,-11.251692141253443,246.04202760259136,277.7545881149046,123693.58778998545,123630.15099565823,63.43679432722523,0.0,nan,277.7545881149046,4.6045881149046295,271.41207601243104,-1.7379239875689336,265.06956390998175,-8.080436090018225,258.7270518075171,-14.422948192482863,252.38453970505307,-20.765460294946905,246.04202760259136,-27.107972397408616,1.0,1.0,26022.012520719443,26022.012520719443,277.04822926005744,3.8982292600574624,277.04822926005744,277.04822926005744,76496.67254263036,76497.79976785075,-1.1272252203925746,0.0,8546.071908451686,8546.071908451686,0.8882375584638077,3899.8589966601917,277.04822926005744,3.8982292600574624,1.0,0.002,0.1697079785262282,0.005001153442803449,0.00026292841892435495,0.0017370715810607008,0.13146420946217746,0.13146420946217746,0.0,-1.49442090646712e-14,1.0,1.0002703947966456,0.13197867291796683,0.0921829736745052,0.0,2.4902842090564986e-05,31.86120524397196,0.0,1601819.067103969,268.09712716832644,0.00012141635465923173,1.0,1279420.4423776718,2618.832545619988,,,,,,,,,,,,,,,,,,,3.0,15276.977210342835,1450.0,0.375,6.173730061729009,3.5
385.0,-28.86550985309962,4.948216135270131,34.97037241896052,25.981418578326725,6.366263907917572,-25.34233247700481,-38.90462484033776,2.8430865318584098,-5.052921068951946,-5.053041503805452,39.94087077343243,40907.67418651213,25753.238420619622,25753.238420619622,66660.91260713176,76508.43336133154,76497.80436683874,25753.238420619622,102251.04278745837,102251.04278745837,102251.04278745837,128268.72757068923,124315.39439708882,3953.3331736004025,0.0,90250.50096912909,54649.74179444869,39556.39908297823,26017.684783230863,65574.08386620908,19850.20032803621,1450.0,0.0,0.886862911483467,2.8790648708713187,0.001494314320929203,1.0,1.0,-4.922716619781113,353923.363115456,1551985.3263263688,4.385088660620814,1551985.3263263688,4.385088660620814,0.762950296823883,0.09218309661203182,3.8804778960644044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8804778960644044,1.278439807257906,1.2787566353022262,3.0353231134030048,6431.485448511494,15277.030313806914,6485.823141021982,0.000337687500733883,23257.573779936098,2371.61250579312,19386.559399799302,1976.8788933835003,0.8335589766686561,0.8335589766686561,35163.51654871724,35405.22815468563,0.9914735409603017,0.8,4243.863924085433,4273.035954225843,0.9914735409603017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5593229463565965,4.948216135270131,-2.3732446808264216,7.321460816096552,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9438782566009192,0.0002625455977915536,197.9938136633108,0.0,0.0,0.0,0.004259412581403867,8.92105751906709e-05,0.00015860050593106685,0.0006154457575701363,0.09218309660990401,0.09218309660990401,0.09218309660990401,0.09220758636565166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492943.47274693503,593.9470963748404,0.0,0.09218309660990401,0.09218309661203182,0.09218309661203182,0.375,0.375,0.5,8.78753346893647,0.1370374131018366,0.1370374131018366,1.3301360013429075e-11,0.00012043485349977345,0.13032488402433273,1.3301360013429075e-11,26017.684783230863,19850.20032803621,0.762950296823883,1.0165740590923105,0.6238390500426377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44474621524249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8986840712304,261.8986840712304,-11.2513159287696,246.04276419029253,277.75460395216885,123691.17947481977,123628.28037283344,62.89910198635435,0.0,nan,277.75460395216885,4.604603952168873,271.41223599978764,-1.7377640002123371,265.06986804741484,-8.080131952585134,258.7275000950488,-14.422499904951167,252.38513214266962,-20.76486785733036,246.04276419029253,-27.107235809707447,1.0,1.0,26022.012520719443,26022.012520719443,277.04818254231867,3.8981825423186933,277.04818254231867,277.04818254231867,76496.6593128396,76497.80436683874,-1.1450539991346886,0.0,8546.071908451686,8546.071908451686,0.8882362215058613,3899.8802855447266,277.04818254231867,3.8981825423186933,1.0,0.002,0.16968338771174651,0.005001254496802449,0.000262890294661715,0.001737109705434179,0.1314451473308575,0.1314451473308575,0.0,9.589421270939091e-14,1.0,1.0002670075597604,0.13032488401103137,0.09218309661203182,0.0,2.459081475785006e-05,31.461995095541408,0.0,1601819.0101198142,268.09707893104803,0.00012043484019841344,1.0,1279420.6050248041,2618.8318799663175,,,,,,,,,,,,,,,,,,,3.0,15277.030313806914,1450.0,0.375,6.173730061729009,3.5
386.0,-28.86475018723717,4.948188724283659,34.97037695310967,25.981290090736024,6.366233969800244,-25.34165177153934,-38.903993054386206,2.8431355541407295,-5.0529692332008835,-5.053088681086109,39.94087569232198,40908.322150559514,25753.289318827152,25753.289318827152,66661.61146938667,76508.45844191211,76497.8078451052,25753.289318827152,102251.09716393235,102251.09716393235,102251.09716393235,128268.76733924005,124315.10580096021,3953.661538279841,0.0,90250.29162177275,54650.15533056947,39555.706990225866,26017.670175307692,65573.37716553356,19850.1893808569,1450.0,0.0,0.8868626535763917,2.8790598796707902,0.001494314320929203,1.0,1.0,-4.9244039790281136,353922.71201591776,1551985.5381525625,4.385097326228562,1551985.5381525625,4.385097326228562,0.7629503044317898,0.09218321802444164,3.880498667003345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.880498667003345,1.27843958017966,1.2787564081677048,3.0353398996439203,6431.5210165417,15277.083383786352,6485.824695258396,0.0003376801465921386,23257.39534178661,2371.5943101657153,19386.564045515952,1976.8793671147591,0.8335655717510237,0.8335655717510237,35163.6671237513,35405.22815468563,0.9914788479964276,0.8,4243.8820968968475,4273.035954225843,0.9914788479964276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559333933696069,4.948188724283659,-2.373286561807926,7.3214752860915855,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9438043192012773,0.00026256616554950216,197.9931979522053,0.0,0.0,0.0,0.004259412581403867,8.921689429355086e-05,0.0001585941868281869,0.0006154245305812587,0.09218321802228309,0.09218321802228309,0.09218321802228309,0.09220739969817826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492939.99144277815,593.9482331239053,0.0,0.09218321802228309,0.09218321802444164,0.09218321802444164,0.375,0.375,0.5,8.78825891899245,0.1353834550516808,0.1353834550516808,4.547473508864641e-13,0.00011944788525397598,0.12868470205802396,4.547473508864641e-13,26017.670175307692,19850.1893808569,0.7629503044317898,1.016595672678349,0.6238556548230003,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447417045917337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8990582203342,261.8990582203342,-11.250941779665766,246.04349779580764,277.75461864485845,123688.89745647545,123626.34333253138,62.554123944085205,0.0,nan,277.75461864485845,4.604618644858476,271.41239447504677,-1.73760552495321,265.070170305238,-8.079829694761997,258.72794613543596,-14.42205386456402,252.38572196561842,-20.76427803438156,246.04349779580764,-27.10650220419234,1.0,1.0,26022.012520719443,26022.012520719443,277.04813577203976,3.8981357720397796,277.04813577203976,277.04813577203976,76496.67280098637,76497.8078451052,-1.1350441188260447,0.0,8546.071908451686,8546.071908451686,0.8882349105517785,3899.9011603383615,277.04813577203976,3.8981357720397796,1.0,0.002,0.16965910635780757,0.005001354183447752,0.00026285264989612037,0.0017371473499828642,0.13142632494806017,0.13142632494806017,0.0,-1.2101561072674905e-13,1.0,1.0002636481663862,0.1286847020575692,0.09218321802444164,0.0,2.4281353923335656e-05,31.066068470148995,0.0,1601818.953211713,268.0970307667991,0.00011944788479922863,1.0,1279420.7674018075,2618.8312154184187,,,,,,,,,,,,,,,,,,,3.0,15277.083383786352,1450.0,0.375,6.173730061729009,3.5
387.0,-28.863994655636905,4.9481609795513934,34.97038137488202,25.981187901366525,6.366236487696427,-25.34097154130591,-38.903361338283844,2.843213373350818,-5.053013474762963,-5.05313197886518,39.940881517432246,40908.95636944893,25753.329367922674,25753.329367922674,66662.28573737161,76508.46348362652,76497.83864029947,25753.329367922674,102251.16800822214,102251.16800822214,102251.16800822214,128268.82525964406,124314.83931751034,3953.9859421337155,0.0,90250.07721032985,54650.570096095165,39555.007904705206,26017.657251421915,65572.66515612713,19850.17979876864,1450.0,0.0,0.886862412130766,2.879055299448418,0.001494314320929203,1.0,1.0,-4.925995193910126,353922.11445878,1551985.789003266,4.385105438739179,1551985.789003266,4.385105438739179,0.76295031512431,0.0921833376976458,3.8805196372401225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8805196372401225,1.2784392197100778,1.2787560476087896,3.0353571584890364,6431.557585963496,15277.136418764027,6485.825585402995,0.00033767254106603146,23257.214406088384,2371.5758598592165,19386.566706217727,1976.879638430833,0.8335721710998467,0.8335721710998467,35163.81914339421,35405.22815468563,0.9914842059537384,0.8,4243.900444057245,4273.035954225843,0.9914842059537384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559342579049795,4.9481609795513934,-2.3733256922105603,7.321486671761954,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9437307903832115,0.00026258662284517765,197.99258559572797,0.0,0.0,0.0,0.004259412581403867,8.92232131113751e-05,0.00015858786801036266,0.0006154033360422569,0.09218333769767624,0.09218333769767624,0.09218333769767624,0.09220722790465515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492936.55678220204,593.9493546874929,0.0,0.09218333769767624,0.0921833376976458,0.0921833376976458,0.375,0.375,0.5,8.78897562525284,0.13374933942361622,0.13374933942361622,-4.376943252282217e-12,0.00011850410220404228,0.12713678495504155,-4.376943252282217e-12,26017.657251421915,19850.17979876864,0.76295031512431,1.0166169939661613,0.6238721008524752,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447372118073603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.89943325591383,261.89943325591383,-11.250566744086143,246.04422854230242,277.75463796952266,123686.99678317315,123624.29444799699,62.70233517617102,0.0,nan,277.75463796952266,4.604637969522685,271.41255608408,-1.7374439159199824,265.0704741986348,-8.07952580136515,258.7283923131964,-14.421607686803554,252.38631042774665,-20.763689572253327,246.04422854230242,-27.105771457697557,1.0,1.0,26022.012520719443,26022.012520719443,277.04809607769334,3.898096077693367,277.04809607769334,277.04809607769334,76496.75571788322,76497.83864029947,-1.0829224162444007,0.0,8546.071908451686,8546.071908451686,0.8882335870176862,3899.922235426323,277.04809607769334,3.898096077693367,1.0,0.002,0.16963511705581574,0.00500145327695485,0.00026281545972578046,0.001737184540299618,0.13140772986289023,0.13140772986289023,0.0,2.5398520092645427e-14,1.0,1.000260477727981,0.1271367849594185,0.0921833376976458,0.0,2.3989302162884422e-05,30.692414957660173,0.0,1601818.9008836893,268.096986525237,0.00011850410658098554,1.0,1279420.9164260984,2618.830605518343,,,,,,,,,,,,,,,,,,,3.0,15277.136418764027,1450.0,0.375,6.173730061729009,3.5
388.0,-28.863240490992283,4.948132879567926,34.97038566700623,25.981064058747165,6.366212574733483,-25.34029518442547,-38.90273018097503,2.8432672681534648,-5.053059100957569,-5.053176634246972,39.940886619363205,40909.58560028948,25753.371998073362,25753.371998073362,66662.95759836285,76508.48363747787,76497.85561256147,25753.371998073362,102251.22761063483,102251.22761063483,102251.22761063483,128268.87119922371,124314.56486471408,3954.3063345096266,0.0,90249.86748513544,54650.96944789541,39554.33115248892,26017.643588588882,65571.9747410778,19850.169594884715,1450.0,0.0,0.8868621663944045,2.8790505755817066,0.001494314320929203,1.0,1.0,-4.9276119484739525,353921.49816589104,1551986.0087109846,4.385113695420484,1551986.0087109846,4.385113695420484,0.7629503235869843,0.0921834558983074,3.880540424990617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.880540424990617,1.2784389700618524,1.2787557978986952,3.0353740114812613,6431.593295431718,15277.189396240843,6485.8270043983475,0.0003376651484881977,23257.035773658685,2371.5576444207436,19386.570947689794,1976.8800709406164,0.8335787559671449,0.833578755967145,35163.96983997623,35405.22815468563,0.991489517285266,0.8,4243.91863153821,4273.035954225843,0.991489517285266,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559351781573029,4.948132879567926,-2.3733659116398518,7.3214987912077785,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9436574007625672,0.0002626070445921181,197.99197435094231,0.0,0.0,0.0,0.004259412581403867,8.922952675282485e-05,0.0001585815543689129,0.0006153821323864138,0.09218345589791394,0.09218345589791394,0.09218345589791394,0.09220705106462193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492933.16138910427,593.9504633932319,0.0,0.09218345589791394,0.0921834558983074,0.0921834558983074,0.375,0.375,0.5,8.789683480202987,0.13212810508332495,0.13212810508332495,-2.1827872842550278e-11,0.00011753328942631924,0.12556468577304258,-2.1827872842550278e-11,26017.643588588882,19850.169594884715,0.7629503235869843,1.0166379442070026,0.6238882657084523,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444732743501384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.89980648972113,261.89980648972113,-11.250193510278848,246.04495647320852,277.75465650623227,123684.77756841549,123622.3764718763,62.40109653920098,0.0,nan,277.75465650623227,4.604656506232288,271.4127164996268,-1.7372835003731666,265.0707764930212,-8.079223506978792,258.72883648642414,-14.421163513575834,252.38689647981403,-20.76310352018595,246.04495647320852,-27.105043526791462,1.0,1.0,26022.012520719443,26022.012520719443,277.0480534082838,3.898053408283829,277.0480534082838,277.0480534082838,76496.7713240497,76497.85561256147,-1.0842885117745027,0.0,8546.071908451686,8546.071908451686,0.8882322749998441,3899.94312711557,277.0480534082838,3.898053408283829,1.0,0.002,0.16961142436957222,0.0050015507984048115,0.00026277872836940344,0.001737221271606062,0.1313893641847017,0.1313893641847017,0.0,-2.4534627801608977e-14,1.0,1.0002572577356517,0.12556468579487046,0.0921834558983074,0.0,2.3692686317912742e-05,30.312922082953722,0.0,1601818.8469216293,268.0969408990424,0.00011753331125419209,1.0,1279421.0701230525,2618.829976495046,,,,,,,,,,,,,,,,,,,3.0,15277.189396240843,1450.0,0.375,6.173730061729009,3.5
389.0,-28.862487994538284,4.948104487979565,34.97038985834647,25.98093148497867,6.366178330601035,-25.33962136200386,-38.90210698647422,2.8433116981010724,-5.053102022944529,-5.053218615277501,39.9408922950231,40910.23975812375,25753.406990886942,25753.406990886942,66663.64674901069,76508.5092926856,76497.89091035076,25753.406990886942,102251.2979012377,102251.2979012377,102251.2979012377,128268.92896913382,124314.30608852034,3954.622880613478,0.0,90249.65976265806,54651.3902282306,39553.63281603051,26017.631067896113,65571.26388392663,19850.160313963614,1450.0,0.0,0.8868619321903778,2.879046135027556,0.001494314320929203,1.0,1.0,-4.929158973975859,353920.9187831871,1551986.2531266592,4.385121564621079,1551986.2531266592,4.385121564621079,0.7629503340316516,0.09218357252079534,3.8805611799040234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8805611799040234,1.2784387642562258,1.2787555920420652,3.0353907346994977,6431.6287299244295,15277.242371517368,6485.828599655912,0.0003376578243222123,23256.85785603055,2371.5395018717454,19386.57571602141,1976.880557175122,0.8335853379692232,0.8335853379692232,35164.12029835136,35405.22815468563,0.9914948202268208,0.8,4243.936790270128,4273.035954225843,0.9914948202268208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559359335432794,4.948104487979565,-2.3734042514339224,7.3215087394134875,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9435841796155088,0.0002626274226245672,197.99136446197423,0.0,0.0,0.0,0.004259412581403867,8.923576114518741e-05,0.00015857531997655035,0.0006153612307918603,0.0921835725202105,0.0921835725202105,0.0921835725202105,0.0922068844973066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492929.8098286417,593.9515578149526,0.0,0.0921835725202105,0.09218357252079534,0.09218357252079534,0.375,0.375,0.5,8.790382839603597,0.13052916744379672,0.13052916744379672,-5.229594535194337e-12,0.00011659233297223182,0.12405964130164193,-5.229594535194337e-12,26017.631067896113,19850.160313963614,0.7629503340316516,1.0166594755138132,0.6239050055607058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444728283307314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.90017715850354,261.90017715850354,-11.249822841496439,246.04568171839213,277.7546725986134,123682.46306670907,123620.49081797112,61.97224873793071,0.0,nan,277.7546725986134,4.604672598613433,271.4128744225677,-1.7371255774322663,265.0710762465242,-8.078923753475749,258.72927807048575,-14.42072192951423,252.38747989443812,-20.762520105561862,246.04568171839213,-27.104318281607846,1.0,1.0,26022.012520719443,26022.012520719443,277.0480155575473,3.8980155575472963,277.0480155575473,277.0480155575473,76496.73952037089,76497.89091035076,-1.1513899798737839,0.0,8546.071908451686,8546.071908451686,0.8882309650531716,3899.9639858035434,277.0480155575473,3.8980155575472963,1.0,0.002,0.16958801564711531,0.0050016475418864234,0.0002627424384201273,0.0017372575616086876,0.13137121921006364,0.13137121921006364,0.0,2.8814624297712754e-14,1.0,1.0002541750655245,0.12405964130687153,0.09218357252079534,0.0,2.3408722527944427e-05,29.94961620929167,0.0,1601818.7961170466,268.09689797705545,0.00011659233820182635,1.0,1279421.2146151494,2618.8293851439253,,,,,,,,,,,,,,,,,,,3.0,15277.242371517368,1450.0,0.375,6.173730061729009,3.5
