time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
390.0,-28.861740195726817,4.948075751415765,34.97039391601855,25.980821472499542,6.366168790742155,-25.33894929708541,-38.901484001521,2.843377892114305,-5.05314782331692,-5.053263428288574,39.940896820061525,40910.87140945148,25753.44838773867,25753.44838773867,66664.31979719015,76508.51690932375,76497.90132328436,25753.44838773867,102251.34971102302,102251.34971102302,102251.34971102302,128268.96684865256,124314.03139778282,3954.9354508697393,0.0,90249.44371594778,54651.7982161283,39552.93944424387,26017.617137629535,65570.5565818734,19850.14986296748,1450.0,0.0,0.8868616877400712,2.8790413946826323,0.001494314320929203,1.0,1.0,-4.930763866480788,353920.30031654664,1551986.447991225,4.3851297780972915,1551986.447991225,4.3851297780972915,0.7629503408387854,0.09218368780244944,3.880581440345606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.880581440345606,1.2784384576365773,1.278755285346429,3.0354073105087567,6431.663852075207,15277.295338513297,6485.830392535245,0.00033765057772826165,23256.68075862109,2371.521442961775,19386.581075057715,1976.8811036447428,0.8335919160721698,0.8335919160721698,35164.26717200186,35405.22815468563,0.9914999968293671,0.8,4243.95451636376,4273.035954225843,0.9914999968293671,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559368271725152,4.948075751415765,-2.373444756825506,7.321520508241271,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9435114216425293,0.0002626476748848798,197.9907583841089,0.0,0.0,0.0,0.004259412581403867,8.924199384358852e-05,0.00015856908727814923,0.0006153402571041285,0.09218368780211836,0.09218368780211836,0.09218368780211836,0.0922067072634016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492926.4950982031,593.9526401536381,0.0,0.09218368780211836,0.09218368780244944,0.09218368780244944,0.375,0.375,0.5,8.791073423422821,0.12893899836495848,0.12893899836495848,-1.779199010343291e-11,0.00011560497165419292,0.12249956180778554,-1.779199010343291e-11,26017.617137629535,19850.14986296748,0.7629503408387854,1.0166807065904808,0.6239213687071409,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444723833006514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.90054754741436,261.90054754741436,-11.249452452585615,246.04640417933894,277.7546909154889,123680.42700786852,123618.50155142347,61.92545644506366,0.0,nan,277.7546909154889,4.604690915488902,271.4130335682563,-1.7369664317436673,265.0713762210263,-8.078623778973679,258.72971887380476,-14.42028112619522,252.38806152657116,-20.761938473428813,246.04640417933894,-27.10359582066104,1.0,1.0,26022.012520719443,26022.012520719443,277.04797196298296,3.8979719629829788,277.04797196298296,277.04797196298296,76496.79870447276,76497.90132328436,-1.1026188115938567,0.0,8546.071908451686,8546.071908451686,0.8882296863138027,3899.984347547334,277.04797196298296,3.8979719629829788,1.0,0.002,0.1695649012743744,0.0050017424542958735,0.0002627066029714134,0.0017372933970181267,0.1313533014857067,0.1313533014857067,0.0,-1.0459948879271153e-14,1.0,1.000250979646385,0.12249956182557753,0.09218368780244944,0.0,2.3114372825360437e-05,29.573022520437036,0.0,1601818.7419300382,268.09685217668306,0.00011560498944618303,1.0,1279421.3688545488,2618.8287539010203,,,,,,,,,,,,,,,,,,,3.0,15277.295338513297,1450.0,0.375,6.173730061729009,3.5
391.0,-28.860996836967377,4.948046656265685,34.97039783062086,25.980678910296433,6.366130173187959,-25.33828413596546,-38.9008658361621,2.843417472210782,-5.053194635570605,-5.053309234352246,39.94090080646302,40911.52403472142,25753.49141834117,25753.49141834117,66665.01545306259,76508.54666957007,76497.90225175627,25753.49141834117,102251.39367009744,102251.39367009744,102251.39367009744,128268.99633340073,124313.75231521414,3955.2440181866,0.0,90249.24661587205,54652.22398111984,39552.2473719469,26017.602663303285,65569.85003525019,19850.138953727343,1450.0,0.0,0.8868614401862187,2.879036549261067,0.001494314320929203,1.0,1.0,-4.932380133145614,353919.66814624146,1551986.619660478,4.385138095855099,1551986.619660478,4.385138095855099,0.7629503459873002,0.09218380169987228,3.880603512864966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.880603512864966,1.2784382742962719,1.2787551019606875,3.0354250110362817,6431.701357369027,15277.348236483002,6485.830612136929,0.00033764273358525323,23256.4976856507,2371.5027747141685,19386.581731461843,1976.881170579336,0.833598506254164,0.833598506254164,35164.42718174028,35405.22815468563,0.9915056364231268,0.8,4243.973827844039,4273.035954225843,0.9915056364231268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559377560693473,4.948046656265685,-2.3734860852669857,7.321532741532671,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9434391016695419,0.00026266780832297795,197.9901559085057,0.0,0.0,0.0,0.004259412581403867,8.924817872164424e-05,0.0001585629024000935,0.0006153197560638676,0.09218380170000687,0.09218380170000687,0.09218380170000687,0.09220652634163037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492923.2204943999,593.9537093634139,0.0,0.09218380170000687,0.09218380169987228,0.09218380169987228,0.375,0.375,0.5,8.791755163075825,0.12735312033453283,0.12735312033453283,1.4665602066088468e-11,0.00011459878163577741,0.12092910120662737,1.4665602066088468e-11,26017.602663303285,19850.138953727343,0.7629503459873002,1.0167022711996998,0.6239380448899531,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447194105149619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9009146602689,261.9009146602689,-11.249085339731096,246.04712333101259,277.7547059895249,123678.11171480933,123616.73398335297,61.37773145636933,0.0,nan,277.7547059895249,4.604705989524916,271.413189457818,-1.7368105421819564,265.0716729261143,-8.078327073885703,258.7301563944251,-14.419843605574897,252.38863986271832,-20.761360137281656,246.04712333101259,-27.102876668987392,1.0,1.0,26022.012520719443,26022.012520719443,277.0479262655624,3.8979262655624325,277.0479262655624,277.0479262655624,76496.77828565915,76497.90225175627,-1.1239660971186822,0.0,8546.071908451686,8546.071908451686,0.8882282932035483,3900.0065304292907,277.0479262655624,3.8979262655624325,1.0,0.002,0.1695420832114332,0.005001835863844497,0.0002626712260612175,0.0017373287741122856,0.13133561303060876,0.13133561303060876,0.0,1.735031389393793e-13,1.0,1.0002477629398718,0.12092910119196176,0.09218380169987228,0.0,2.2818063258438527e-05,29.193921326151496,0.0,1601818.6865501562,268.0968053644294,0.00011459876697017535,1.0,1279421.5265116799,2618.8281086708557,,,,,,,,,,,,,,,,,,,3.0,15277.348236483002,1450.0,0.375,6.173730061729009,3.5
392.0,-28.86025740590879,4.948017278624137,34.97040163773621,25.98057329831647,6.366128523090339,-25.33761881300876,-38.9002476358786,2.8434899301957057,-5.053238144601096,-5.0533517765330656,39.940905533601956,40912.14653215636,25753.525317029795,25753.525317029795,66665.67184918615,76508.54875504193,76497.92592394877,25753.525317029795,102251.45124097857,102251.45124097857,102251.45124097857,128269.0408387765,124313.4920667761,3955.5487720004026,0.0,90249.03284750332,54652.63062463881,39551.55802540501,26017.589597797938,65569.14762320294,19850.129185273297,1450.0,0.0,0.8868612065599568,2.8790320495533095,0.001494314320929203,1.0,1.0,-4.9339138601974355,353919.0810212298,1551986.823229007,4.38514594565166,1551986.823229007,4.38514594565166,0.7629503536697098,0.09218391397363963,3.880624189675036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.880624189675036,1.2784379386613216,1.2787547662425587,3.035441981437532,6431.737315612884,15277.401070430291,6485.83180186261,0.00033763527385325434,23256.318683892136,2371.4845216146327,19386.585287631522,1976.8815332077236,0.8336050752976274,0.8336050752976274,35164.577073434644,35405.22815468563,0.991510919409049,0.8,4243.991918183593,4273.035954225843,0.991510919409049,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5593848783657,4.948017278624137,-2.3735251000623716,7.321542378686509,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9433671697492942,0.00026268783679168645,197.98955661985354,0.0,0.0,0.0,0.004259412581403867,8.925436434527766e-05,0.0001585567167764601,0.0006152990305581847,0.09218391397297739,0.09218391397297739,0.09218391397297739,0.09220635794011565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492919.9901706633,593.9547641516654,0.0,0.09218391397297739,0.09218391397363963,0.09218391397363963,0.375,0.375,0.5,8.792428481952198,0.12578503200279556,0.12578503200279556,1.5688783605583012e-11,0.00011363193198121735,0.1194379163356416,1.5688783605583012e-11,26017.589597797938,19850.129185273297,0.7629503536697098,1.0167231734090012,0.6239542226057364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447150143087684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9012820963276,261.9012820963276,-11.2487179036724,246.04783943274342,277.7547247599113,123676.19634398636,123614.76457579572,61.431768190625164,0.0,nan,277.7547247599113,4.604724759911335,271.4133476944744,-1.7366523055255811,265.0719706290375,-8.078029370962497,258.73059356361836,-14.419406436381621,252.38921649818047,-20.760783501819503,246.04783943274342,-27.10216056725656,1.0,1.0,26022.012520719443,26022.012520719443,277.04788649333165,3.8978864933316686,277.04788649333165,277.04788649333165,76496.8454104237,76497.92592394877,-1.0805135250702733,0.0,8546.071908451686,8546.071908451686,0.8882269881823127,3900.0273106234113,277.04788649333165,3.8978864933316686,1.0,0.002,0.16951954649956122,0.0050019286133317015,0.0002626362868301685,0.0017373637131050256,0.13131814341508424,0.13131814341508424,0.0,-6.480579961554156e-14,1.0,1.0002447085911386,0.11943791631995282,0.09218391397363963,0.0,2.2536711899263303e-05,28.833957640612184,0.0,1601818.6350315113,268.0967618553989,0.00011363191629243374,1.0,1279421.6729351156,2618.827509416104,,,,,,,,,,,,,,,,,,,3.0,15277.401070430291,1450.0,0.375,6.173730061729009,3.5
393.0,-28.859520405299044,4.947987568600766,34.97040530660309,25.9804323775694,6.366086519526054,-25.336959712817645,-38.89963411549104,2.8435258271182544,-5.053284356409222,-5.0533969762859385,39.94090915802929,40912.780868377056,25753.56520308326,25753.56520308326,66666.34607146031,76508.57524318287,76497.92598798971,25753.56520308326,102251.49119107297,102251.49119107297,102251.49119107297,128269.06639214196,124313.2167992436,3955.8495928983552,0.0,90248.82953507398,54653.035160555184,39550.88263835422,26017.575201068994,65568.45783942321,19850.118310655824,1450.0,0.0,0.8868609634014303,2.8790272685415483,0.001494314320929203,1.0,1.0,-4.935501842146891,353918.45721940405,1551986.979309694,4.3851541157334255,1551986.979309694,4.3851541157334255,0.7629503578734822,0.09218402489732486,3.880645106314604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.880645106314604,1.2784377723821039,1.278754599922133,3.0354587373336335,6431.772819346071,15277.453850471265,6485.833260029706,0.0003376279258953083,23256.14094115967,2371.466396900029,19386.589646190554,1976.8819776570547,0.8336116338149369,0.8336116338149369,35164.7287035543,35405.22815468563,0.9915162636721148,0.8,4244.010218332661,4273.035954225843,0.9915162636721148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5593934885237175,4.947987568600766,-2.3735661494044256,7.321553718005191,3.5,3.5,1.0,0.6,0.00024781108112173776,0.943295480152099,0.00026270780082798676,197.98895930462376,0.0,0.0,0.0,0.004259412581403867,8.926050353423767e-05,0.0001585505775875001,0.0006152785230182863,0.09218402489847453,0.09218402489847453,0.09218402489847453,0.09220617953833367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492916.79644267977,593.9558069360193,0.0,0.09218402489847453,0.09218402489732486,0.09218402489732486,0.375,0.375,0.5,8.793093121675513,0.12422294025896008,0.12422294025896008,-1.8246737454319373e-11,0.00011261987674515694,0.11789513413907571,-1.8246737454319373e-11,26017.575201068994,19850.118310655824,0.7629503578734822,1.0167441521154246,0.6239704610496137,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447106413574482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.90164590738453,261.90164590738453,-11.248354092615443,246.04855225241587,277.754739562353,123673.82542381629,123612.99972196358,60.82570185271787,0.0,nan,277.754739562353,4.604739562353018,271.4135021003647,-1.7364978996352534,265.07226463836946,-8.077735361630516,258.73102717639637,-14.41897282360361,252.38978971440775,-20.760210285592223,246.04855225241587,-27.101447747584103,1.0,1.0,26022.012520719443,26022.012520719443,277.04784130107237,3.89784130107239,277.04784130107237,277.04784130107237,76496.81241782749,76497.92598798971,-1.1135701622260967,0.0,8546.071908451686,8546.071908451686,0.8882256680228344,3900.048331846177,277.04784130107237,3.89784130107239,1.0,0.002,0.1694973008765954,0.0050020195799659085,0.0002626017971429286,0.0017373982030925827,0.1313008985714643,0.1313008985714643,0.0,2.3551126326903926e-13,1.0,1.000241548533126,0.11789513415732245,0.09218402489732486,0.0,2.2245623356072308e-05,28.461536110472295,0.0,1601818.5803344026,268.09671564359076,0.0001126198949918944,1.0,1279421.8285055722,2618.8268727263326,,,,,,,,,,,,,,,,,,,3.0,15277.453850471265,1450.0,0.375,6.173730061729009,3.5
394.0,-28.858786393556468,4.9479575318169555,34.970408837812926,25.980299978423886,6.366056496318312,-25.336302104563398,-38.89902461143208,2.8435722074061207,-5.053330638763214,-5.053442240797831,39.94091252302322,40913.42300390856,25753.604414483074,25753.604414483074,66667.02741839163,76508.59471005584,76497.92359132282,25753.604414483074,102251.52800580589,102251.52800580589,102251.52800580589,128269.08869205989,124312.94219036995,3956.146501689924,0.0,90248.62619092403,54653.454485092145,39550.19078425765,26017.560686254,65567.75147051165,19850.107326593174,1450.0,0.0,0.886860720852793,2.879022480759201,0.001494314320929203,1.0,1.0,-4.937080862799803,353917.8325261033,1551987.124219456,4.385162265326059,1551987.124219456,4.385162265326059,0.7629503613334777,0.09218413440361173,3.8806663487605317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8806663487605317,1.278437557542637,1.2787543850294238,3.035475863381077,6431.809107385535,15277.506606469951,6485.834199433365,0.00033762038109544726,23255.96123968479,2371.4480724492864,19386.592454130954,1976.88226398729,0.8336181959681369,0.833618195968137,35164.88269536106,35405.22815468563,0.9915216911796657,0.8,4244.028803512343,4273.035954225843,0.9915216911796657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5594019530450005,4.9479575318169555,-2.373607333707728,7.321564865524683,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9432240871311139,0.00026272768529000734,197.9883644153566,0.0,0.0,0.0,0.004259412581403867,8.926660292023175e-05,0.000158544478201506,0.000615258221338382,0.09218413440117477,0.09218413440117477,0.09218413440117477,0.09220600098320474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492913.6432189125,593.9568364822856,0.0,0.09218413440117477,0.09218413440361173,0.09218413440361173,0.375,0.375,0.5,8.79374911898561,0.12266653824138984,0.12266653824138984,4.916955731459893e-11,0.00011160203462168283,0.11636137799803237,4.916955731459893e-11,26017.560686254,19850.107326593174,0.7629503613334777,1.016765497111402,0.6239869766207997,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447062828060002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.90200756992795,261.90200756992795,-11.247992430072031,246.0492619794228,277.7547531604348,123671.64082599194,123611.174333601,60.46649239094164,0.0,nan,277.7547531604348,4.604753160434825,271.4136549242263,-1.73634507577367,265.07255668802486,-8.077443311975117,258.73145845183075,-14.41854154816923,252.39036021562808,-20.7596397843719,246.0492619794228,-27.100738020577182,1.0,1.0,26022.012520719443,26022.012520719443,277.04779575611974,3.8977957561197627,277.04779575611974,277.04779575611974,76496.8148144708,76497.92359132282,-1.1087768520228565,0.0,8546.071908451686,8546.071908451686,0.8882243272986048,3900.0696805043344,277.04779575611974,3.8977957561197627,1.0,0.002,0.16947534463945696,0.005002109241855765,0.00026256775577176896,0.001737432244140977,0.13128387788588447,0.13128387788588447,0.0,-8.725398875641943e-14,1.0,1.0002384069402925,0.11636137794886281,0.09218413440361173,0.0,2.195623708358386e-05,28.0912924172078,0.0,1601818.5255473796,268.09666936123676,0.00011160198545212552,1.0,1279421.9842985286,2618.826235126168,,,,,,,,,,,,,,,,,,,3.0,15277.506606469951,1450.0,0.375,6.173730061729009,3.5
395.0,-28.858056329007958,4.94792725170056,34.97041227064432,25.980200024228566,6.366058098083226,-25.335644886295643,-38.89841514229772,2.8436466553725603,-5.053373229686599,-5.0534838605281385,39.940916746241996,40914.03497812473,25753.633613988895,25753.633613988895,66667.66859211362,76508.58941470586,76497.94672142503,25753.633613988895,102251.58033541392,102251.58033541392,102251.58033541392,128269.12809148348,124312.6883835825,3956.4397079009773,0.0,90248.40692171319,54653.85248513839,39549.50492952755,26017.547756069558,65567.05268559711,19850.097627436702,1450.0,0.0,0.886860493744511,2.8790180789846826,0.001494314320929203,1.0,1.0,-4.938569501222048,353917.2581333804,1551987.3060867141,4.385169896128147,1551987.3060867141,4.385169896128147,0.7629503677111895,0.09218424228801224,3.8806861689855894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8806861689855894,1.278437212690219,1.2787540400915431,3.0354921856658494,6431.843692348347,15277.55932715835,6485.836223248516,0.00033761326052231846,23255.78595944647,2371.4301988392035,19386.598503449874,1976.8828808461478,0.8336247391189572,0.8336247391189572,35165.026376980764,35405.22815468563,0.9915267553055922,0.8,4244.046144361674,4273.035954225843,0.9915267553055922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55940825630986,4.94792725170056,-2.373645915034023,7.3215731667345825,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9431530838140704,0.00026274746419701077,197.98777272868986,0.0,0.0,0.0,0.004259412581403867,8.927270234185814e-05,0.00015853837877987962,0.0006152376937844773,0.09218424228763411,0.09218424228763411,0.09218424228763411,0.09220583639608392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492910.53365223197,593.9578518165023,0.0,0.09218424228763411,0.09218424228801224,0.09218424228801224,0.375,0.375,0.5,8.794396942173917,0.12113073000682562,0.12113073000682562,-7.048583938740194e-12,0.00011063084156148761,0.1149143593061126,-7.048583938740194e-12,26017.547756069558,19850.097627436702,0.7629503677111895,1.0167861122535753,0.624002960363539,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447019419565668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9023699907675,261.9023699907675,-11.247630009232466,246.0499687817745,277.754771199762,123669.7787421161,123609.18547049293,60.5932716231612,0.0,nan,277.754771199762,4.604771199762013,271.41381071616047,-1.7361892838395079,265.0728502325642,-8.077149767435799,258.7318897489704,-14.418110251029589,252.3909292653735,-20.759070734626476,246.0499687817745,-27.100031218225467,1.0,1.0,26022.012520719443,26022.012520719443,277.047756842908,3.897756842907995,277.047756842908,277.047756842908,76496.88632387576,76497.94672142503,-1.0603975492704194,0.0,8546.071908451686,8546.071908451686,0.8882230763370653,3900.0895998305173,277.047756842908,3.897756842907995,1.0,0.002,0.16945366142239301,0.005002198352789441,0.00026253413937853283,0.0017374658605845098,0.1312670696892664,0.1312670696892664,0.0,-3.6957416293947887e-14,1.0,1.0002354429940752,0.11491435931316119,0.09218424228801224,0.0,2.1683217123626386e-05,27.7419877843763,0.0,1601818.4750794717,268.0966267703134,0.00011063084861007155,1.0,1279422.127547124,2618.8256488654024,,,,,,,,,,,,,,,,,,,3.0,15277.55932715835,1450.0,0.375,6.173730061729009,3.5
396.0,-28.85732942232184,4.9478967048099705,34.9704155876754,25.980072479601972,6.366033715058606,-25.33499310858364,-38.89781021336091,2.8436974013020797,-5.0534172070899785,-5.053526839626567,39.94092026994051,40914.6665493843,25753.66562692408,25753.66562692408,66668.33217630838,76508.60308791033,76497.95606894308,25753.66562692408,102251.62169586716,102251.62169586716,102251.62169586716,128269.15579095605,124312.42663137993,3956.7291595761235,0.0,90248.20227470534,54654.26573610768,39548.81837621963,26017.534095088897,65566.35247130852,19850.08731443805,1450.0,0.0,0.8868602622514036,2.879013533395353,0.001494314320929203,1.0,1.0,-4.940084040852582,353916.6649823662,1551987.4578300791,4.385177674262405,1551987.4578300791,4.385177674262405,0.7629503719257151,0.09218434880631059,3.8807072774214055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8807072774214055,1.2784369776287474,1.2787538049718177,3.035509254917958,6431.879860045311,15277.611993238354,6485.837197862599,0.0003376057427640163,23255.60672916101,2371.411922436409,19386.60141663659,1976.8831779085203,0.833631289108749,0.833631289108749,35165.17939699139,35405.22815468563,0.9915321485731647,0.8,4244.064612255858,4273.035954225843,0.9915321485731647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559415166906588,4.9478967048099705,-2.3736855629722844,7.321582267782254,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9430823933488233,0.0002627671589136311,197.9871836048515,0.0,0.0,0.0,0.004259412581403867,8.927875670711764e-05,0.00015853232441462013,0.0006152175450623475,0.09218434880562794,0.09218434880562794,0.09218434880562794,0.09220566674721886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492907.46072971146,593.9588551512117,0.0,0.09218434880562794,0.09218434880631059,0.09218434880631059,0.375,0.375,0.5,8.795036480441873,0.11960824991712116,0.11960824991712116,4.581579560181126e-11,0.00010963253657791938,0.11344279877397412,4.581579560181126e-11,26017.534095088897,19850.08731443805,0.7629503719257151,1.016807091800357,0.6240192569395764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446976244761984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.90273038269174,261.90273038269174,-11.247269617308234,246.05067240955216,277.7547883558326,123667.64455246044,123607.39049498261,60.25405747780008,0.0,nan,277.7547883558326,4.604788355832625,271.41396516657306,-1.7360348334269133,265.07314197731824,-8.076858022681733,258.732318788065,-14.417681211934962,252.39149559880946,-20.75850440119052,246.05067240955216,-27.099327590447814,1.0,1.0,26022.012520719443,26022.012520719443,277.04771495758905,3.8977149575890735,277.04771495758905,277.04771495758905,76496.89093960541,76497.95606894308,-1.0651293376722606,0.0,8546.071908451686,8546.071908451686,0.8882217440682378,3900.1108138085124,277.04771495758905,3.8977149575890735,1.0,0.002,0.16943225585715474,0.005002285976533016,0.0002625009524171845,0.0017374990475925436,0.13125047620859223,0.13125047620859223,0.0,9.72789557240894e-15,1.0,1.000232428757062,0.11344279872815832,0.09218434880631059,0.0,2.1405565326005673e-05,27.386757097206246,0.0,1601818.4229750952,268.09658279291,0.00010963249076212378,1.0,1279422.2754740333,2618.825043458329,,,,,,,,,,,,,,,,,,,3.0,15277.611993238354,1450.0,0.375,6.173730061729009,3.5
397.0,-28.856605202771554,4.947865937506353,34.97041880964567,25.979944655578606,6.366011011635673,-25.33434358132793,-38.897205668594665,2.8437493901926776,-5.05345922040749,-5.053567878646067,39.940924160574696,40915.29270237148,25753.692076592477,25753.692076592477,66668.98477896396,76508.61620678086,76497.97808600261,25753.692076592477,102251.67016259508,102251.67016259508,102251.67016259508,128269.19140706219,124312.17642545213,3957.0149816100557,0.0,90248.00003100108,54654.676526594136,39548.13722711882,26017.52124446711,65565.65847158594,19850.077653484164,1450.0,0.0,0.8868600393022117,2.8790091932839053,0.001494314320929203,1.0,1.0,-4.94154595587014,353916.09860568104,1551987.6253753218,4.3851851653249705,1551987.6253753218,4.3851851653249705,0.7629503774386457,0.09218445387625283,3.8807287410727525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8807287410727525,1.2784367368098146,1.2787535640932042,3.0355266156983607,6431.916645455747,15277.664620391333,6485.837754497877,0.0003375980693501161,23255.425991473385,2371.3934923213724,19386.603080456684,1976.8833475709528,0.8336378395117249,0.8336378395117248,35165.334991872165,35405.22815468563,0.9915376325993525,0.8,4244.08339090959,4273.035954225843,0.9915376325993525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5594208765671,4.947865937506353,-2.373723849726761,7.321589787233114,3.5,3.5,1.0,0.6,0.00024781108112173776,0.943011969888523,0.0002627867821773593,197.98659666229747,0.0,0.0,0.0,0.004259412581403867,8.928480760653045e-05,0.00015852627351520732,0.0006151974658456253,0.09218445387621274,0.09218445387621274,0.09218445387621274,0.09220550456753061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492904.4283262735,593.9598452742009,0.0,0.09218445387621274,0.09218445387625283,0.09218445387625283,0.375,0.375,0.5,8.79566800128976,0.11810540789610968,0.11810540789610968,4.945377440890297e-12,0.00010865823855965573,0.11202192277590939,4.945377440890297e-12,26017.52124446711,19850.077653484164,0.7629503774386457,1.0168278079271662,0.6240354120763214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446933256965413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.90308902301075,261.90308902301075,-11.246910976989227,246.05137299107759,277.7548050549423,123665.56015937,123605.59895458697,59.96120478302984,0.0,nan,277.7548050549423,4.6048050549423465,271.41411864217014,-1.7358813578298395,265.07343222939534,-8.07656777060464,258.73274581662736,-14.41725418337262,252.3920594038516,-20.757940596148387,246.05137299107759,-27.098627008922392,1.0,1.0,26022.012520719443,26022.012520719443,277.04767649484785,3.8976764948478717,277.04767649484785,277.04767649484785,76496.88779847747,76497.97808600261,-1.0902875251340447,0.0,8546.071908451686,8546.071908451686,0.8882203893783945,3900.1323847781164,277.04767649484785,3.8976764948478717,1.0,0.002,0.169411118380502,0.005002372758710392,0.0002624681818654888,0.0017375318181811663,0.13123409093274438,0.13123409093274438,0.0,4.665495420552723e-14,1.0,1.0002295183204875,0.11202192277096401,0.09218445387625283,0.0,2.113747678769867e-05,27.043761635160525,0.0,1601818.3731676117,268.0965407795925,0.00010865823361427829,1.0,1279422.4167237938,2618.824465378383,,,,,,,,,,,,,,,,,,,3.0,15277.664620391333,1450.0,0.375,6.173730061729009,3.5
398.0,-28.855883785778968,4.947834884336332,34.970421898661726,25.97980946246537,6.365973681957135,-25.33369803899766,-38.89660545447839,2.8437879352100066,-5.053504625699759,-5.0536122538010915,39.94092676749668,40915.91236218179,25753.72638070386,25753.72638070386,66669.63874288565,76508.63321522878,76497.97150606562,25753.72638070386,102251.69788676949,102251.69788676949,102251.69788676949,128269.2046465929,124311.90762942974,3957.2970171631537,0.0,90247.79268169752,54655.0718287838,39547.46761434858,26017.506759823413,65564.97437417199,19850.06663964441,1450.0,0.0,0.8868598040229971,2.8790045000411784,0.001494314320929203,1.0,1.0,-4.943076931558494,353915.48618873494,1551987.7376402626,4.385193070677397,1551987.7376402626,4.385193070677397,0.7629503788693985,0.09218455772228847,3.8807489676168427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8807489676168427,1.278436558264614,1.2787533855037558,3.035542860949378,6431.951067193276,15277.717217942247,6485.8398254463145,0.0003375909853652031,23255.251353482534,2371.375684202305,19386.609270660152,1976.8839787960367,0.8336443659963692,0.8336443659963692,35165.48161852409,35405.22815468563,0.9915428005409895,0.8,4244.101087193111,4273.035954225843,0.9915428005409895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559428281757485,4.947834884336332,-2.3737646553094005,7.321599539645732,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9429418245918539,0.00026280633084549106,197.98601199453162,0.0,0.0,0.0,0.004259412581403867,8.929081553531028e-05,0.00015852026558642746,0.0006151773570208761,0.09218455772055026,0.09218455772055026,0.09218455772055026,0.09220532979631191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492901.4300932601,593.9608241765571,0.0,0.09218455772055026,0.09218455772228847,0.09218455772228847,0.375,0.375,0.5,8.796291163271093,0.11660698828006844,0.11660698828006844,1.2505552149377763e-11,0.00010762810131836886,0.11053532224258333,1.2505552149377763e-11,26017.506759823413,19850.06663964441,0.7629503788693985,1.0168483916795188,0.6240513742700371,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446890428335046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.90344464575134,261.90344464575134,-11.246555354248642,246.05207046317466,277.75481882832634,123663.28899417548,123603.8322987098,59.45669546565375,0.0,nan,277.75481882832634,4.6048188283263585,271.41426915529763,-1.7357308447023456,265.07371948226506,-8.076280517734915,258.73316980923863,-14.416830190761345,252.39262013620586,-20.757379863794114,246.05207046317466,-27.09792953682532,1.0,1.0,26022.012520719443,26022.012520719443,277.0476313497558,3.897631349755841,277.0476313497558,277.0476313497558,76496.8646133718,76497.97150606562,-1.106892693816917,0.0,8546.071908451686,8546.071908451686,0.8882191127679266,3900.152712454927,277.0476313497558,3.897631349755841,1.0,0.002,0.16939026139493513,0.005002457679055565,0.00026243584406969336,0.0017375641557747182,0.13121792203484667,0.13121792203484667,0.0,-1.5558821592209782e-13,1.0,1.000226473234899,0.11053532223007778,0.09218455772228847,0.0,2.0856985360391824e-05,26.684897800894216,0.0,1601818.3193723473,268.0964953743002,0.00010762808881281671,1.0,1279422.569455786,2618.8238403063683,,,,,,,,,,,,,,,,,,,3.0,15277.717217942247,1450.0,0.375,6.173730061729009,3.5
399.0,-28.855165392864365,4.947803554146169,34.97042485787359,25.979677691962593,6.365945570252588,-25.333054296542773,-38.896009291615314,2.8438344740594426,-5.0535498969885,-5.053656493697268,39.94092919941622,40916.546749234294,25753.75962319685,25753.75962319685,66670.30637243114,76508.64703152719,76497.96422908996,25753.75962319685,102251.72385228681,102251.72385228681,102251.72385228681,128269.21611003923,124311.64081359858,3957.5752964406392,0.0,90247.59037747253,54655.49009568088,39546.77809087961,26017.49225775241,65564.27034863202,19850.055600074797,1450.0,0.0,0.886859570065818,2.8789998211748946,0.001494314320929203,1.0,1.0,-4.944593880617504,353914.8756397008,1551987.8423667124,4.385200931612427,1551987.8423667124,4.385200931612427,0.7629503798222557,0.09218466020931657,3.880770172964003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.880770172964003,1.278436342691079,1.2787531698767964,3.0355599597513567,6431.987297502869,15277.769783489239,6485.840711529411,0.00033758344842279404,23255.072151965243,2371.357410733048,19386.611919221825,1976.8842488741645,0.8336509038774794,0.8336509038774794,35165.63534056992,35405.22815468563,0.9915482185696961,0.8,4244.119639815507,4273.035954225843,0.9915482185696961,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5594354577774885,4.947803554146169,-2.373805436101691,7.32160899024786,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9428719789291169,0.00026282579889922434,197.98542978104177,0.0,0.0,0.0,0.004259412581403867,8.929678328231591e-05,0.00015851429783942186,0.0006151575590435606,0.09218466020764675,0.09218466020764675,0.09218466020764675,0.09220515562305405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492898.47111690725,593.9617902527157,0.0,0.09218466020764675,0.09218466020931657,0.09218466020931657,0.375,0.375,0.5,8.796906025555186,0.11511366291961167,0.11511366291961167,4.837374945054762e-11,0.00010659670874701987,0.10906261307974319,4.837374945054762e-11,26017.49225775241,19850.055600074797,0.7629503798222557,1.0168694933676203,0.6240677511038297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446847765693773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.90379836265373,261.90379836265373,-11.246201637346246,246.05276495264886,277.75483177265795,123661.18489023598,123602.04683349813,59.138056737846384,0.0,nan,277.75483177265795,4.604831772657974,271.4144184086577,-1.7355815913422816,265.07400504465704,-8.075994955342935,258.7335916806515,-14.416408319348477,252.39317831664948,-20.756821683350495,246.05276495264886,-27.09723504735112,1.0,1.0,26022.012520719443,26022.012520719443,277.0475862583602,3.8975862583602066,277.0475862583602,277.0475862583602,76496.86706865084,76497.96422908996,-1.0971604391233996,0.0,8546.071908451686,8546.071908451686,0.8882177743783495,3900.174023828823,277.0475862583602,3.8975862583602066,1.0,0.002,0.16936968228041216,0.005002541385128572,0.00026240393685815673,0.0017375960630395515,0.13120196842907836,0.13120196842907836,0.0,-1.0229187288879338e-13,1.0,1.0002234565829975,0.10906261303136944,0.09218466020931657,0.0,2.05791143898952e-05,26.32938654335019,0.0,1601818.265729462,268.0964501030115,0.00010659666037327042,1.0,1279422.7217221018,2618.823217140383,,,,,,,,,,,,,,,,,,,3.0,15277.769783489239,1450.0,0.375,6.173730061729009,3.5
400.0,-28.854463288917493,4.947772123409897,34.97042776831136,25.979632464610063,6.3660087093044035,-25.33241608909408,-38.89541770387439,2.843961503584637,-5.053586817235441,-5.053692267503661,39.94093399891958,40917.109174995945,25753.77080660241,25753.77080660241,66670.87998159835,76508.59220161161,76498.00805707317,25753.77080660241,102251.77886367557,102251.77886367557,102251.77886367557,128269.26043811979,124311.40746849094,3957.8529696288483,0.0,90247.35239436843,54655.8693447523,39546.09227735126,26017.481574444217,65563.57385179547,19850.047677949664,1450.0,0.0,0.8868593706203374,2.8789960420715173,0.001494314320929203,1.0,1.0,-4.946248651102337,353914.38192952797,1551988.0490518536,4.385207632960472,1551988.0490518536,4.385207632960472,0.7629503886128417,0.09218482382048504,3.8807888354288966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8807888354288966,1.278435754275446,1.27875258131534,3.035575954795112,6432.021189081233,15277.822312501103,6485.8430926793835,0.00033757649448550655,23254.89899642903,2371.3397537822834,19386.61903663844,1976.8849746486762,0.8336574172872308,0.8336574172872308,35165.77062858547,35405.22815468563,0.9915529868844879,0.8,4244.135967645739,4273.035954225843,0.9915529868844879,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559437871926813,4.947772123409897,-2.373840046199885,7.321612169609782,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9428037223533908,0.0002628448268141763,197.98486077207198,0.0,0.0,0.0,0.004259412581403867,8.930270559550227e-05,0.0001585083755262355,0.0006151375340641858,0.09218476094696466,0.09218476094696466,0.09218476094696466,0.09220501385450859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492895.5588856437,593.9627411837594,0.0,0.09218476094696466,0.09218482382048504,0.09218482382048504,0.375,0.375,0.5,8.79751358812756,0.1135922221010901,0.1135922221010901,-5.4569682106375694e-12,0.00010545026822228465,0.10744361640132638,-5.4569682106375694e-12,26017.481574444217,19850.047677949664,0.7629503886128417,1.0168890447050052,0.6240829590450311,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446805282138646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.90415733408366,261.90415733408366,-11.245842665916314,246.05345501559512,277.7548596520641,123659.97589238528,123599.95915482198,60.01673756331119,0.0,nan,277.7548596520641,4.604859652064135,271.4145787251131,-1.7354212748869031,265.07429779793864,-8.075702202061336,258.73401687061414,-14.415983129385836,252.39373594317672,-20.756264056823255,246.05345501559512,-27.096544984404858,1.0,1.0,26022.012520719443,26022.012520719443,277.0475556129898,3.8975556129898337,277.0475556129898,277.0475556129898,76497.082978299,76498.00805707317,-0.9250787741621025,0.0,8546.071908451686,8546.071908451686,0.8882165964833195,3900.1927796060413,277.0475556129898,3.8975556129898337,1.0,0.002,0.1693494110966212,0.005002624991504518,0.00026237251133012497,0.0017376273936979564,0.13118625566506248,0.13118625566506248,0.0,-9.497191878413136e-11,1.0,1.0002201402801671,0.10744361640678335,0.09218482382048504,0.0,2.0273654711625924e-05,25.938576986651338,0.0,1601818.2215329916,268.09641318276454,0.00010545027367925286,1.0,1279422.844849817,2618.8227132273773,,,,,,,,,,,,,,,,,,,3.0,15277.822312501103,1450.0,0.375,6.173730061729009,3.5
401.0,-28.85375241907504,4.947740465086836,34.97043056978174,25.97946604890751,6.365942089126289,-25.33178296825519,-38.89482688447458,2.8439726383016652,-5.053630205580134,-5.053734874238504,39.940936386317716,40917.740466132665,25753.798998762748,25753.798998762748,66671.53946489541,76508.63004446228,76498.01801883121,25753.798998762748,102251.81701759396,102251.81701759396,102251.81701759396,128269.28464191561,124311.16302795851,3958.121613957103,0.0,90247.16364083755,54656.274062489436,39545.43286483124,26017.46762432166,65562.9004891529,19850.037061881423,1450.0,0.0,0.8868591451349279,2.878991532961984,0.001494314320929203,1.0,1.0,-4.947384516832528,353913.79392007005,1551988.151861649,4.385215209249965,1551988.151861649,4.385215209249965,0.7629503896576469,0.09218486062543078,3.880810503904417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.880810503904417,1.2784357026981588,1.2787525297252706,3.0355930264728257,6432.057361917764,15277.874539137076,6485.843858155357,0.0003375689617134486,23254.720515222638,2371.321553764297,19386.62132469735,1976.885207965753,0.8336639140430342,0.8336639140430342,35165.92770762211,35405.22815468563,0.9915585232438557,0.8,4244.1549254213605,4273.035954225843,0.9915585232438557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559443957737123,4.947740465086836,-2.3738797193517565,7.321620184438593,3.5,3.5,1.0,0.6,0.00024781108112173776,0.94273461901397,0.0002628640935886386,197.98428466225377,0.0,0.0,0.0,0.004259412581403867,8.930862057918619e-05,0.00015850246054255156,0.0006151180137682295,0.09218486062508231,0.09218486062508231,0.09218486062508231,0.09220484599895026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492892.67362950736,593.9636831875788,0.0,0.09218486062508231,0.09218486062543078,0.09218486062543078,0.375,0.375,0.5,8.798113149322417,0.11215882497390339,0.11215882497390339,-3.5697667044587433e-11,0.00010466865836633588,0.10635035740597232,-3.5697667044587433e-11,26017.46762432166,19850.037061881423,0.7629503896576469,1.016909547434161,0.6240989974643103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446763762104573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9045096069818,261.9045096069818,-11.245490393018201,246.05414179573012,277.75487741781785,123657.37699131378,123598.48035733028,58.896633983497594,0.0,nan,277.75487741781785,4.604877417817875,271.41473029368063,-1.7352697063193432,265.0745831693606,-8.07541683063937,258.73443604491825,-14.415563955081723,252.39428892038316,-20.755711079616816,246.05414179573012,-27.09585820426986,1.0,1.0,26022.012520719443,26022.012520719443,277.0475141719084,3.8975141719084263,277.0475141719084,277.0475141719084,76496.95937442634,76498.01801883121,-1.058644404867664,0.0,8546.071908451686,8546.071908451686,0.8882152288603863,3900.2145564239395,277.0475141719084,3.8975141719084263,1.0,0.002,0.16932934372908187,0.00500270698613943,0.0002623413978651464,0.0017376586021272148,0.1311706989325732,0.1311706989325732,0.0,-7.63885482646387e-15,1.0,1.0002179008355239,0.10635035744166998,0.09218486062543078,0.0,2.006736758233512e-05,25.674651463625406,0.0,1601818.170425556,268.09636979441984,0.00010466869406400292,1.0,1279422.9914952202,2618.8221130659244,,,,,,,,,,,,,,,,,,,3.0,15277.874539137076,1450.0,0.375,6.173730061729009,3.5
402.0,-28.853040775387306,4.947708527471834,34.97043322872475,25.979298480693274,6.365876948340328,-25.331149003005574,-38.89423966230822,2.8439851759900927,-5.053676218049475,-5.053779827537329,39.94093787597265,40918.39476594514,25753.83251414859,25753.83251414859,66672.22728009374,76508.66767622693,76497.9969536916,25753.83251414859,102251.8294678402,102251.8294678402,102251.8294678402,128269.28199463304,124310.89277002728,3958.3892246057676,0.0,90246.97676150649,54656.70385134765,39544.74767795427,26017.452526792837,65562.2002047471,19850.025496069655,1450.0,0.0,0.88685891095808,2.878986778819167,0.001494314320929203,1.0,1.0,-4.948897934630509,353913.1735278483,1551988.2160116967,4.385223077573787,1551988.2160116967,4.385223077573787,0.7629503878455453,0.09218495915839127,3.8808326781842037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8808326781842037,1.2784356446221523,1.2787524716348715,3.0356105092260646,6432.094405774004,15277.926964786622,6485.844151844816,0.00033756121685448815,23254.53948809048,2371.3030941341312,19386.622202554798,1976.8852974823,0.8336704415274881,0.8336704415274881,35166.08845315166,35405.22815468563,0.9915641888377046,0.8,4244.174325703834,4273.035954225843,0.9915641888377046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559451192666203,4.947708527471834,-2.373921185150367,7.321629712622201,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9426654459236443,0.0002628833826394549,197.98370792864688,0.0,0.0,0.0,0.004259412581403867,8.931449990794816e-05,0.0001584965812137896,0.0006150987117549512,0.09218495915792724,0.09218495915792724,0.09218495915792724,0.09220466939221003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492889.8239067618,593.9646135452101,0.0,0.09218495915792724,0.09218495915839127,0.09218495915839127,0.375,0.375,0.5,8.798704456519507,0.11071923977044662,0.11071923977044662,4.433786671143025e-12,0.00010360948783727508,0.10488189290680339,4.433786671143025e-12,26017.452526792837,19850.025496069655,0.7629503878455453,1.0169309003035298,0.6241156434372133,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446721723928462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.90485660325567,261.90485660325567,-11.24514339674431,246.0548260348341,277.7548871713369,123654.9156002077,123596.9011674665,58.014432741199386,0.0,nan,277.7548871713369,4.604887171336941,271.4148749442668,-1.7351250557331923,265.07486271704767,-8.075137282952312,258.73485048972174,-14.41514951027824,252.39483826232663,-20.755161737673347,246.0548260348341,-27.095173965165884,1.0,1.0,26022.012520719443,26022.012520719443,277.04746675371814,3.897466753718163,277.04746675371814,277.04746675371814,76496.85969987232,76497.9969536916,-1.137253819280886,0.0,8546.071908451686,8546.071908451686,0.8882138293117062,3900.236841575125,277.04746675371814,3.897466753718163,1.0,0.002,0.16930955343391899,0.005002787042536786,0.00026231071239785715,0.001737689287666786,0.13115535619892857,0.13115535619892857,0.0,6.464316928966873e-14,1.0,1.0002148928197863,0.1048818929023696,0.09218495915839127,0.0,1.9790295344976596e-05,25.320161934830207,0.0,1601818.115888329,268.0963237819505,0.00010360948340348841,1.0,1279423.1462168281,2618.821479851997,,,,,,,,,,,,,,,,,,,3.0,15277.926964786622,1450.0,0.375,6.173730061729009,3.5
403.0,-28.852334715972347,4.947676426747742,34.97043580362116,25.979195243585878,6.365875501700096,-25.330513694224475,-38.89364852858705,2.8440544799324377,-5.053716899287338,-5.053819529433776,39.940940768290446,40918.98385962873,25753.852087167408,25753.852087167408,66672.83594679614,76508.65639408636,76498.01455962172,25753.852087167408,102251.86664678913,102251.86664678913,102251.86664678913,128269.30642048304,124310.6530274854,3958.6533929976367,0.0,90246.75876025508,54657.08622572028,39544.08059392755,26017.439773693914,65561.52036762147,19850.015840572378,1450.0,0.0,0.8868586984272374,2.878982580668705,0.001494314320929203,1.0,1.0,-4.950282257673678,353912.6256095859,1551988.3405657941,4.385230218595959,1551988.3405657941,4.385230218595959,0.7629503907084131,0.09218505612993964,3.8808522453092276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8808522453092276,1.278435323598461,1.2787521505316228,3.0356265770141926,6432.128451488966,15277.97942963453,6485.846402201395,0.00033755422192792,23254.36606594235,2371.285409996518,19386.628929021204,1976.8859833909853,0.8336769479781382,0.8336769479781382,35166.23029877284,35405.22815468563,0.9915691882958263,0.8,4244.191444967594,4273.035954225843,0.9915691882958263,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559455417872015,4.947676426747742,-2.3739588503432048,7.321635277090947,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9425968210474875,0.00026290252161719646,197.9831357239931,0.0,0.0,0.0,0.004259412581403867,8.932041876085885e-05,0.0001584906623608789,0.0006150788428837636,0.09218505612840777,0.09218505612840777,0.09218505612840777,0.09220451284267085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492887.0177327116,593.9655297537784,0.0,0.09218505612840777,0.09218505612993964,0.09218505612993964,0.375,0.375,0.5,8.799288157775504,0.10929679921764546,0.10929679921764546,1.1823431123048067e-11,0.00010263014644351642,0.10353727176010352,1.1823431123048067e-11,26017.439773693914,19850.015840572378,0.7629503907084131,1.0169507292226174,0.6241311005325187,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446679640235094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.90520456500195,261.90520456500195,-11.244795434998025,246.05550780939177,277.75490132033474,123653.13612051429,123594.96026952458,58.17585098971418,0.0,nan,277.75490132033474,4.604901320334761,271.4150226183312,-1.7349773816687843,265.0751439162089,-8.074856083791076,258.7352652140063,-14.414734785993687,252.39538651173888,-20.7546134882611,246.05550780939177,-27.094492190608207,1.0,1.0,26022.012520719443,26022.012520719443,277.04742911194126,3.8974291119412783,277.04742911194126,277.04742911194126,76496.91179341053,76498.01455962172,-1.1027662111882819,0.0,8546.071908451686,8546.071908451686,0.8882125943145646,3900.2565065357735,277.04742911194126,3.8974291119412783,1.0,0.002,0.1692900168424788,0.005002866926238706,0.0002622804228518458,0.0017377195770562303,0.13114021142592291,0.13114021142592291,0.0,-9.1923864353749e-14,1.0,1.0002121384709453,0.10353727174828009,0.09218505612993964,0.0,1.953659139270824e-05,24.995569895632663,0.0,1601818.0676069926,268.09628310071264,0.0001026301346200853,1.0,1279423.2828640677,2618.8209206094416,,,,,,,,,,,,,,,,,,,3.0,15277.97942963453,1450.0,0.375,6.173730061729009,3.5
