time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
404.0,-28.851632017005503,4.947644160937668,34.97043828786739,25.979072763025783,6.365860407975459,-25.329882774516108,-38.89306556722147,2.8441111654954376,-5.053757848932435,-5.053859488530598,39.94094330193691,40919.611586188075,25753.871897380785,25753.871897380785,66673.48348356885,76508.65849677262,76498.02650870179,25753.871897380785,102251.89840608258,102251.89840608258,102251.89840608258,128269.3252050007,124310.41108553969,3958.9141194610115,0.0,90246.55646451477,54657.50955396693,39543.385456164266,26017.426798918117,65560.81225508239,19850.00598861754,1450.0,0.0,0.8868584858854291,2.8789783553844317,0.001494314320929203,1.0,1.0,-4.951669639471504,353912.0741412636,1551988.4496754329,4.385237359988906,1551988.4496754329,4.385237359988906,0.7629503925208685,0.09218515175645077,3.880873602404851,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.880873602404851,1.278435061024648,1.2787518878927377,3.0356439061475555,6432.165169843123,15278.031806332296,6485.8468827291745,0.000337546556550318,23254.18596694103,2371.267045009359,19386.630365350895,1976.8861298558525,0.8336834664052146,0.8336834664052146,35166.38512005073,35405.22815468563,0.9915746450967126,0.8,4244.210130255654,4273.035954225843,0.9915746450967126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5594596942807515,4.947644160937668,-2.373996748054737,7.321640908992405,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9425285281396467,0.0002629215707781968,197.98256624599742,0.0,0.0,0.0,0.004259412581403867,8.932625614130514e-05,0.00015848482498043262,0.0006150595736483139,0.09218515175449751,0.09218515175449751,0.09218515175449751,0.09220435542304795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492884.24650327227,593.9664345351496,0.0,0.09218515175449751,0.09218515175645077,0.09218515175645077,0.375,0.375,0.5,8.799864267461142,0.10788945281734641,0.10788945281734641,-6.480149750132114e-11,0.00010163959814235568,0.10218984905907291,-6.480149750132114e-11,26017.426798918117,19850.00598861754,0.7629503925208685,1.0169715900431084,0.6241474164014177,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444663788701505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9055517705456,261.9055517705456,-11.244448229454349,246.05618686300363,277.75491667786287,123651.23360102852,123593.18418022899,58.049420799555136,0.0,nan,277.75491667786287,4.604916677862889,271.41517071503694,-1.7348292849630411,265.07542475212745,-8.07457524787253,258.73567878913883,-14.414321210861146,252.39593282610383,-20.754067173896146,246.05618686300363,-27.093813136996346,1.0,1.0,26022.012520719443,26022.012520719443,277.04739055104005,3.8973905510400755,277.04739055104005,277.04739055104005,76496.92595628084,76498.02650870179,-1.1005524209467694,0.0,8546.071908451686,8546.071908451686,0.8882112463404191,3900.277970416875,277.04739055104005,3.8973905510400755,1.0,0.002,0.16927073448414412,0.0050029456288608045,0.00026225052705345926,0.001737749472763963,0.13112526352672962,0.13112526352672962,0.0,-1.8257791112308297e-13,1.0,1.0002093783663777,0.10218984912387441,0.09218515175645077,0.0,1.9282358134127083e-05,24.67030059728103,0.0,1601818.0190002278,268.09624215106754,0.00010163966294385318,1.0,1279423.4203968053,2618.8203577430704,,,,,,,,,,,,,,,,,,,3.0,15278.031806332296,1450.0,0.375,6.173730061729009,3.5
405.0,-28.85093287772703,4.947611694837965,34.97044066067017,25.978951155580603,6.365843175487969,-25.329255272405092,-38.89248309480024,2.844165570155476,-5.05380067221887,-5.053901288471567,39.94094505419662,40920.2200176815,25753.895932022046,25753.895932022046,66674.11594970356,76508.6585728681,76498.02188776444,25753.895932022046,102251.91781978648,102251.91781978648,102251.91781978648,128269.33071537202,124310.15938433017,3959.1713310418504,0.0,90246.35020567209,54657.91165044447,39542.70950580847,26017.41289558555,65560.12240139401,19849.99536422613,1450.0,0.0,0.8868582668053666,2.8789739352927715,0.001494314320929203,1.0,1.0,-4.953090873004612,353911.4972706638,1551988.5251318982,4.385244721069266,1551988.5251318982,4.385244721069266,0.7629503918736724,0.09218524620648447,3.880894256668375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.880894256668375,1.278434809016332,1.2787516358219682,3.0356606604402905,6432.200670178968,15278.084139244398,6485.848130271389,0.0003375391939950664,23254.009060052496,2371.2490055271164,19386.63409433806,1976.8865101067195,0.833689969083305,0.833689969083305,35166.53484621516,35405.22815468563,0.9915799223219257,0.8,4244.228200617496,4273.035954225843,0.9915799223219257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55946488261204,4.947611694837965,-2.37403604703042,7.321647741868385,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9424605864842934,0.0002629405247026398,197.981999656079,0.0,0.0,0.0,0.004259412581403867,8.933208897789419e-05,0.00015847899214384357,0.000615040210413635,0.09218524620562478,0.09218524620562478,0.09218524620562478,0.09220419108467733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492881.5089998862,593.9673282663058,0.0,0.09218524620562478,0.09218524620648447,0.09218524620648447,0.375,0.375,0.5,8.800432613824393,0.10648833675844571,0.10648833675844571,1.1823431123048067e-11,0.00010061625272328456,0.10081041546698088,1.1823431123048067e-11,26017.41289558555,19849.99536422613,0.7629503918736724,1.0169919382012298,0.6241632644787651,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446596332756614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9058978393338,261.9058978393338,-11.24410216066616,246.0568630560828,277.75493262240013,123649.28184187194,123591.42247537487,57.859366497046835,0.0,nan,277.75493262240013,4.604932622400156,271.41531870925724,-1.734681290742742,265.0757047960459,-8.07429520395408,258.73609088276623,-14.413909117233743,252.3964769694504,-20.753523030549587,246.0568630560828,-27.093136943917187,1.0,1.0,26022.012520719443,26022.012520719443,277.0473482103901,3.8973482103901347,277.0473482103901,277.0473482103901,76496.9462011382,76498.02188776444,-1.0756866262381664,0.0,8546.071908451686,8546.071908451686,0.8882099427248659,3900.298727951717,277.0473482103901,3.8973482103901347,1.0,0.002,0.16925171240041859,0.0050030228346074,0.0002622210335025906,0.0017377789664932192,0.1311105167512953,0.1311105167512953,0.0,-4.1902245562219775e-15,1.0,1.0002065526703938,0.10081041545515745,0.09218524620648447,0.0,1.902208376974686e-05,24.337302216434228,0.0,1601817.9681876383,268.0961993277811,0.00010061624089985344,1.0,1279423.5642648577,2618.8197689489702,,,,,,,,,,,,,,,,,,,3.0,15278.084139244398,1450.0,0.375,6.173730061729009,3.5
406.0,-28.850236355644107,4.94757907502376,34.97044294391784,25.978825601656013,6.365820207957943,-25.328630699282858,-38.89190104147417,2.8442145516392294,-5.053841449213678,-5.053941071715657,39.94094721526855,40920.817384837224,25753.914377854,25753.914377854,66674.73176269123,76508.66064945502,76498.03063784784,25753.914377854,102251.94501570184,102251.94501570184,102251.94501570184,128269.34486044888,124309.91970863688,3959.4251518120013,0.0,90246.14386491218,54658.300600460476,39542.04807161301,26017.399844747033,65559.44791636005,19849.98542738484,1450.0,0.0,0.8868580565075059,2.8789697287274043,0.001494314320929203,1.0,1.0,-4.954457960818047,353910.94823156064,1551988.6181962166,4.385251787070359,1551988.6181962166,4.385251787070359,0.7629503926539605,0.09218533929981469,3.880914667166224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.880914667166224,1.2784345821288448,1.2787514088782526,3.0356771644144187,6432.235640119723,15278.136424267375,6485.84969822739,0.0003375319623586965,23253.833594544954,2371.231113024831,19386.638781063473,1976.8869880197085,0.8336964613701943,0.8336964613701943,35166.68280512542,35405.22815468563,0.9915851372642902,0.8,4244.246057690484,4273.035954225843,0.9915851372642902,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559468864493276,4.94757907502376,-2.374073910862238,7.321652985885998,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9423929044204116,0.00026295940892524653,197.98143519038848,0.0,0.0,0.0,0.004259412581403867,8.933791796928801e-05,0.00015847316315244973,0.0006150208232305681,0.09218533929774418,0.09218533929774418,0.09218533929774418,0.09220403449798893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492878.8096721033,593.9682095535794,0.0,0.09218533929774418,0.09218533929981469,0.09218533929981469,0.375,0.375,0.5,8.800993469530695,0.10510127327262353,0.10510127327262353,3.069544618483633e-12,9.962250197759204e-05,0.09948311089760864,3.069544618483633e-12,26017.399844747033,19849.98542738484,0.7629503926539605,1.0170117943603498,0.6241787977995713,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444655498923838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.90624221875873,261.90624221875873,-11.243757781241243,246.05753640453037,277.75494803283607,123647.26515102618,123589.68823030019,57.576920725993304,0.0,nan,277.75494803283607,4.604948032836091,271.41546570727047,-1.7345342927295064,265.075983381655,-8.074016618344956,258.7365010559837,-14.413498944016283,252.39701873027664,-20.752981269723335,246.05753640453037,-27.09246359546961,1.0,1.0,26022.012520719443,26022.012520719443,277.047309451018,3.8973094510180317,277.047309451018,277.047309451018,76496.93688437974,76498.03063784784,-1.0937534680997487,0.0,8546.071908451686,8546.071908451686,0.8882086544935368,3900.319240502055,277.047309451018,3.8973094510180317,1.0,0.002,0.1692329407548713,0.0050030992907423525,0.0002621919290550533,0.0017378080707979617,0.13109596452752664,0.13109596452752664,0.0,-1.4698485484299084e-13,1.0,1.0002038337421781,0.0994831108945391,0.09218533929981469,0.0,1.8771645411010376e-05,24.016888049219503,0.0,1601817.9197748106,268.0961585507863,9.962249890804742e-05,1.0,1279423.7011920419,2618.8192085612322,,,,,,,,,,,,,,,,,,,3.0,15278.136424267375,1450.0,0.375,6.173730061729009,3.5
407.0,-28.849542797914445,4.947546306185181,34.97044513630058,25.97869955878707,6.365799471162887,-25.328008571005686,-38.89132310925049,2.844265244285961,-5.053882160102717,-5.053980785380217,39.940949159424505,40921.42503857823,25753.932260780897,25753.932260780897,66675.35729935912,76508.662154595,76498.03700454967,25753.932260780897,102251.96926533057,102251.96926533057,102251.96926533057,128269.35600354605,124309.68040189269,3959.6756016533686,0.0,90245.94074522969,54658.7036293372,39541.37457321387,26017.38673821549,65558.76131142936,19849.975432305702,1450.0,0.0,0.8868578473491634,2.8789655296016057,0.001494314320929203,1.0,1.0,-4.955817977042102,353910.400153888,1551988.7019192553,4.385258814785937,1551988.7019192553,4.385258814785937,0.7629503928290069,0.09218543110773489,3.880935577330364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.880935577330364,1.2784343473151518,1.2787511740063673,3.035694078057854,6432.271478100581,15278.188680163845,6485.850690759236,0.00033752451280856353,23253.655966973944,2371.2130000534275,19386.641747807582,1976.8872905434152,0.8337029573044988,0.8337029573044988,35166.83438603386,35405.22815468563,0.9915904798728651,0.8,4244.26435190028,4273.035954225843,0.9915904798728651,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559472724860827,4.947546306185181,-2.3741117636885636,7.321658069873745,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9423255156183382,0.0002629782140188874,197.98087313022583,0.0,0.0,0.0,0.004259412581403867,8.934370603753347e-05,0.00015846737508420428,0.0006150016738104436,0.09218543110835528,0.09218543110835528,0.09218543110835528,0.09220387826810178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492876.14524611743,593.9690794348497,0.0,0.09218543110835528,0.09218543110773489,0.09218543110773489,0.375,0.375,0.5,8.801546884611495,0.10372753754933228,0.10372753754933228,3.154809746774845e-11,9.862527747372951e-05,0.09816280833808833,3.154809746774845e-11,26017.38673821549,19849.975432305702,0.7629503928290069,1.0170319872675064,0.6241946037416067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446513800723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.90658514928094,261.90658514928094,-11.243414850719034,246.05820693380792,277.75496336463084,123645.30268720743,123587.96800878212,57.334678425317264,0.0,nan,277.75496336463084,4.604963364630862,271.41561207854414,-1.7343879214558342,265.07626079241965,-8.073739207580331,258.73690950624194,-14.413090493758034,252.39755822004096,-20.752441779959014,246.05820693380792,-27.091793066192054,1.0,1.0,26022.012520719443,26022.012520719443,277.04727048233923,3.897270482339252,277.04727048233923,277.04727048233923,76496.93372806822,76498.03700454967,-1.1032764814444818,0.0,8546.071908451686,8546.071908451686,0.8882073347238697,3900.340255217016,277.04727048233923,3.897270482339252,1.0,0.002,0.16921441822741806,0.005003174649402294,0.00026216321060777584,0.0017378367895225322,0.1310816053038879,0.1310816053038879,0.0,1.303080907066878e-13,1.0,1.0002011291407769,0.09816280830654023,0.09218543110773489,0.0,1.8522527674950565e-05,23.698163445116116,0.0,1601817.871432913,268.09611783989726,9.862524592563204e-05,1.0,1279423.837879587,2618.8186491544134,,,,,,,,,,,,,,,,,,,3.0,15278.188680163845,1450.0,0.375,6.173730061729009,3.5
408.0,-28.84885231642034,4.947513393210548,34.970447237448035,25.978573376219742,6.365780156616636,-25.327389069115124,-38.8907493679784,2.844316909360707,-5.053922789528087,-5.0540204153752475,39.940950911162524,40922.04028273707,25753.949557108423,25753.949557108423,66675.9898398455,76508.66284101435,76498.04146221175,25753.949557108423,102251.99101932018,102251.99101932018,102251.99101932018,128269.36460919734,124309.44190492177,3959.922704275573,0.0,90245.7395328599,54659.11697477499,39540.69173120545,26017.373589877152,65558.0653210826,19849.965391436996,1450.0,0.0,0.8868576393128438,2.8789613393796896,0.001494314320929203,1.0,1.0,-4.957169294008111,353909.8532306415,1551988.777355466,4.385265804803806,1551988.777355466,4.385265804803806,0.7629503924700619,0.09218552167403234,3.88095676275203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.88095676275203,1.2784341079971584,1.278750934629065,3.0357112177115475,6432.3077949700555,15278.24089989184,6485.851356286231,0.0003375169423624791,23253.47718351431,2371.1947692141875,19386.643737112307,1976.8874933960433,0.8337094527461287,0.8337094527461287,35166.9879621587,35405.22815468563,0.9915958928105492,0.8,4244.282886911559,4273.035954225843,0.9915958928105492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559476458599819,4.947513393210548,-2.374149593884952,7.3216629870955,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9422584308806513,0.0002629969369338825,197.98031356621894,0.0,0.0,0.0,0.004259412581403867,8.934945247562433e-05,0.00015846162864611345,0.0006149827293308348,0.09218552167363873,0.09218552167363873,0.09218552167363873,0.09220372244009337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492873.51560593833,593.9699379492631,0.0,0.09218552167363873,0.09218552167403234,0.09218552167403234,0.375,0.375,0.5,8.802092907617107,0.1023661821224664,0.1023661821224664,-7.617018127348274e-12,9.762584716099809e-05,0.0968511213671377,-7.617018127348274e-12,26017.373589877152,19849.965391436996,0.7629503924700619,1.0170524330345574,0.6242106151594606,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446472787736664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9069267439792,261.9069267439792,-11.24307325602075,246.0588746380653,277.7549788497896,123643.37420731151,123586.26286639289,57.111340918645155,0.0,nan,277.7549788497896,4.604978849789632,271.41575800751394,-1.7342419924860337,265.07653716519616,-8.07346283480382,258.7373163228438,-14.412683677156167,252.39809548046622,-20.751904519533753,246.0588746380653,-27.091125361934672,1.0,1.0,26022.012520719443,26022.012520719443,277.0472313739478,3.897231373947818,277.0472313739478,277.0472313739478,76496.93449739538,76498.04146221175,-1.1069648163684178,0.0,8546.071908451686,8546.071908451686,0.8882059975796135,3900.36154656579,277.0472313739478,3.897231373947818,1.0,0.002,0.16919614319237178,0.005003248918018378,0.00026213487564957474,0.0017378651243506594,0.13106743782478736,0.13106743782478736,0.0,2.3418766925686896e-16,1.0,1.0001984421720134,0.09685112137475471,0.09218552167403234,0.0,1.827503507422872e-05,23.381518004764335,0.0,1601817.8231816485,268.0960772104719,9.762585477801622e-05,1.0,1279423.9742793562,2618.818090925493,,,,,,,,,,,,,,,,,,,3.0,15278.24089989184,1450.0,0.375,6.173730061729009,3.5
409.0,-28.848164638199176,4.947480275925776,34.970449214137595,25.978434236627095,6.365745016802488,-25.326773672697424,-38.89017625534905,2.844354051311298,-5.053966480505608,-5.054063053967707,39.94095152164502,40922.64529034106,25753.974074475715,25753.974074475715,66676.61936481678,76508.6717028321,76498.02034154221,25753.974074475715,102251.99441601793,102251.99441601793,102251.99441601793,128269.35339001394,124309.18706942706,3960.166320586887,0.0,90245.54084086361,54659.51442841394,39540.0293471663,26017.35897399601,65557.38832116232,19849.954136325556,1450.0,0.0,0.8868574200973937,2.8789568307386366,0.001494314320929203,1.0,1.0,-4.958581126041565,353909.2647880644,1551988.8036462136,4.385273170442738,1551988.8036462136,4.385273170442738,0.7629503884758368,0.09218561113868659,3.8809777864668735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8809777864668735,1.2784339359518402,1.2787507625411099,3.0357280711399026,6432.343505362384,15278.293081111175,6485.85239577946,0.00033750952211431863,23253.30002030763,2371.176703594768,19386.64684422713,1976.8878102335793,0.833715938266669,0.833715938266669,35167.14036588212,35405.22815468563,0.9916012644316635,0.8,4244.301280426405,4273.035954225843,0.9916012644316635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55948175113664,4.947480275925776,-2.3741896812812504,7.3216699572070265,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9421916236210045,0.0002630155850562088,197.97975627711938,0.0,0.0,0.0,0.004259412581403867,8.93551929583935e-05,0.00015845588816334425,0.0006149637820968182,0.09218561113866688,0.09218561113866688,0.09218561113866688,0.09220355525196978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492870.91763810965,593.970786066391,0.0,0.09218561113866688,0.09218561113868659,0.09218561113868659,0.375,0.375,0.5,8.802631231355912,0.10100431753238581,0.10100431753238581,7.958078640513122e-12,9.657346208769013e-05,0.09548192792613008,7.958078640513122e-12,26017.35897399601,19849.954136325556,0.7629503884758368,1.017072538615654,0.6242262899471086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446431956892396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.90726555221687,261.90726555221687,-11.242734447783107,246.05953940288111,277.75499170146816,123641.27357279122,123584.62809980309,56.64547298812513,0.0,nan,277.75499170146816,4.60499170146818,271.41590124180703,-1.7340987581929426,265.0768107821118,-8.07318921788817,258.73772032238867,-14.41227967761131,252.3986298626445,-20.75137013735548,246.05953940288111,-27.090460597118863,1.0,1.0,26022.012520719443,26022.012520719443,277.0471862639662,3.897186263966205,277.0471862639662,277.0471862639662,76496.90885864508,76498.02034154221,-1.1114828971331008,0.0,8546.071908451686,8546.071908451686,0.8882046706403056,3900.382675399208,277.0471862639662,3.897186263966205,1.0,0.002,0.16917812650216707,0.005003321484908404,0.00026210693931499456,0.0017378930608345983,0.13105346965749728,0.13105346965749728,0.0,1.4959301158912197e-13,1.0,1.000195637383077,0.095481927918172,0.09218561113868659,0.0,1.8016690462487964e-05,23.05098835890996,0.0,1601817.7713272714,268.09603351949437,9.657345412961149e-05,1.0,1279424.1210339805,2618.817490318554,,,,,,,,,,,,,,,,,,,3.0,15278.293081111175,1450.0,0.375,6.173730061729009,3.5
410.0,-28.847480124278174,4.947447037404464,34.97045110795758,25.978323630429827,6.365734614154665,-25.326158650433182,-38.88960691457612,2.8444131403643826,-5.054006360410938,-5.0541019423007585,39.94095308342111,40923.233791454106,25753.988622740944,25753.988622740944,66677.22241419504,76508.65875855436,76498.02619238729,25753.988622740944,102252.01481512823,102252.01481512823,102252.01481512823,128269.36082889042,124308.95416323644,3960.406665653982,0.0,90245.32466706778,54659.89970018098,39539.361074318665,26017.346013762188,65556.70708808085,19849.944227544376,1450.0,0.0,0.8868572165226765,2.878952719090207,0.001494314320929203,1.0,1.0,-4.959898910186837,353908.7281008373,1551988.8709016435,4.385280010555274,1551988.8709016435,4.385280010555274,0.7629503876776866,0.09218569919153535,3.880996957732247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.880996957732247,1.2784336622453916,1.2787504887668304,3.035743716976142,6432.376657011927,15278.345229187658,6485.855074617239,0.0003375027399674828,23253.129453572194,2371.159310628216,19386.65485145252,1976.8886267433345,0.8337223981038949,0.8337223981038949,35167.27934080739,35405.22815468563,0.9916061627464777,0.8,4244.318053227582,4273.035954225843,0.9916061627464777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55948489165448,4.947447037404464,-2.374227055769934,7.321674093174398,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9421251288459036,0.00026303414857992857,197.97920155545987,0.0,0.0,0.0,0.004259412581403867,8.936089599848995e-05,0.00015845018512324782,0.0006149446864154361,0.09218569919061798,0.09218569919061798,0.09218569919061798,0.09220340240439916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492868.35920219315,593.9716213239532,0.0,0.09218569919061798,0.09218569919153535,0.09218569919153535,0.375,0.375,0.5,8.803162327656109,0.09965772701104925,0.09965772701104925,-8.930101103032939e-11,9.558188980918203e-05,0.09420303211391001,-8.930101103032939e-11,26017.346013762188,19849.944227544376,0.7629503876776866,1.0170923064303503,0.624241753577866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446391292045915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9076040418063,261.9076040418063,-11.242395958193697,246.06020144102163,277.75500664251945,123639.41814974454,123582.8259529963,56.59219674825145,0.0,nan,277.75500664251945,4.60500664251947,271.4160456022686,-1.7339543977313951,265.07708456198657,-8.07291543801341,258.73812352168295,-14.411876478317026,252.39916248135833,-20.750837518641646,246.06020144102163,-27.089798558978345,1.0,1.0,26022.012520719443,26022.012520719443,277.04714806025703,3.8971480602570523,277.04714806025703,277.04714806025703,76496.9316967685,76498.02619238729,-1.0944956187886419,0.0,8546.071908451686,8546.071908451686,0.8882034606195759,3900.401942520908,277.04714806025703,3.8971480602570523,1.0,0.002,0.1691603511178209,0.0050033936597485605,0.00026207937887548624,0.0017379206210620106,0.1310396894377431,0.1310396894377431,0.0,-6.250295420118235e-14,1.0,1.0001930175546363,0.09420303220321102,0.09218569919153535,0.0,1.7775384278567207e-05,22.74225778583309,0.0,1601817.7239506168,268.09599363958904,9.558197911019306e-05,1.0,1279424.2548812137,2618.8169425364695,,,,,,,,,,,,,,,,,,,3.0,15278.345229187658,1450.0,0.375,6.173730061729009,3.5
411.0,-28.846799120712337,4.947413641436211,34.970452896256646,25.978197797108464,6.365716489169765,-25.325547559730087,-38.889038167521335,2.844464928183593,-5.05404812137283,-5.054142675550811,39.94095382575141,40923.832001548886,25754.00751624158,25754.00751624158,66677.83951779047,76508.65600405703,76498.01459156956,25754.00751624158,102252.02210781115,102252.02210781115,102252.02210781115,128269.35421740716,124308.7105600839,3960.643657323261,0.0,90245.12412040634,54660.30011788289,39538.69333613716,26017.332109596013,65556.02544573318,19849.933531776136,1450.0,0.0,0.8868570065266249,2.8789484122553195,0.001494314320929203,1.0,1.0,-4.961254389291298,353908.1659558503,1551988.9028690709,4.385287066426945,1551988.9028690709,4.385287066426945,0.7629503843114973,0.09218578605698549,3.881018130118395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.881018130118395,1.2784334223590903,1.2787502488210793,3.0357608478013356,6432.412955174869,15278.39733679527,6485.855698868145,0.0003374951703345447,23252.950925445253,2371.141105825665,19386.656717380254,1976.8888170150108,0.8337288793813181,0.8337288793813181,35167.43282195049,35405.22815468563,0.9916115723535485,0.8,4244.3365767755695,4273.035954225843,0.9916115723535485,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559488970173456,4.947413641436211,-2.3742658230247926,7.3216794644610035,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9420589800972086,0.0002630526181027082,197.97864968163367,0.0,0.0,0.0,0.004259412581403867,8.936659342720581e-05,0.00015844448769453194,0.0006149259293597994,0.09218578605603671,0.09218578605603671,0.09218578605603671,0.09220324263810667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492865.8325462041,593.97244616514,0.0,0.09218578605603671,0.09218578605698549,0.09218578605698549,0.375,0.375,0.5,8.803686025112142,0.09831815460290727,0.09831815460290727,8.071765478234738e-12,9.455417796289112e-05,0.09288828625949463,8.071765478234738e-12,26017.332109596013,19849.933531776136,0.7629503843114973,1.0171122953905425,0.6242573695292944,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446350814543054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9079412495194,261.9079412495194,-11.242058750480567,246.0608605717055,277.7550219272742,123637.53113190304,123581.15325175114,56.3778801519034,0.0,nan,277.7550219272742,4.605021927274208,271.4161896562017,-1.7338103437982681,265.0773573851002,-8.072642614899792,258.7385251139847,-14.411474886015299,252.39969284285,-20.75030715714999,246.0608605717055,-27.089139428294487,1.0,1.0,26022.012520719443,26022.012520719443,277.04710596956255,3.897105969562574,277.04710596956255,277.04710596956255,76496.94381080003,76498.01459156956,-1.0707807695289375,0.0,8546.071908451686,8546.071908451686,0.8882021242940344,3900.423220768987,277.04710596956255,3.897105969562574,1.0,0.002,0.16914282380521914,0.005003464391415133,0.0002620522017753998,0.0017379477982205679,0.1310261008876999,0.1310261008876999,0.0,-4.032364719908088e-15,1.0,1.000190324269739,0.09288828625142287,0.09218578605698549,0.0,1.752731263141705e-05,22.42487136078728,0.0,1601817.674354617,268.09595187862715,9.455416989112564e-05,1.0,1279424.3950776309,2618.8163687699453,,,,,,,,,,,,,,,,,,,3.0,15278.39733679527,1450.0,0.375,6.173730061729009,3.5
412.0,-28.846121154416963,4.947380099194121,34.97045458341082,25.978073221072577,6.365695037087499,-25.324939535265102,-38.88847364634273,2.8445134179474416,-5.054089503568321,-5.054183034435713,39.94095448333328,40924.424669483815,25754.02506909682,25754.02506909682,66678.44973858063,76508.65113462954,76498.00381043057,25754.02506909682,102252.0288795274,102252.0288795274,102252.0288795274,128269.34718397557,124308.4698472411,3960.8773367344625,0.0,90244.9177713217,54660.69130622188,39538.02940566647,26017.318304448163,65555.34771011464,19849.922906606716,1450.0,0.0,0.8868567987419052,2.8789441450651068,0.001494314320929203,1.0,1.0,-4.962592848566885,353907.6089764555,1551988.9311863822,4.385294048000057,1551988.9311863822,4.385294048000057,0.7629503807551522,0.09218587169733829,3.8810382934927747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8810382934927747,1.2784331977497891,1.2787500241561147,3.0357771530995232,6432.447504145147,15278.449396895896,6485.85743217807,0.0003374880361379549,23252.776949568564,2371.123365223452,19386.661898359613,1976.8893453278758,0.8337353401017902,0.8337353401017901,35167.5789884917,35405.22815468563,0.9916167241551384,0.8,4244.354217528601,4273.035954225843,0.9916167241551384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559492759288803,4.947380099194121,-2.374304355417626,7.321684454611747,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9419931313494995,0.0002630710064379382,197.97810027221652,0.0,0.0,0.0,0.004259412581403867,8.937224885512733e-05,0.00015843883226661045,0.0006149071752029938,0.09218587169658908,0.09218587169658908,0.09218587169658908,0.09220308437147132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492863.34083554184,593.9732595929797,0.0,0.09218587169658908,0.09218587169733829,0.09218587169733829,0.375,0.375,0.5,8.804202405358172,0.09698674471349022,0.09698674471349022,-9.947598300641403e-12,9.353086738883576e-05,0.09159018586882439,-9.947598300641403e-12,26017.318304448163,19849.922906606716,0.7629503807551522,1.017132119158796,0.6242728640606313,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446310544843832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9082768298513,261.9082768298513,-11.241723170148703,246.06151676869777,277.7550368909567,123635.58205065822,123579.47625332962,56.10579732861294,0.0,nan,277.7550368909567,4.60503689095674,271.4163328665383,-1.7336671334616653,265.07762884209495,-8.072371157905025,258.7389248176439,-14.411075182356058,252.4002207931757,-20.749779206824286,246.06151676869777,-27.088483231302206,1.0,1.0,26022.012520719443,26022.012520719443,277.0470643491461,3.8970643491461487,277.0470643491461,277.0470643491461,76496.94424454248,76498.00381043057,-1.0595658880920382,0.0,8546.071908451686,8546.071908451686,0.8882008516524241,3900.4434849602385,277.0470643491461,3.8970643491461487,1.0,0.002,0.1691255414238535,0.005003534098627047,0.00026202540435385995,0.0017379745956458113,0.13101270217692998,0.13101270217692998,0.0,-3.2873009869760494e-16,1.0,1.000187665067774,0.09159018587877199,0.09218587169733829,0.0,1.7282381398340327e-05,22.111502766738415,0.0,1601817.6252013573,268.09591049643166,9.353087733643406e-05,1.0,1279424.5339859147,2618.8158002754058,,,,,,,,,,,,,,,,,,,3.0,15278.449396895896,1450.0,0.375,6.173730061729009,3.5
413.0,-28.845445611230815,4.9473463966103735,34.97045616001362,25.977929366659396,6.365659294643506,-25.32433512064151,-38.887913420889504,2.8445488040870184,-5.054131718792007,-5.054224209311198,39.940954667163375,40925.042714612566,25754.044310248046,25754.044310248046,66679.08702486061,76508.659670552,76497.9842426648,25754.044310248046,102252.02855291285,102252.02855291285,102252.02855291285,128269.33259369194,124308.22491627927,3961.1076774126677,0.0,90244.72609096458,54661.10913515332,39537.35217312363,26017.304040779098,65554.65621390272,19849.911893850363,1450.0,0.0,0.8868565885195873,2.878939791555426,0.001494314320929203,1.0,1.0,-4.96394291781877,353907.0407368156,1551988.9391033319,4.385301111478804,1551988.9391033319,4.385301111478804,0.7629503757475384,0.09218595613888925,3.8810601226820767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8810601226820767,1.2784330338377996,1.278749860203504,3.0357946172833983,6432.484508655133,15278.50141884999,6485.857558835758,0.00033748028714517735,23252.596774666643,2371.104992496586,19386.662276947918,1976.8893839331392,0.8337418166589203,0.8337418166589203,35167.737230539155,35405.22815468563,0.9916223015773511,0.8,4244.373315667308,4273.035954225843,0.9916223015773511,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559496912854726,4.9473463966103735,-2.3743435281225462,7.32168992473292,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9419275228908036,0.0002630893302291435,197.97755282946832,0.0,0.0,0.0,0.004259412581403867,8.93778615750276e-05,0.00015843321954671016,0.0006148888504908714,0.09218595613940962,0.09218595613940962,0.09218595613940962,0.09220292308694553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492860.88244775974,593.9740621179621,0.0,0.09218595613940962,0.09218595613888925,0.09218595613888925,0.375,0.375,0.5,8.804711414053283,0.09566012487442777,0.09566012487442777,-9.492850949754938e-12,9.249051919368867e-05,0.09028129149243114,-9.492850949754938e-12,26017.304040779098,19849.911893850363,0.7629503757475384,1.017152569716618,0.6242888770719119,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446270454970156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9086095592768,261.9086095592768,-11.241390440723194,246.06217001694438,277.7550491015708,123633.54205833083,123577.91290417618,55.6291541546453,0.0,nan,277.7550491015708,4.605049101570842,271.4164732846697,-1.7335267153302993,265.07789746775615,-8.072102532243832,258.739321650829,-14.41067834917095,252.40074583389065,-20.749254166109324,246.06217001694438,-27.0878299830556,1.0,1.0,26022.012520719443,26022.012520719443,277.0470208845911,3.897020884591143,277.0470208845911,277.0470208845911,76496.90805428683,76497.9842426648,-1.0761883779632626,0.0,8546.071908451686,8546.071908451686,0.8881994738689829,3900.465423295487,277.0470208845911,3.897020884591143,1.0,0.002,0.16910850601130578,0.005003602555204082,0.0002619989891215234,0.001738001010997916,0.1309994945607617,0.1309994945607617,0.0,1.1943918076795512e-13,1.0,1.0001849837374504,0.09028129150192399,0.09218595613888925,0.0,1.7035412787100436e-05,21.795527480595865,0.0,1601817.5750638244,268.09586828120797,9.249052868653962e-05,1.0,1279424.675702598,2618.815220287413,,,,,,,,,,,,,,,,,,,3.0,15278.50141884999,1450.0,0.375,6.173730061729009,3.5
414.0,-28.84477305493795,4.947312607235612,34.97045766191777,25.97780852755534,6.365646678758856,-25.32373108156158,-38.887353300210066,2.844604705392165,-5.054170537887103,-5.054262043306436,39.94095566458479,40925.64009000867,25754.054725145772,25754.054725145772,66679.69481515443,76508.65059017515,76497.98803879834,25754.054725145772,102252.04276394412,102252.04276394412,102252.04276394412,128269.33400355701,124307.99913140804,3961.334872148979,0.0,90244.52387745684,54661.51337732793,39536.67833347657,26017.29123961289,65553.96957308946,19849.90206849679,1450.0,0.0,0.8868563923539183,2.8789357917012453,0.001494314320929203,1.0,1.0,-4.965210333824928,353906.5186044479,1551988.9820561153,4.3853077026556075,1551988.9820561153,4.3853077026556075,0.762950373491385,0.09218603920995068,3.8810810756833045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8810810756833045,1.2784327748976831,1.2787496011992159,3.0358116217678472,6432.5205391171985,15278.553414860005,6485.858303091164,0.0003374727805493409,23252.419137255038,2371.0868785217212,19386.664501577132,1976.889610782187,0.8337482817224728,0.8337482817224728,35167.88912084134,35405.22815468563,0.9916276551309281,0.8,4244.391647217652,4273.035954225843,0.9916276551309281,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559499161107119,4.947312607235612,-2.374380278377969,7.321692885613581,3.5,3.5,1.0,0.6,0.00024781108112173776,0.941862209415959,0.0002631075741699026,197.97700781022877,0.0,0.0,0.0,0.004259412581403867,8.938347357088138e-05,0.00015842760755085638,0.0006148703895314101,0.09218603920904477,0.09218603920904477,0.09218603920904477,0.09220277459031095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492858.4615708367,593.974852436602,0.0,0.09218603920904477,0.09218603920995068,0.09218603920995068,0.375,0.375,0.5,8.805213475418151,0.09435173722869195,0.09435173722869195,1.602984411874786e-11,9.150541933422573e-05,0.08905170948150953,1.602984411874786e-11,26017.29123961289,19849.90206849679,0.762950373491385,1.0171724954170753,0.6243045288718723,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444623050860241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.90894178702587,261.90894178702587,-11.24105821297411,246.06282054690902,277.75506302711045,123631.76218673978,123576.2169080882,55.54527865155451,0.0,nan,277.75506302711045,4.605063027110475,271.4166145310893,-1.733385468910683,265.0781660350612,-8.071833964938776,258.73971753901947,-14.410282460980511,252.40126904296588,-20.7487309570341,246.06282054690902,-27.087179453090954,1.0,1.0,26022.012520719443,26022.012520719443,277.0469834947922,3.8969834947922095,277.0469834947922,277.0469834947922,76496.91804177467,76497.98803879834,-1.0699970236746594,0.0,8546.071908451686,8546.071908451686,0.8881981513861307,3900.486481061721,277.0469834947922,3.8969834947922095,1.0,0.002,0.1690917026015114,0.005003670586715251,0.00026197293514752644,0.0017380270648119694,0.13098646757376323,0.13098646757376323,0.0,-4.050405844058247e-14,1.0,1.0001824648689521,0.08905170946547969,0.09218603920995068,0.0,1.680340975215062e-05,21.49869926094702,0.0,1601817.5289178614,268.0958294621129,9.150540330438162e-05,1.0,1279424.805920445,2618.8146873596015,,,,,,,,,,,,,,,,,,,3.0,15278.553414860005,1450.0,0.375,6.173730061729009,3.5
415.0,-28.844103300993346,4.947278667318525,34.97045905280037,25.97767012137922,6.3656139644869505,-25.32313157444068,-38.886797545105196,2.8446422379923435,-5.054212537349542,-5.05430299882281,39.94095546434478,40926.2452746353,25754.072790313934,25754.072790313934,66680.31806494924,76508.65305556619,76497.96468499563,25754.072790313934,102252.03747530957,102252.03747530957,102252.03747530957,128269.31438607769,124307.75561290594,3961.558773171758,0.0,90244.32677374466,54661.91899304017,39536.00864522721,26017.27691076812,65553.28555599533,19849.89097846708,1450.0,0.0,0.8868561846382671,2.878931461521263,0.001494314320929203,1.0,1.0,-4.9665440729176,353905.9533932654,1551988.9734324634,4.385314681914579,1551988.9734324634,4.385314681914579,0.7629503674249452,0.09218612120521742,3.8811021175719196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8811021175719196,1.2784326010431988,1.2787494273016462,3.0358284937390887,6432.5562887996775,15278.6053735507,6485.85921121806,0.00033746534281970937,23252.242285807974,2371.0688446929353,19386.667216029196,1976.889887579265,0.833754739768124,0.833754739768124,35168.04165533162,35405.22815468563,0.9916330313954946,0.8,4244.410056514673,4273.035954225843,0.9916330313954946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559503060814887,4.947278667318525,-2.3744193540926863,7.321698021411211,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9417971729398836,0.00026312574325125515,197.97646506490946,0.0,0.0,0.0,0.004259412581403867,8.938904214873857e-05,0.0001584220389729992,0.0006148521109281684,0.09218612120442193,0.09218612120442193,0.09218612120442193,0.09220261431369256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492856.0700092467,593.9756331249752,0.0,0.09218612120442193,0.09218612120521742,0.09218612120521742,0.375,0.375,0.5,8.805708268652973,0.09304756853856588,0.09304756853856588,2.2737367544323206e-12,9.046147329172527e-05,0.08775892590523426,2.2737367544323206e-12,26017.27691076812,19849.89097846708,0.7629503674249452,1.017192616653687,0.6243202751397758,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446190739075746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.90927152242733,261.90927152242733,-11.240728477572645,246.06346818606605,277.75507485876085,123629.75799247781,123574.62941036114,55.12858211665346,0.0,nan,277.75507485876085,4.605074858760872,271.41675352424215,-1.7332464757578236,265.0784321897061,-8.071567810293857,258.7401108551683,-14.409889144831652,252.4017895206205,-20.74821047937948,246.06346818606605,-27.08653181393393,1.0,1.0,26022.012520719443,26022.012520719443,277.0469398065814,3.896939806581429,277.0469398065814,277.0469398065814,76496.8902550882,76497.96468499563,-1.0744299074285664,0.0,8546.071908451686,8546.071908451686,0.8881968232916334,3900.507628159779,277.0469398065814,3.896939806581429,1.0,0.002,0.16907514312130306,0.005003736959802138,0.00026194725740256894,0.0017380527425641431,0.13097362870128446,0.13097362870128446,0.0,-3.3288042461387946e-14,1.0,1.0001798165117517,0.08775892590296053,0.09218612120521742,0.0,1.6559480155063772e-05,21.18661201778796,0.0,1601817.479023447,268.09578746265043,9.046147101798852e-05,1.0,1279424.9468821185,2618.814110461884,,,,,,,,,,,,,,,,,,,3.0,15278.6053735507,1450.0,0.375,6.173730061729009,3.5
416.0,-28.84343637422125,4.9472445835106384,34.97046033575633,25.97753625540065,6.3655867047038015,-25.32253406634763,-38.88624213924629,2.844684396862035,-5.054254368328543,-5.054343788247532,39.940955131379226,40926.84027281603,25754.090057277284,25754.090057277284,66680.93033009331,76508.65135991061,76497.94088226074,25754.090057277284,102252.03093953802,102252.03093953802,102252.03093953802,128269.2935303692,124307.51411974542,3961.779410623784,0.0,90244.12862663584,54662.31753966554,39535.345652189215,26017.262590831186,65552.6082430204,19849.87988602532,1450.0,0.0,0.8868559782479228,2.8789271489284083,0.001494314320929203,1.0,1.0,-4.967864425708399,353905.39047443686,1551988.9590948648,4.38532161664536,1551988.9590948648,4.38532161664536,0.7629503610045689,0.092186202024899,3.881123128275669,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.881123128275669,1.2784324057594616,1.278749231969513,3.03584539220911,6432.592094629893,15278.657298519558,6485.860066912309,0.00033745788988202803,23252.065354270297,2371.0508026971797,19386.66977375657,1976.8901483948719,0.8337611940436148,0.8337611940436148,35168.19396359504,35405.22815468563,0.9916383996922359,0.8,4244.42843850851,4273.035954225843,0.9916383996922359,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559506788215068,4.9472445835106384,-2.3744583467743046,7.321702930284943,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9417324158116512,0.0002631438367852685,197.97592461358946,0.0,0.0,0.0,0.004259412581403867,8.93946075475013e-05,0.00015841647357423645,0.0006148338394888404,0.09218620202472863,0.09218620202472863,0.09218620202472863,0.09220245473818253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492853.7126501457,593.9764026403775,0.0,0.09218620202472863,0.092186202024899,0.092186202024899,0.375,0.375,0.5,8.806195850220492,0.09174826227109634,0.09174826227109634,-4.990852175978944e-11,8.941991899291679e-05,0.08647936253913713,-4.990852175978944e-11,26017.262590831186,19849.87988602532,0.7629503610045689,1.0172124667090274,0.6243358024914843,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444615113547484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9095994574854,261.9095994574854,-11.240400542514578,246.06411302127722,277.7550858936696,123627.83969881208,123573.01211744246,54.82758136961371,0.0,nan,277.7550858936696,4.605085893669639,271.41689131921294,-1.7331086807870406,265.0786967447351,-8.071303255264866,258.74050217025075,-14.409497829749228,252.4023075957666,-20.74769240423339,246.06411302127722,-27.085886978722755,1.0,1.0,26022.012520719443,26022.012520719443,277.0468962319315,3.896896231931521,277.0468962319315,277.0468962319315,76496.87735511607,76497.94088226074,-1.0635271446662955,0.0,8546.071908451686,8546.071908451686,0.8881954971640493,3900.528743917047,277.0468962319315,3.896896231931521,1.0,0.002,0.16905882507671724,0.005003802286393075,0.0002619219538070195,0.0017380780462535306,0.13096097690350975,0.13096097690350975,0.0,6.055008924810146e-14,1.0,1.0001771952216154,0.08647936258904565,0.092186202024899,0.0,1.6318044666551753e-05,20.877715721615164,0.0,1601817.4293265778,268.09574563167143,8.941996890143855e-05,1.0,1279425.0872722324,2618.8135359035227,,,,,,,,,,,,,,,,,,,3.0,15278.657298519558,1450.0,0.375,6.173730061729009,3.5
417.0,-28.842772654925053,4.947210443802176,34.97046155373963,25.977426103223138,6.365580319573439,-25.321937357473516,-38.88568680323658,2.844745022182616,-5.054292085786187,-5.054380532985239,39.940955822192485,40927.40747947442,25754.09676522759,25754.09676522759,66681.50424470201,76508.63132804414,76497.94565529101,25754.09676522759,102252.0424205186,102252.0424205186,102252.0424205186,128269.29247632917,124307.29546598232,3961.997010346844,0.0,90243.91625006785,54662.69240173497,39534.693164814315,26017.25005581057,65551.94322062489,19849.87024491605,1450.0,0.0,0.886855788735546,2.8789232644720166,0.001494314320929203,1.0,1.0,-4.969087287869684,353904.88337663375,1551988.9888438808,4.385327984277115,1551988.9888438808,4.385327984277115,0.7629503580253622,0.09218628145195157,3.8811426455936684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8811426455936684,1.2784321249375405,1.2787489510779975,3.0358613256713074,6432.625855724325,15278.70918917586,6485.862229139185,0.0003374509466135526,23251.893705201328,2371.033299363323,19386.676236797397,1976.8908074416236,0.8337676269550767,0.8337676269550767,35168.335446038596,35405.22815468563,0.9916433864245162,0.8,4244.445513940578,4273.035954225843,0.9916433864245162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559508236252844,4.947210443802176,-2.3744943935048863,7.3217048373070615,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9416679748923175,0.0002631618444389337,197.97538676441167,0.0,0.0,0.0,0.004259412581403867,8.940017256649625e-05,0.0001584109085552415,0.0006148153327209867,0.09218628145087461,0.09218628145087461,0.09218628145087461,0.09220231062924408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492851.39265549724,593.9771600077981,0.0,0.09218628145087461,0.09218628145195157,0.09218628145195157,0.375,0.375,0.5,8.80667672548655,0.09047017095423371,0.09047017095423371,-3.467448550509289e-12,8.844719906164755e-05,0.08529324511556524,-3.467448550509289e-12,26017.25005581057,19849.87024491605,0.7629503580253622,1.0172315414094653,0.6243507891402563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444611169926485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9099275256411,261.9099275256411,-11.240072474358897,246.06475519810135,277.7550998531614,123626.11998712436,123571.27015356302,54.84983356135293,0.0,nan,277.7550998531614,4.605099853161448,271.4170309221687,-1.7329690778312852,265.07896199115265,-8.071038008847324,258.7408930601384,-14.409106939861601,252.40282412912381,-20.747175870876163,246.06475519810135,-27.085244801898625,1.0,1.0,26022.012520719443,26022.012520719443,277.04686004569953,3.8968600456995546,277.04686004569953,277.04686004569953,76496.89969334958,76497.94565529101,-1.0459619414323242,0.0,8546.071908451686,8546.071908451686,0.8881942652929096,3900.5483588216366,277.04686004569953,3.8968600456995546,1.0,0.002,0.1690427308349308,0.005003867353438691,0.000261896999146706,0.0017381030008025795,0.130948499573353,0.130948499573353,0.0,-5.0714640820181955e-14,1.0,1.000174765350969,0.08529324511903269,0.09218628145195157,0.0,1.60942417758721e-05,20.591378724092692,0.0,1601817.384467181,268.0957079142138,8.84472025290961e-05,1.0,1279425.213740888,2618.813018320055,,,,,,,,,,,,,,,,,,,3.0,15278.70918917586,1450.0,0.375,6.173730061729009,3.5
