time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
418.0,-28.842111832412478,4.94717618236385,34.97046266907965,25.97728766212242,6.365550217334406,-25.32134562744388,-38.88513600742442,2.8447840123841917,-5.054333054271808,-5.054420467284786,39.94095529590234,40928.00161641596,25754.111372845233,25754.111372845233,66682.1129892612,76508.63100956746,76497.92260249515,25754.111372845233,102252.03397534038,102252.03397534038,102252.03397534038,128269.26993759285,124307.05851656783,3962.2114210250124,0.0,90243.72222944998,54663.092836370124,39534.032658977616,26017.235962252464,65551.26862123008,19849.859313915258,1450.0,0.0,0.8868555873973136,2.8789190425082416,0.001494314320929203,1.0,1.0,-4.970378903821427,353904.33226101677,1551988.96617812,4.38533474926064,1551988.96617812,4.38533474926064,0.7629503511716138,0.09218635983904148,3.8811640751871956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8811640751871956,1.278431944331496,1.2787487704271945,3.035878516956718,6432.662281995214,15278.76103780662,6485.862647108756,0.000337443336049281,23251.715331075604,2371.015110264525,19386.677486136417,1976.890934838749,0.8337740768839701,0.8337740768839701,35168.490790541255,35405.22815468563,0.9916488617488306,0.8,4244.464262376324,4273.035954225843,0.9916488617488306,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559511389583023,4.94717618236385,-2.3745328077840493,7.321708990147899,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9416038199505171,0.00026317977462619115,197.97485126556438,0.0,0.0,0.0,0.004259412581403867,8.940569240442915e-05,0.0001584053887173086,0.0006147973040056813,0.09218635983736093,0.09218635983736093,0.09218635983736093,0.09220215448164731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492849.1007608993,593.9779081408757,0.0,0.09218635983736093,0.09218635983904148,0.09218635983904148,0.375,0.375,0.5,8.807150564595682,0.0891984836462143,0.0891984836462143,-6.139089236967266e-12,8.741301297732207e-05,0.08404156346335867,-6.139089236967266e-12,26017.235962252464,19849.859313915258,0.7629503511716138,1.0172512964556855,0.6243662781403534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446072452930656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9102532832389,261.9102532832389,-11.23974671676109,246.06539448391044,277.75511208255335,123624.1837821561,123569.72024976982,54.46353238627725,0.0,nan,277.75511208255335,4.605112082553376,271.41716856283546,-1.7328314371645206,265.0792250431064,-8.070774956893558,258.74128152337937,-14.408718476620606,252.40333800364817,-20.746661996351804,246.06539448391044,-27.08460551608954,1.0,1.0,26022.012520719443,26022.012520719443,277.0468174139273,3.8968174139272946,277.0468174139273,277.0468174139273,76496.87364841248,76497.92260249515,-1.0489540826674784,0.0,8546.071908451686,8546.071908451686,0.8881929127236476,3900.5698955631315,277.0468174139273,3.8968174139272946,1.0,0.002,0.16902687276826542,0.005003930783860169,0.0002618724086646736,0.0017381275912219385,0.1309362043323368,0.1309362043323368,0.0,-1.1338803160287902e-13,1.0,1.0001722011503569,0.08404156346949776,0.09218635983904148,0.0,1.585806653381528e-05,20.2892123441827,0.0,1601817.3357741279,268.09566694572817,8.74130191164113e-05,1.0,1279425.3511875847,2618.8124558082054,,,,,,,,,,,,,,,,,,,3.0,15278.76103780662,1450.0,0.375,6.173730061729009,3.5
419.0,-28.84145190627314,4.947141806417451,34.97046368527815,25.977154005691432,6.365524350781483,-25.320754280573507,-38.884589018393285,2.844826725085929,-5.0543737965708715,-5.054460179484176,39.9409546653796,40928.60443967645,25754.12511369669,25754.12511369669,66682.72955337314,76508.62708649907,76497.89956907493,25754.12511369669,102252.02468277162,102252.02468277162,102252.02468277162,128269.24659038876,124306.82391458654,3962.4226758022232,0.0,90243.52553155934,54663.50288475257,39533.35849645197,26017.22190761715,65550.58040406911,19849.848405697652,1450.0,0.0,0.8868553875664784,2.8789148440549694,0.001494314320929203,1.0,1.0,-4.9716560247902635,353903.7842113186,1551988.9390259718,4.38534146359754,1551988.9390259718,4.38534146359754,0.7629503440521506,0.0921864370923049,3.88118520193054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.88118520193054,1.278431746482562,1.278748572529229,3.0358955123017823,6432.6982930920185,15278.812850529124,6485.863316562227,0.00033743582797151017,23251.538083436808,2370.997036035426,19386.67948717764,1976.8911388881668,0.8337805188460933,0.8337805188460933,35168.643939495516,35405.22815468563,0.9916542596940305,0.8,4244.482745832639,4273.035954225843,0.9916542596940305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55951435580535,4.947141806417451,-2.3745710901558787,7.32171289657333,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9415397567384648,0.00026319768161481175,197.97431649598587,0.0,0.0,0.0,0.004259412581403867,8.94111744041372e-05,0.00015839990671760056,0.0006147793739395293,0.09218643709190892,0.09218643709190892,0.09218643709190892,0.09220199924379131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492846.84206052334,593.9786454317009,0.0,0.09218643709190892,0.0921864370923049,0.0921864370923049,0.375,0.375,0.5,8.807617429236252,0.0879335737843121,0.0879335737843121,1.8758328224066645e-12,8.638291330953507e-05,0.08280415469391755,1.8758328224066645e-12,26017.22190761715,19849.848405697652,0.7629503440521506,1.0172713825312483,0.624382029684298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446033378097805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.91057745396773,261.91057745396773,-11.239422546032245,246.0660312880297,277.75512361989246,123622.31641800469,123568.11819575819,54.1982222465041,0.0,nan,277.75512361989246,4.605123619892481,271.41730515353163,-1.7326948464683483,265.0794866871536,-8.070513312846401,258.7416682207877,-14.40833177921229,252.40384975441137,-20.74615024558861,246.0660312880297,-27.08396871197027,1.0,1.0,26022.012520719443,26022.012520719443,277.04677500652235,3.8967750065223754,277.04677500652235,277.04677500652235,76496.85907568569,76497.89956907493,-1.0404933892423287,0.0,8546.071908451686,8546.071908451686,0.8881915792679508,3900.591127940193,277.04677500652235,3.8967750065223754,1.0,0.002,0.16901124818426558,0.005003993213886948,0.0002618481800405808,0.0017381518199945302,0.1309240900202904,0.1309240900202904,0.0,3.5110803153770576e-14,1.0,1.0001696661747044,0.08280415469204172,0.0921864370923049,0.0,1.5624584072610472e-05,19.990491099862076,0.0,1601817.287347484,268.0956262034291,8.638291143370225e-05,1.0,1279425.487869782,2618.8118964252867,,,,,,,,,,,,,,,,,,,3.0,15278.812850529124,1450.0,0.375,6.173730061729009,3.5
420.0,-28.840796718692495,4.947107320431348,34.97046460292729,25.9770207683556,6.365497742997493,-25.32016727253086,-38.88404265800489,2.844868296814555,-5.05441444124034,-5.054499793635745,39.940953853682096,40929.187727290744,25754.138318722766,25754.138318722766,66683.3260460135,76508.62074309257,76497.8748556086,25754.138318722766,102252.01317433137,102252.01317433137,102252.01317433137,128269.22099467948,124306.59020064588,3962.630794033599,0.0,90243.3267650605,54663.89374917573,39532.70335098307,26017.207820348103,65549.91117133117,19849.83745956847,1450.0,0.0,0.8868551888903969,2.8789106560117825,0.001494314320929203,1.0,1.0,-4.9729244087937445,353903.23751515604,1551988.9040715198,4.385348139136634,1551988.9040715198,4.385348139136634,0.7629503364324851,0.09218651316626539,3.881205988207224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.881205988207224,1.2784315539187727,1.2787483799177175,3.0359122287854787,6432.733713315049,15278.864667321703,6485.864369698295,0.00033742846742924995,23251.362344399808,2370.979115640898,19386.682635071826,1976.8914598840406,0.833786956132538,0.8337869561325378,35168.794620225024,35405.22815468563,0.9916595706489951,0.8,4244.500931400375,4273.035954225843,0.9916595706489951,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559517206359649,4.947107320431348,-2.374609330236104,7.321716650667453,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9414761581809642,0.0002632154611334355,197.97378556914518,0.0,0.0,0.0,0.004259412581403867,8.941665041359306e-05,0.0001583944307081447,0.0006147614129631254,0.09218651316802524,0.09218651316802524,0.09218651316802524,0.09220184445944986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492844.6159429405,593.979372076119,0.0,0.09218651316802524,0.09218651316626539,0.09218651316626539,0.375,0.375,0.5,8.808077368774919,0.08667585730961491,0.08667585730961491,-7.389644451905042e-12,8.535239538787209e-05,0.08157538484198312,-7.389644451905042e-12,26017.207820348103,19849.83745956847,0.7629503364324851,1.0172908682014818,0.6243973026952244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444599435647899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.91089982817624,261.91089982817624,-11.239100171823736,246.06666523645848,277.75513441988335,123620.43469382254,123566.53683129951,53.897862523011526,0.0,nan,277.75513441988335,4.60513441988337,271.41744058320717,-1.7325594167928102,265.0797467465182,-8.07025325348178,258.7420529098393,-14.40794709016069,252.4043590731509,-20.745640926849063,246.06666523645848,-27.0833347635415,1.0,1.0,26022.012520719443,26022.012520719443,277.04673250057834,3.8967325005783664,277.04673250057834,277.04673250057834,76496.84143278425,76497.8748556086,-1.0334228243591497,0.0,8546.071908451686,8546.071908451686,0.8881902673001199,3900.61201814826,277.04673250057834,3.8967325005783664,1.0,0.002,0.16899585545352264,0.005004054628012113,0.0002618243106825708,0.0017381756896792514,0.1309121553412854,0.1309121553412854,0.0,3.618221174062075e-13,1.0,1.0001671488827182,0.08157538484937277,0.09218651316626539,0.0,1.5392731294385786e-05,19.693854844686328,0.0,1601817.2390326425,268.09558555875964,8.535240277751655e-05,1.0,1279425.624214547,2618.811338423508,,,,,,,,,,,,,,,,,,,3.0,15278.864667321703,1450.0,0.375,6.173730061729009,3.5
421.0,-28.840144687139176,4.947072812902452,34.970465465292385,25.976911174971633,6.365492515906423,-25.31958096682202,-38.8835002091713,2.8449287956556244,-5.05445091076308,-5.054535305030601,39.94095409348699,40929.75979831671,25754.140903677613,25754.140903677613,66683.90070199432,76508.59642076795,76497.87915716176,25754.140903677613,102252.02006083938,102252.02006083938,102252.02006083938,128269.21560925878,124306.37960293313,3962.836006325656,0.0,90243.1147338569,54664.27811166457,39532.04069132481,26017.1955484194,65549.2362397442,19849.827990233855,1450.0,0.0,0.8868550072872187,2.87890690220746,0.001494314320929203,1.0,1.0,-4.97409442337721,353902.74744043197,1551988.9143986532,4.385354241026004,1551988.9143986532,4.385354241026004,0.7629503323404806,0.09218658789801258,3.8812254025375856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8812254025375856,1.2784312736830896,1.2787480996125853,3.0359280803229964,6432.767300820916,15278.916411182692,6485.8665744572945,0.0003374215624854177,23251.191408480172,2370.9616850280345,19386.689225244016,1976.8921318945834,0.8337933693227138,0.8337933693227138,35168.93535550323,35405.22815468563,0.9916645310676303,0.8,4244.517916657501,4273.035954225843,0.9916645310676303,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559517764370976,4.947072812902452,-2.374644572649107,7.32171738555156,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9414128705786813,0.00026323315610653344,197.97325720259704,0.0,0.0,0.0,0.004259412581403867,8.942208752529624e-05,0.00015838899359644153,0.0006147433854288718,0.0921865878974543,0.0921865878974543,0.0921865878974543,0.0922017053573596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492842.4259199759,593.980086988679,0.0,0.0921865878974543,0.09218658789801258,0.09218658789801258,0.375,0.375,0.5,8.808530892556409,0.08544134039243545,0.08544134039243545,3.2457592169521376e-11,8.439426750328494e-05,0.08044088165337371,3.2457592169521376e-11,26017.1955484194,19849.827990233855,0.7629503323404806,1.0173101095808366,0.6244124591874334,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445955615261037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.91122238930944,261.91122238930944,-11.238777610690533,246.0672964976551,277.75514828095356,123618.76119898756,123564.83208680629,53.92911218127625,0.0,nan,277.75514828095356,4.6051482809535855,271.4175779243032,-1.7324220756967748,265.08000756763374,-8.069992432366234,258.74243721098804,-14.407562789011934,252.4048668543232,-20.74513314567679,246.0672964976551,-27.082703502344884,1.0,1.0,26022.012520719443,26022.012520719443,277.04669749252037,3.8966974925203886,277.04669749252037,277.04669749252037,76496.86014183045,76497.87915716176,-1.0190153313160408,0.0,8546.071908451686,8546.071908451686,0.8881890419242398,3900.6315295502736,277.04669749252037,3.8966974925203886,1.0,0.002,0.16898067678745804,0.0050041158352573615,0.0002618007752027722,0.0017381992247794754,0.13090038760138611,0.13090038760138611,0.0,-1.7752292691408655e-14,1.0,1.0001648246970132,0.08044088162091612,0.09218658789801258,0.0,1.51786660538632e-05,19.419976145899668,0.0,1601817.195631541,268.0955490892369,8.439423504569277e-05,1.0,1279425.746438172,2618.810838213773,,,,,,,,,,,,,,,,,,,3.0,15278.916411182692,1450.0,0.375,6.173730061729009,3.5
422.0,-28.839494470482805,4.947038240223971,34.970466246140134,25.976786913257115,6.365477695442342,-25.318997253891826,-38.88295810958368,2.8449804788553266,-5.054489520289678,-5.054572913746852,39.940953465640746,40930.342617944996,25754.148721474867,25754.148721474867,66684.49133941987,76508.58256184371,76497.86405316344,25754.148721474867,102252.01277463831,102252.01277463831,102252.01277463831,128269.19500149295,124306.15678359456,3963.0382178983837,0.0,90242.91560234467,54664.67565846149,39531.377715425755,26017.182226854642,65548.5599422804,19849.817648829554,1450.0,0.0,0.886854818151271,2.878902926501493,0.001494314320929203,1.0,1.0,-4.975308915246785,353902.2284211774,1551988.8873616052,4.385360596019165,1551988.8873616052,4.385360596019165,0.7629503255099161,0.09218666159589428,3.8812463635015004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8812463635015004,1.2784310342822904,1.278747860152457,3.0359450446855174,6432.80324626943,15278.96811365752,6485.867233889284,0.0003374140670160628,23251.01453259237,2370.9436487069866,19386.69119633036,1976.8923328894539,0.8337997969574553,0.8337997969574553,35169.08730223352,35405.22815468563,0.9916698866556973,0.8,4244.536255018118,4273.035954225843,0.9916698866556973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559519451990179,4.947038240223971,-2.374681367871229,7.321719608095201,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9413497637056879,0.00026325080291751755,197.9727303095391,0.0,0.0,0.0,0.004259412581403867,8.942752144164058e-05,0.0001583835596800972,0.0006147256150468,0.09218666159567225,0.09218666159567225,0.09218666159567225,0.09220155836541487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492840.26368267887,593.980792786989,0.0,0.09218666159567225,0.09218666159589428,0.09218666159589428,0.375,0.375,0.5,8.808977795634483,0.08421908809839351,0.08421908809839351,-2.8421709430404007e-13,8.339345714603041e-05,0.07926399850003918,-2.8421709430404007e-13,26017.182226854642,19849.817648829554,0.7629503255099161,1.0173296163659389,0.6244277929825877,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445917060865157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.91154406624935,261.91154406624935,-11.238455933750629,246.06792515950187,277.75516297298776,123617.02008471022,123563.23880015868,53.78128455152967,0.0,nan,277.75516297298776,4.6051629729877845,271.41771541030045,-1.7322845896995318,265.08026784759386,-8.069732152406118,258.74282028490666,-14.40717971509332,252.40537272220558,-20.744627277794393,246.06792515950187,-27.08207484049811,1.0,1.0,26022.012520719443,26022.012520719443,277.04665811644264,3.8966581164426657,277.04665811644264,277.04665811644264,76496.86523782945,76497.86405316344,-0.9988153339945711,0.0,8546.071908451686,8546.071908451686,0.888187718928049,3900.652595319008,277.04665811644264,3.8966581164426657,1.0,0.002,0.16896572018411468,0.005004175669494508,0.0002617775826294786,0.0017382224173615685,0.1308887913147393,0.1308887913147393,0.0,-8.952907859516301e-15,1.0,1.000162413676704,0.0792639985003234,0.09218666159589428,0.0,1.4956603356577987e-05,19.135865349688782,0.0,1601817.1497037015,268.0955104797103,8.339345743024751e-05,1.0,1279425.8758806179,2618.810308460572,,,,,,,,,,,,,,,,,,,3.0,15278.96811365752,1450.0,0.375,6.173730061729009,3.5
423.0,-28.838848315895124,4.947003585267392,34.97046693596552,25.976650218386226,6.365445105074078,-25.318418973797044,-38.88242058511821,2.845015763015908,-5.054529026665421,-5.054611403086608,39.940952400463914,40930.9204027414,25754.158595011548,25754.158595011548,66685.07899775295,76508.57559755839,76497.84025888272,25754.158595011548,102251.99885389427,102251.99885389427,102251.99885389427,128269.16729156894,124305.92988879171,3963.2374027772375,0.0,90242.7154913097,54665.060296648495,39530.72799406801,26017.168437674678,65547.89643174269,19849.80691535671,1450.0,0.0,0.8868546261171476,2.8788988576103387,0.001494314320929203,1.0,1.0,-4.976535132007598,353901.6972499841,1551988.8414905437,4.385367048393305,1551988.8414905437,4.385367048393305,0.7629503173224954,0.09218673427036982,3.8812666113963914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8812666113963914,1.2784308708432308,1.2787476966728932,3.035961270894824,6432.837627659858,15279.019801508299,6485.868898113934,0.00033740696169931665,23250.841677903292,2370.9260224340924,19386.69617080921,1976.8928401451271,0.8338062096579317,0.8338062096579317,35169.23407974671,35405.22815468563,0.9916750600525269,0.8,4244.553969508995,4273.035954225843,0.9916750600525269,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559521583379565,4.947003585267392,-2.3747188298034105,7.321722415070803,3.5,3.5,1.0,0.6,0.00024781108112173776,0.941287055599407,0.0002632683405636901,197.97220671089434,0.0,0.0,0.0,0.004259412581403867,8.943290979901356e-05,0.00015837817132272422,0.0006147079083289069,0.09218673427007415,0.09218673427007415,0.09218673427007415,0.09220140808781017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492838.1316433428,593.981488704893,0.0,0.09218673427007415,0.09218673427036982,0.09218673427036982,0.375,0.375,0.5,8.809418010263364,0.08300405050761128,0.08300405050761128,8.526512829121202e-13,8.237642117592259e-05,0.07807627107899862,8.526512829121202e-13,26017.168437674678,19849.80691535671,0.7629503173224954,1.0173488796424528,0.624442928467799,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444587861398843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9118630350393,261.9118630350393,-11.238136964960688,246.06855083143847,277.75517523863186,123615.0556420828,123561.72713430747,53.32850777535903,0.0,nan,277.75517523863186,4.605175238631887,271.41785035720426,-1.7321496427957186,265.0805254757562,-8.069474524243788,258.743200594323,-14.406799405676963,252.40587571288182,-20.744124287118154,246.06855083143847,-27.081449168561505,1.0,1.0,26022.012520719443,26022.012520719443,277.0466168428669,3.8966168428669334,277.0466168428669,277.0466168428669,76496.82365138897,76497.84025888272,-1.0166074937442318,0.0,8546.071908451686,8546.071908451686,0.8881864409374436,3900.6729444533735,277.0466168428669,3.8966168428669334,1.0,0.002,0.16895098769022765,0.005004234343055165,0.00026175473679371957,0.0017382452632431684,0.1308773683968598,0.1308773683968598,0.0,3.6888027354908814e-14,1.0,1.0001599804265988,0.07807627107814596,0.09218673427036982,0.0,1.4732493920253913e-05,18.849135889488046,0.0,1601817.1027192716,268.09547097333456,8.23764203232713e-05,1.0,1279426.0083538648,2618.8097663037706,,,,,,,,,,,,,,,,,,,3.0,15279.019801508299,1450.0,0.375,6.173730061729009,3.5
424.0,-28.83820509227318,4.946968918851152,34.970467569640675,25.976530846115224,6.36543544666977,-25.3178410383762,-38.88188313050193,2.8450713928000235,-5.0545651841362655,-5.054646603520113,39.940952159630655,40931.49181091026,25754.159970106004,25754.159970106004,66685.65178101626,76508.55577552265,76497.83950354319,25754.159970106004,102251.9994736492,102251.9994736492,102251.9994736492,128269.15557053193,124305.72182363694,3963.4337468949993,0.0,90242.51423872428,54665.450274218136,39530.0710716735,26017.15609688274,65547.22716855624,19849.797359138567,1450.0,0.0,0.8868544478361873,2.8788951367854527,0.001494314320929203,1.0,1.0,-4.977680516328917,353901.21146767115,1551988.83111975,4.3853730386608865,1551988.83111975,4.3853730386608865,0.7629503119104122,0.09218680569979264,3.881287319627332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.881287319627332,1.278430613161697,1.2787474389274995,3.0359780809914194,6432.873246237388,15279.07142965619,6485.869733675514,0.00033739954534799425,23250.665773279845,2370.908085154446,19386.698668358687,1976.8930948242967,0.8338126252985965,0.8338126252985965,35169.384194089405,35405.22815468563,0.991680351066574,0.8,4244.572086719842,4273.035954225843,0.991680351066574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559521880219678,4.946968918851152,-2.374753887149134,7.3217228060002855,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9412246364148135,0.0002632857997275406,197.9716854900507,0.0,0.0,0.0,0.004259412581403867,8.943829775616496e-05,0.00015837278336557282,0.0006146902758508842,0.09218680569796564,0.09218680569796564,0.09218680569796564,0.09220127038748564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492836.033914259,593.9821734623566,0.0,0.09218680569796564,0.09218680569979264,0.09218680569979264,0.375,0.375,0.5,8.809851950586461,0.0818088268425754,0.0818088268425754,-7.275957614183426e-12,8.141938383232628e-05,0.07696608719118103,-7.275957614183426e-12,26017.15609688274,19849.797359138567,0.7629503119104122,1.0173680056599883,0.6244580217810581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445840407501844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.91218160633935,261.91218160633935,-11.237818393660632,246.06917375929808,277.75518945337467,123613.38978788977,123560.12773609921,53.26205179054678,0.0,nan,277.75518945337467,4.605189453374692,271.4179863145648,-1.732013685435163,265.08078317574444,-8.069216824255534,258.743580036936,-14.406419963063968,252.4063768981179,-20.743623101882065,246.06917375929808,-27.080826240701896,1.0,1.0,26022.012520719443,26022.012520719443,277.046581554049,3.896581554049021,277.046581554049,277.046581554049,76496.82791196517,76497.83950354319,-1.0115915780188516,0.0,8546.071908451686,8546.071908451686,0.8881851338903951,3900.693756225469,277.046581554049,3.896581554049021,1.0,0.002,0.16893646467356463,0.005004292682704109,0.0002617322172866176,0.0017382677825337285,0.1308661086433088,0.1308661086433088,0.0,-1.7965403470432406e-13,1.0,1.0001577060261309,0.07696608719845699,0.09218680569979264,0.0,1.4523016437460405e-05,18.581126709350936,0.0,1601817.0596790968,268.0954348158637,8.141939110828389e-05,1.0,1279426.129507305,2618.809270474251,,,,,,,,,,,,,,,,,,,3.0,15279.07142965619,1450.0,0.375,6.173730061729009,3.5
425.0,-28.837564596057604,4.946934175702046,34.970468110514375,25.976394360791915,6.365404089991644,-25.31726772745179,-38.881350111309416,2.8451072214275737,-5.054604521884585,-5.054684922602259,39.940950748760535,40932.06685268457,25754.169178133587,25754.169178133587,66686.23603081815,76508.54706120685,76497.81170904552,25754.169178133587,102251.9808871791,102251.9808871791,102251.9808871791,128269.12312679231,124305.49602575124,3963.627101041067,0.0,90242.31548694622,54665.83527858661,39529.4224537329,26017.14223961321,65546.56469334611,19849.786548828815,1450.0,0.0,0.886854257920051,2.8788910859903427,0.001494314320929203,1.0,1.0,-4.978892751778176,353900.68264761165,1551988.7703621835,4.385379419873965,1551988.7703621835,4.385379419873965,0.7629503027663778,0.09218687617605882,3.881307687891313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.881307687891313,1.2784304472007322,1.2787472729254057,3.0359944073530745,6432.9078398386255,15279.123020625553,6485.871214808638,0.0003373923838148588,23250.492551383948,2370.8904214368767,19386.703095564713,1976.8935462736729,0.8338190278214451,0.833819027821445,35169.53184384917,35405.22815468563,0.9916855552180608,0.8,4244.589906481639,4273.035954225843,0.9916855552180608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559523867946354,4.946934175702046,-2.374791248074381,7.321725423776428,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9411624863389838,0.00026330318592031327,197.9711664820226,0.0,0.0,0.0,0.004259412581403867,8.944364154466948e-05,0.0001583674395770683,0.0006146727607421381,0.09218687617454062,0.09218687617454062,0.09218687617454062,0.09220112090973921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492833.9623976565,593.9828496043227,0.0,0.09218687617454062,0.09218687617605882,0.09218687617605882,0.375,0.375,0.5,8.810279292510652,0.08061896163559368,0.08061896163559368,1.6427748050773516e-11,8.040071764980894e-05,0.07579217082405876,1.6427748050773516e-11,26017.14223961321,19849.786548828815,0.7629503027663778,1.01738720164518,0.6244731061678316,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445802374521108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.912497631908,261.912497631908,-11.237502368091953,246.0697937736484,277.75520149016376,123611.46690132932,123558.63047161886,52.83642971044496,0.0,nan,277.75520149016376,4.605201490163779,271.4181199468634,-1.7318800531365923,265.08103840355926,-8.068961596440715,258.7439568602589,-14.406043139741087,252.4068753169544,-20.74312468304558,246.0697937736484,-27.080206226351578,1.0,1.0,26022.012520719443,26022.012520719443,277.0465399826542,3.8965399826542466,277.0465399826542,277.0465399826542,76496.78979391805,76497.81170904552,-1.0219151274650358,0.0,8546.071908451686,8546.071908451686,0.888183848299835,3900.7142263307696,277.0465399826542,3.8965399826542466,1.0,0.002,0.1689221631611602,0.0050043494649429365,0.00026171003926717237,0.0017382899606675024,0.13085501963358617,0.13085501963358617,0.0,-6.532534929659661e-14,1.0,1.0001553010450328,0.07579217080763101,0.09218687617605882,0.0,1.4301512311489058e-05,18.297730428974738,0.0,1601817.0128863603,268.0953954781154,8.040070122206089e-05,1.0,1279426.2613944216,2618.8087307165165,,,,,,,,,,,,,,,,,,,3.0,15279.123020625553,1450.0,0.375,6.173730061729009,3.5
426.0,-28.836926951073664,4.946899361306485,34.970468561418784,25.97626185687261,6.365380021101602,-25.31669625385372,-38.8808211433701,2.845149323924404,-5.054643670909002,-5.054723057250333,39.9409492340229,40932.65187645369,25754.17772778381,25754.17772778381,66686.8296042375,76508.53470954772,76497.7836431318,25754.17772778381,102251.96137091561,102251.96137091561,102251.96137091561,128269.08977917496,124305.2722850569,3963.8174941180614,0.0,90242.11868706797,54666.23585414091,39528.75870325228,26017.12840825935,65545.88711151163,19849.775751275247,1450.0,0.0,0.8868540693183181,2.8788870547021137,0.001494314320929203,1.0,1.0,-4.9800919987209795,353900.1563730807,1551988.7051319368,4.385385756924713,1551988.7051319368,4.385385756924713,0.7629502933526582,0.09218694559481169,3.8813285186172943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8813285186172943,1.278430252178776,1.2787470778551184,3.0360111644749534,6432.943346169088,15279.174578396663,6485.872089459748,0.0003373849930733217,23250.31706391509,2370.87252669516,19386.705709955415,1976.8938128673315,0.8338254337203828,0.8338254337203828,35169.68284584055,35405.22815468563,0.991690877529952,0.8,4244.608130822279,4273.035954225843,0.991690877529952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559525713549842,4.946899361306485,-2.3748284930741277,7.3217278543806135,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9411006173290201,0.00026332049576703235,197.9706497871127,0.0,0.0,0.0,0.004259412581403867,8.94489450089991e-05,0.00015836213611273865,0.0006146554751635262,0.0921869455923761,0.0921869455923761,0.0921869455923761,0.09220097219343823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492831.9219981196,593.9835155824683,0.0,0.0921869455923761,0.09218694559481169,0.09218694559481169,0.375,0.375,0.5,8.810700090124195,0.07943478198797038,0.07943478198797038,1.4267698134062812e-11,7.938634132642619e-05,0.07463105852934859,1.4267698134062812e-11,26017.12840825935,19849.775751275247,0.7629502933526582,1.0174067747497995,0.6244884870780062,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444576450300738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.912811977924,261.912811977924,-11.237188022075998,246.07041097798964,277.755212977853,123609.66671855457,123557.11109319924,52.55562535534172,0.0,nan,277.755212977853,4.605212977853,271.41825257788537,-1.7317474221146085,265.08129217791054,-8.068707822089436,258.74433177794134,-14.405668222058637,252.40737137796404,-20.742628622035937,246.07041097798964,-27.07958902201034,1.0,1.0,26022.012520719443,26022.012520719443,277.04649856393434,3.896498563934358,277.04649856393434,277.04649856393434,76496.7715375964,76497.7836431318,-1.0121055353956763,0.0,8546.071908451686,8546.071908451686,0.8881825335185735,3900.7351612103807,277.04649856393434,3.896498563934358,1.0,0.002,0.16890808073703972,0.0050044053027831995,0.0002616882007832866,0.0017383117990059805,0.1308441003916433,0.1308441003916433,0.0,-2.1073290681905554e-13,1.0,1.000152922282706,0.0746310585150809,0.09218694559481169,0.0,1.4082423898204209e-05,18.01742480780266,0.0,1601816.9663172532,268.095356329091,7.938632705872806e-05,1.0,1279426.3926468114,2618.8081935566042,,,,,,,,,,,,,,,,,,,3.0,15279.174578396663,1450.0,0.375,6.173730061729009,3.5
427.0,-28.83629234000926,4.946864554071541,34.97046896090735,25.976142344903224,6.365373158910141,-25.31612579011749,-38.88029231512917,2.8452066090388857,-5.054679090828586,-5.054757530731447,39.94094865197702,40933.22909471014,25754.176868367693,25754.176868367693,66687.40596307784,76508.5122915434,76497.7813164927,25754.176868367693,102251.9581848604,102251.9581848604,102251.9581848604,128269.07437962314,124305.0692489836,3964.0051306395467,0.0,90241.92086824318,54666.63767148998,39528.09244083688,26017.116194762744,65545.20863559963,19849.766269558095,1450.0,0.0,0.88685389597212,2.8788834108578256,0.001494314320929203,1.0,1.0,-4.98120289042447,353899.68062449654,1551988.6800667366,4.385391581388474,1551988.6800667366,4.385391581388474,0.7629502870711651,0.09218701375635201,3.88134967535166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.88134967535166,1.2784299868298803,1.2787468124404628,3.0360283436218776,6432.979746719979,15279.226100397973,6485.872368372385,0.0003373773776710573,23250.139362943904,2370.854406239022,19386.706543643948,1976.8938978799029,0.8338318425111249,0.833831842511125,35169.836210901725,35405.22815468563,0.9916962831379463,0.8,4244.6266403604095,4273.035954225843,0.9916962831379463,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559525528028641,4.946864554071541,-2.3748630559832393,7.321727610054781,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9410390470495567,0.00026333772429390766,197.97013555331884,0.0,0.0,0.0,0.004259412581403867,8.945424736319029e-05,0.00015835683375854746,0.000614638245298455,0.09218701375569394,0.09218701375569394,0.09218701375569394,0.09220083747172844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492829.91552454483,593.9841705311169,0.0,0.09218701375569394,0.09218701375635201,0.09218701375635201,0.375,0.375,0.5,8.811114801577494,0.0782708669316321,0.0782708669316321,-6.707523425575346e-12,7.843990283618041e-05,0.07355464030695202,-6.707523425575346e-12,26017.116194762744,19849.766269558095,0.7629502870711651,1.0174260995007016,0.6245037577388691,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444572680027965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9131262382015,261.9131262382015,-11.23687376179845,246.07102551561644,277.75522696078207,123608.08118378394,123555.539893744,52.54129003993389,0.0,nan,277.75522696078207,4.60522696078209,271.4183866717549,-1.7316133282450892,265.081546382721,-8.068453617278976,258.74470609368547,-14.405293906314512,252.40786580464973,-20.742134195350246,246.07102551561644,-27.078974484383536,1.0,1.0,26022.012520719443,26022.012520719443,277.04646381820663,3.896463818206655,277.04646381820663,277.04646381820663,76496.77982302125,76497.7813164927,-1.0014934714563424,0.0,8546.071908451686,8546.071908451686,0.8881811981591314,3900.756423728418,277.04646381820663,3.896463818206655,1.0,0.002,0.16889420142028058,0.0050044609049475905,0.00026166667896034246,0.0017383333210191415,0.13083333948017123,0.13083333948017123,0.0,-2.0516140869508703e-14,1.0,1.000150717022559,0.07355464031365955,0.09218701375635201,0.0,1.3879316774182925e-05,17.757565839595237,0.0,1601816.9241418676,268.0953209091714,7.843990954370383e-05,1.0,1279426.511298185,2618.8077079674053,,,,,,,,,,,,,,,,,,,3.0,15279.226100397973,1450.0,0.375,6.173730061729009,3.5
428.0,-28.835661196067118,4.946829739980046,34.9704692982503,25.976023531425767,6.365364782146751,-25.315558598248927,-38.87976397583259,2.8452621843192367,-5.054715186991871,-5.054792664294668,39.94094765744109,40933.789118015804,25754.17769100739,25754.17769100739,66687.9668090232,76508.48803156971,76497.77072158344,25754.17769100739,102251.94841259083,102251.94841259083,102251.94841259083,128269.0520121623,124304.86202242924,3964.18998973306,0.0,90241.72009280487,54667.0211792146,39527.44323732252,26017.103599571466,65544.54683689399,19849.75646392715,1450.0,0.0,0.8868537207600596,2.878879697220824,0.001494314320929203,1.0,1.0,-4.982326125871964,353899.1957672115,1551988.637238392,4.385397468547123,1551988.637238392,4.385397468547123,0.7629502795328109,0.09218708088463896,3.881370302527577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.881370302527577,1.278429729401168,1.2787465549479535,3.0360450897411924,6433.015229737328,15279.277582874594,6485.873222262321,0.0003373699901771246,23249.96407429582,2370.836531771382,19386.709095978113,1976.8941581455556,0.8338382388044736,0.8338382388044736,35169.985737035386,35405.22815468563,0.991701553442196,0.8,4244.644686580658,4273.035954225843,0.991701553442196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559525705610959,4.946829739980046,-2.3748981039452945,7.321727843925341,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9409778174630306,0.0002633548597243886,197.96962413162987,0.0,0.0,0.0,0.004259412581403867,8.945954510498577e-05,0.000158351536016752,0.0006146209492550473,0.09218708088494981,0.09218708088494981,0.09218708088494981,0.09220070032085947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492827.9366624137,593.9848164451452,0.0,0.09218708088494981,0.09218708088463896,0.09218708088463896,0.375,0.375,0.5,8.811523384759118,0.07712234683560837,0.07712234683560837,-1.34718902700115e-11,7.747730279561438e-05,0.07246653842270234,-1.34718902700115e-11,26017.103599571466,19849.75646392715,0.7629502795328109,1.0174449290949341,0.6245186074728466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445689277137175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.91343997544385,261.91343997544385,-11.236560024556127,246.0716372587471,277.75524269213645,123606.44906303372,123553.99521923317,52.45384380053109,0.0,nan,277.75524269213645,4.605242692136471,271.4185216054644,-1.7314783945355998,265.08180051878446,-8.068199481215515,258.7450794321054,-14.404920567894578,252.40835834542526,-20.74164165457472,246.0716372587471,-27.078362741252874,1.0,1.0,26022.012520719443,26022.012520719443,277.04642744490314,3.8964274449031677,277.04642744490314,277.04642744490314,76496.78860548433,76497.77072158344,-0.9821160991123179,0.0,8546.071908451686,8546.071908451686,0.8881798962227387,3900.777154040215,277.04642744490314,3.8964274449031677,1.0,0.002,0.16888052741577744,0.005004515470169246,0.00026164547487161156,0.0017383545251774427,0.13082273743580577,0.13082273743580577,0.0,4.9054076772803157e-14,1.0,1.000148487814848,0.07246653843617423,0.09218708088463896,0.0,1.3674004596521368e-05,17.49488564990678,0.0,1601816.8811640304,268.0952848130081,7.747731626750465e-05,1.0,1279426.6322213637,2618.80721308079,,,,,,,,,,,,,,,,,,,3.0,15279.277582874594,1450.0,0.375,6.173730061729009,3.5
429.0,-28.835031330679946,4.946794873638079,34.970469548998196,25.97588327424603,6.36532912797795,-25.314995284821055,-38.87924373904241,2.845293082148493,-5.054753492774353,-5.054829965673648,39.94094583302622,40934.37247405523,25754.183961227696,25754.183961227696,66688.55643528292,76508.47860375488,76497.74127922262,25754.183961227696,102251.92524045032,102251.92524045032,102251.92524045032,128269.0151845888,124304.64320838283,3964.3719762059754,0.0,90241.5225761873,54667.416446602525,39526.78458842753,26017.08994413848,65543.87453256601,19849.745780667585,1450.0,0.0,0.8868535375201922,2.878875754204496,0.001494314320929203,1.0,1.0,-4.983491721060261,353898.6809940801,1551988.5586710442,4.38540362544331,1551988.5586710442,4.38540362544331,0.762950269353227,0.09218714711126676,3.881390526320137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.881390526320137,1.2784295862802362,1.278746411791553,3.036061248874541,6433.04946900185,15279.3290170469,6485.874858233992,0.00033736291185182784,23249.792043405472,2370.81898950258,19386.713986006915,1976.8946567897208,0.8338446189029775,0.8338446189029775,35170.13233889398,35405.22815468563,0.9917067206808089,0.8,4244.662379871886,4273.035954225843,0.9917067206808089,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559527059156444,4.946794873638079,-2.3749347528658857,7.321729626503965,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9409167161996524,0.00026337196146609314,197.96911374860002,0.0,0.0,0.0,0.004259412581403867,8.94647618849698e-05,0.00015834631923676795,0.0006146039033632552,0.09218714711199698,0.09218714711199698,0.09218714711199698,0.09220055498920089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492825.98444366164,593.9854536199892,0.0,0.09218714711199698,0.09218714711126676,0.09218714711126676,0.375,0.375,0.5,8.811925621430465,0.07597863443339747,0.07597863443339747,1.5347723092418164e-12,7.647289930901024e-05,0.07133824461340055,1.5347723092418164e-12,26017.08994413848,19849.745780667585,0.762950269353227,1.0174643612523726,0.6245339135957952,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445651959191275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9137506887526,261.9137506887526,-11.236249311247377,246.07224624665668,277.7552551308455,123604.5037374453,123552.55546613983,51.94827130544768,0.0,nan,277.7552551308455,4.605255130845535,271.4186533540135,-1.7313466459864912,265.08205157717015,-8.06794842282983,258.74544980033363,-14.404550199666346,252.4088480234959,-20.741151976504085,246.07224624665668,-27.077753753343302,1.0,1.0,26022.012520719443,26022.012520719443,277.0463866983904,3.8963866983904154,277.0463866983904,277.0463866983904,76496.73248466972,76497.74127922262,-1.0087945529085118,0.0,8546.071908451686,8546.071908451686,0.8881786197456251,3900.7974789517375,277.0463866983904,3.8963866983904154,1.0,0.002,0.16886706630813114,0.005004568689393869,0.00026162459945072594,0.0017383754007106685,0.13081229972536296,0.13081229972536296,0.0,1.613943353961922e-13,1.0,1.0001461762528612,0.07133824461186578,0.09218714711126676,0.0,1.3461107884556513e-05,17.22250165490145,0.0,1601816.835580443,268.0952465072256,7.647289777423794e-05,1.0,1279426.76060566,2618.806687659193,,,,,,,,,,,,,,,,,,,3.0,15279.3290170469,1450.0,0.375,6.173730061729009,3.5
430.0,-28.834405682679733,4.946759981299059,34.970469726275915,25.97575985072183,6.365317559984683,-25.31443335841776,-38.87871993994338,2.8453452357269975,-5.054790577304061,-5.0548660694736745,39.940944214185414,40934.93301629261,25754.187080739786,25754.187080739786,66689.1200970324,76508.45579025545,76497.71916347867,25754.187080739786,102251.90624421847,102251.90624421847,102251.90624421847,128268.9830254926,124304.43185806513,3964.5511674274776,0.0,90241.32539048312,54667.802616536916,39526.136415495785,26017.076781274132,65543.21319676991,19849.73549253425,1450.0,0.0,0.8868533596304521,2.878871937903626,0.001494314320929203,1.0,1.0,-4.9846226602095385,353898.1827483948,1551988.488958937,4.385409602575804,1551988.488958937,4.385409602575804,0.7629502599162545,0.09218721226354293,3.881411506629302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.881411506629302,1.2784293447012425,1.2787461701526903,3.0360782335893215,6433.085457574361,15279.380446643621,6485.875359488576,0.0003373553961103385,23249.61556803611,2370.8009940230468,19386.71548429041,1976.894809572118,0.833851012613883,0.833851012613883,35170.28442456451,35405.22815468563,0.9917120812116444,0.8,4244.6807350011195,4273.035954225843,0.9917120812116444,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559527732562051,4.946759981299059,-2.3749705320598,7.321730513358859,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9408560282899956,0.00026338894971224665,197.96860678554486,0.0,0.0,0.0,0.004259412581403867,8.947001467075193e-05,0.00015834106645098582,0.0006145868372948113,0.09218721226339939,0.09218721226339939,0.09218721226339939,0.09220041427207505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492824.0630635274,593.9860807373732,0.0,0.09218721226339939,0.09218721226354293,0.09218721226354293,0.375,0.375,0.5,8.812321681691287,0.07484427614917877,0.07484427614917877,4.831690603168681e-12,7.549216962843275e-05,0.07024340926415107,4.831690603168681e-12,26017.076781274132,19849.73549253425,0.7629502599162545,1.0174832273911003,0.624548767442942,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445614717035327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9140607341889,261.9140607341889,-11.235939265811055,246.072852470801,277.7552689975736,123602.87879513555,123551.04218592314,51.83660921242567,0.0,nan,277.7552689975736,4.605268997573603,271.41878569222547,-1.7312143077745077,265.0823023868626,-8.067697613137398,258.7458190815132,-14.404180918486759,252.40933577615772,-20.74066422384226,246.072852470801,-27.07714752919898,1.0,1.0,26022.012520719443,26022.012520719443,277.04634800676473,3.896348006764754,277.04634800676473,277.04634800676473,76496.73836001648,76497.71916347867,-0.9808034621964907,0.0,8546.071908451686,8546.071908451686,0.8881772955176626,3900.8185641624486,277.04634800676473,3.896348006764754,1.0,0.002,0.16885381178375636,0.005004621205233905,0.0002616040447401104,0.0017383959552575196,0.1308020223700552,0.1308020223700552,0.0,-2.3700659490533127e-15,1.0,1.000143933226965,0.07024340925931938,0.09218721226354293,0.0,1.3254524388261237e-05,16.95819484848168,0.0,1601816.7914378573,268.0952094226959,7.549216479674214e-05,1.0,1279426.8848681261,2618.8061791065984,,,,,,,,,,,,,,,,,,,3.0,15279.380446643621,1450.0,0.375,6.173730061729009,3.5
431.0,-28.833783065493222,4.946725095257256,34.97046984467906,25.975642923172586,6.365304997582534,-25.31387425918907,-38.87820033179594,2.845396191276134,-5.054826122889324,-5.054900662040083,39.940942869635194,40935.479685084465,25754.186325040646,25754.186325040646,66689.6660101251,76508.42696309084,76497.70607324287,25754.186325040646,102251.89239828351,102251.89239828351,102251.89239828351,128268.95664372724,124304.2289885994,3964.7276551278474,0.0,90241.11665680706,54668.16937879171,39525.49697557261,26017.064245443737,65542.56122101635,19849.725708276994,1450.0,0.0,0.8868531884388755,2.87886828154034,0.001494314320929203,1.0,1.0,-4.98571481882459,353897.7053592455,1551988.4310578858,4.385415354650139,1551988.4310578858,4.385415354650139,0.7629502514586439,0.09218727630361062,3.881430698938301,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.881430698938301,1.2784291086716921,1.278745934064646,3.036093806539784,6433.118454787688,15279.431812747536,6485.877766886277,0.0003373486257617934,23249.446829358818,2370.7837874665474,19386.722680163242,1976.8955433469373,0.8338573740035042,0.8338573740035042,35170.42354892818,35405.22815468563,0.991716984903167,0.8,4244.697525837926,4273.035954225843,0.991716984903167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559527569430118,4.946725095257256,-2.375005203261762,7.321730298519018,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9407956385626062,0.0002634058566644247,197.96810228093796,0.0,0.0,0.0,0.004259412581403867,8.947522571023855e-05,0.0001583358554114992,0.0006145696499368492,0.09218727630364774,0.09218727630364774,0.09218727630364774,0.0922002793736145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492822.1718486374,593.9866980205379,0.0,0.09218727630364774,0.09218727630361062,0.09218727630361062,0.375,0.375,0.5,8.812711773814005,0.07372474485237035,0.07372474485237035,3.950617610826157e-11,7.453915077348938e-05,0.06918584321550725,3.950617610826157e-11,26017.064245443737,19849.725708276994,0.7629502514586439,1.0175016778065873,0.6245633207259899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445577724431624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.91436986725273,261.91436986725273,-11.235630132747247,246.07345590113815,277.75528383336393,123601.18361355878,123549.49954406398,51.684069494798905,0.0,nan,277.75528383336393,4.605283833363956,271.41891824692465,-1.7310817530753297,265.0825526604708,-8.067447339529167,258.7461870740328,-14.403812925967202,252.4098214875859,-20.740178512414076,246.07345590113815,-27.07654409886183,1.0,1.0,26022.012520719443,26022.012520719443,277.0463118824729,3.896311882472901,277.0463118824729,277.0463118824729,76496.73232434294,76497.70607324287,-0.9737488999235211,0.0,8546.071908451686,8546.071908451686,0.8881760841428852,3900.8378524329923,277.0463118824729,3.896311882472901,1.0,0.002,0.1688407568105728,0.005004673107731175,0.00026158380001477867,0.0017384161999956414,0.13079190000738933,0.13079190000738933,0.0,1.0420050239323686e-14,1.0,1.0001417665457413,0.06918584317600107,0.09218727630361062,0.0,1.3054973220123684e-05,16.702885273397225,0.0,1601816.74910795,268.09517387711065,7.453911126731327e-05,1.0,1279427.0039290804,2618.8056918416946,,,,,,,,,,,,,,,,,,,3.0,15279.431812747536,1450.0,0.375,6.173730061729009,3.5
