time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
432.0,-28.833162838413067,4.946690222953251,34.970469905762826,25.97550577428194,6.3652816273804,-25.313318391829277,-38.87768494952468,2.8454371808256473,-5.054861302808888,-5.054934894165119,39.94094145222389,40936.06153611203,25754.184676579804,25754.184676579804,66690.24621269183,76508.41262858854,76497.6930758834,25754.184676579804,102251.87775246322,102251.87775246322,102251.87775246322,128268.92956066133,124304.02808773045,3964.901472930887,0.0,90240.92834164304,54668.57724927975,39524.83454707033,26017.051808198117,65541.88635526845,19849.715995120718,1450.0,0.0,0.8868530193452295,2.8788646633386685,0.001494314320929203,1.0,1.0,-4.986794649376861,353897.23294412455,1551988.370018531,4.385421036235026,1551988.370018531,4.385421036235026,0.7629502428428867,0.09218733931972067,3.881452495144172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.881452495144172,1.2784289188053894,1.27874574415129,3.036111306658443,6433.155535439169,15279.483138989084,6485.877512521808,0.00033734083377408454,23249.267755959267,2370.765527061664,19386.72191985082,1976.8954658166472,0.8338637639407634,0.8338637639407634,35170.58154868059,35405.22815468563,0.9917225538980158,0.8,4244.716594734187,4273.035954225843,0.9917225538980158,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559527213578707,4.946690222953251,-2.3750396069201822,7.3217298298734335,3.5,3.5,1.0,0.6,0.00024781108112173776,0.940735484818181,0.0002634226997078068,197.96759971558282,0.0,0.0,0.0,0.004259412581403867,8.948039464637767e-05,0.0001583306864753601,0.000614553038077676,0.0921873393189571,0.0921873393189571,0.0921873393189571,0.09220014591549232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492820.3087603578,593.9873061178562,0.0,0.0921873393189571,0.09218733931972067,0.09218733931972067,0.375,0.375,0.5,8.813095971584103,0.07261987342815246,0.07261987342815246,2.5011104298755527e-11,7.359135622664326e-05,0.06814024478825331,2.5011104298755527e-11,26017.051808198117,19849.715995120718,0.7629502428428867,1.0175210071190004,0.6245786292176418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445540911218508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9146770540261,261.9146770540261,-11.235322945973905,246.074056534548,277.75529757350137,123599.45532642458,123548.09665895361,51.3586674709901,0.0,nan,277.75529757350137,4.605297573501389,271.4190493657178,-1.7309506342821805,265.08280115792166,-8.067198842078312,258.7465529501289,-14.40344704987109,252.4103047423389,-20.739695257661083,246.074056534548,-27.075943465451985,1.0,1.0,26022.012520719443,26022.012520719443,277.04627612949014,3.896276129490161,277.04627612949014,277.04627612949014,76496.69210231412,76497.6930758834,-1.0009735692874528,0.0,8546.071908451686,8546.071908451686,0.8881747084146892,3900.8597576198927,277.04627612949014,3.896276129490161,1.0,0.002,0.16882789913047389,0.005004724195761426,0.00026156386115239996,0.0017384361387838543,0.13078193057619997,0.13078193057619997,0.0,-6.374588357171973e-14,1.0,1.0001396243730578,0.06814024476324221,0.09218733931972067,0.0,1.2857680012684812e-05,16.450464531006812,0.0,1601816.7072068206,268.0951386971911,7.359133121553896e-05,1.0,1279427.1217496095,2618.8052096534207,,,,,,,,,,,,,,,,,,,3.0,15279.483138989084,1450.0,0.375,6.173730061729009,3.5
433.0,-28.832545836286148,4.9466553570020215,34.970469904132635,25.97538336357104,6.365269198251146,-25.3127643328287,-38.87716984665019,2.8454876948207963,-5.054896827818254,-5.054969464034726,39.94093976447998,40936.61747417081,25754.183914169622,25754.183914169622,66690.80138834043,76508.38624518507,76497.67509345453,25754.183914169622,102251.85900762415,102251.85900762415,102251.85900762415,128268.8981614371,124303.8255429797,3965.0726184574028,0.0,90240.72867415154,54668.95990324305,39524.18752323166,26017.039153812955,65541.22667704461,19849.706095196132,1450.0,0.0,0.8868528495112605,2.8788610094124527,0.001494314320929203,1.0,1.0,-4.987876839669127,353896.7558683136,1551988.297338409,4.385426742696421,1551988.297338409,4.385426742696421,0.762950233416051,0.09218740137556984,3.8814729268351593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8814729268351593,1.2784286848213022,1.278745510109216,3.0361278442197257,6433.190576547075,15279.53443810274,6485.878565129993,0.0003373335504047371,23249.093932939322,2370.7478020465014,19386.725066167128,1976.895786651622,0.8338701336958345,0.8338701336958345,35170.72965696256,35405.22815468563,0.9917277742552898,0.8,4244.734469834759,4273.035954225843,0.9917277742552898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55952704899807,4.9466553570020215,-2.375074256123671,7.321729613125692,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9406756479690577,0.00026343945615767573,197.96709976591487,0.0,0.0,0.0,0.004259412581403867,8.948556105607755e-05,0.0001583255200656602,0.0006145362197619568,0.09218740137544226,0.09218740137544226,0.09218740137544226,0.09220001123631379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492818.4728785785,593.9879053199655,0.0,0.09218740137544226,0.09218740137556984,0.09218740137556984,0.375,0.375,0.5,8.81347426738998,0.07152657103000593,0.07152657103000593,-4.376943252282217e-12,7.263621648689877e-05,0.06709262436561403,-4.376943252282217e-12,26017.039153812955,19849.706095196132,0.762950233416051,1.017539719190188,0.6245933979216869,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445504239510722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9149833498387,261.9149833498387,-11.235016650161299,246.0746544219835,277.75531227769136,123597.8215277964,123546.6118200209,51.209707775466725,0.0,nan,277.75531227769136,4.605312277691382,271.419180706557,-1.7308192934430053,265.08304913541065,-8.06695086458933,258.7469175642651,-14.40308243573486,252.41078599312468,-20.7392140068753,246.0746544219835,-27.07534557801648,1.0,1.0,26022.012520719443,26022.012520719443,277.04623945544574,3.896239455445766,277.04623945544574,277.04623945544574,76496.68665563641,76497.67509345453,-0.9884378181159263,0.0,8546.071908451686,8546.071908451686,0.888173418810309,3900.880291469335,277.04623945544574,3.896239455445766,1.0,0.002,0.16881523912553062,0.0050047743405754064,0.0002615442283665376,0.0017384557716223189,0.13077211418326878,0.13077211418326878,0.0,-1.1143429928806015e-14,1.0,1.000137478047456,0.06709262436999097,0.09218740137556984,0.0,1.2660004941654413e-05,16.197555190162216,0.0,1601816.6648975476,268.0951031721817,7.263622086384203e-05,1.0,1279427.2407326181,2618.8047227077495,,,,,,,,,,,,,,,,,,,3.0,15279.53443810274,1450.0,0.375,6.173730061729009,3.5
434.0,-28.83193146600697,4.946620473905248,34.970469826656455,25.97525295512753,6.365244398555559,-25.312213879547322,-38.87665903950108,2.845526812117794,-5.054933487156177,-5.055005146155343,39.940937572326455,40937.173774295006,25754.18597165602,25754.18597165602,66691.35974595102,76508.36450604715,76497.64634088344,25754.18597165602,102251.83231253945,102251.83231253945,102251.83231253945,128268.85823902616,124303.61719102708,3965.2410479990813,0.0,90240.52762348106,54669.33689181432,39523.54525740749,26017.025926486705,65540.5711838942,19849.695717093102,1450.0,0.0,0.8868526758431576,2.878857237811557,0.001494314320929203,1.0,1.0,-4.988978203937165,353896.2634440934,1551988.202935651,4.385432577987152,1551988.202935651,4.385432577987152,0.7629502224112812,0.0921874625124808,3.881492729524868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.881492729524868,1.2784285036275156,1.278745328870525,3.0361437644038825,6433.224309506933,15279.58569328407,6485.880443634144,0.0003373265924295976,23248.923522916753,2370.7304250602147,19386.730681141744,1976.8963592196872,0.8338764873148644,0.8338764873148644,35170.87320549767,35405.22815468563,0.9917328339008828,0.8,4244.751794622189,4273.035954225843,0.9917328339008828,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559527493145371,4.946620473905248,-2.375109724149058,7.321730198054306,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9406160704370986,0.00026345614210756727,197.96660195131162,0.0,0.0,0.0,0.004259412581403867,8.949068465247696e-05,0.00015832039646926078,0.0006145194678309302,0.09218746251231417,0.09218746251231417,0.09218746251231417,0.09219987238985765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492816.6635402405,593.988495831786,0.0,0.09218746251231417,0.0921874625124808,0.0921874625124808,0.375,0.375,0.5,8.813846563705411,0.07043918381606318,0.07043918381606318,1.6484591469634324e-12,7.165899916117269e-05,0.06602694221817274,1.6484591469634324e-12,26017.025926486705,19849.695717093102,0.7629502224112812,1.01755841521167,0.62460813256316,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445467758667097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9152875528284,261.9152875528284,-11.234712447171603,246.07524949566402,277.75532560999085,123596.0330203517,123545.1732122048,50.859808146902814,0.0,nan,277.75532560999085,4.605325609990871,271.4193103871307,-1.7306896128692983,265.0832951642643,-8.066704835735663,258.7472799413926,-14.402720058607372,252.41126471852778,-20.738735281472202,246.07524949566402,-27.074750504335952,1.0,1.0,26022.012520719443,26022.012520719443,277.04620040890563,3.8962004089056563,277.04620040890563,277.04620040890563,76496.65273882548,76497.64634088344,-0.993602057962562,0.0,8546.071908451686,8546.071908451686,0.8881721689059004,3900.900193172492,277.04620040890563,3.8962004089056563,1.0,0.002,0.16880278020420852,0.005004823384846835,0.00026152490651829816,0.0017384750934748012,0.13076245325914906,0.13076245325914906,0.0,-6.900729987435739e-15,1.0,1.0001352947066864,0.06602694221652428,0.0921874625124808,0.0,1.2458921323756282e-05,15.940284861851119,0.0,1601816.621249635,268.0950665128438,7.165899751271354e-05,1.0,1279427.3635436385,2618.804220095831,,,,,,,,,,,,,,,,,,,3.0,15279.58569328407,1450.0,0.375,6.173730061729009,3.5
435.0,-28.831319439551894,4.946585558477849,34.97046966510469,25.975112977344565,6.365212549367058,-25.311666240668565,-38.87615242330355,2.845559350497786,-5.05497090077688,-5.055041568317634,39.94093499098473,40937.74636426601,25754.189851498362,25754.189851498362,66691.93621576438,76508.34906460853,76497.60988202452,25754.189851498362,102251.79973352289,102251.79973352289,102251.79973352289,128268.81203173843,124303.40529446263,3965.406737275802,0.0,90240.33392788316,54669.73122759552,39522.891889208484,26017.012298215537,65539.90418742402,19849.685001824597,1450.0,0.0,0.8868524998176963,2.878853387907116,0.001494314320929203,1.0,1.0,-4.990089542689304,353895.7608075586,1551988.0917735419,4.385438492487289,1551988.0917735419,4.385438492487289,0.7629502102048071,0.09218752270280176,3.8815133507696107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8815133507696107,1.2784283529077267,1.2787451781133843,3.0361602525016647,6433.259245807616,15279.636916307454,6485.881527926894,0.0003373193326575403,23248.75010670533,2370.7127415279765,19386.733922165335,1976.8966897121174,0.8338828467416781,0.8338828467416781,35171.02268753449,35405.22815468563,0.9917381026897001,0.8,4244.769835520415,4273.035954225843,0.9917381026897001,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5595283306826255,4.946585558477849,-2.3751457425877844,7.321731301065633,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9405567242419106,0.0002634727653682702,197.96610603836163,0.0,0.0,0.0,0.004259412581403867,8.949576647975413e-05,0.00015831531464198363,0.0006145030074141511,0.09218752270260892,0.09218752270260892,0.09218752270260892,0.09219973079057898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492814.881564904,593.9890773915163,0.0,0.09218752270260892,0.09218752270280176,0.09218752270280176,0.375,0.375,0.5,8.814212806438666,0.06935455084664,0.06935455084664,2.6716406864579767e-12,7.066754074003256e-05,0.06495202562831537,2.6716406864579767e-12,26017.012298215537,19849.685001824597,0.7629502102048071,1.017577566562287,0.6246232256793756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445431433617077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9155891895691,261.9155891895691,-11.234410810430859,246.0758417982505,277.7553365808857,123594.21445213632,123543.78369560732,50.43075652900579,0.0,nan,277.7553365808857,4.605336580885705,271.4194376243631,-1.7305623756368504,265.08353866783256,-8.066461332167421,258.7476397113053,-14.402360288694695,252.41174075477744,-20.738259245222537,246.0758417982505,-27.07415820174947,1.0,1.0,26022.012520719443,26022.012520719443,277.04615972058934,3.8961597205893668,277.04615972058934,277.04615972058934,76496.60303413651,76497.60988202452,-1.0068478880129987,0.0,8546.071908451686,8546.071908451686,0.8881708673347148,3900.9209175234587,277.04615972058934,3.8961597205893668,1.0,0.002,0.16879052410938833,0.005004871389113118,0.000261505898509595,0.001738494101528401,0.1307529492547975,0.1307529492547975,0.0,3.7996081975189e-14,1.0,1.0001330924356404,0.06495202562564373,0.09218752270280176,0.0,1.2256094867629051e-05,15.680784680232037,0.0,1601816.5767122614,268.0950290992231,7.066753806839188e-05,1.0,1279427.4889017316,2618.803707059998,,,,,,,,,,,,,,,,,,,3.0,15279.636916307454,1450.0,0.375,6.173730061729009,3.5
436.0,-28.830710302347768,4.94655067627849,34.97046945231726,25.974990531709068,6.365202393490818,-25.31111903275304,-38.87564210509879,2.8456111239253663,-5.05500516421688,-5.055074901999953,39.9409331892306,40938.29427986203,25754.18586406699,25754.18586406699,66692.48014392902,76508.32026298273,76497.59502676615,25754.18586406699,102251.78089083315,102251.78089083315,102251.78089083315,128268.78092291088,124303.21106166483,3965.569861246061,0.0,90240.13696249468,54670.11097948842,39522.251092229184,26017.000032077733,65539.25112430692,19849.675394015663,1450.0,0.0,0.8868523366876803,2.8788498647760212,0.001494314320929203,1.0,1.0,-4.991125209285997,353895.3007930531,1551988.014183154,4.385443973698616,1551988.014183154,4.385443973698616,0.7629502006204386,0.09218758175881955,3.881534113928803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.881534113928803,1.278428113090081,1.2787449382363059,3.036177063211454,6433.29486568443,15279.688112855238,6485.882157017365,0.0003373119011195008,23248.574999938777,2370.694885607091,19386.73580255885,1976.896881458893,0.833889208375563,0.833889208375563,35171.17319813927,35405.22815468563,0.9917434077380775,0.8,4244.788000555899,4273.035954225843,0.9917434077380775,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559527469920247,4.94655067627849,-2.3751794911890265,7.321730167467517,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9404976622196569,0.0002634893111130993,197.9656124689816,0.0,0.0,0.0,0.004259412581403867,8.95008857111836e-05,0.00015831019541055416,0.000614486424068801,0.09218758175854139,0.09218758175854139,0.09218758175854139,0.09219960099741464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492813.1307408161,593.9896488203196,0.0,0.09218758175854139,0.09218758175881955,0.09218758175881955,0.375,0.375,0.5,8.814573383633045,0.06828529171349373,0.06828529171349373,-2.5067947717616335e-11,6.973778306473832e-05,0.06394969271394757,-2.5067947717616335e-11,26017.000032077733,19849.675394015663,0.7629502006204386,1.0175960054446578,0.6246378098250654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445395247328858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.91589043611805,261.91589043611805,-11.23410956388193,246.07643153174126,277.7553493404924,123592.66859058324,123542.30307117761,50.36551940559751,0.0,nan,277.7553493404924,4.60534934049241,271.41956577874953,-1.730434221250448,265.0837822169891,-8.06621778301087,258.7479986552428,-14.402001344757196,252.41221509349316,-20.737784906506818,246.07643153174126,-27.073568468258713,1.0,1.0,26022.012520719443,26022.012520719443,277.0461246486513,3.8961246486513232,277.0461246486513,277.0461246486513,76496.59663537536,76497.59502676615,-0.9983913907926762,0.0,8546.071908451686,8546.071908451686,0.8881695568048438,3900.9417844984473,277.0461246486513,3.8961246486513232,1.0,0.002,0.16877845714483095,0.005004919114242159,0.00026148718519484066,0.0017385128148128867,0.13074359259742033,0.13074359259742033,0.0,7.727325723738687e-15,1.0,1.0001310388640035,0.06394969273901552,0.09218758175881955,0.0,1.2066964574230767e-05,15.438807568295507,0.0,1601816.5358928766,268.0949948357831,6.973780813268604e-05,1.0,1279427.6036299448,2618.803237527742,,,,,,,,,,,,,,,,,,,3.0,15279.688112855238,1450.0,0.375,6.173730061729009,3.5
437.0,-28.83010444453015,4.946515793345304,34.970469168290066,25.97486969260501,6.365187380245105,-25.31057526204972,-38.87513981955124,2.8456581977882824,-5.055041045316273,-5.05510981909029,39.94093070769045,40938.846704599186,25754.185952021653,25754.185952021653,66693.03265662084,76508.28869465253,76497.56505711847,25754.185952021653,102251.75100914012,102251.75100914012,102251.75100914012,128268.73797356004,124303.00762422812,3965.7303493319155,0.0,90239.93157592979,54670.4895859685,39521.6022110681,26016.98696441992,65538.58917548801,19849.665119067584,1450.0,0.0,0.8868521679607947,2.878846174162519,0.001494314320929203,1.0,1.0,-4.992193766949413,353894.8189284713,1551987.907317974,4.385449642967673,1551987.907317974,4.385449642967673,0.7629501888982537,0.09218763989786709,3.881553453493569,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.881553453493569,1.2784278950411807,1.278744720133368,3.0361927086771967,6433.328016548934,15279.739271922575,6485.884366461729,0.00033730508522696983,23248.406252066394,2370.6776781129533,19386.74240673591,1976.897554897535,0.8338955452059322,0.8338955452059322,35171.31338906855,35405.22815468563,0.9917483490538825,0.8,4244.804920115876,4273.035954225843,0.9917483490538825,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559527488906922,4.946515793345304,-2.3752143991270915,7.321730192472396,3.5,3.5,1.0,0.6,0.00024781108112173776,0.940438922136844,0.00026350576873048495,197.9651215592517,0.0,0.0,0.0,0.004259412581403867,8.950592462766366e-05,0.0001583051564940741,0.0006144699268954133,0.09218763989772412,0.09218763989772412,0.09218763989772412,0.09219946525854561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492811.4047254975,593.99021211653,0.0,0.09218763989772412,0.09218763989786709,0.09218763989786709,0.375,0.375,0.5,8.814928144455923,0.0672237131771567,0.0672237131771567,1.2391865311656147e-11,6.877377398950557e-05,0.06291605214084939,1.2391865311656147e-11,26016.98696441992,19849.665119067584,0.7629501888982537,1.0176147136466678,0.6246525477528995,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445359232048671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.91619062370734,261.91619062370734,-11.23380937629264,246.07701855264463,277.75536269476765,123591.01594169394,123540.82746957536,50.18847211861569,0.0,nan,277.75536269476765,4.605362694767678,271.4196938663503,-1.7303061336496626,265.0840250379168,-8.065974962083203,258.7483562094942,-14.401643790505773,252.41268738107033,-20.73731261892965,246.07701855264463,-27.072981447355346,1.0,1.0,26022.012520719443,26022.012520719443,277.0460862247279,3.8960862247279238,277.0460862247279,277.0460862247279,76496.58709601195,76497.56505711847,-0.9779611065168865,0.0,8546.071908451686,8546.071908451686,0.8881683361282569,3900.961220761037,277.0460862247279,3.8960862247279238,1.0,0.002,0.16876658521857382,0.005004965679844484,0.00026146877319638593,0.0017385312268018715,0.13073438659819298,0.13073438659819298,0.0,-1.7425297316187027e-15,1.0,1.0001289211391309,0.06291605212845752,0.09218763989786709,0.0,1.1871926268438172e-05,15.189271602840657,0.0,1601816.493160381,268.0949589546837,6.877376159764026e-05,1.0,1279427.7238076972,2618.8027456930336,,,,,,,,,,,,,,,,,,,3.0,15279.739271922575,1450.0,0.375,6.173730061729009,3.5
438.0,-28.82949988976393,4.946480895214378,34.970468805450224,25.974724266584985,6.365156268720211,-25.310034273910393,-38.87463418124241,2.845690652902978,-5.055077628600316,-5.055145425507391,39.940927865130554,40939.408044333795,25754.187775858554,25754.187775858554,66693.59582019235,76508.27525257188,76497.52790358229,25754.187775858554,102251.71567944085,102251.71567944085,102251.71567944085,128268.68920328055,124302.80102063093,3965.8881826496254,0.0,90239.74777176716,54670.880563670675,39520.96356455165,26016.9735238397,65537.93708839135,19849.654530586078,1450.0,0.0,0.8868519970323889,2.878842410601363,0.001494314320929203,1.0,1.0,-4.993270941511241,353894.3275509116,1551987.784907274,4.385455386209895,1551987.784907274,4.385455386209895,0.762950176060931,0.09218769712970397,3.8815754024720475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8815754024720475,1.278427744707225,1.2787445697621558,3.03621023443994,6433.365151537153,15279.790385597444,6485.883975480864,0.0003372972723259676,23248.227437317444,2370.6594440830913,19386.74123806794,1976.8974357265674,0.8339019088805392,0.8339019088805392,35171.47249525598,35405.22815468563,0.991753957082583,0.8,4244.824122547123,4273.035954225843,0.991753957082583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559527882616567,4.946480895214378,-2.375249815761756,7.3217307109761345,3.5,3.5,1.0,0.6,0.00024781108112173776,0.940380312335474,0.00026352219189520093,197.96463170777497,0.0,0.0,0.0,0.004259412581403867,8.951099744375863e-05,0.00015830008367797915,0.0006144537110137107,0.09218769712975175,0.09218769712975175,0.09218769712975175,0.09219932695458599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492809.70530296036,593.9907667135724,0.0,0.09218769712975175,0.09218769712970397,0.09218769712970397,0.375,0.375,0.5,8.81527703932683,0.06616637901112199,0.06616637901112199,5.002220859751105e-12,6.779690704661334e-05,0.061874483996120944,5.002220859751105e-12,26016.9735238397,19849.654530586078,0.762950176060931,1.017633431614461,0.624667328010624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444532341084058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9164883629398,261.9164883629398,-11.23351163706019,246.077602982739,277.7553737431379,123589.27824641761,123539.49911619166,49.779130225986464,0.0,nan,277.7553737431379,4.605373743137932,271.41981959106454,-1.7301804089354391,265.0842654389748,-8.065734561025181,258.7487112869014,-14.401288713098552,252.41315713482095,-20.736842865179028,246.077602982739,-27.072397017260982,1.0,1.0,26022.012520719443,26022.012520719443,277.04604627087065,3.89604627087067,277.04604627087065,277.04604627087065,76496.53490718092,76497.52790358229,-0.9929964013717836,0.0,8546.071908451686,8546.071908451686,0.8881669507490282,3900.983279484408,277.04604627087065,3.89604627087067,1.0,0.002,0.16875490982692737,0.005005011242853672,0.0002614506653167604,0.0017385493347378302,0.13072533265838018,0.13072533265838018,0.0,5.4590446746383137e-14,1.0,1.0001267871619952,0.06187448399111872,0.09218769712970397,0.0,1.1675391763798737e-05,14.93782133974419,0.0,1601816.4496005052,268.09492237139966,6.779690204439248e-05,1.0,1279427.8463581062,2618.8022441482126,,,,,,,,,,,,,,,,,,,3.0,15279.790385597444,1450.0,0.375,6.173730061729009,3.5
439.0,-28.828899799341503,4.9464460566508555,34.97046840133349,25.974648410361283,6.365191368368236,-25.30949068256293,-38.87413196554405,2.845782251625114,-5.055110595913732,-5.055177488078041,39.94092594820666,40939.93063760128,25754.180627676906,25754.180627676906,66694.11126527819,76508.20964987796,76497.51585178138,25754.180627676906,102251.69647945829,102251.69647945829,102251.69647945829,128268.65813714603,124302.61457828448,3966.043558861555,0.0,90239.52765351173,54671.24864137334,39520.3100134871,26016.961657687738,65537.27167117484,19849.645223888223,1450.0,0.0,0.8868518407882957,2.8788390219741338,0.001494314320929203,1.0,1.0,-4.994262517150332,353893.8850794998,1551987.7023572233,4.385460636056427,1551987.7023572233,4.385460636056427,0.7629501663205497,0.09218775324052944,3.8815940368663386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8815940368663386,1.2784273204168723,1.278744145366654,3.0362258181408546,6433.3981715293985,15279.841493363108,6485.886244992432,0.00033729048726037904,23248.059121186016,2370.6422806142787,19386.748021789892,1976.8981274736932,0.8339082381342836,0.8339082381342836,35171.60757417702,35405.22815468563,0.9917587182252531,0.8,4244.840425141862,4273.035954225843,0.9917587182252531,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559526339546542,4.9464460566508555,-2.3752826221485486,7.3217286787994045,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9403221392369392,0.0002635384947150491,197.96414547601123,0.0,0.0,0.0,0.004259412581403867,8.951603618551224e-05,0.0001582950449362255,0.000614437102489942,0.09218775323947782,0.09218775323947782,0.09218775323947782,0.09219920218511807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492808.0365853281,593.9913113327099,0.0,0.09218775323947782,0.09218775324052944,0.09218775324052944,0.375,0.375,0.5,8.815620507471635,0.06512736286447307,0.06512736286447307,-2.2509993868879974e-11,6.689216428412692e-05,0.0609149709276835,-2.2509993868879974e-11,26016.961657687738,19849.645223888223,0.7629501663205497,1.017651628830502,0.6246816444085791,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44452876668522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.91678971231846,261.91678971231846,-11.233210287681516,246.07818512388502,277.75539430074923,123588.1896093187,123537.80689748927,50.38271182941301,0.0,nan,277.75539430074923,4.6053943007492535,271.4199524653841,-1.730047534615892,265.08451062999876,-8.065489370001217,258.74906879463333,-14.400931205366646,252.4136269592603,-20.736373040739664,246.07818512388502,-27.071814876114956,1.0,1.0,26022.012520719443,26022.012520719443,277.04601279808475,3.8960127980847687,277.04601279808475,277.04601279808475,76496.65399662335,76497.51585178138,-0.861855158029357,0.0,8546.071908451686,8546.071908451686,0.8881657745790958,3901.0020070506703,277.04601279808475,3.8960127980847687,1.0,0.002,0.16874341548611632,0.005005056645653733,0.0002614328398597045,0.0017385671600319511,0.13071641992985225,0.13071641992985225,0.0,-1.0834432309647646e-13,1.0,1.0001248212922793,0.06091497095019349,0.09218775324052944,0.0,1.1494340689987318e-05,14.70618082273441,0.0,1601816.4103102672,268.09488940408625,6.689218679412079e-05,1.0,1279427.9567113332,2618.8017925212075,,,,,,,,,,,,,,,,,,,3.0,15279.841493363108,1450.0,0.375,6.173730061729009,3.5
440.0,-28.828302370652676,4.946411244883976,34.97046793635803,25.97448677932846,6.3651362095386945,-25.308958512633897,-38.87363512823356,2.84579235152452,-5.055145096798924,-5.055211051051416,39.94092338360515,40940.48781865536,25754.17741203363,25754.17741203363,66694.66523068899,76508.20476329024,76497.4892651828,25754.17741203363,102251.66667721643,102251.66667721643,102251.66667721643,128268.61570796072,124302.41929672906,3966.1964112316678,0.0,90239.34183152398,54671.62488690684,39519.68549401905,26016.949030744287,65536.63452476334,19849.635283780222,1450.0,0.0,0.8868516792532327,2.878835474651907,0.001494314320929203,1.0,1.0,-4.995285682475242,353893.42190317373,1551987.591916803,4.385466063682391,1551987.591916803,4.385466063682391,0.7629501545444035,0.09218780846821462,3.8816148646549715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8816148646549715,1.2784272736335964,1.278744098571784,3.0362422209771016,6433.432927171119,15279.892531844911,6485.887358453431,0.0003372832663211729,23247.886505490587,2370.6246787119544,19386.751349999333,1976.8984668566059,0.8339145730697133,0.8339145730697133,35171.75855264791,35405.22815468563,0.9917640397866431,0.8,4244.858646643828,4273.035954225843,0.9917640397866431,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559525645389202,4.946411244883976,-2.3753165197311294,7.321727764615105,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9402642280256728,0.000263554726145523,197.96366140332745,0.0,0.0,0.0,0.004259412581403867,8.952102122369592e-05,0.00015829005989804183,0.000614421049427365,0.09218780846816778,0.09218780846816778,0.09218780846816778,0.09219907178317943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492806.3916351854,593.9918481608445,0.0,0.09218780846816778,0.09218780846821462,0.09218780846821462,0.375,0.375,0.5,8.815958406933191,0.06409875719504043,0.06409875719504043,-1.1311840353300795e-11,6.595425247724052e-05,0.0599253685761596,-1.1311840353300795e-11,26016.949030744287,19849.635283780222,0.7629501545444035,1.0176699751875125,0.6246962193822417,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445252186990776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9170855681595,261.9170855681595,-11.23291443184047,246.07876411197043,277.75540702434665,123586.10220534953,123536.63795977792,49.46424557158498,0.0,nan,277.75540702434665,4.605407024346675,271.42007844187754,-1.7299215581224416,265.084749859392,-8.065250140607986,258.74942127692265,-14.40057872307733,252.4140926944479,-20.735907305552075,246.07876411197043,-27.07123588802955,1.0,1.0,26022.012520719443,26022.012520719443,277.0459761241384,3.8959761241384285,277.0459761241384,277.0459761241384,76496.5182891914,76497.4892651828,-0.9709759913966991,0.0,8546.071908451686,8546.071908451686,0.8881644599647266,3901.022938978246,277.0459761241384,3.8959761241384285,1.0,0.002,0.1687321078745855,0.005005100941902805,0.0002614153028906827,0.0017385846971142195,0.13070765144534136,0.13070765144534136,0.0,4.902328543110457e-15,1.0,1.0001227937656139,0.05992536858747144,0.09218780846821462,0.0,1.1307611542491003e-05,14.46727563731798,0.0,1601816.3692053694,268.09485490320105,6.595426378908087e-05,1.0,1279428.0722284983,2618.8013197605947,,,,,,,,,,,,,,,,,,,3.0,15279.892531844911,1450.0,0.375,6.173730061729009,3.5
441.0,-28.82770536107853,4.946376424053133,34.970467391982034,25.974337371904426,6.36510054167003,-25.308424770808813,-38.87314192308111,2.8458199513931097,-5.055181311114552,-5.055246294297259,39.94092016218028,40941.068363837556,25754.178499752255,25754.178499752255,66695.24686358981,76508.19170943192,76497.44788231363,25754.178499752255,102251.62638206588,102251.62638206588,102251.62638206588,128268.56195905287,124302.21529037121,3966.3466686816523,0.0,90239.15921789399,54672.035872271466,39519.025939580584,26016.93557698699,65535.96151656758,19849.62465858611,1450.0,0.0,0.8868515115448332,2.878831749548497,0.001494314320929203,1.0,1.0,-4.996340091255206,353892.9355391535,1551987.453189459,4.385471698735711,1551987.453189459,4.385471698735711,0.7629501406823597,0.09218786287685568,3.8816367130271052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8816367130271052,1.2784271457895415,1.2787439706960462,3.0362596146453478,6433.4697822669505,15279.943537006333,6485.887096904697,0.0003372755196294705,23247.7086057651,2370.606537988518,19386.750568212665,1976.8983871365517,0.8339209208517449,0.8339209208517449,35171.91692904819,35405.22815468563,0.9917696221101259,0.8,4244.877760997498,4273.035954225843,0.9917696221101259,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559525880193813,4.946376424053133,-2.375351649792569,7.321728073845701,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9402063612853588,0.0002635709471088395,197.96317767260052,0.0,0.0,0.0,0.004259412581403867,8.952597007220537e-05,0.0001582851110495324,0.0006144052981754373,0.09218786287691018,0.09218786287691018,0.09218786287691018,0.09219893504577825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492804.7712081857,593.9923769508844,0.0,0.09218786287691018,0.09218786287685568,0.09218786287685568,0.375,0.375,0.5,8.816290572122673,0.06307263032579158,0.06307263032579158,-5.343281372915953e-12,6.49831827104208e-05,0.058906203042056404,-5.343281372915953e-12,26016.93557698699,19849.62465858611,0.7629501406823597,1.017689300960804,0.624711492994386,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445216864675328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9173786630914,261.9173786630914,-11.23262133690855,246.07934062507584,277.7554167011071,123584.34560161714,123535.3429530041,49.002648613023695,0.0,nan,277.7554167011071,4.605416701107117,271.42020148590234,-1.729798514097638,265.08498627069207,-8.065013729307907,258.74977105548766,-14.400228944512321,252.4145558402836,-20.735444159716366,246.07934062507584,-27.070659374924134,1.0,1.0,26022.012520719443,26022.012520719443,277.0459360385662,3.8959360385662194,277.0459360385662,277.0459360385662,76496.45131415436,76497.44788231363,-0.9965681592730107,0.0,8546.071908451686,8546.071908451686,0.8881630809314277,3901.0448965922405,277.0459360385662,3.8959360385662194,1.0,0.002,0.16872099257107256,0.005005144072841205,0.00026139806295546683,0.001738601937101708,0.1306990314777334,0.1306990314777334,0.0,5.717475104471959e-14,1.0,1.000120705659001,0.058906203047399686,0.09218786287685568,0.0,1.111530360026448e-05,14.221232805810867,0.0,1601816.3260787933,268.0948186888854,6.498318805370218e-05,1.0,1279428.1935288284,2618.8008233321757,,,,,,,,,,,,,,,,,,,3.0,15279.943537006333,1450.0,0.375,6.173730061729009,3.5
442.0,-28.82711314706541,4.946341617107416,34.970466780042855,25.97421702174472,6.36508730242588,-25.307893102112835,-38.872648927476234,2.8458672574900126,-5.055216418380269,-5.055280454169699,39.94091712357254,40941.605015102265,25754.176833538568,25754.176833538568,66695.78184864084,76508.15511467392,76497.41298477036,25754.176833538568,102251.58981830893,102251.58981830893,102251.58981830893,128268.51238596847,124302.01798547857,3966.4944004899035,0.0,90238.95482901126,54672.404729504706,39518.38899945172,26016.922567659545,65535.31156711127,19849.614389719496,1450.0,0.0,0.8868513486880313,2.878828139044733,0.001494314320929203,1.0,1.0,-4.997363340534832,353892.4641264238,1551987.3223358346,4.3854771707752604,1551987.3223358346,4.3854771707752604,0.7629501274833193,0.09218791630875699,3.8816560585567084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8816560585567084,1.2784269266652515,1.278743751517452,3.036275267356831,6433.50294848431,15279.99455368578,6485.889228254184,0.00033726869481309497,23247.540087970658,2370.5893539558015,19386.756938958908,1976.8990367718752,0.8339272398540999,0.8339272398540999,35172.057162474724,35405.22815468563,0.9917745649499644,0.8,4244.894685686443,4273.035954225843,0.9917745649499644,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559525520510117,4.946341617107416,-2.375385983045695,7.321727600153111,3.5,3.5,1.0,0.6,0.00024781108112173776,0.940148963164194,0.00026358703868342015,197.9626978298424,0.0,0.0,0.0,0.004259412581403867,8.953091707076082e-05,0.00015828016405097694,0.0006143891577378243,0.0921879163086477,0.0921879163086477,0.0921879163086477,0.09219880248302982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492803.1786270068,593.9928966597181,0.0,0.0921879163086477,0.09218791630875699,0.09218791630875699,0.375,0.375,0.5,8.81661715736222,0.062053529883485226,0.062053529883485226,9.094947017729282e-13,6.403578942126842e-05,0.05791711363485774,9.094947017729282e-13,26016.922567659545,19849.614389719496,0.7629501274833193,1.0177075572508905,0.6247258773337199,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444518156731214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.91767110210816,261.91767110210816,-11.232328897891819,246.0799144887739,277.75542771544264,123582.78085393652,123533.88786853985,48.892985396681794,0.0,nan,277.75542771544264,4.605427715442659,271.42032507010765,-1.729674929892326,265.08522242477414,-8.064777575225833,258.750119779442,-14.399880220557975,252.4150171341086,-20.734982865891368,246.0799144887739,-27.07008551122607,1.0,1.0,26022.012520719443,26022.012520719443,277.0458977952337,3.8958977952337364,277.0458977952337,277.0458977952337,76496.44291092915,76497.41298477036,-0.970073841206613,0.0,8546.071908451686,8546.071908451686,0.8881618598721953,3901.064338849492,277.0458977952337,3.8958977952337364,1.0,0.002,0.1687100639003477,0.005005186569057412,0.00026138111275803027,0.0017386188872435086,0.13069055637901514,0.13069055637901514,0.0,1.5386997231914279e-15,1.0,1.0001186791645147,0.05791711363394825,0.09218791630875699,0.0,1.0928670735384436e-05,13.98245074154499,0.0,1601816.2842617177,268.0947835816197,6.403578851177372e-05,1.0,1279428.311100374,2618.8003421641556,,,,,,,,,,,,,,,,,,,3.0,15279.99455368578,1450.0,0.375,6.173730061729009,3.5
443.0,-28.826523438575247,4.946306863558429,34.970466119413466,25.97408640375363,6.365070047789678,-25.307364089948383,-38.87215638589112,2.8459106991293037,-5.055249592423877,-5.055312719342936,39.94091449451061,40942.15044924082,25754.170425971013,25754.170425971013,66696.32087521184,76508.12587565341,76497.39019796962,25754.170425971013,102251.56062394063,102251.56062394063,102251.56062394063,128268.47099261088,124301.83127531112,3966.6397172997576,0.0,90238.76290666529,54672.78748012195,39517.75047393704,26016.91036867025,65534.66084260729,19849.60477589116,1450.0,0.0,0.8868511939912938,2.8788247290026154,0.001494314320929203,1.0,1.0,-4.9983397235135385,353892.0188616614,1551987.209118587,4.385482368635357,1551987.209118587,4.385482368635357,0.7629501156983727,0.09218796871208634,3.8816770160671097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8816770160671097,1.2784267254413952,1.2787435502437277,3.0362921384695745,6433.538696347735,15280.045494194474,6485.889652582951,0.00033726122252773083,23247.36512933645,2370.571513140211,19386.758207305993,1976.8991661072837,0.8339335705120983,0.8339335705120983,35172.20908079922,35405.22815468563,0.9917799196556486,0.8,4244.913020618782,4273.035954225843,0.9917799196556486,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559524137315633,4.946306863558429,-2.375418914969222,7.321725778527651,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9400918116385484,0.0002636030630772237,197.96222001950142,0.0,0.0,0.0,0.004259412581403867,8.95358597656897e-05,0.00015827522135604806,0.0006143732889507059,0.09218796871172703,0.09218796871172703,0.09218796871172703,0.09219867718874379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492801.61378721404,593.9934073326676,0.0,0.09218796871172703,0.09218796871208634,0.09218796871208634,0.375,0.375,0.5,8.816938411638368,0.06104875975370305,0.06104875975370305,2.972910806420259e-11,6.312691908760826e-05,0.056972995829426054,2.972910806420259e-11,26016.91036867025,19849.60477589116,0.7629501156983727,1.0177258876092221,0.6247404033656389,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445146553650274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9179624116525,261.9179624116525,-11.232037588347453,246.08048571549477,277.75543910780897,123581.22250789987,123532.51835909284,48.70414880704112,0.0,nan,277.75543910780897,4.605439107808991,271.42044842934837,-1.7295515706516085,265.0854577508796,-8.064542249120393,258.7504670724238,-14.39953292757616,252.4154763939599,-20.734523606040085,246.08048571549477,-27.069514284505203,1.0,1.0,26022.012520719443,26022.012520719443,277.04586286371256,3.89586286371258,277.04586286371256,277.04586286371256,76496.41045802772,76497.39019796962,-0.9797399419039721,0.0,8546.071908451686,8546.071908451686,0.8881605370659749,3901.0854011474453,277.04586286371256,3.89586286371258,1.0,0.002,0.16869931337660155,0.005005228617193832,0.0002613644395904991,0.001738635560388258,0.13068221979524955,0.13068221979524955,0.0,-2.1242990005942985e-14,1.0,1.0001167448019719,0.056972995799696946,0.09218796871208634,0.0,1.0750523716924391e-05,13.754525596437631,0.0,1601816.2447272304,268.0947504075761,6.31268893585002e-05,1.0,1279428.4221506421,2618.799887684931,,,,,,,,,,,,,,,,,,,3.0,15280.045494194474,1450.0,0.375,6.173730061729009,3.5
444.0,-28.8259362195866,4.946272109044575,34.970465380552,25.973942304868274,6.365038929160404,-25.30683870472233,-38.87166810510678,2.8459414143054347,-5.0552853548454095,-5.055347518855386,39.940910915500474,40942.70745502863,25754.170541842395,25754.170541842395,66696.87799687102,76508.10549198261,76497.34533049446,25754.170541842395,102251.51587233685,102251.51587233685,102251.51587233685,128268.41280995424,124301.63031012042,3966.7824998338156,0.0,90238.57674266126,54673.17870574363,39517.10892990848,26016.896937617395,65534.00586752588,19849.59414321052,1450.0,0.0,0.8868510298354616,2.878821050863228,0.001494314320929203,1.0,1.0,-4.9993696773698275,353891.53862216015,1551987.054992763,4.385487884325415,1551987.054992763,4.385487884325415,0.76295010088272,0.0921880203164394,3.8816983534937446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8816983534937446,1.2784265831671944,1.2787434079342677,3.0363091667549367,6433.574777241079,15280.096404249658,6485.88984670281,0.00033725366594934046,23247.189380762036,2370.553591773137,19386.75878754324,1976.8992252750165,0.833939900002989,0.833939900002989,35172.363752919584,35405.22815468563,0.9917853714310503,0.8,4244.931687905109,4273.035954225843,0.9917853714310503,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559524162328658,4.946272109044575,-2.375453702424479,7.3217258114690535,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9400349051078116,0.00026361902071425376,197.96174422856694,0.0,0.0,0.0,0.004259412581403867,8.954075995203542e-05,0.00015827032116970234,0.0006143576450913597,0.09218802031474767,0.09218802031474767,0.09218802031474767,0.09219854232489685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492800.07137376687,593.99391063759,0.0,0.09218802031474767,0.0921880203164394,0.0921880203164394,0.375,0.375,0.5,8.817254071635146,0.0600468038632016,0.0600468038632016,-7.219114195322618e-12,6.216400998937388e-05,0.05597784148557139,-7.219114195322618e-12,26016.896937617395,19849.59414321052,0.76295010088272,1.0177445604606536,0.6247551467827637,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445111688291923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.918251310401,261.918251310401,-11.231748689598987,246.08105422864773,277.7554483921526,123579.52918349505,123531.22809605444,48.3010874406021,0.0,nan,277.7554483921526,4.605448392152596,271.42056955945446,-1.7294304405455136,265.08569072674794,-8.064309273252036,258.7508118940525,-14.399188105947474,252.41593306135064,-20.734066938649335,246.08105422864773,-27.068945771352247,1.0,1.0,26022.012520719443,26022.012520719443,277.0458228141302,3.895822814130213,277.0458228141302,277.0458228141302,76496.3544472381,76497.34533049446,-0.9908832563523902,0.0,8546.071908451686,8546.071908451686,0.8881591902786197,3901.1068452612135,277.0458228141302,3.895822814130213,1.0,0.002,0.16868875063049354,0.005005269363885554,0.0002613480559753684,0.001738651943870856,0.13067402798768418,0.13067402798768418,0.0,-1.5377586357057105e-13,1.0,1.0001147058634288,0.0559778414927905,0.0921880203164394,0.0,1.05627459471334e-05,13.514278645852478,0.0,1601816.2021329978,268.09471464515457,6.216401720848808e-05,1.0,1279428.541923806,2618.7993975069126,,,,,,,,,,,,,,,,,,,3.0,15280.096404249658,1450.0,0.375,6.173730061729009,3.5
445.0,-28.825352260447083,4.946237382500947,34.970464578900824,25.973821395915024,6.365030242487595,-25.306314010150473,-38.871179964020826,2.8459919921983357,-5.0553197095510995,-5.055380941882003,39.94090762567784,40943.240831293384,25754.167185286093,25754.167185286093,66697.40801657947,76508.06715181454,76497.30944948079,25754.167185286093,102251.47663476688,102251.47663476688,102251.47663476688,128268.36072696402,124301.43789108396,3966.922835880059,0.0,90238.37884897887,54673.552528486434,39516.47368943604,26016.884092197135,65533.357781633174,19849.58398345011,1450.0,0.0,0.88685087163823,2.8788175183165756,0.001494314320929203,1.0,1.0,-5.000361173991166,353891.07737948355,1551986.9133196906,4.385493199805849,1551986.9133196906,4.385493199805849,0.7629500870706998,0.09218807097020779,3.881718618031822,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.881718618031822,1.278426348887985,1.2787431735969983,3.0363255743346196,6433.609542933571,15280.147284088778,6485.8908778236955,0.00033724643693881117,23247.017037709225,2370.5360176726226,19386.76186963257,1976.8995395606626,0.8339462150427775,0.8339462150427774,35172.51064765844,35405.22815468563,0.991790549080263,0.8,4244.949416543882,4273.035954225843,0.991790549080263,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559523437752581,4.946237382500947,-2.375487474723245,7.321724857224192,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9399783181704161,0.00026363489064735015,197.96127108117517,0.0,0.0,0.0,0.004259412581403867,8.954565898414909e-05,0.00015826542213758866,0.0006143418357021436,0.09218807096984083,0.09218807096984083,0.09218807096984083,0.09219841274338286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492798.55648492946,593.9944049715027,0.0,0.09218807096984083,0.09218807097020779,0.09218807097020779,0.375,0.375,0.5,8.817564324808345,0.05905314035851461,0.05905314035851461,6.821210263296962e-13,6.123233089283531e-05,0.05501976789082619,6.821210263296962e-13,26016.884092197135,19849.58398345011,0.7629500870706998,1.017762713133441,0.6247694642432684,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445076970287707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9185399796042,261.9185399796042,-11.231460020395787,246.08162016247567,277.7554597967319,123578.07423133212,123529.8115222486,48.26270908352832,0.0,nan,277.7554597967319,4.605459796731907,271.4206918698825,-1.729308130117488,265.08592394302906,-8.064076056970919,258.75115601617847,-14.398843983821507,252.41638808932748,-20.733611910672494,246.08162016247567,-27.068379837524304,1.0,1.0,26022.012520719443,26022.012520719443,277.0457851925649,3.895785192564915,277.0457851925649,277.0457851925649,76496.3550578135,76497.30944948079,-0.9543916672846535,0.0,8546.071908451686,8546.071908451686,0.8881579112091239,3901.127211121981,277.0457851925649,3.895785192564915,1.0,0.002,0.1686783686654528,0.005005309556671736,0.0002613319531903762,0.0017386680467928444,0.13066597659518808,0.13066597659518808,0.0,-1.677954650225466e-14,1.0,1.000112742889844,0.05501976789014407,0.09218807097020779,0.0,1.0381965031002266e-05,13.28298357621264,0.0,1601816.1612055094,268.0946802904489,6.123233021071428e-05,1.0,1279428.656959203,2618.7989267185726,,,,,,,,,,,,,,,,,,,3.0,15280.147284088778,1450.0,0.375,6.173730061729009,3.5
