time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
446.0,-28.82476848018153,4.946202733590922,34.97046373836122,25.973687634710245,6.365005487021774,-25.30579108345879,-38.870695839263476,2.8460280903263766,-5.055351622933188,-5.055411972956306,39.940904900071736,40943.78810217468,25754.157869359107,25754.157869359107,66697.94597153379,76508.03815756197,76497.28943556639,25754.157869359107,102251.4473049255,102251.4473049255,102251.4473049255,128268.31959211099,124301.25873158804,3967.060860522947,0.0,90238.18356319724,54673.93350791664,39515.83339475621,26016.87228718548,65532.70568194169,19849.574667395456,1450.0,0.0,0.8868507235715146,2.8788142388265117,0.001494314320929203,1.0,1.0,-5.00129517958959,353890.64914657566,1551986.7959460148,4.385498174898675,1551986.7959460148,4.385498174898675,0.762950075177649,0.09218812059982232,3.8817387311411538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8817387311411538,1.2784261816797886,1.2787430063473637,3.0363417041731275,6433.643720125842,15280.19811819622,6485.892268330071,0.0003372393534699234,23246.846275166234,2370.518604739257,19386.76602594918,1976.8999633870058,0.8339525196869118,0.8339525196869118,35172.656444560314,35405.22815468563,0.9917956880389849,0.8,4244.967012685362,4273.035954225843,0.9917956880389849,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55952142673378,4.946202733590922,-2.3755194751821014,7.321722208773023,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9399217522402418,0.0002636507565987236,197.96079808097508,0.0,0.0,0.0,0.004259412581403867,8.955051795264282e-05,0.00015826056316909493,0.0006143261576656869,0.09218812059829386,0.09218812059829386,0.09218812059829386,0.09219829231960464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492797.0689796121,593.994890394077,0.0,0.09218812059829386,0.09218812059982232,0.09218812059982232,0.375,0.375,0.5,8.817869476173751,0.058076773658797265,0.058076773658797265,1.1709744285326451e-11,6.035002309090487e-05,0.0541167933666884,1.1709744285326451e-11,26016.87228718548,19849.574667395456,0.762950075177649,1.0177810495914439,0.6247840322798883,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444504244518025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.91882698393283,261.91882698393283,-11.231173016067146,246.08218380896457,277.7554701588995,123576.43866138099,123528.45430302888,47.984358352107996,0.0,nan,277.7554701588995,4.60547015889955,271.42081288891865,-1.7291871110813304,265.0861556189232,-8.063844381076763,258.7514983489382,-14.398501651061792,252.4168410789527,-20.733158921047277,246.08218380896457,-27.067816191035405,1.0,1.0,26022.012520719443,26022.012520719443,277.045751819606,3.895751819606005,277.045751819606,277.045751819606,76496.29425244036,76497.28943556639,-0.9951831260259496,0.0,8546.071908451686,8546.071908451686,0.8881566416963412,3901.1474247968595,277.045751819606,3.895751819606005,1.0,0.002,0.16866815708423513,0.005005349426127637,0.00026131611567665547,0.001738683884186756,0.13065805783832773,0.13065805783832773,0.0,-1.3658865705146184e-13,1.0,1.0001108928001456,0.054116793354978654,0.09218812059982232,0.0,1.0211581028743138e-05,13.064990491659755,0.0,1601816.1231616419,268.0946483770668,6.0350011381160584e-05,1.0,1279428.7637619441,2618.7984896229127,,,,,,,,,,,,,,,,,,,3.0,15280.19811819622,1450.0,0.375,6.173730061729009,3.5
447.0,-28.82418931663117,4.946168089865205,34.970462820076214,25.973548041097843,6.364980778020795,-25.30527230715266,-38.870216080080695,2.8460637686105024,-5.055386979730542,-5.055446375119619,39.940900975287484,40944.34846238857,25754.157247335916,25754.157247335916,66698.50570972449,76508.01163628393,76497.24090408617,25754.157247335916,102251.39815142208,102251.39815142208,102251.39815142208,128268.25701850578,124301.0606074973,3967.1964110084864,0.0,90237.99710046001,54674.33392683077,39515.181304032485,26016.858867083705,65532.04017111619,19849.5640189701,1450.0,0.0,0.8868505626899336,2.878810602740564,0.001494314320929203,1.0,1.0,-5.002301906305092,353890.17439280543,1551986.626930562,4.385503580576703,1551986.626930562,4.385503580576703,0.7629500594356373,0.09218816950037977,3.881760125855765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.881760125855765,1.2784260164163719,1.2787428410429909,3.0363588318837142,6433.680011689306,15280.248968185526,6485.892296746372,0.00033723174191876737,23246.670112199765,2370.5006411159534,19386.766110887405,1976.8999720482943,0.8339588430221369,0.8339588430221369,35172.811531460095,35405.22815468563,0.9918011544516333,0.8,4244.9857300311705,4273.035954225843,0.9918011544516333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559521292458326,4.946168089865205,-2.37555394207109,7.321722031936295,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9398656372806202,0.0002636664979461821,197.96032882364065,0.0,0.0,0.0,0.004259412581403867,8.95553333459592e-05,0.00015825574777577858,0.0006143108514035044,0.0921881695039015,0.0921881695039015,0.0921881695039015,0.09219815914310132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492795.6020496889,593.9953690405948,0.0,0.0921881695039015,0.09218816950037977,0.09218816950037977,0.375,0.375,0.5,8.81816916639129,0.05710240069873862,0.05710240069873862,3.376499080331996e-11,5.939538908705799e-05,0.05314446881453705,3.376499080331996e-11,26016.858867083705,19849.5640189701,0.7629500594356373,1.0177999271129425,0.6247989282109233,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445007930813223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9191122106206,261.9191122106206,-11.23088778937938,246.08274478699255,277.75547963424685,123574.8508062708,123527.16365342487,47.68715284591672,0.0,nan,277.75547963424685,4.605479634246876,271.4209326647992,-1.7290673352007957,265.08638569534304,-8.063614304656937,258.7518387258974,-14.398161274102563,252.41729175644437,-20.732708243555606,246.08274478699255,-27.067255213007428,1.0,1.0,26022.012520719443,26022.012520719443,277.0457117386371,3.8957117386371465,277.0457117386371,277.0457117386371,76496.25476581944,76497.24090408617,-0.9861382667295402,0.0,8546.071908451686,8546.071908451686,0.8881552912889568,3901.168926485044,277.0457117386371,3.8957117386371465,1.0,0.002,0.16865812897432086,0.005005387862780162,0.0002613005605906696,0.0017386994398946533,0.1306502802953348,0.1306502802953348,0.0,4.853227195122933e-13,1.0,1.0001089006110868,0.05314446878077206,0.09218816950037977,0.0,1.0028110550605646e-05,12.83025427201089,0.0,1601816.081046497,268.09461302026943,5.939535532206719e-05,1.0,1279428.8821672401,2618.7980050433157,,,,,,,,,,,,,,,,,,,3.0,15280.248968185526,1450.0,0.375,6.173730061729009,3.5
448.0,-28.82361298103234,4.946133520435514,34.97046186015823,25.973427690938138,6.3649724381558865,-25.3047544391179,-38.86973272366447,2.8461138962300803,-5.0554189687935605,-5.055477482173664,39.94089793719635,40944.86934337165,25754.148331718632,25754.148331718632,66699.01767509028,76507.97041661757,76497.21618115572,25754.148331718632,102251.36451287435,102251.36451287435,102251.36451287435,128268.2114333638,124300.8817589659,3967.329674397894,0.0,90237.79879156715,54674.69771827692,39514.55674810026,26016.84692048945,65531.40366858971,19849.55457159904,1450.0,0.0,0.8868504153677017,2.8788073151875047,0.001494314320929203,1.0,1.0,-5.003227054298236,353889.7451116683,1551986.4960992425,4.385508530656971,1551986.4960992425,4.385508530656971,0.7629500466471444,0.09218821740579006,3.881780209902983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.881780209902983,1.2784257842230553,1.2787426087921312,3.0363750933434734,6433.714467771215,15280.29974514598,6485.893479283663,0.00033722458672197364,23246.498748527152,2370.483166884426,19386.7696455705,1976.9003324856606,0.8339651426776175,0.8339651426776175,35172.95711738385,35405.22815468563,0.9918062859848995,0.8,4245.003300709825,4273.035954225843,0.9918062859848995,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559519367853935,4.946133520435514,-2.3755859768547865,7.3217194972903,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9398097999088344,0.0002636821632906749,197.9598618598139,0.0,0.0,0.0,0.004259412581403867,8.956018508707187e-05,0.0001582508960346659,0.0006142951964267805,0.09218821740480035,0.09218821740480035,0.09218821740480035,0.09219803853856476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492794.1638460342,593.9958383534466,0.0,0.09218821740480035,0.09218821740579006,0.09218821740579006,0.375,0.375,0.5,8.818463800262544,0.05614293550962657,0.05614293550962657,3.922195901395753e-12,5.8513380110980506e-05,0.052250427875435435,3.922195901395753e-12,26016.84692048945,19849.55457159904,0.7629500466471444,1.0178176254610005,0.6248129454153171,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444973689559484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.91939721388013,261.91939721388013,-11.230602786119846,246.08330324207265,277.755491185687,123573.41853998102,123525.76874090484,47.64979907618666,0.0,nan,277.755491185687,4.605491185687015,271.42105359696643,-1.7289464030335466,265.08661600823393,-8.063383991766045,258.75217841952247,-14.397821580477512,252.41774083079855,-20.732259169201427,246.08330324207265,-27.066696757927332,1.0,1.0,26022.012520719443,26022.012520719443,277.0456777386832,3.8956777386832186,277.0456777386832,277.0456777386832,76496.2421776729,76497.21618115572,-0.9740034828137141,0.0,8546.071908451686,8546.071908451686,0.8881540236079526,3901.189110952498,277.0456777386832,3.8956777386832186,1.0,0.002,0.16864826956232995,0.005005426146142156,0.0002612852686526297,0.0017387147312744938,0.13064263432631484,0.13064263432631484,0.0,-7.287660058752365e-14,1.0,1.0001070688097384,0.05225042787151324,0.09218821740579006,0.0,9.859411897394237e-06,12.61441739830101,0.0,1601816.0429159591,268.0945810312064,5.8513376188784605e-05,1.0,1279428.9892315888,2618.7975668772406,,,,,,,,,,,,,,,,,,,3.0,15280.29974514598,1450.0,0.375,6.173730061729009,3.5
449.0,-28.823039855041813,4.946098989549944,34.97046083814173,25.973303254600637,6.364958543804104,-25.30424001515364,-38.86925739990545,2.846158703927165,-5.055452621929021,-5.055510216783569,39.94089422520904,40945.40783264972,25754.143706308794,25754.143706308794,66699.5515389585,76507.93090486861,76497.17614399493,25754.143706308794,102251.31985030373,102251.31985030373,102251.31985030373,128268.15400947849,124300.69343506417,3967.460574414326,0.0,90237.60053754627,54675.07746537128,39513.91452463888,26016.834159174756,65530.74868381364,19849.54444729431,1450.0,0.0,0.8868502622025243,2.878803855501616,0.001494314320929203,1.0,1.0,-5.0041866182886,353889.29337137425,1551986.336246502,4.385513677063508,1551986.336246502,4.385513677063508,0.7629500317314521,0.09218826449533567,3.8818000860128965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8818000860128965,1.2784255766719228,1.2787424011895625,3.036391133630352,6433.748455214329,15280.350484758588,6485.894947512878,0.00033721754735966433,23246.328646005,2370.465821254455,19386.774034205882,1976.9007800019256,0.833971433916624,0.833971433916624,35173.10119585628,35405.22815468563,0.9918113643895714,0.8,4245.020689455076,4273.035954225843,0.9918113643895714,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559518369371855,4.946098989549944,-2.3756191927695425,7.321718182319486,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9397542770446162,0.0002636977422449896,197.9593974986896,0.0,0.0,0.0,0.004259412581403867,8.956495643641807e-05,0.0001582461246853197,0.0006142798204146815,0.09218826449515893,0.09218826449515893,0.09218826449515893,0.09219791181381816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492792.7475702833,593.9963004747428,0.0,0.09218826449515893,0.09218826449533567,0.09218826449533567,0.375,0.375,0.5,8.818753219820847,0.055190569784599575,0.055190569784599575,3.643663148977794e-11,5.7594854524722905e-05,0.051323598494946054,3.643663148977794e-11,26016.834159174756,19849.54444729431,0.7629500317314521,1.0178359453938846,0.6248274078205885,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444939615660783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9196812376069,261.9196812376069,-11.230318762393097,246.08385902804167,277.75550344717107,123571.9081937216,123524.42216345102,47.48603027060633,0.0,nan,277.75550344717107,4.605503447171088,271.4211745633473,-1.7288254366526985,265.0868456795118,-8.063154320488195,258.7525167956985,-14.397483204301466,252.4181879118709,-20.73181208812909,246.08385902804167,-27.066140971958305,1.0,1.0,26022.012520719443,26022.012520719443,277.0456403192121,3.8956403192121343,277.0456403192121,277.0456403192121,76496.22430889448,76497.17614399493,-0.9518351004517172,0.0,8546.071908451686,8546.071908451686,0.8881527690504712,3901.209086442961,277.0456403192121,3.8956403192121343,1.0,0.002,0.16863858503643003,0.005005463353550801,0.00026127024678514486,0.0017387297532135402,0.13063512339257244,0.13063512339257244,0.0,-1.3149203947904198e-15,1.0,1.0001051698198744,0.05132359845850942,0.09218826449533567,0.0,9.684525901351849e-06,12.390664276268945,0.0,1601816.0028155355,268.09454737807096,5.7594818088091415e-05,1.0,1279429.1018974248,2618.7971057869004,,,,,,,,,,,,,,,,,,,3.0,15280.350484758588,1450.0,0.375,6.173730061729009,3.5
450.0,-28.822469356646625,4.946064500316409,34.9704597557999,25.973169144149892,6.364938237938072,-25.303728597186105,-38.86878249524159,2.8461974784858644,-5.055486082772347,-5.0555427649495925,39.94089044020392,40945.94812594689,25754.138708059952,25754.138708059952,66700.08683400684,76507.89782849033,76497.13577181341,25754.138708059952,102251.27447987336,102251.27447987336,102251.27447987336,128268.0959157186,124300.50677925136,3967.589136467236,0.0,90237.4106923511,54675.46098984004,39513.27744723451,26016.821435845235,65530.09888307974,19849.534347238157,1450.0,0.0,0.8868501102500544,2.878800415506818,0.001494314320929203,1.0,1.0,-5.005135746965436,353888.8442034862,1551986.1732508112,4.385518782723817,1551986.1732508112,4.385518782723817,0.762950016633855,0.09218831074206069,3.8818209381701463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8818209381701463,1.278425397066595,1.2787422215397244,3.036407871024121,6433.783919743292,15280.401179283232,6485.895437998122,0.0003372101374089686,23246.15486640354,2370.4481006667456,19386.7755002991,1976.900929501828,0.8339777314448593,0.8339777314448593,35173.25234936792,35405.22815468563,0.9918166921772148,0.8,4245.038932082606,4273.035954225843,0.9918166921772148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559517290405435,4.946064500316409,-2.3756522610368105,7.32171676135322,3.5,3.5,1.0,0.6,0.00024781108112173776,0.939699012249819,0.0002637132506167381,197.95893526867283,0.0,0.0,0.0,0.004259412581403867,8.95697238134371e-05,0.00015824135730830067,0.000614264614083825,0.09218831074197716,0.09218831074197716,0.09218831074197716,0.09219778584581995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492791.35590252216,593.996754559339,0.0,0.09218831074197716,0.09218831074206069,0.09218831074206069,0.375,0.375,0.5,8.819037472939792,0.05424529546417034,0.05424529546417034,-2.8990143619012088e-12,5.668217721677138e-05,0.05040701798412783,-2.8990143619012088e-12,26016.821435845235,19849.534347238157,0.762950016633855,1.017854207011264,0.624841848613773,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444905731678759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9199636381588,261.9199636381588,-11.2300363618412,246.08441211804848,277.755515158269,123570.36180007977,123523.1471490205,47.21465105923003,0.0,nan,277.755515158269,4.605515158269043,271.4212945502246,-1.7287054497753616,265.08707394217373,-8.062926057826246,258.75285333414115,-14.397146665858827,252.4186327260955,-20.731367273904482,246.08441211804848,-27.0655878819515,1.0,1.0,26022.012520719443,26022.012520719443,277.04560304698316,3.895603046983183,277.04560304698316,277.04560304698316,76496.18633487518,76497.13577181341,-0.9494369382300647,0.0,8546.071908451686,8546.071908451686,0.8881514528846745,3901.230042860997,277.04560304698316,3.895603046983183,1.0,0.002,0.16862907346276124,0.005005499823354044,0.0002612554929738877,0.0017387445070259253,0.13062774648694384,0.13062774648694384,0.0,-1.8691645453650096e-16,1.0,1.0001032918213224,0.05040701798702685,0.09218831074206069,0.0,9.511573674763759e-06,12.16938522986213,0.0,1601815.962945215,268.09451391722763,5.668218011578574e-05,1.0,1279429.213921784,2618.7966473219535,,,,,,,,,,,,,,,,,,,3.0,15280.401179283232,1450.0,0.375,6.173730061729009,3.5
451.0,-28.82190108616328,4.946030036836108,34.970458604452574,25.973032100033038,6.364908144776821,-25.303220163062615,-38.868308044597484,2.84622722171648,-5.055520273735397,-5.055576028329844,39.9408862840481,40946.46758215502,25754.135617802323,25754.135617802323,66700.60319995735,76507.86562043744,76497.08775682341,25754.135617802323,102251.22337462574,102251.22337462574,102251.22337462574,128268.03170148924,124300.31636751391,3967.715333975333,0.0,90237.21410528319,54675.816067158106,39512.66448680565,26016.808326863495,65529.47281366914,19849.523923099267,1450.0,0.0,0.8868499560013278,2.8787968998534703,0.001494314320929203,1.0,1.0,-5.006096260465938,353888.3851661374,1551985.9942725003,4.385523965540436,1551985.9942725003,4.385523965540436,0.7629500003889318,0.09218835615989218,3.8818404733077867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8818404733077867,1.2784252592947791,1.278742083733765,3.0364234788736386,6433.8169909035305,15280.45184027258,6485.897462234361,0.00033720332436055047,23245.987238726073,2370.4310074007,19386.78155087668,1976.9015464890335,0.8339840055740784,0.8339840055740784,35173.39395589559,35405.22815468563,0.9918216834624658,0.8,4245.056022490312,4273.035954225843,0.9918216834624658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5595166233149556,4.946030036836108,-2.3756858459790515,7.321715882815159,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9396439667616521,0.0002637286992601922,197.9584748459039,0.0,0.0,0.0,0.004259412581403867,8.957448686690075e-05,0.000158236594254837,0.0006142492159368087,0.09218835615865022,0.09218835615865022,0.09218835615865022,0.09219765721606367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492789.9876647216,593.9972009770736,0.0,0.09218835615865022,0.09218835615989218,0.09218835615989218,0.375,0.375,0.5,8.81931650444916,0.05330387736967168,0.05330387736967168,-3.552713678800501e-11,5.575459442752617e-05,0.04947976786388608,-3.552713678800501e-11,26016.808326863495,19849.523923099267,0.7629500003889318,1.0178718115071408,0.6248557454229019,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444872003201592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9202436183683,261.9202436183683,-11.22975638163166,246.0849625284752,277.7555247082623,123568.68028662146,123521.87029377364,46.809992847829804,0.0,nan,277.7555247082623,4.605524708262351,271.4214122723006,-1.7285877276993915,265.08729983634544,-8.06270016365454,258.75318740039324,-14.396812599606733,252.4190749644332,-20.73092503556677,246.0849625284752,-27.06503747152479,1.0,1.0,26022.012520719443,26022.012520719443,277.0455641652334,3.895564165233395,277.0455641652334,277.0455641652334,76496.12497537964,76497.08775682341,-0.9627814437699271,0.0,8546.071908451686,8546.071908451686,0.8881502198465199,3901.2496756743258,277.0455641652334,3.895564165233395,1.0,0.002,0.168619736854703,0.0050055353815655805,0.00026124100985017845,0.0017387589900398452,0.13062050492508923,0.13062050492508923,0.0,-1.0997626420650164e-13,1.0,1.0001013919535386,0.04947976789941322,0.09218835615989218,0.0,9.336607919433118e-06,11.945529999966528,0.0,1601815.9222122605,268.0944797262646,5.575462995466296e-05,1.0,1279429.3284077216,2618.796178782998,,,,,,,,,,,,,,,,,,,3.0,15280.45184027258,1450.0,0.375,6.173730061729009,3.5
452.0,-28.821335390604315,4.945995601579688,34.970457385460016,25.972893309686356,6.3648850756057636,-25.302713343973004,-38.867837575357385,2.8462630290274307,-5.055554316701887,-5.055609148325446,39.94088202913564,40947.012113989906,25754.13223100572,25754.13223100572,66701.14434499563,76507.83448205418,76497.03895676318,25754.13223100572,102251.1711877689,102251.1711877689,102251.1711877689,128267.96641917192,124300.12723148023,3967.83918769168,0.0,90237.02870882403,54676.206340966586,39512.02485317494,26016.795231403026,65528.820084577965,19849.513502497568,1450.0,0.0,0.8868498028404082,2.878793399357205,0.001494314320929203,1.0,1.0,-5.007047834224011,353887.9281088695,1551985.8110386974,4.3855291118075295,1551985.8110386974,4.3855291118075295,0.762949983883435,0.09218840071233005,3.881861811751167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.881861811751167,1.2784250934339436,1.2787419178318253,3.036440564010052,6433.853192257429,15280.502475646043,6485.89744726195,0.00033719572819394366,23245.811696763292,2370.4131071021493,19386.781506123138,1976.9015419254424,0.8339903015226834,0.8339903015226834,35173.54863408353,35405.22815468563,0.9918271354976489,0.8,4245.074690508931,4273.035954225843,0.9918271354976489,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559515892210939,4.945995601579688,-2.3757193183935077,7.321714919973196,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9395891741491222,0.00026374407873116644,197.95801651151135,0.0,0.0,0.0,0.004259412581403867,8.957921018181065e-05,0.0001582318709399271,0.0006142342572036422,0.09218840071356442,0.09218840071356442,0.09218840071356442,0.09219752918486325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492788.64396028774,593.9976393812407,0.0,0.09218840071356442,0.09218840071233005,0.09218840071233005,0.375,0.375,0.5,8.819590359134336,0.052367001657103174,0.052367001657103174,-3.126388037344441e-12,5.483162357222682e-05,0.04856131410144826,-3.126388037344441e-12,26016.795231403026,19849.513502497568,0.762949983883435,1.0178902085968364,0.6248702793845463,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444838406597553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92052202275573,261.92052202275573,-11.229477977244244,246.08551036560905,277.75553367990454,123567.16044514842,123520.61391434893,46.546530799479,0.0,nan,277.75553367990454,4.605533679904568,271.42152901704185,-1.7284709829581288,265.0875243541858,-8.062475645814175,258.75351969132504,-14.396480308674938,252.4195150284679,-20.730484971532064,246.08551036560905,-27.064489634390924,1.0,1.0,26022.012520719443,26022.012520719443,277.0455253350049,3.8955253350049475,277.0455253350049,277.0455253350049,76496.08311563938,76497.03895676318,-0.9558411237958353,0.0,8546.071908451686,8546.071908451686,0.8881488729841772,3901.2711208099226,277.0455253350049,3.8955253350049475,1.0,0.002,0.16861057355320522,0.005005570194308202,0.00026122679530833935,0.0017387732049441362,0.13061339765416968,0.13061339765416968,0.0,2.5247555782148545e-13,1.0,1.0000995101008694,0.04856131410457465,0.09218840071233005,0.0,9.163301831157158e-06,11.723798152379493,0.0,1601815.8816563871,268.0944456832981,5.4831626698614855e-05,1.0,1279429.4423999116,2618.795712264843,,,,,,,,,,,,,,,,,,,3.0,15280.502475646043,1450.0,0.375,6.173730061729009,3.5
453.0,-28.820772424267375,4.94596125980968,34.97045613151571,25.972774007264547,6.364876771461339,-25.302207504684755,-38.867371052596695,2.846311851910281,-5.055585156459301,-5.055639133406984,39.94087858244708,40947.54355998711,25754.121012532905,25754.121012532905,66701.66457252002,76507.78799850754,76497.01204860942,25754.121012532905,102251.13306114233,102251.13306114233,102251.13306114233,128267.91658595904,124299.95571354381,3967.9608724152417,0.0,90236.82870000087,54676.58426160352,39511.382709330384,26016.783524816714,65528.166234147095,19849.504212042328,1450.0,0.0,0.8868496627076636,2.878790230460103,0.001494314320929203,1.0,1.0,-5.007924544908462,353887.5143134231,1551985.6626118678,4.385533820323879,1551985.6626118678,4.385533820323879,0.7629499700879018,0.0921884442621967,3.8818814280082443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8818814280082443,1.27842486728455,1.2787416916263865,3.0364564452298164,6433.886842656417,15280.553078377534,6485.89906855174,0.00033718876833820045,23245.642705346745,2370.3958747734187,19386.78635226682,1976.9020360945706,0.8339965729494608,0.8339965729494608,35173.690828330946,35405.22815468563,0.9918321475091552,0.8,4245.091851848185,4273.035954225843,0.9918321475091552,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559513470491684,4.94596125980968,-2.375750470832227,7.321711730641907,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9395346493086001,0.00026375938482322176,197.9575603904794,0.0,0.0,0.0,0.004259412581403867,8.958389410298848e-05,0.00015822718701874927,0.00061421917869407,0.09218844426097646,0.09218844426097646,0.09218844426097646,0.09219741312806007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492787.32730951643,593.9980689939811,0.0,0.09218844426097646,0.0921884442621967,0.0921884442621967,0.375,0.375,0.5,8.819859424927268,0.05144705379666448,0.05144705379666448,-1.1254996934439987e-11,5.397694769726513e-05,0.04771458849853616,-1.1254996934439987e-11,26016.783524816714,19849.504212042328,0.7629499700879018,1.0179083042577408,0.6248846246310662,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444804962380315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92080023199986,261.92080023199986,-11.229199768000115,246.08605576014057,277.75554470386015,123565.76261474036,123519.24871013015,46.51390461019822,0.0,nan,277.75554470386015,4.605544703860176,271.4216469151135,-1.7283530848864643,265.0877491263699,-8.062250873630092,258.7538513376292,-14.396148662370763,252.41995354888553,-20.730046451114447,246.08605576014057,-27.06394423985941,1.0,1.0,26022.012520719443,26022.012520719443,277.04549220132435,3.895492201324373,277.04549220132435,277.04549220132435,76496.06446311169,76497.01204860942,-0.9475854977354174,0.0,8546.071908451686,8546.071908451686,0.8881476348233586,3901.2908351482856,277.04549220132435,3.895492201324373,1.0,0.002,0.1686015700224681,0.005005604865631429,0.00026121282999614726,0.0017387871698936713,0.13060641499807363,0.13060641499807363,0.0,-1.101813952575359e-13,1.0,1.000097775208304,0.047714588509791156,0.0921884442621967,0.0,9.003530589890622e-06,11.519383051441858,0.0,1601815.844889304,268.0944148435407,5.3976958952262066e-05,1.0,1279429.5456024879,2618.7952899037778,,,,,,,,,,,,,,,,,,,3.0,15280.553078377534,1450.0,0.375,6.173730061729009,3.5
454.0,-28.820212019725194,4.945926952089441,34.97045481025449,25.972630991041683,6.36484913469085,-25.30170590429361,-38.866905158478744,2.846343019242478,-5.055618793262909,-5.0556718543605275,39.94087413181383,40948.08546550868,25754.11692660867,25754.11692660867,66702.20239211735,76507.75807156674,76496.96140663125,25754.11692660867,102251.07833323992,102251.07833323992,102251.07833323992,128267.848829403,124299.76857282838,3968.0802565746117,0.0,90236.64472758873,54676.97212146501,39510.74734013747,26016.770496163077,65527.51783630054,19849.493829379564,1450.0,0.0,0.8868495122859678,2.878786772199226,0.001494314320929203,1.0,1.0,-5.008860688384061,353887.0627635554,1551985.470951389,4.385538874554242,1551985.470951389,4.385538874554242,0.7629499530814919,0.09218848709497575,3.8819027481004587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8819027481004587,1.27842472291636,1.2787415472224184,3.036473464972587,6433.922905449034,15280.60364529013,6485.899110622082,0.00033718120443309766,23245.46764386214,2370.3780234700066,19386.786478017886,1976.9020489176107,0.8340028591826105,0.8340028591826106,35173.845373168864,35405.22815468563,0.9918375948555613,0.8,4245.1105037728685,4273.035954225843,0.9918375948555613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559512588467761,4.945926952089441,-2.3757836169535342,7.321710569042976,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9394803759759368,0.00026377462207692246,197.95710634712708,0.0,0.0,0.0,0.004259412581403867,8.958857193841897e-05,0.0001582225091833188,0.0006142043932100753,0.09218848709566024,0.09218848709566024,0.09218848709566024,0.09219728673435364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492786.0303206406,593.9984921386617,0.0,0.09218848709566024,0.09218848709497575,0.09218848709497575,0.375,0.375,0.5,8.82012341438471,0.05053137289564802,0.05053137289564802,1.8189894035458565e-12,5.306109761704647e-05,0.04681116597646451,1.8189894035458565e-12,26016.770496163077,19849.493829379564,0.7629499530814919,1.0179265840459788,0.6248990777859817,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444771679669859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92107629117953,261.92107629117953,-11.228923708820446,246.08659853793313,277.7555540444267,123564.19668101847,123518.04224660715,46.15443441131255,0.0,nan,277.7555540444267,4.605554044426697,271.42176294312594,-1.7282370568740362,265.0879718418274,-8.062028158172552,258.7541807405311,-14.395819259468851,252.42038963923267,-20.72961036076731,246.08659853793313,-27.06340146206685,1.0,1.0,26022.012520719443,26022.012520719443,277.04545355461,3.8954535546100146,277.04545355461,277.04545355461,76496.0070553629,76496.96140663125,-0.954351268344908,0.0,8546.071908451686,8546.071908451686,0.8881462891166189,3901.312261840961,277.04545355461,3.8954535546100146,1.0,0.002,0.16859273696208676,0.005005638277916686,0.00026119912731344005,0.001738800872819749,0.13059956365672,0.13059956365672,0.0,1.331890327194163e-13,1.0,1.0000959241391671,0.04681116597464552,0.09218848709497575,0.0,8.833060548392141e-06,11.30127963847725,0.0,1601815.8048115757,268.09438120673707,5.306109579805707e-05,1.0,1279429.6582212823,2618.7948290065137,,,,,,,,,,,,,,,,,,,3.0,15280.60364529013,1450.0,0.375,6.173730061729009,3.5
455.0,-28.81965475284079,4.945892704544617,34.97045343588922,25.972512212488823,6.3648404211827065,-25.30120523543422,-38.86643940405918,2.846390903789482,-5.055651121325468,-5.055703297564676,39.94086995671743,40948.59442012614,25754.109705431427,25754.109705431427,66702.70412555756,76507.70918165192,76496.9190919212,25754.109705431427,102251.02879735263,102251.02879735263,102251.02879735263,128267.78681109152,124299.5893890255,3968.1974220660254,0.0,90236.44327140822,54677.32850993455,39510.12751274852,26016.75801373889,65526.885526487415,19849.48388822706,1450.0,0.0,0.8868493673695883,2.8787834490525763,0.001494314320929203,1.0,1.0,-5.009761167388092,353886.62884702533,1551985.2911562517,4.385543743804824,1551985.2911562517,4.385543743804824,0.7629499370269337,0.09218852907545225,3.8819220532200367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8819220532200367,1.2784245011135003,1.2787413253645907,3.0364890925032375,6433.956018311231,15280.654179646983,6485.901047452298,0.0003371743765478205,23245.300146240057,2370.3609434659193,19386.792267333014,1976.9026392634605,0.8340091177729465,0.8340091177729465,35173.98531174998,35405.22815468563,0.9918425273705194,0.8,4245.127392877096,4273.035954225843,0.9918425273705194,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559511029640259,4.945892704544617,-2.375815811569506,7.321708516114123,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9394264098697392,0.00026378977482238253,197.9566548479906,0.0,0.0,0.0,0.004259412581403867,8.95932485968263e-05,0.00015821783252491147,0.0006141892932911283,0.09218852907540896,0.09218852907540896,0.09218852907540896,0.0921971652402461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492784.758362797,593.9989071258826,0.0,0.09218852907540896,0.09218852907545225,0.09218852907545225,0.375,0.375,0.5,8.82038249935673,0.04962457173684243,0.04962457173684243,9.72022462519817e-12,5.217623919406833e-05,0.04594213017657012,9.72022462519817e-12,26016.75801373889,19849.48388822706,0.7629499370269337,1.017944063564487,0.6249128749385443,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444738548565677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9213520262699,261.9213520262699,-11.228647973730062,246.08713880482935,277.75556524771207,123562.79670246744,123516.69645267984,46.10024978760296,0.0,nan,277.75556524771207,4.605565247712093,271.42187995913275,-1.7281200408672248,265.08819467055673,-8.061805329443246,258.7545093819817,-14.3954906180183,252.42082409340676,-20.729175906593213,246.08713880482935,-27.062861195170626,1.0,1.0,26022.012520719443,26022.012520719443,277.0454171600422,3.8954171600422,277.0454171600422,277.0454171600422,76495.99706996814,76496.9190919212,-0.9220219530543545,0.0,8546.071908451686,8546.071908451686,0.8881450705920848,3901.3316634861367,277.0454171600422,3.8954171600422,1.0,0.002,0.16858406788303562,0.005005671191383804,0.00026118567937864025,0.001738814320631875,0.13059283968932012,0.13059283968932012,0.0,1.0515026349633416e-14,1.0,1.0000941435198027,0.04594213016684989,0.09218852907545225,0.0,8.66907907281012e-06,11.091477813395487,0.0,1601815.766286357,268.0943488786745,5.2176229473843705e-05,1.0,1279429.7664423238,2618.7943861073727,,,,,,,,,,,,,,,,,,,3.0,15280.654179646983,1450.0,0.375,6.173730061729009,3.5
456.0,-28.819099703020044,4.945858501954279,34.97045199970015,25.97237020907926,6.364811028068538,-25.300708629906104,-38.865977980289586,2.846419954996433,-5.055684128593725,-5.055735405229475,39.94086542377529,40949.126474912606,25754.10431099817,25754.10431099817,66703.23078591077,76507.67664416718,76496.86935725452,25754.10431099817,102250.97366825269,102250.97366825269,102250.97366825269,128267.71883646424,124299.40649314973,3968.312343314508,0.0,90236.25572777187,54677.705558680565,39509.50018787923,26016.745168211546,65526.245356090774,19849.4736413534,1450.0,0.0,0.8868492203671418,2.8787800556279324,0.001494314320929203,1.0,1.0,-5.010672997228653,353886.18576129456,1551985.0959501513,4.385548683149236,1551985.0959501513,4.385548683149236,0.7629499198695462,0.0921885702513678,3.8819427060876373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8819427060876373,1.2784243665473536,1.2787411907650954,3.0365055670611296,6433.990925922511,15280.704669826244,6485.90180112616,0.00033716709871332097,23245.128163860834,2370.343406143875,19386.79452011462,1976.9028689832535,0.834015385221891,0.834015385221891,35174.13501970706,35405.22815468563,0.9918478042390699,0.8,4245.145461041504,4273.035954225843,0.9918478042390699,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559509865149947,4.945858501954279,-2.375848480561191,7.321706982515471,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9393726617905807,0.0002638048680801226,197.95620514717228,0.0,0.0,0.0,0.004259412581403867,8.959788199347274e-05,0.00015821319912826502,0.0006141745743627594,0.09218857025123729,0.09218857025123729,0.09218857025123729,0.09219704127855222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492783.50860669225,593.9993148479326,0.0,0.09218857025123729,0.0921885702513678,0.0921885702513678,0.375,0.375,0.5,8.820636630239017,0.04872341993467444,0.04872341993467444,1.3017142919125035e-11,5.127663575876795e-05,0.045062408000831056,1.3017142919125035e-11,26016.745168211546,19849.4736413534,0.7629499198695462,1.0179620459469922,0.6249270998571921,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444705603110464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92162541468423,261.92162541468423,-11.228374585315748,246.0876764464156,277.75557438295425,123561.20568985578,123515.4977823899,45.70790746587994,0.0,nan,277.75557438295425,4.6055743829542735,271.42199479564357,-1.728005204356407,265.08841520833715,-8.061584791662824,258.7548356210306,-14.395164378969355,252.42125603372415,-20.72874396627583,246.0876764464156,-27.062323553584378,1.0,1.0,26022.012520719443,26022.012520719443,277.0453792327836,3.8953792327836254,277.0453792327836,277.0453792327836,76495.93115002479,76496.86935725452,-0.9382072297303239,0.0,8546.071908451686,8546.071908451686,0.8881437669974374,3901.3524196180756,277.0453792327836,3.8953792327836254,1.0,0.002,0.1685755648021756,0.005005703243253106,0.0002611724882654803,0.0017388275117564682,0.13058624413274014,0.13058624413274014,0.0,2.1948588779796552e-14,1.0,1.0000923409972982,0.04506240798781391,0.0921885702513678,0.0,8.503080939357214e-06,10.879095799940218,0.0,1601815.7269573812,268.09431587140625,5.127662274162503e-05,1.0,1279429.8769502973,2618.793933848963,,,,,,,,,,,,,,,,,,,3.0,15280.704669826244,1450.0,0.375,6.173730061729009,3.5
457.0,-28.818547327386867,4.945824403534624,34.9704505318265,25.972246017213934,6.364802154574866,-25.300212379198136,-38.86551666129378,2.8464672063938123,-5.0557142073403725,-5.055764649079555,39.94086163698737,40949.64653536477,25754.09181048151,25754.09181048151,66703.73834584629,76507.63049570749,76496.83970930873,25754.09181048151,102250.93151979023,102250.93151979023,102250.93151979023,128267.66511415521,124299.23993126498,3968.4251828902366,0.0,90236.063027979,54678.07906766609,39508.87106701435,26016.733594364978,65525.60466137933,19849.464429694806,1450.0,0.0,0.8868490852384041,2.878776965103449,0.001494314320929203,1.0,1.0,-5.011515358959855,353885.7821972666,1551984.9328777145,4.385553223532986,1551984.9328777145,4.385553223532986,0.7629499052100086,0.09218861049177694,3.8819631912458066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8819631912458066,1.2784241476773863,1.2787409718408869,3.0365221106770193,6434.025979859402,15280.755134165891,6485.902447596017,0.00033715978337464186,23244.95585931104,2370.325835969576,19386.79645245629,1976.903066027266,0.8340216505376016,0.8340216505376016,35174.28351181911,35405.22815468563,0.9918530382573665,0.8,4245.1633824662995,4273.035954225843,0.9918530382573665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559507166677315,4.945824403534624,-2.3758790251736945,7.321703428708319,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9393191759598422,0.0002638198894092759,197.9557576150066,0.0,0.0,0.0,0.004259412581403867,8.960251455939122e-05,0.00015820856656234653,0.0006141598319347913,0.0921886104913501,0.0921886104913501,0.0921886104913501,0.09219692825209493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492782.2846814745,593.9997141747219,0.0,0.0921886104913501,0.09218861049177694,0.09218861049177694,0.375,0.375,0.5,8.820886163038782,0.04783886816494487,0.04783886816494487,6.582467904081568e-11,5.044173917667649e-05,0.04424929011969425,6.582467904081568e-11,26016.733594364978,19849.464429694806,0.7629499052100086,1.0179797453309325,0.6249411470063155,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444467278887679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92189850539523,261.92189850539523,-11.228101494604743,246.08821166465037,277.7555853461416,123559.86204230346,123514.20390708263,45.65813522084669,0.0,nan,277.7555853461416,4.605585346141595,271.4221106098399,-1.727889390160101,265.08863587354114,-8.061364126458841,258.75516113724734,-14.394838862752636,252.4216864009511,-20.728313599048874,246.08821166465037,-27.061788335349604,1.0,1.0,26022.012520719443,26022.012520719443,277.0453465197437,3.8953465197437254,277.0453465197437,277.0453465197437,76495.90648237207,76496.83970930873,-0.9332269366568653,0.0,8546.071908451686,8546.071908451686,0.8881424739871872,3901.3730072020358,277.0453465197437,3.8953465197437254,1.0,0.002,0.16856721515137174,0.005005735134390729,0.00026115953641114864,0.0017388404635729805,0.13057976820557432,0.13057976820557432,0.0,-1.5870985081711808e-14,1.0,1.0000906749388259,0.04424929005386957,0.09218861049177694,0.0,8.349650786365799e-06,10.682793518579684,0.0,1601815.6910955056,268.0942857926596,5.044167335199745e-05,1.0,1279429.9776014213,2618.793521930208,,,,,,,,,,,,,,,,,,,3.0,15280.755134165891,1450.0,0.375,6.173730061729009,3.5
458.0,-28.817998099013032,4.9457903959017475,34.9704490234299,25.97212182534861,6.364794215180244,-25.299718867590858,-38.86505946340037,2.846514983771311,-5.055744832347045,-5.055794425828996,39.94085753175362,40950.17257058167,25754.080915956663,25754.080915956663,66704.25348653833,76507.58335688872,76496.80329282508,25754.080915956663,102250.88420878173,102250.88420878173,102250.88420878173,128267.60592648633,124299.07000393394,3968.535922552393,0.0,90235.87142945733,54678.46064320196,39508.234206950416,26016.7217177046,65524.95592465502,19849.45496167652,1450.0,0.0,0.8868489485498476,2.878773818224905,0.001494314320929203,1.0,1.0,-5.012367869779496,353885.3712780897,1551984.7560928608,4.385557816328277,1551984.7560928608,4.385557816328277,0.7629498895769331,0.09218864995722077,3.8819838182048296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8819838182048296,1.2784239263711383,1.2787407504797939,3.0365387710037695,6434.061281092601,15280.805563434309,6485.902917191041,0.0003371524050355033,23244.782991183532,2370.3082083263434,19386.797856107238,1976.9032091598292,0.8340279134229998,0.8340279134229998,35174.43303165398,35405.22815468563,0.9918583085061992,0.8,4245.18142792635,4273.035954225843,0.9918583085061992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559504814888348,4.9457903959017475,-2.3759099355713618,7.321700331473109,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9392659981323256,0.0002638348259326914,197.95531263474206,0.0,0.0,0.0,0.004259412581403867,8.960710595958304e-05,0.00015820397516215474,0.0006141452715551635,0.09218864995763311,0.09218864995763311,0.09218864995763311,0.09219681325869035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492781.08160073974,594.0001066813658,0.0,0.09218864995763311,0.09218864995722077,0.09218864995722077,0.375,0.375,0.5,8.821131062173404,0.04696686732074795,0.04696686732074795,8.640199666842818e-12,4.959348194688573e-05,0.04342655604949641,8.640199666842818e-12,26016.7217177046,19849.45496167652,0.7629498895769331,1.0179976856945825,0.6249553623152211,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444640132887596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9221711513397,261.9221711513397,-11.227828848660295,246.08874436502322,277.7555979376574,123558.52492282663,123512.94114848736,45.583774339257424,0.0,nan,277.7555979376574,4.605597937657421,271.42222722312687,-1.7277727768731097,265.0888565086003,-8.061143491399662,258.75548579407837,-14.39451420592161,252.42211507955207,-20.727884920447906,246.08874436502322,-27.06125563497676,1.0,1.0,26022.012520719443,26022.012520719443,277.0453124817987,3.895312481798726,277.0453124817987,277.0453124817987,76495.88842512706,76496.80329282508,-0.9148676980112214,0.0,8546.071908451686,8546.071908451686,0.8881411720252431,3901.393737295854,277.0453124817987,3.895312481798726,1.0,0.002,0.1685590207454631,0.005005766235847228,0.00026114682478941875,0.0017388531752574464,0.13057341239470938,0.13057341239470938,0.0,4.686528942698942e-14,1.0,1.0000889891709925,0.04342655604085621,0.09218864995722077,0.0,8.19440595456834e-06,10.484169466719077,0.0,1601815.6545851436,268.09425516765293,4.9593473306686064e-05,1.0,1279430.0800870387,2618.7931025038215,,,,,,,,,,,,,,,,,,,3.0,15280.805563434309,1450.0,0.375,6.173730061729009,3.5
459.0,-28.817450567621073,4.945756481739706,34.970447475522136,25.972007726691686,6.364792821342149,-25.299226228725903,-38.86460244012994,2.846568482446701,-5.055775232393728,-5.055823984061161,39.94085337467885,40950.68080077786,25754.06969943723,25754.06969943723,66704.75050021509,76507.5282801741,76496.76662823497,25754.06969943723,102250.8363276722,102250.8363276722,102250.8363276722,128267.54622568909,124298.90163853753,3968.644587151556,0.0,90235.67118611901,54678.82370672178,39507.60831044137,26016.709898016896,65524.318208458266,19849.445534067312,1450.0,0.0,0.88684881316193,2.8787706944536944,0.001494314320929203,1.0,1.0,-5.013210790737844,353884.96337646194,1551984.5770727242,4.38556236542248,1551984.5770727242,4.38556236542248,0.7629498738262951,0.09218868866690196,3.8820033364302597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8820033364302597,1.278423678563758,1.278740502611001,3.0365546270165202,6434.09487808095,15280.855948065151,6485.9044693947535,0.0003371454510988775,23244.614536858244,2370.291030765679,19386.80249574801,1976.903682271521,0.8340341572456267,0.8340341572456267,35174.574514401,35405.22815468563,0.9918632954703306,0.8,4245.198503395043,4273.035954225843,0.9918632954703306,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559502393590768,4.945756481739706,-2.375940660957445,7.321697142697151,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9392129878448575,0.000263849717081076,197.95486903134938,0.0,0.0,0.0,0.004259412581403867,8.961169582341975e-05,0.00015819938529831803,0.0006141305415492868,0.0921886886668416,0.0921886886668416,0.0921886886668416,0.09219669914057613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492779.90042087034,594.0004920362173,0.0,0.0921886886668416,0.09218868866690196,0.09218868866690196,0.375,0.375,0.5,8.821371376358067,0.04610651737942817,0.04610651737942817,7.111111699487083e-11,4.875166740703207e-05,0.04261319332329094,7.111111699487083e-11,26016.709898016896,19849.445534067312,0.7629498738262951,1.018015178547931,0.6249692010605569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444607663108162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9224438741618,261.9224438741618,-11.227556125838191,246.08927477171477,277.7556129766098,123557.22504900796,123511.62842126541,45.596627742535716,0.0,nan,277.7556129766098,4.605612976609848,271.4223453356276,-1.7276546643723805,265.0890776946488,-8.060922305351198,258.7558100536742,-14.394189946325753,252.42254241269555,-20.72745758730443,246.08927477171477,-27.060725228285207,1.0,1.0,26022.012520719443,26022.012520719443,277.04527863333936,3.8952786333393874,277.04527863333936,277.04527863333936,76495.88886035066,76496.76662823497,-0.8777678843034664,0.0,8546.071908451686,8546.071908451686,0.8881399400447204,3901.413353112411,277.04527863333936,3.8952786333393874,1.0,0.002,0.16855097981612713,0.00500579669234443,0.00026113435106725496,0.0017388656489188846,0.13056717553362748,0.13056717553362748,0.0,-1.3860440573054689e-14,1.0,1.0000873225985059,0.042613193252179826,0.09218868866690196,0.0,8.040929323121235e-06,10.287807665883843,0.0,1601815.6183430976,268.09422476760625,4.875159629591508e-05,1.0,1279430.1818201332,2618.7926861572373,,,,,,,,,,,,,,,,,,,3.0,15280.855948065151,1450.0,0.375,6.173730061729009,3.5
