time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
460.0,-28.816906435576385,4.945722657355262,34.97044588560342,25.971861637104325,6.364759664472803,-25.29873982557103,-38.86415009675545,2.846593054472524,-5.05580571586529,-5.055853624653643,39.9408490664418,40951.206607036496,25754.05892617293,25754.05892617293,66705.26553320943,76507.49487177686,76496.727270094,25754.05892617293,102250.78619626693,102250.78619626693,102250.78619626693,128267.48419020578,124298.73300755583,3968.751182649952,0.0,90235.48557552151,54679.197310800984,39506.98696080058,26016.697993938862,65523.684954739445,19849.436030644523,1450.0,0.0,0.8868486779012982,2.878767561945575,0.001494314320929203,1.0,1.0,-5.014051487032475,353884.5543366144,1551984.391543957,4.385566910240767,1551984.391543957,4.385566910240767,0.7629498576363868,0.09218872662810286,3.8820239954590012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8820239954590012,1.2784235647454703,1.2787403887645064,3.0365710571299576,6434.1296915197645,15280.906317007402,6485.905226038855,0.0003371381925336168,23244.44302278257,2370.2735411973067,19386.804757407866,1976.9039128966433,0.8340404086433167,0.8340404086433167,35174.72426639164,35405.22815468563,0.9918685739130708,0.8,4245.216576873837,4273.035954225843,0.9918685739130708,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559500067978181,4.945722657355262,-2.3759714225801836,7.321694079935446,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9391603098699391,0.00026386451654463144,197.95442818403697,0.0,0.0,0.0,0.004259412581403867,8.961623890121072e-05,0.00015819484222052705,0.0006141161734579368,0.09218872662805538,0.09218872662805538,0.09218872662805538,0.0921965847559132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492778.7405898872,594.000870414576,0.0,0.09218872662805538,0.09218872662810286,0.09218872662810286,0.375,0.375,0.5,8.821607120227403,0.0452560551994452,0.0452560551994452,-1.34718902700115e-11,4.790878836047341e-05,0.04180213762117546,-1.34718902700115e-11,26016.697993938862,19849.436030644523,0.7629498576363868,1.0180328774135057,0.6249832657507524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444575293797735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9227134633043,261.9227134633043,-11.227286536695658,246.08980242584414,277.7556245007652,123555.5934779744,123510.52077114237,45.072706832014106,0.0,nan,277.7556245007652,4.605624500765202,271.42246008578104,-1.7275399142189372,265.08929567079554,-8.060704329204441,258.7561312558112,-14.393868744188751,252.4229668408292,-20.727033159170787,246.08980242584414,-27.060197574155836,1.0,1.0,26022.012520719443,26022.012520719443,277.04524438733966,3.8952443873396874,277.04524438733966,277.04524438733966,76495.79609853601,76496.727270094,-0.9311715579824522,0.0,8546.071908451686,8546.071908451686,0.8881386360559838,3901.4341154362965,277.04524438733966,3.8952443873396874,1.0,0.002,0.16854309192823685,0.005005826451362682,0.00026112211440755924,0.0017388778856088443,0.1305610572037796,0.1305610572037796,0.0,1.6403545188836688e-14,1.0,1.000085660747293,0.04180213763464735,0.09218872662810286,0.0,7.887887920214365e-06,10.09200268063577,0.0,1601815.582003631,268.0941942841347,4.790880183236368e-05,1.0,1279430.2838371852,2618.792268648661,,,,,,,,,,,,,,,,,,,3.0,15280.906317007402,1450.0,0.375,6.173730061729009,3.5
461.0,-28.816365055051552,4.945688918349897,34.970444251016986,25.971734371874504,6.364744218289566,-25.298254127718668,-38.863697823230154,2.84663329096075,-5.0558363202652,-5.055883384817988,39.940844597505766,40951.71220957729,25754.048680657303,25754.048680657303,66705.76089023458,76507.44707679392,76496.68500436888,25754.048680657303,102250.73368502618,102250.73368502618,102250.73368502618,128267.41967413912,124298.56396047527,3968.8557136638624,0.0,90235.29024787409,54679.55538067342,39506.37207466741,26016.685989112935,65523.05806378034,19849.426438095285,1450.0,0.0,0.8868485426145425,2.878764416792255,0.001494314320929203,1.0,1.0,-5.014890582207784,353884.1436490593,1551984.1990962946,4.385571455937766,1551984.1990962946,4.385571455937766,0.7629498409751945,0.09218876384756075,3.8820437177488203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8820437177488203,1.2784233783690129,1.2787402023418604,3.0365869268610015,6434.163317575531,15280.956636100444,6485.906728185109,0.00033713122906586844,23244.274616309867,2370.2563685162486,19386.809247423542,1976.9043707508215,0.834046644493709,0.834046644493709,35174.86722805384,35405.22815468563,0.9918736130162551,0.8,4245.233830831923,4273.035954225843,0.9918736130162551,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559497856290113,4.945688918349897,-2.3760022488590016,7.321691167208899,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9391079014364532,0.00026387924193022717,197.9539895679117,0.0,0.0,0.0,0.004259412581403867,8.962078149027005e-05,0.0001581902996314677,0.0006141016588931427,0.09218876384744028,0.09218876384744028,0.09218876384744028,0.09219646996358478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492777.6020136961,594.0012418467013,0.0,0.09218876384744028,0.09218876384756075,0.09218876384756075,0.375,0.375,0.5,8.821838303686837,0.044413860551742346,0.044413860551742346,4.7634785005357116e-11,4.706455280256705e-05,0.040992802610219314,4.7634785005357116e-11,26016.685989112935,19849.426438095285,0.7629498409751945,1.0180501774703952,0.6249969616759151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444454312559582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9229818484526,261.9229818484526,-11.227018151547384,246.09032751362022,277.7556361832858,123554.16523851549,123509.29382804224,44.87141047326401,0.0,nan,277.7556361832858,4.60563618328581,271.4225744493522,-1.7274255506477516,265.089512715417,-8.060487284582962,258.7564509814858,-14.393549018514193,252.4233892475547,-20.726610752445282,246.09032751362022,-27.059672486379753,1.0,1.0,26022.012520719443,26022.012520719443,277.0452096815435,3.8952096815435198,277.0452096815435,277.0452096815435,76495.75678670293,76496.68500436888,-0.9282176659471588,0.0,8546.071908451686,8546.071908451686,0.8881373911925594,3901.4539363375643,277.0452096815435,3.8952096815435198,1.0,0.002,0.168535356757175,0.005005855507165365,0.0002611101142873985,0.0017388898856996507,0.13055505714369925,0.13055505714369925,0.0,-1.2950578109904853e-14,1.0,1.0000840024154003,0.04099280256258453,0.09218876384756075,0.0,7.735171054546898e-06,9.896612890146795,0.0,1601815.5455227005,268.0941636797348,4.7064505167782045e-05,1.0,1279430.3862652597,2618.791849458044,,,,,,,,,,,,,,,,,,,3.0,15280.956636100444,1450.0,0.375,6.173730061729009,3.5
462.0,-28.815825940133802,4.945655271493814,34.970442574911694,25.971596978511684,6.3647235944203375,-25.297770986671836,-38.86324974065644,2.846668640967563,-5.055866506692155,-5.055912737356737,39.94084013011294,40952.239574295,25754.03762279016,25754.03762279016,66706.27719708516,76507.40623622871,76496.64391104631,25754.03762279016,102250.68153383647,102250.68153383647,102250.68153383647,128267.35566051214,124298.39744827437,3968.9582122377788,0.0,90235.1054122276,54679.93875032971,39505.740735442094,26016.67412667567,65522.41486211776,19849.416955718316,1450.0,0.0,0.8868484093963965,2.878761314725131,0.001494314320929203,1.0,1.0,-5.0157161733323505,353883.73858560226,1551984.0067130094,4.3855759321294565,1551984.0067130094,4.3855759321294565,0.7629498243730592,0.09218880030317918,3.882064762393408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.882064762393408,1.2784232146269094,1.2787400385591778,3.036603777197785,6434.199021417191,15281.006918209105,6485.906866993416,0.0003371237451131577,23244.10099655189,2370.238664228038,19386.80966233086,1976.9044130595933,0.8340528921814083,0.8340528921814083,35175.019774955785,35405.22815468563,0.9918789899849808,0.8,4245.252241626902,4273.035954225843,0.9918789899849808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5594954692406295,4.945655271493814,-2.3760327520428355,7.321688023536649,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9390557154614363,0.0002638939064440575,197.95355278926945,0.0,0.0,0.0,0.004259412581403867,8.962528219567884e-05,0.0001581857989260589,0.0006140875159219023,0.09218880030328465,0.09218880030328465,0.09218880030328465,0.09219635676623451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492776.48513580783,594.0016061958519,0.0,0.09218880030328465,0.09218880030317918,0.09218880030317918,0.375,0.375,0.5,8.822064997640163,0.043580713766118606,0.043580713766118606,1.5347723092418164e-12,4.623066456588276e-05,0.04019656402437022,1.5347723092418164e-12,26016.67412667567,19849.416955718316,0.7629498243730592,1.0180680510243505,0.625011145582362,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444451112020147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92324857185093,261.92324857185093,-11.226751428149043,246.09085006325242,277.7556470804503,123552.73056623008,123508.13698430879,44.59358192127022,0.0,nan,277.7556470804503,4.6056470804502965,271.42268767700966,-1.727312322990315,265.0897282735693,-8.060271726430699,258.7567688701311,-14.393231129868866,252.4238094666931,-20.72619053330689,246.09085006325242,-27.05914993674756,1.0,1.0,26022.012520719443,26022.012520719443,277.0451755205591,3.895175520559121,277.0451755205591,277.0451755205591,76495.69935697551,76496.64391104631,-0.9445540707965847,0.0,8546.071908451686,8546.071908451686,0.8881360628612769,3901.475086205375,277.0451755205591,3.895175520559121,1.0,0.002,0.1685277718318557,0.00500588396753309,0.0002610983471633264,0.0017389016528649736,0.13054917358166318,0.13054917358166318,0.0,2.8299845106216637e-14,1.0,1.0000823709125268,0.040196564022835446,0.09218880030317918,0.0,7.5849253624909914e-06,9.704384752595619,0.0,1601815.509538407,268.0941334933078,4.623066303111045e-05,1.0,1279430.4872907237,2618.7914360077575,,,,,,,,,,,,,,,,,,,3.0,15281.006918209105,1450.0,0.375,6.173730061729009,3.5
463.0,-28.815289739951336,4.945621709706299,34.97044085312889,25.9714693291113,6.364710794889626,-25.29728968646762,-38.86280186763031,2.8467107414114534,-5.055896942625623,-5.055942334765557,39.94083545966036,40952.748276058155,25754.027414515025,25754.027414515025,66706.77569057318,76507.35719020893,76496.59887021432,25754.027414515025,102250.62628472934,102250.62628472934,102250.62628472934,128267.28838897211,124298.22971305766,3969.0586759144553,0.0,90234.91375401724,54680.30483988819,39505.12101569895,26016.662104242765,65521.78311994171,19849.40733545273,1450.0,0.0,0.8868482756673826,2.8787581867567087,0.001494314320929203,1.0,1.0,-5.016543448327354,353883.33014414797,1551983.8055864947,4.385580425487468,1551983.8055864947,4.385580425487468,0.762949807162838,0.09218883602635825,3.882085013740506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.882085013740506,1.2784230196166693,1.2787398435006094,3.0366200812814963,6434.233567814138,15281.057172976121,6485.907742334888,0.0003371165494216953,23243.93037108509,2370.221265272554,19386.8122787851,1976.9046798636741,0.8340591272335699,0.8340591272335699,35175.16657130394,35405.22815468563,0.9918841642638594,0.8,4245.26995839096,4273.035954225843,0.9918841642638594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559493265591623,4.945621709706299,-2.376063411691008,7.321685121397307,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9390038147348083,0.0002639084924183445,197.95311837399126,0.0,0.0,0.0,0.004259412581403867,8.962978100503853e-05,0.00015818130011669923,0.0006140732546370274,0.09218883602684558,0.09218883602684558,0.09218883602684558,0.09219624268627934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492775.38898674585,594.0019637683984,0.0,0.09218883602684558,0.09218883602635825,0.09218883602635825,0.375,0.375,0.5,8.822287197553585,0.04275474691388581,0.04275474691388581,1.5347723092418164e-11,4.539213995258251e-05,0.03939888643822087,1.5347723092418164e-11,26016.662104242765,19849.40733545273,0.762949807162838,1.018085475000921,0.6250249356170847,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444479248886481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9235143819645,261.9235143819645,-11.226485618035497,246.09137010389617,277.7556586600338,123551.37090622731,123506.93001695027,44.4408892770676,0.0,nan,277.7556586600338,4.605658660033839,271.4228009488051,-1.727199051194873,265.08994323757594,-8.06005676242404,258.7570855263509,-14.392914473649057,252.4242278151251,-20.72577218487487,246.09137010389617,-27.05862989610381,1.0,1.0,26022.012520719443,26022.012520719443,277.04514065279534,3.8951406527953623,277.04514065279534,277.04514065279534,76495.6668165123,76496.59887021432,-0.9320537020248594,0.0,8546.071908451686,8546.071908451686,0.888134784601385,3901.4954388092087,277.04514065279534,3.8951406527953623,1.0,0.002,0.16852033742393083,0.0050059117117134426,0.00026108681310331867,0.0017389131869578363,0.13054340655165933,0.13054340655165933,0.0,6.115507406034837e-14,1.0,1.000080736455114,0.03939888642287315,0.09218883602635825,0.0,7.434408004270062e-06,9.511809012949815,0.0,1601815.4732599007,268.09410305737435,4.539212460485942e-05,1.0,1279430.5891587557,2618.7910191093183,,,,,,,,,,,,,,,,,,,3.0,15281.057172976121,1450.0,0.375,6.173730061729009,3.5
464.0,-28.814755540825015,4.945588196710307,34.97043906706388,25.97132414756345,6.364677648331523,-25.296812221910894,-38.86235839510334,2.8467343294545278,-5.0559290562056844,-5.055973574020158,39.94083016093373,40953.267044730164,25754.021559630943,25754.021559630943,66707.2886043611,76507.31999294294,76496.53931807201,25754.021559630943,102250.56087770296,102250.56087770296,102250.56087770296,128267.21015661274,124298.05312664673,3969.1570299660143,0.0,90234.72694206788,54680.67399400008,39504.50327563089,26016.649278909776,65521.15255454066,19849.39705057862,1450.0,0.0,0.8868481358569287,2.8787548851232514,0.001494314320929203,1.0,1.0,-5.017403198048839,353882.8990456644,1551983.5774044974,4.385585123185713,1551983.5774044974,4.385585123185713,0.762949787952494,0.09218887108586088,3.8821053099564113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8821053099564113,1.2784229103563285,1.2787397342131912,3.0366362167855483,6434.267757011017,15281.107387321772,6485.908829869427,0.00033710944164138583,23243.760727109446,2370.203966401314,19386.815529498614,1976.9050113442015,0.8340653544453142,0.8340653544453142,35175.31369273986,35405.22815468563,0.9918893500068505,0.8,4245.287714389667,4273.035954225843,0.9918893500068505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559492001704306,4.945588196710307,-2.3760952601854846,7.321683456895791,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9389521107754998,0.00026392302469725054,197.95268558181212,0.0,0.0,0.0,0.004259412581403867,8.963423581774145e-05,0.0001581768453039963,0.0006140591710667979,0.0921888710855532,0.0921888710855532,0.0921888710855532,0.09219612241226814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492774.31230859034,594.0023149539696,0.0,0.0921888710855532,0.09218887108586088,0.09218887108586088,0.375,0.375,0.5,8.822504737347135,0.04192884840279021,0.04192884840279021,2.142996891052462e-11,4.451781450143244e-05,0.03857037597134649,2.142996891052462e-11,26016.649278909776,19849.39705057862,0.762949787952494,1.0181031011143018,0.6250388683355368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444444755002388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9237774131988,261.9237774131988,-11.226222586801157,246.0918875611196,277.7556672652797,123549.79227996881,123505.81599228158,43.97628768724021,0.0,nan,277.7556672652797,4.605667265279749,271.422911324445,-1.7270886755549668,265.09015538361666,-8.059844616383316,258.7573994427803,-14.39260055721968,252.4246435019512,-20.725356498048768,246.0918875611196,-27.058112438880386,1.0,1.0,26022.012520719443,26022.012520719443,277.04510244517644,3.8951024451764624,277.04510244517644,277.04510244517644,76495.58573531301,76496.53931807201,-0.9535827590007102,0.0,8546.071908451686,8546.071908451686,0.888133503508111,3901.5158365061934,277.04510244517644,3.8951024451764624,1.0,0.002,0.1685130593515367,0.005005938457951984,0.0002610755203657521,0.001738924479624997,0.13053776018287605,0.13053776018287605,0.0,-9.250846616515318e-15,1.0,1.0000790388141052,0.038570375949916524,0.09218887108586088,0.0,7.278072415147876e-06,9.311789260583286,0.0,1601815.4349970235,268.0940709437943,4.451779307146353e-05,1.0,1279430.6966776846,2618.790579084496,,,,,,,,,,,,,,,,,,,3.0,15281.107387321772,1450.0,0.375,6.173730061729009,3.5
465.0,-28.814221583976877,4.945554705332662,34.97043720376579,25.97116915220397,6.3646380065401145,-25.296335624909034,-38.861918764281995,2.8467520475010013,-5.055962440153451,-5.0560060580155115,39.94082435988943,40953.81144492395,25754.018965621548,25754.018965621548,66707.8304105455,76507.29022378991,76496.46865457638,25754.018965621548,102250.48762019794,102250.48762019794,102250.48762019794,128267.12345546314,124297.87023469551,3969.253220767632,0.0,90234.54877375462,54681.0699950008,39503.86530972647,26016.6358352652,65520.501144991664,19849.386252596232,1450.0,0.0,0.8868479915299649,2.8787514518039523,0.001494314320929203,1.0,1.0,-5.018285049349117,353882.45076976845,1551983.327589842,4.385589972641913,1551983.327589842,4.385589972641913,0.7629497671520873,0.09218890544916553,3.8821266405553208,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8821266405553208,1.2784228282859549,1.2787396521224788,3.036653096816396,6434.303523770835,15281.157579452938,6485.908884799194,0.00033710193879636484,23243.587118231408,2370.186263222549,19386.815693687364,1976.9050280867946,0.8340715912339135,0.8340715912339135,35175.4683119551,35405.22815468563,0.9918948000377482,0.8,4245.306375290905,4273.035954225843,0.9918948000377482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5594914417383805,4.945554705332662,-2.3761280141048773,7.32168271943754,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9389004333357036,0.0002639375511217098,197.95225298781074,0.0,0.0,0.0,0.004259412581403867,8.963865224133567e-05,0.0001581724288804021,0.0006140453999579508,0.09218890544759728,0.09218890544759728,0.09218890544759728,0.09219599745133632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492773.25629001844,594.0026593707936,0.0,0.09218890544759728,0.09218890544916553,0.09218890544916553,0.375,0.375,0.5,8.822717497298965,0.041098693489345806,0.041098693489345806,-1.2562395568238571e-11,4.361786204754026e-05,0.03772100866638084,-1.2562395568238571e-11,26016.6358352652,19849.386252596232,0.7629497671520873,1.0181214924306878,0.6250533913697702,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444415969597246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92403755830554,261.92403755830554,-11.225962441694435,246.092402803744,277.7556723128665,123548.21562403823,123504.72186923011,43.49375480816436,0.0,nan,277.7556723128665,4.605672312866545,271.4230184110419,-1.7269815889580968,265.09036450922156,-8.059635490778419,258.75771060739197,-14.392289392608006,252.42505670556733,-20.72494329443265,246.092402803744,-27.057597196255983,1.0,1.0,26022.012520719443,26022.012520719443,277.045061692646,3.8950616926460384,277.045061692646,277.045061692646,76495.49422126806,76496.46865457638,-0.9744333083217498,0.0,8546.071908451686,8546.071908451686,0.8881321571234047,3901.5372737580974,277.045061692646,3.8950616926460384,1.0,0.002,0.16850594155029944,0.005005964261599366,0.00026106447526286306,0.0017389355246505683,0.13053223763143154,0.13053223763143154,0.0,-8.656877298340859e-14,1.0,1.000077298430211,0.037721008678943235,0.09218890544916553,0.0,7.117801067577246e-06,9.106733974496336,0.0,1601815.3952337443,268.0940375598465,4.3617874609935825e-05,1.0,1279430.8084808674,2618.790121526329,,,,,,,,,,,,,,,,,,,3.0,15281.157579452938,1450.0,0.375,6.173730061729009,3.5
466.0,-28.81369291239598,4.945521320348162,34.9704353073062,25.971064657811098,6.364648670042669,-25.295858754150967,-38.86147536160422,2.8468145117999746,-5.055991671639902,-5.056034484766733,39.940819676248076,40954.29869158645,25754.006198170853,25754.006198170853,66708.3048897573,76507.22165877624,76496.4275204967,25754.006198170853,102250.43371866755,102250.43371866755,102250.43371866755,128267.05793410738,124297.71046345058,3969.3474706567968,0.0,90234.34638818973,54681.42342100883,39503.24774131211,26016.62421543982,65519.87195675193,19849.376942615752,1450.0,0.0,0.8868478638067037,2.8787484475550804,0.001494314320929203,1.0,1.0,-5.019070147489629,353882.0584844648,1551983.1258950667,4.385594264206524,1551983.1258950667,4.385594264206524,0.7629497500615758,0.09218893884914664,3.882145960055964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.882145960055964,1.2784225389500585,1.278739362714878,3.036668896063338,6434.337000479248,15281.2077845371,6485.910428620586,0.0003370950084098737,23243.419314117946,2370.169151965039,19386.820308272814,1976.9054986435547,0.8340778112838737,0.8340778112838737,35175.608353166,35405.22815468563,0.9918997362271108,0.8,4245.32327678146,4273.035954225843,0.9918997362271108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559488685642993,4.945521320348162,-2.3761577693947955,7.321679089742958,3.5,3.5,1.0,0.6,0.00024781108112173776,0.93884927043854,0.00026395193448463167,197.95182467761902,0.0,0.0,0.0,0.004259412581403867,8.964310675976198e-05,0.00015816797436197578,0.0006140311626795796,0.09218893884935703,0.09218893884935703,0.09218893884935703,0.09219588795811769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492772.22639594594,594.0029953150234,0.0,0.09218893884935703,0.09218893884914664,0.09218893884914664,0.375,0.375,0.5,8.822925970650564,0.04028180903719658,0.04028180903719658,5.7411853049416095e-12,4.281312681087002e-05,0.036964337277083814,5.7411853049416095e-12,26016.62421543982,19849.376942615752,0.7629497500615758,1.018138511225874,0.6250668303903186,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444384403631452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9242994347632,261.9242994347632,-11.225700565236764,246.09291577883172,277.75568309069416,123547.15615520031,123503.37293502093,43.783220179393844,0.0,nan,277.75568309069416,4.6056830906941855,271.4231296283218,-1.7268703716781602,265.09057616595254,-8.059423834047436,258.7580227035759,-14.391977296424102,252.42546924120325,-20.724530758796732,246.09291577883172,-27.057084221168253,1.0,1.0,26022.012520719443,26022.012520719443,277.04502845268,3.8950284526800374,277.04502845268,277.04502845268,76495.52296748574,76496.4275204967,-0.9045530109578976,0.0,8546.071908451686,8546.071908451686,0.8881309376777508,3901.556689856244,277.04502845268,3.8950284526800374,1.0,0.002,0.16849896652919796,0.00500599017109258,0.0002610536535633622,0.0017389463464781744,0.1305268267816811,0.1305268267816811,0.0,4.1536652589657663e-14,1.0,1.000075747978288,0.03696433727134263,0.09218893884914664,0.0,6.975021174705893e-06,8.924057663152885,0.0,1601815.3603917423,268.0940083283601,4.281312106968471e-05,1.0,1279430.906319675,2618.789721117922,,,,,,,,,,,,,,,,,,,3.0,15281.2077845371,1450.0,0.375,6.173730061729009,3.5
467.0,-28.81316645722283,4.945488001789542,34.9704333550735,25.970918812695913,6.364619925565389,-25.29538781894627,-38.86103660389779,2.846841287310935,-5.056022743097969,-5.056064707783494,39.940814273737764,40954.81582701702,25753.998227150565,25753.998227150565,66708.81405416758,76507.18273924671,76496.36973680955,25753.998227150565,102250.3679639601,102250.3679639601,102250.3679639601,128266.97966954867,124297.5399758119,3969.4396937367756,0.0,90234.16580528734,54681.798893144056,39502.62990238143,26016.611705588566,65519.24160796999,19849.366894339757,1450.0,0.0,0.88684772954402,2.8787452533687397,0.001494314320929203,1.0,1.0,-5.019895199391101,353881.64141089655,1551982.8932435077,4.385598775499858,1551982.8932435077,4.385598775499858,0.7629497306936384,0.09218897155476637,3.8821671665167248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8821671665167248,1.27842241492539,1.2787392386594731,3.0366857786542267,6434.372772663485,15281.257901538305,6485.910444284064,0.00033708750166523395,23243.245830202093,2370.15146152887,19386.820355092,1976.905503417783,0.834084038723237,0.834084038723237,35175.76207221901,35405.22815468563,0.9919051545403457,0.8,4245.341829042654,4273.035954225843,0.9919051545403457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559486964947706,4.945488001789542,-2.3761888218495666,7.321676823639109,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9387983250266969,0.0002639662582639255,197.95139816492085,0.0,0.0,0.0,0.004259412581403867,8.964751481517095e-05,0.0001581635663065668,0.0006140174040545446,0.09218897155227866,0.09218897155227866,0.09218897155227866,0.09219577170208673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492771.21461242985,594.0033253118961,0.0,0.09218897155227866,0.09218897155476637,0.09218897155476637,0.375,0.375,0.5,8.82312997457768,0.03946996710527628,0.03946996710527628,-4.774847184307873e-12,4.1964685522088985e-05,0.036169508392390526,-4.774847184307873e-12,26016.611705588566,19849.366894339757,0.7629497306936384,1.0181560777720127,0.6250807369240844,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444353150251106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9245589437466,261.9245589437466,-11.225441056253374,246.09342615757419,277.7556917299185,123545.68347081072,123502.29606956219,43.387401248540854,0.0,nan,277.7556917299185,4.605691729918533,271.4232386154484,-1.726761384551594,265.0907855009832,-8.059214499016775,258.7583323865125,-14.39166761348747,252.4258792720429,-20.724120727957086,246.09342615757419,-27.05657384242579,1.0,1.0,26022.012520719443,26022.012520719443,277.0449914682309,3.8949914682308986,277.0449914682309,277.0449914682309,76495.44832382376,76496.36973680955,-0.9214129857864464,0.0,8546.071908451686,8546.071908451686,0.8881295991259636,3901.5780023493085,277.0449914682309,3.8949914682308986,1.0,0.002,0.1684921414879347,0.005006015081760956,0.00026104306325590467,0.0017389569364684868,0.13052153162795233,0.13052153162795233,0.0,-2.7560852905450517e-13,1.0,1.000074119334298,0.03616950839716537,0.09218897155476637,0.0,6.825040932733454e-06,8.732169016185365,0.0,1601815.323366866,268.093977256902,4.196469029693617e-05,1.0,1279431.0103409297,2618.7892954077324,,,,,,,,,,,,,,,,,,,3.0,15281.257901538305,1450.0,0.375,6.173730061729009,3.5
468.0,-28.812642565324147,4.945454799857051,34.97043137355221,25.9707975544967,6.364608807389505,-25.29491742805018,-38.860601687896974,2.8468836701109455,-5.0560512986666595,-5.056092474707015,39.940809524011456,40955.313708525144,25753.984232002465,25753.984232002465,66709.29794052761,76507.12466859329,76496.32936389303,25753.984232002465,102250.3135958955,102250.3135958955,102250.3135958955,128266.91388696543,124297.3838534348,3969.5300335306183,0.0,90233.96565963267,54682.15469954667,39502.01217787333,26016.600291069924,65518.612468943254,19849.357738434013,1450.0,0.0,0.8868476054181671,2.878742318891638,0.001494314320929203,1.0,1.0,-5.020659133880258,353881.2582315053,1551982.6887020231,4.385602946191439,1551982.6887020231,4.385602946191439,0.7629497135045432,0.09218900344411393,3.882186029033708,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.882186029033708,1.2784222186075156,1.2787390422929463,3.0367009995041125,6434.405023817942,15281.30799175986,6485.912727949571,0.00033708087387551667,23243.081342521928,2370.13468845344,19386.82718112102,1976.9061994790293,0.8340902350865974,0.8340902350865974,35175.89880060986,35405.22815468563,0.991909973969036,0.8,4245.358330710925,4273.035954225843,0.991909973969036,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559483943830646,4.945454799857051,-2.376218045061916,7.321672844918966,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9387476306258905,0.0002639805130123363,197.95097373070857,0.0,0.0,0.0,0.004259412581403867,8.965188447190442e-05,0.00015815919664983335,0.0006140034235971779,0.092189003445651,0.092189003445651,0.092189003445651,0.09219566481744403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492770.2261016695,594.0036477441247,0.0,0.092189003445651,0.09218900344411393,0.09218900344411393,0.375,0.375,0.5,8.823329816195587,0.038672396718311575,0.038672396718311575,-9.038103598868474e-12,4.1176040383561485e-05,0.03543334082678484,-9.038103598868474e-12,26016.600291069924,19849.357738434013,0.7629497135045432,1.0181732400415036,0.625094338313995,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444322028032124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92481788507126,261.92481788507126,-11.225182114928714,246.0939341295255,277.75570164061656,123544.35753635428,123501.06504213689,43.292494217363284,0.0,nan,277.75570164061656,4.605701640616587,271.4233481383976,-1.7266518616023632,265.09099463618196,-8.059005363818017,258.7586411339624,-14.391358866037592,252.42628763174355,-20.72371236825643,246.0939341295255,-27.05606587047447,1.0,1.0,26022.012520719443,26022.012520719443,277.0449589771584,3.89495897715841,277.0449589771584,277.0449589771584,76495.40985986311,76496.32936389303,-0.9195040299237007,0.0,8546.071908451686,8546.071908451686,0.8881284085227359,3901.596959178876,277.0449589771584,3.89495897715841,1.0,0.002,0.16848545535832435,0.005006039824400546,0.00026103268949222695,0.0017389673107236956,0.13051634474611348,0.13051634474611348,0.0,2.1592233209744016e-13,1.0,1.0000726108853089,0.035433340835822946,0.09218900344411393,0.0,6.686129886098616e-06,8.554442554421001,0.0,1601815.2893268212,268.0939487013333,4.1176049421665084e-05,1.0,1279431.1059087955,2618.7889042933994,,,,,,,,,,,,,,,,,,,3.0,15281.30799175986,1450.0,0.375,6.173730061729009,3.5
469.0,-28.812121651250898,4.945421701541345,34.97042935449724,25.970670114643895,6.364599642973662,-25.29444952182291,-38.860167121142126,2.8469275135637897,-5.056080369539245,-5.056120744244178,39.94080447775335,40955.820647926776,25753.97179789772,25753.97179789772,66709.7924458245,76507.07070198955,76496.28262627953,25753.97179789772,102250.25442417726,102250.25442417726,102250.25442417726,128266.84301658586,124297.22454571955,3969.61847086631,0.0,90233.77798269644,54682.527928704425,39501.38894888001,26016.588592408607,65517.97754128862,19849.348342133893,1450.0,0.0,0.8868474798077042,2.878739331277298,0.001494314320929203,1.0,1.0,-5.021432829310811,353880.8681164592,1551982.4713934385,4.385607166767473,1551982.4713934385,4.385607166767473,0.7629496954080192,0.09218903463506209,3.8822067136245217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8822067136245217,1.278422015523935,1.2787388391590369,3.0367176616819127,6434.440328973294,15281.35804817899,6485.913017157837,0.000337073481718768,23242.909159376526,2370.1171306589436,19386.828045583883,1976.906287629709,0.8340964512079141,0.8340964512079141,35176.04873648209,35405.22815468563,0.9919152589429611,0.8,4245.376426382278,4273.035954225843,0.9919152589429611,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5594812596942775,4.945421701541345,-2.3762476084508997,7.321669309992244,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9386972273031114,0.0002639946874389967,197.95055171080432,0.0,0.0,0.0,0.004259412581403867,8.965625081630643e-05,0.00015815483030543132,0.0006139897440038925,0.09218903463614397,0.09218903463614397,0.09218903463614397,0.09219555607669684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492769.25643698307,594.0039640097967,0.0,0.09218903463614397,0.09218903463506209,0.09218903463506209,0.375,0.375,0.5,8.823525459693835,0.037885431959580274,0.037885431959580274,-1.3585577107733116e-11,4.037470495177331e-05,0.034687914933385855,-1.3585577107733116e-11,26016.588592408607,19849.348342133893,0.7629496954080192,1.0181906546761887,0.6251081334450064,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444291057478247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9250762688528,261.9250762688528,-11.224923731147157,246.09443963569603,277.7557129020091,123543.10771966321,123499.90844160922,43.199278053964555,0.0,nan,277.7557129020091,4.605712902009145,271.4234582487465,-1.7265417512534782,265.09120359548524,-8.058796404514737,258.7589489422216,-14.391051057778384,252.4266942889585,-20.72330571104149,246.09443963569603,-27.055560364303943,1.0,1.0,26022.012520719443,26022.012520719443,277.04492523872113,3.8949252387211573,277.04492523872113,277.04492523872113,76495.3802911102,76496.28262627953,-0.9023351693322184,0.0,8546.071908451686,8546.071908451686,0.8881271029088301,3901.6177471926444,277.04492523872113,3.8949252387211573,1.0,0.002,0.16847890988677358,0.0050060638460554165,0.00026102253337796037,0.0017389774667551266,0.1305112666889802,0.1305112666889802,0.0,1.3308711771520265e-13,1.0,1.0000710834604032,0.03468791494697143,0.09218903463506209,0.0,6.5454717198401574e-06,8.374480758069433,0.0,1601815.2546747574,268.09391963046073,4.037471853735042e-05,1.0,1279431.2032065338,2618.7885060996,,,,,,,,,,,,,,,,,,,3.0,15281.35804817899,1450.0,0.375,6.173730061729009,3.5
470.0,-28.811601931527335,4.945388671873564,34.97042728013774,25.97052528234201,6.364569476358198,-25.293984790738488,-38.85973681518806,2.846952335574471,-5.0561110356855465,-5.056150574819625,39.940798843575266,40956.33880183473,25753.963560234963,25753.963560234963,66710.30236206969,76507.02876758475,76496.22213866946,25753.963560234963,102250.18569890442,102250.18569890442,102250.18569890442,128266.76183271328,124297.05689616238,3969.7049365508988,0.0,90233.59422400406,54682.904258274,39500.76662858896,26016.576133808867,65517.34276239782,19849.338317257392,1450.0,0.0,0.8868473483812281,2.8787361785499783,0.001494314320929203,1.0,1.0,-5.0222371886618475,353880.45645974553,1551982.228764168,4.385611582765403,1551982.228764168,4.385611582765403,0.7629496754364586,0.09218906521685159,3.882227290070765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.882227290070765,1.27842190054801,1.278738724154618,3.0367340299838452,6434.475011440946,15281.408062405413,6485.91368973787,0.00033706624377219553,23242.738634800357,2370.09974199144,19386.83005597061,1976.906492632103,0.8341026572033788,0.8341026572033788,35176.197888290975,35405.22815468563,0.9919205162856296,0.8,4245.394427425492,4273.035954225843,0.9919205162856296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559479481439176,4.945388671873564,-2.376278296210291,7.321666968083855,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9386469424550424,0.00026400883006509867,197.95013066029884,0.0,0.0,0.0,0.004259412581403867,8.966057454360725e-05,0.0001581505065781305,0.0006139762125761343,0.09218906521800026,0.09218906521800026,0.09218906521800026,0.0921954414433842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492768.304971095,594.0042743058145,0.0,0.09218906521800026,0.09218906521685159,0.09218906521685159,0.375,0.375,0.5,8.823716746812844,0.037101503074268294,0.037101503074268294,-1.3926637620897964e-11,3.9539134093047323e-05,0.03391338615779205,-1.3926637620897964e-11,26016.576133808867,19849.338317257392,0.7629496754364586,1.0182083025558317,0.6251220985925071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444426026309409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92533217859096,261.92533217859096,-11.224667821409014,246.09494272718047,277.75572163000015,123541.62467773698,123498.83903548242,42.78564225455248,0.0,nan,277.75572163000015,4.6057216300001755,271.4235658494364,-1.7264341505635912,265.0914100688721,-8.05858993112787,258.75925428831204,-14.390745711687941,252.4270985077449,-20.72290149225509,246.09494272718047,-27.05505727281951,1.0,1.0,26022.012520719443,26022.012520719443,277.0448883303197,3.894888330319702,277.0448883303197,277.0448883303197,76495.29989261836,76496.22213866946,-0.9222460510936799,0.0,8546.071908451686,8546.071908451686,0.8881258041197089,3901.638426521119,277.0448883303197,3.894888330319702,1.0,0.002,0.16847251056518733,0.005006086930614365,0.0002610126028493507,0.0017389873973161034,0.13050630142467534,0.13050630142467534,0.0,1.6545402201084691e-13,1.0,1.0000694963962657,0.033913386171718685,0.09218906521685159,0.0,6.399321800051031e-06,8.187492647366485,0.0,1601815.2181354545,268.09388896431443,3.9539148019684944e-05,1.0,1279431.3058770061,2618.788085917805,,,,,,,,,,,,,,,,,,,3.0,15281.408062405413,1450.0,0.375,6.173730061729009,3.5
471.0,-28.811085572577724,4.945355758071096,34.97042517527137,25.97039899500089,6.364557288824172,-25.29352128644583,-38.859302912000544,2.8469930026845316,-5.056139328758661,-5.0561780890707215,39.94079381443666,40956.82029118909,25753.949656390178,25753.949656390178,66710.76994757928,76506.97202127671,76496.17790038053,25753.949656390178,102250.1275567707,102250.1275567707,102250.1275567707,128266.69226112108,124296.90269948333,3969.789561637749,0.0,90233.40092403108,54683.24919391318,39500.16858901989,26016.564704350374,65516.73329337027,19849.329130245216,1450.0,0.0,0.8868472265532509,2.8787332707542075,0.001494314320929203,1.0,1.0,-5.022984188546843,353880.0767691353,1551982.012191124,4.385615676249579,1551982.012191124,4.385615676249579,0.7629496574897954,0.092189095002221,3.8822470026282847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8822470026282847,1.278421712177392,1.2787385357373173,3.0367498968834705,6434.508631497277,15281.458070068833,6485.9150470760615,0.00033705927094679583,23242.570826364987,2370.0826302932182,19386.834113145298,1976.9069063487837,0.8341088538774734,0.8341088538774734,35176.3407779098,35405.22815468563,0.9919255529021828,0.8,4245.411672688707,4273.035954225843,0.9919255529021828,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559476480031661,4.945355758071096,-2.3763072572494943,7.32166301532059,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9385969856530767,0.0002640228819287232,197.94971233429544,0.0,0.0,0.0,0.004259412581403867,8.96649346111319e-05,0.00015814614651060585,0.0006139624032680132,0.09218909500276137,0.09218909500276137,0.09218909500276137,0.09219533565221212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492767.37608819164,594.0045772600304,0.0,0.09218909500276137,0.092189095002221,0.092189095002221,0.375,0.375,0.5,8.823903966495191,0.03632964866835664,0.03632964866835664,5.047695594839752e-11,3.876031206573316e-05,0.03319390052388371,5.047695594839752e-11,26016.564704350374,19849.329130245216,0.7629496574897954,1.0182249113194084,0.6251352628921987,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444229539446025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9255873930513,261.9255873930513,-11.224412606948704,246.0954434259649,277.7557313601363,123540.3377602785,123497.66836186043,42.66939841809383,0.0,nan,277.7557313601363,4.6057313601363035,271.4236737733048,-1.7263262266951642,265.09161618647124,-8.058383813528735,258.7595585996326,-14.390441400367365,252.42750101279765,-20.72249898720233,246.0954434259649,-27.054556574035075,1.0,1.0,26022.012520719443,26022.012520719443,277.0448556396215,3.8948556396215395,277.0448556396215,277.0448556396215,76495.25681088174,76496.17790038053,-0.9210894987918437,0.0,8546.071908451686,8546.071908451686,0.8881245598581757,3901.6582376414262,277.0448556396215,3.8948556396215395,1.0,0.002,0.16846624700698237,0.0050061098330062,0.0002610028839111096,0.0017389971161788458,0.1305014419555548,0.1305014419555548,0.0,8.995538688938431e-14,1.0,1.000068022114543,0.03319390047340676,0.092189095002221,0.0,6.263558328409065e-06,8.01379320469926,0.0,1601815.1844119723,268.0938606712413,3.876026158877721e-05,1.0,1279431.400574943,2618.787698363918,,,,,,,,,,,,,,,,,,,3.0,15281.458070068833,1450.0,0.375,6.173730061729009,3.5
472.0,-28.810569563510555,4.945322885638596,34.970423000666216,25.970239703916036,6.364517173178792,-25.29306088984386,-38.858876971621044,2.847008499535684,-5.056171133035264,-5.056209033641476,39.940787592070784,40957.35627842027,25753.944692146182,25753.944692146182,66711.30097056646,76506.93973744176,76496.10494118853,25753.944692146182,102250.04963333471,102250.04963333471,102250.04963333471,128266.6012746778,124296.72910008927,3969.872174588526,0.0,90233.22927555339,54683.64581662385,39499.53717658837,26016.55164134309,65516.08881793146,19849.31859699681,1450.0,0.0,0.8868470915860809,2.8787300001879035,0.001494314320929203,1.0,1.0,-5.023806428250168,353879.64973913704,1551981.7442348625,4.385620211218442,1551981.7442348625,4.385620211218442,0.7629496357024548,0.09218912423206317,3.8822689645723223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8822689645723223,1.2784216403957773,1.2787384639379133,3.036767246344828,6434.545392924015,15281.508027728738,6485.9143456681795,0.00033705151144358594,23242.395130007084,2370.064714250747,19386.8320165902,1976.9066925596612,0.8341150689569355,0.8341150689569355,35176.499972394864,35405.22815468563,0.9919311642436217,0.8,4245.430885776543,4273.035954225843,0.9919311642436217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559475408405829,4.945322885638596,-2.3763387183830624,7.321661604021658,3.5,3.5,1.0,0.6,0.00024781108112173776,0.938547065567705,0.0002640369249589446,197.94929429351413,0.0,0.0,0.0,0.004259412581403867,8.966921485511236e-05,0.0001581418662666254,0.0006139492594064665,0.09218912423036735,0.09218912423036735,0.09218912423036735,0.09219521687691949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492766.46287796856,594.004875039303,0.0,0.09218912423036735,0.09218912423206317,0.09218912423206317,0.375,0.375,0.5,8.824086745601077,0.035555111726409905,0.035555111726409905,-3.0468072509393096e-11,3.790060623032332e-05,0.03240260539132578,-3.0468072509393096e-11,26016.55164134309,19849.31859699681,0.7629496357024548,1.018243032729815,0.6251495932890675,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444199014602241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9258394679188,261.9258394679188,-11.224160532081157,246.0959418527573,277.7557370830803,123538.82121620774,123496.67672704771,42.14448916001722,0.0,nan,277.7557370830803,4.605737083080328,271.4237780370159,-1.7262219629840843,265.0918189909592,-8.058181009040766,258.7598599448823,-14.390140055117683,252.42790089881814,-20.72209910118184,246.0959418527573,-27.05405814724267,1.0,1.0,26022.012520719443,26022.012520719443,277.0448161578897,3.8948161578897498,277.0448161578897,277.0448161578897,76495.15498624562,76496.10494118853,-0.9499549429165199,0.0,8546.071908451686,8546.071908451686,0.8881231736133897,3901.680309395184,277.0448161578897,3.8948161578897498,1.0,0.002,0.16846013276233276,0.005006131441439535,0.0002609933944490537,0.0017390066054017912,0.13049669722452686,0.13049669722452686,0.0,-1.4915499391143783e-13,1.0,1.0000664006841535,0.03240260542179385,0.09218912423206317,0.0,6.114244479625502e-06,7.822757029221548,0.0,1601815.1465267702,268.0938288669647,3.790063669839583e-05,1.0,1279431.5070797908,2618.787262490042,,,,,,,,,,,,,,,,,,,3.0,15281.508027728738,1450.0,0.375,6.173730061729009,3.5
473.0,-28.810057783263126,4.945290072934806,34.97042076770407,25.970108981151157,6.36450096184892,-25.292601908753117,-38.858451310638316,2.847045087348977,-5.0562019956208815,-5.056239062893571,39.94078155869823,40957.8545703491,25753.93752475807,25753.93752475807,66711.79209510717,76506.88455737582,76496.03797963021,25753.93752475807,102249.97550438828,102249.97550438828,102249.97550438828,128266.51447094514,124296.56163387373,3969.9528370714106,0.0,90233.03832612577,54684.0083391383,39498.92220776385,26016.538966556873,65515.46117432072,19849.308377066256,1450.0,0.0,0.8868469605937794,2.878726826363874,0.001494314320929203,1.0,1.0,-5.0246008209666115,353879.23534211103,1551981.4844152213,4.385624612630495,1551981.4844152213,4.385624612630495,0.7629496145733172,0.09218915273550447,3.8822888389378365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8822888389378365,1.2784214709205848,1.2787382944207208,3.036783194936659,6434.579186076326,15281.557995591296,6485.915571504837,0.0003370444938328942,23242.226961869434,2370.0475658730998,19386.835680698005,1976.9070661946746,0.8341212618095297,0.8341212618095297,35176.64403459487,35405.22815468563,0.9919362422025945,0.8,4245.448272557885,4273.035954225843,0.9919362422025945,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5594738611897245,4.945290072934806,-2.3763694934498614,7.3216595663846675,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9384975574193855,0.0002640508535825615,197.94887968042264,0.0,0.0,0.0,0.004259412581403867,8.967349248008485e-05,0.00015813758864165293,0.0006139357954000319,0.09218915273471437,0.09218915273471437,0.09218915273471437,0.09219510161318085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492765.5714198647,594.0051657274618,0.0,0.09218915273471437,0.09218915273550447,0.09218915273550447,0.375,0.375,0.5,8.824265211988823,0.0347822876588566,0.0347822876588566,-1.2278178473934531e-11,3.7067272671720275e-05,0.031638241926941646,-1.2278178473934531e-11,26016.538966556873,19849.308377066256,0.7629496145733172,1.0182602838985335,0.625163187989629,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444168510570838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92609076271066,261.92609076271066,-11.22390923728932,246.09643790752924,277.7557436178927,123537.53426753047,123495.52019922722,42.01406830324524,0.0,nan,277.7557436178927,4.605743617892699,271.4238824758216,-1.7261175241783917,265.09202133375453,-8.057978666245447,258.76016019166724,-14.389839808332738,252.42829904959885,-20.72170095040113,246.09643790752924,-27.05356209247074,1.0,1.0,26022.012520719443,26022.012520719443,277.0447782932767,3.8947782932767154,277.0447782932767,277.0447782932767,76495.11676426764,76496.03797963021,-0.921215362570365,0.0,8546.071908451686,8546.071908451686,0.8881219191359272,3901.700283132526,277.0447782932767,3.8947782932767154,1.0,0.002,0.16845416274990066,0.005006152575117349,0.0002609841289404783,0.001739015871063872,0.13049206447023917,0.13049206447023917,0.0,4.350252796880838e-15,1.0,1.0000648344334049,0.031638241939219824,0.09218915273550447,0.0,5.97001248950379e-06,7.6382226937566,0.0,1601815.1097645024,268.0937980043791,3.706728494989875e-05,1.0,1279431.610433945,2618.786839510549,,,,,,,,,,,,,,,,,,,3.0,15281.557995591296,1450.0,0.375,6.173730061729009,3.5
