time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
474.0,-28.80954864867876,4.945257331350523,34.97041848198754,25.969978991802805,6.364483390175016,-25.292145444777894,-38.85802596397696,2.847080186359593,-5.056232241543228,-5.056268490148416,39.94077557029479,40958.33900380686,25753.928990359767,25753.928990359767,66712.26799416663,76506.82807214903,76495.97360029179,25753.928990359767,102249.90259065156,102249.90259065156,102249.90259065156,128266.42910850958,124296.39752106967,3970.031587439903,0.0,90232.84489202246,54684.35582401391,39498.32118667617,26016.52651785802,65514.847704534186,19849.298335047395,1450.0,0.0,0.8868468325019458,2.878723716186021,0.001494314320929203,1.0,1.0,-5.0253784719707255,353878.8292516362,1551981.226533618,4.38562891658612,1551981.226533618,4.38562891658612,0.7629495936524281,0.09218918047336802,3.882308238497176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.882308238497176,1.2784213083415867,1.278738131801432,3.036798755750906,6434.612157574469,15281.607895936802,6485.917297991086,0.0003370376794404879,23242.060997957033,2370.0306422638755,19386.840841280937,1976.907592427683,0.8341274400314599,0.8341274400314599,35176.784654951705,35405.22815468563,0.9919411988471899,0.8,4245.465243945218,4273.035954225843,0.9919411988471899,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559472018878652,4.945257331350523,-2.376399808765971,7.321657140116494,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9384483080010938,0.0002640647108731842,197.94846721240916,0.0,0.0,0.0,0.004259412581403867,8.967776713469164e-05,0.00015813331398704613,0.0006139222676727699,0.09218918047224894,0.09218918047224894,0.09218918047224894,0.09219498868935377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492764.70056802145,594.0054496914419,0.0,0.09218918047224894,0.09218918047336802,0.09218918047336802,0.375,0.375,0.5,8.824439458388047,0.03401417194174883,0.03401417194174883,-8.418510333285667e-11,3.624860516993067e-05,0.03089001817767212,-8.418510333285667e-11,26016.52651785802,19849.298335047395,0.7629495936524281,1.018277082700897,0.6251764361649,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444138256654644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9263410550847,261.9263410550847,-11.223658944915258,246.09693155221163,277.7557505579567,123536.21811982496,123494.37164755556,41.846472269392876,0.0,nan,277.7557505579567,4.605750557956696,271.4239867568124,-1.7260132431875945,265.0922229556614,-8.057777044338593,258.7604591545066,-14.3895408454934,252.42869535335956,-20.72130464664042,246.09693155221163,-27.05306844778835,1.0,1.0,26022.012520719443,26022.012520719443,277.0447413328137,3.8947413328137372,277.0447413328137,277.0447413328137,76495.07117307957,76495.97360029179,-0.902427212218754,0.0,8546.071908451686,8546.071908451686,0.888120694627231,3901.7197796896617,277.0447413328137,3.8947413328137372,1.0,0.002,0.16844833392386702,0.0050061731885094485,0.00026097508249694313,0.00173902491743814,0.13048754124847156,0.13048754124847156,0.0,-6.491682191800408e-14,1.0,1.0000633012494935,0.03089001826185722,0.09218918047336802,0.0,5.828825978301557e-06,7.45758479871568,0.0,1601815.0737339817,268.09376775845675,3.6248689355034e-05,1.0,1279431.7117164512,2618.786425009419,,,,,,,,,,,,,,,,,,,3.0,15281.607895936802,1450.0,0.375,6.173730061729009,3.5
475.0,-28.809042685841654,4.945224695663405,34.9704161611157,25.969862413499527,6.364481367369851,-25.291690280517383,-38.857604598719604,2.847128962059607,-5.056260718942383,-5.056296190739803,39.940769984279264,40958.825658903785,25753.91628248826,25753.91628248826,66712.74194139204,76506.76096732612,76495.92053706295,25753.91628248826,102249.83681955122,102249.83681955122,102249.83681955122,128266.35163795756,124296.24311117361,3970.1085267839453,0.0,90232.64769989617,54684.71239152864,39497.70589818614,26016.514818406344,65514.220716592485,19849.2889003553,1450.0,0.0,0.8868467117417114,2.8787207886013952,0.001494314320929203,1.0,1.0,-5.026113869372011,353878.44699054724,1551980.9859792904,4.385632974196778,1551980.9859792904,4.385632974196778,0.7629495741032994,0.09218920742269397,3.882327512969073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.882327512969073,1.2784210824120834,1.2787379058159378,3.036814369209262,6434.645240619161,15281.657760340202,6485.918935147359,0.0003370308359532516,23241.89481656824,2370.013696478231,19386.845734850594,1976.908091432915,0.8341336146582363,0.8341336146582363,35176.92436845593,35405.22815468563,0.9919461235315752,0.8,4245.48210588505,4273.035954225843,0.9919461235315752,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559469275644557,4.945224695663405,-2.3764288316964413,7.321653527359846,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9383993681538583,0.0002640784825007545,197.94805731564372,0.0,0.0,0.0,0.004259412581403867,8.96820019626003e-05,0.00015812907915913746,0.0006139088746199838,0.09218920742252572,0.09218920742252572,0.09218920742252572,0.09219488237552667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492763.85098079295,594.0057267340043,0.0,0.09218920742252572,0.09218920742269397,0.09218920742269397,0.375,0.375,0.5,8.824609706974828,0.033257533158916885,0.033257533158916885,-4.905587047687732e-11,3.547179744600726e-05,0.03018232136781762,-4.905587047687732e-11,26016.514818406344,19849.2889003553,0.7629495741032994,1.0182940621393366,0.6251898475002441,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444108159262716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.926591652481,261.926591652481,-11.223408347518955,246.0974228185035,277.7557604864573,123535.07300948266,123493.17553970874,41.89746977391319,0.0,nan,277.7557604864573,4.605760486457314,271.4240929528713,-1.7259070471286577,265.09242541927824,-8.057574580721734,258.76075788568266,-14.389242114317312,252.42909035209345,-20.720909647906524,246.0974228185035,-27.052577181496474,1.0,1.0,26022.012520719443,26022.012520719443,277.0447074231441,3.894707423144098,277.0447074231441,277.0447074231441,76495.05969426912,76495.92053706295,-0.8608427938306704,0.0,8546.071908451686,8546.071908451686,0.8881194780129557,3901.7391505339183,277.0447074231441,3.894707423144098,1.0,0.002,0.16844263863713146,0.005006193522505665,0.00026096624387892254,0.0017390337561180498,0.13048312193946127,0.13048312193946127,0.0,-3.0279598273175168e-15,1.0,1.0000618511044834,0.030182321416873492,0.09218920742269397,0.0,5.695286735528094e-06,7.286730999737466,0.0,1601815.0398012178,268.0937392810576,3.5471846501877735e-05,1.0,1279431.80705577,2618.786034831028,,,,,,,,,,,,,,,,,,,3.0,15281.657760340202,1450.0,0.375,6.173730061729009,3.5
476.0,-28.80853890950135,4.945192192802082,34.970413817834626,25.96972680129113,6.364464577174771,-25.291238560831662,-38.8571837573312,2.8471642285401395,-5.056287775987414,-5.056322503676375,39.94076469581362,40959.32203246148,25753.900343432026,25753.900343432026,66713.2223758935,76506.70738360478,76495.87590753158,25753.900343432026,102249.7762509636,102249.7762509636,102249.7762509636,128266.27996253195,124296.09622548579,3970.1837370461576,0.0,90232.46455693834,54685.0792059318,39497.09483445172,26016.503711568355,65513.598546020075,19849.2799445765,1450.0,0.0,0.8868465969666632,2.878718007764176,0.001494314320929203,1.0,1.0,-5.026815961984084,353878.08387919527,1551980.7582390495,4.385636830702563,1551980.7582390495,4.385636830702563,0.7629495555834594,0.09218923362754451,3.882348326113038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.882348326113038,1.2784209190574622,1.2787377424208335,3.036831037601736,6434.680558942661,15281.707578174082,6485.919102043606,0.00033702343231921953,23241.72304427873,2369.9961805793755,19386.846233714645,1976.908142302891,0.8341398009424686,0.8341398009424686,35177.07523506802,35405.22815468563,0.9919514413512092,0.8,4245.500313886843,4273.035954225843,0.9919514413512092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559465834898209,4.945192192802082,-2.3764568031984936,7.321648996000576,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9383506425342322,0.00026409219527197936,197.94764919191618,0.0,0.0,0.0,0.004259412581403867,8.968623170995204e-05,0.00015812484941178572,0.0006138957444307225,0.09218923362666091,0.09218923362666091,0.09218923362666091,0.09219478138371426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492763.02127196384,594.0059973024693,0.0,0.09218923362666091,0.09218923362754451,0.09218923362754451,0.375,0.375,0.5,8.824776139528252,0.03251657854855239,0.03251657854855239,-3.808509063674137e-12,3.4727688955626945e-05,0.029506541692285282,-3.808509063674137e-12,26016.503711568355,19849.2799445765,0.7629495555834594,1.0183110660457881,0.6252033614622707,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444078249492274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9268409581845,261.9268409581845,-11.22315904181545,246.09791162692818,277.7557702894401,123533.79917557421,123492.11766488072,41.68151069350772,0.0,nan,277.7557702894401,4.605770289440102,271.4241985569421,-1.7258014430578896,265.09262682443557,-8.057373175564408,258.76105509193053,-14.388944908069448,252.42948335943066,-20.720516640569315,246.09791162692818,-27.052088373071797,1.0,1.0,26022.012520719443,26022.012520719443,277.0446758879801,3.8946758879800996,277.0446758879801,277.0446758879801,76494.99597897325,76495.87590753158,-0.8799285583227174,0.0,8546.071908451686,8546.071908451686,0.8881181642756413,3901.760067743603,277.0446758879801,3.8946758879800996,1.0,0.002,0.1684370708669138,0.0050062135411725155,0.0002609576035719446,0.001739042396350218,0.13047880178597232,0.13047880178597232,0.0,-7.783747604794833e-14,1.0,1.0000604663568717,0.02950654169609379,0.09218923362754451,0.0,5.5677701294458475e-06,7.123582702223458,0.0,1601815.0075519874,268.09371222401256,3.472769276413601e-05,1.0,1279431.897619031,2618.785664198817,,,,,,,,,,,,,,,,,,,3.0,15281.707578174082,1450.0,0.375,6.173730061729009,3.5
477.0,-28.808035656918506,4.945159829365272,34.97041145454128,25.969586718734377,6.36444313287444,-25.29078777794378,-38.85676679257301,2.847195253860161,-5.056314375266481,-5.0563483696788145,39.94075943170539,40959.833327762004,25753.88361253852,25753.88361253852,66713.71694030052,76506.65698488736,76495.83258659537,25753.88361253852,102249.7161991339,102249.7161991339,102249.7161991339,128266.2089683905,124295.9517166925,3970.2572516980017,0.0,90232.2834072767,54685.459749996866,39496.470730310924,26016.49276925661,65512.96349956753,19849.271117680815,1450.0,0.0,0.8868464843777717,2.8787152741812485,0.001494314320929203,1.0,1.0,-5.0275056941260345,353877.72693494015,1551980.5315484405,4.385640613752924,1551980.5315484405,4.385640613752924,0.7629495371926716,0.09218925917314467,3.8823692586040326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8823692586040326,1.2784207753479653,1.2787375986757217,3.0368477526871502,6434.7159762029,15281.75736907057,6485.919191869314,0.0003370160029939098,23241.55107279032,2369.9786443678854,19386.8465022097,1976.908169681767,0.8341459845555035,0.8341459845555035,35177.22696661846,35405.22815468563,0.9919567896643613,0.8,4245.518626277532,4273.035954225843,0.9919567896643613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559462223218827,4.945159829365272,-2.3764844101623814,7.321644239527654,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9383019702986152,0.0002641058944412871,197.94724149417996,0.0,0.0,0.0,0.004259412581403867,8.969042267629832e-05,0.00015812065844543943,0.0006138827834988021,0.09218925917284937,0.09218925917284937,0.09218925917284937,0.09219468213257458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492762.20976866165,594.0062619294099,0.0,0.09218925917284937,0.09218925917314467,0.09218925917314467,0.375,0.375,0.5,8.824938828320564,0.031790884623035254,0.031790884623035254,-1.4949819160392508e-11,3.399441231977107e-05,0.02884267555276665,-1.4949819160392508e-11,26016.49276925661,19849.271117680815,0.7629495371926716,1.0183284860978838,0.6252172263285326,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444404846909869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9270887363248,261.9270887363248,-11.2229112636752,246.09839829159102,277.7557791810576,123532.49489804766,123491.06877988383,41.426118163833976,0.0,nan,277.7557791810576,4.605779181057642,271.42430300316806,-1.725696996831914,265.0928268252761,-8.057173174723857,258.7613506473734,-14.3886493526266,252.4298744694824,-20.720125530517578,246.09839829159102,-27.051601708408953,1.0,1.0,26022.012520719443,26022.012520719443,277.0446449528726,3.894644952872625,277.0446449528726,277.0446449528726,76494.91639205297,76495.83258659537,-0.9161945423984434,0.0,8546.071908451686,8546.071908451686,0.8881168430037237,3901.781104897053,277.0446449528726,3.894644952872625,1.0,0.002,0.16843162836540343,0.005006233083264981,0.0002609491575848286,0.0017390508424091652,0.1304745787924143,0.1304745787924143,0.0,-6.0060463547007e-15,1.0,1.0000591060175228,0.02884267556771647,0.09218925917314467,0.0,5.442501534624127e-06,6.963310550758378,0.0,1601814.9758458524,268.0936856247335,3.399442726959023e-05,1.0,1279431.9866442229,2618.785299861281,,,,,,,,,,,,,,,,,,,3.0,15281.75736907057,1450.0,0.375,6.173730061729009,3.5
478.0,-28.807536708832632,4.9451275921278715,34.970409063939165,25.969461060035997,6.364433467728054,-25.290339691176428,-38.85635024690998,2.847236450080905,-5.0563414751543405,-5.056374725771258,39.94075391699484,40960.317215305135,25753.868468590255,25753.868468590255,66714.1856838954,76506.59405852693,76495.78358867807,25753.868468590255,102249.65205726832,102249.65205726832,102249.65205726832,128266.13362130655,124295.80456644276,3970.32905486379,0.0,90232.09191906588,54685.81507587935,39495.86315909614,26016.481564038233,65512.344723134374,19849.262070019704,1450.0,0.0,0.8868463702021332,2.8787124887612854,0.001494314320929203,1.0,1.0,-5.0282034183183555,353877.3632281041,1551980.2940642738,4.385644450119547,1551980.2940642738,4.385644450119547,0.7629495180261698,0.09218928413070107,3.8823890356864514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8823890356864514,1.2784205845268355,1.278737407807302,3.0368636759109973,6434.749715603497,15281.807166266997,6485.920371279926,0.000337008992975915,23241.383356913328,2369.9615421079907,19386.850027546945,1976.9085291661215,0.8341521556538577,0.8341521556538578,35177.37032290762,35405.22815468563,0.9919618427672163,0.8,4245.535927862913,4273.035954225843,0.9919618427672163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559458954111554,4.9451275921278715,-2.3765123420839993,7.321639934211871,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9382537170631882,0.0002641194770828161,197.94683728528435,0.0,0.0,0.0,0.004259412581403867,8.96946096109707e-05,0.00015811647151076706,0.0006138696553548312,0.09218928413104087,0.09218928413104087,0.09218928413104087,0.09219458105635267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492761.4153180085,594.0065209775755,0.0,0.09218928413104087,0.09218928413070107,0.09218928413070107,0.375,0.375,0.5,8.825097736222713,0.03107622818828304,0.03107622818828304,-7.958078640513122e-12,3.3250616922941845e-05,0.028171307452907968,-7.958078640513122e-12,26016.481564038233,19849.262070019704,0.7629495180261698,1.0183452594444633,0.6252305178269832,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444401871978928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92733594416336,261.92733594416336,-11.222664055836617,246.09888256584637,277.75578932248055,123531.29034486771,123489.95957607133,41.330768796393095,0.0,nan,277.75578932248055,4.605789322480575,271.4244079711571,-1.7255920288428683,265.093026619832,-8.05697338016796,258.7616452684931,-14.388354731506865,252.43026391717112,-20.71973608282886,246.09888256584637,-27.05111743415361,1.0,1.0,26022.012520719443,26022.012520719443,277.0446128633955,3.894612863395537,277.0446128633955,277.0446128633955,76494.87429984563,76495.78358867807,-0.9092888324375963,0.0,8546.071908451686,8546.071908451686,0.8881155946606722,3901.8009808648835,277.0446128633955,3.894612863395537,1.0,0.002,0.16842631254822713,0.005006251970649262,0.0002609409076042571,0.0017390590924579292,0.13047045380212854,0.13047045380212854,0.0,6.218636716681658e-14,1.0,1.000057730301617,0.028171307460866046,0.09218928413070107,0.0,5.315817273265344e-06,6.801227136779453,0.0,1601814.9435477871,268.09365852484564,3.3250624881020485e-05,1.0,1279432.0773561252,2618.7849286209184,,,,,,,,,,,,,,,,,,,3.0,15281.807166266997,1450.0,0.375,6.173730061729009,3.5
479.0,-28.807040379379348,4.945095476003207,34.970406643450254,25.969330861140065,6.364420336299242,-25.28989430781206,-38.85593785727394,2.847274264746726,-5.0563686917181485,-5.056401197796658,39.940748273264965,40960.81140301325,25753.853935034647,25753.853935034647,66714.6653380479,76506.53391485401,76495.73200838007,25753.853935034647,102249.58594341471,102249.58594341471,102249.58594341471,128266.05621438185,124295.65706471422,3970.3991496676267,0.0,90231.90414699752,54686.181635214314,39495.24723531467,26016.470270967144,65511.71750628181,19849.252945417964,1450.0,0.0,0.8868462559034587,2.8787096910567276,0.001494314320929203,1.0,1.0,-5.028899900580996,353876.9979218377,1551980.0510259694,4.385648290620917,1551980.0510259694,4.385648290620917,0.7629494984786067,0.09218930849010284,3.8824091709080193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8824091709080193,1.2784204093691376,1.2787372326061957,3.036879842073135,6434.783969761181,15281.856894005088,6485.921184554736,0.00033700185213605407,23241.214455995643,2369.944319007576,19386.852458479778,1976.9087770522838,0.8341583222850242,0.8341583222850242,35177.51627505652,35405.22815468563,0.9919669873756797,0.8,4245.553542741064,4273.035954225843,0.9919669873756797,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559455816769062,4.945095476003207,-2.376540326423133,7.321635802426339,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9382057197321495,0.00026413298907673033,197.94643519943875,0.0,0.0,0.0,0.004259412581403867,8.969875494900605e-05,0.0001581123261727317,0.0006138567451666136,0.09218930849040188,0.09218930849040188,0.09218930849040188,0.09219447957393287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492760.638481996,594.0067742695426,0.0,0.09218930849040188,0.09218930849010284,0.09218930849010284,0.375,0.375,0.5,8.82525286884084,0.030370541766501447,0.030370541766501447,7.389644451905042e-12,3.250607852578469e-05,0.027501297215678733,7.389644451905042e-12,26016.470270967144,19849.252945417964,0.7629494984786067,1.0183623308555563,0.6252440473581781,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443989225057194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9275821322162,261.9275821322162,-11.222417867783804,246.09936440049214,277.7557998639399,123530.05661560468,123488.89634533343,41.160270271284006,0.0,nan,277.7557998639399,4.605799863939922,271.4245127712536,-1.725487228746374,265.0932256785655,-8.056774321434489,258.76193858586663,-14.388061414133347,252.43065149317948,-20.719348506820495,246.09936440049214,-27.050635599507842,1.0,1.0,26022.012520719443,26022.012520719443,277.0445803558138,3.8945803558138437,277.0445803558138,277.0445803558138,76494.82302920427,76495.73200838007,-0.9089791758015053,0.0,8546.071908451686,8546.071908451686,0.8881143237103881,3901.8212167625593,277.0445803558138,3.8945803558138437,1.0,0.002,0.16842112315911692,0.005006270272686288,0.00026093285343543274,0.0017390671466137229,0.13046642671771638,0.13046642671771638,0.0,4.91555580961478e-14,1.0,1.000056357364004,0.02750129720828909,0.09218930849010284,0.0,5.189389180560618e-06,6.63947145230384,0.0,1601814.91111426,268.09363130828183,3.2506071136140235e-05,1.0,1279432.1684669962,2618.784555747827,,,,,,,,,,,,,,,,,,,3.0,15281.856894005088,1450.0,0.375,6.173730061729009,3.5
480.0,-28.80654672101561,4.945063451109266,34.97040417782379,25.969195912499003,6.364403962382383,-25.289451652674842,-38.85552588673306,2.847308894049319,-5.056397239084504,-5.056428971142997,39.94074212962835,40961.30131572552,25753.842987299573,25753.842987299573,66715.1443030251,76506.47643403578,76495.66868943174,25753.842987299573,102249.51167673132,102249.51167673132,102249.51167673132,128265.9700174969,124295.50254098832,3970.4674765085774,0.0,90231.72033744887,54686.5452191688,39494.63902031119,26016.458340765592,65511.09736107678,19849.243293328247,1450.0,0.0,0.8868461367914757,2.878706755716491,0.001494314320929203,1.0,1.0,-5.029622018141026,353876.6146571684,1551979.78645825,4.385652292852948,1551979.78645825,4.385652292852948,0.7629494773401251,0.09218933229380924,3.8824297374049537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8824297374049537,1.2784202489660983,1.2787370721634048,3.036896310540142,6434.818864466606,15281.906585914841,6485.921565719033,0.0003369945499958168,23241.04399575315,2369.926936900282,19386.85359780537,1976.9088932311615,0.8341644893984944,0.8341644893984944,35177.66535319137,35405.22815468563,0.9919722421762704,0.8,4245.571534892602,4273.035954225843,0.9919722421762704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559453453493663,4.945063451109266,-2.3765692389545787,7.321632690063844,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9381579833358283,0.000264146428984797,197.94603527911352,0.0,0.0,0.0,0.004259412581403867,8.970289625107167e-05,0.0001581081848706661,0.000613843918668994,0.09218933229380527,0.09218933229380527,0.09218933229380527,0.09219437318319247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492759.8780947325,594.0070221675652,0.0,0.09218933229380527,0.09218933229380924,0.09218933229380924,0.375,0.375,0.5,8.82540409553572,0.029667581090109252,0.029667581090109252,-3.9392489270539954e-11,3.173205851680905e-05,0.026806953001994316,-3.9392489270539954e-11,26016.458340765592,19849.243293328247,0.7629494773401251,1.0183792821437867,0.6252574443984593,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443959885242015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92782694830134,261.92782694830134,-11.222173051698633,246.09984374824958,277.7558101483527,123528.80514025762,123487.87425002614,40.93089023148443,0.0,nan,277.7558101483527,4.6058101483527025,271.42461686833406,-1.7253831316659216,265.0934235883163,-8.056576411683693,258.76223030828726,-14.38776969171272,252.43103702826798,-20.718962971731997,246.09984374824958,-27.050156251750394,1.0,1.0,26022.012520719443,26022.012520719443,277.0445451733386,3.8945451733385994,277.0445451733386,277.0445451733386,76494.77071745932,76495.66868943174,-0.8979719724156894,0.0,8546.071908451686,8546.071908451686,0.8881130255363846,3901.8418860919783,277.0445451733386,3.8945451733385994,1.0,0.002,0.16841606478985305,0.005006287752191879,0.00026092500155154856,0.0017390749984531803,0.1304625007757743,0.1304625007757743,0.0,4.728856195512776e-15,1.0,1.0000549345586507,0.026806953041386805,0.09218933229380924,0.0,5.058369275020264e-06,6.471840853975194,0.0,1601814.877105103,268.0936027609155,3.173209790929832e-05,1.0,1279432.2640569312,2618.784164544164,,,,,,,,,,,,,,,,,,,3.0,15281.906585914841,1450.0,0.375,6.173730061729009,3.5
481.0,-28.80605517278162,4.945031502760063,34.970401660422,25.969052512105577,6.364376519459155,-25.289012003556255,-38.85511810714377,2.84733335024455,-5.0564264058562,-5.0564573523977066,39.94073570416018,40961.79717767882,25753.83380203125,25753.83380203125,66715.63097971007,76506.42417051864,76495.59926700479,25753.83380203125,102249.43306903604,102249.43306903604,102249.43306903604,128265.87916423379,124295.34515093811,3970.5340132956744,0.0,90231.537330735,54686.910337937086,39494.029991997675,26016.446095197756,65510.476087195435,19849.23337773479,1450.0,0.0,0.8868460156063156,2.8787037560640525,0.001494314320929203,1.0,1.0,-5.030352929678429,353876.2230051351,1551979.5097546338,4.385656364745684,1551979.5097546338,4.385656364745684,0.7629494553215959,0.09218935550130432,3.8824500447488854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8824500447488854,1.2784201356849487,1.2787369588541815,3.0369124643587972,6434.853092469932,15281.956240858082,6485.922361314274,0.00033698741322782063,23240.8752954273,2369.909734254542,19386.855975892784,1976.9091357285909,0.834170646735805,0.834170646735805,35177.81255267699,35405.22815468563,0.9919774307625051,0.8,4245.589300311081,4273.035954225843,0.9919774307625051,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559451470680004,4.945031502760063,-2.376598575997934,7.321630078757996,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9381104535915746,0.00026415981207009056,197.94563706984283,0.0,0.0,0.0,0.004259412581403867,8.970699559792279e-05,0.00015810408552381498,0.0006138312139169171,0.09218935550238086,0.09218935550238086,0.09218935550238086,0.09219426451727242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492759.1354541888,594.0072642587476,0.0,0.09218935550238086,0.09218935550130432,0.09218935550130432,0.375,0.375,0.5,8.825551366348215,0.02896492009483609,0.02896492009483609,4.774847184307873e-12,3.094654152846488e-05,0.02610442271929969,4.774847184307873e-12,26016.446095197756,19849.23337773479,0.7629494553215959,1.0183963690160114,0.6252709432787215,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443930703442762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9280694437641,261.9280694437641,-11.221930556235861,246.1003205961748,277.7558182913547,123527.4346382191,123486.89173393721,40.542904281891516,0.0,nan,277.7558182913547,4.605818291354694,271.42471875231837,-1.7252812476816075,265.0936192132855,-8.056380786714499,258.7625196742422,-14.387480325757792,252.43142013520946,-20.718579864790513,246.1003205961748,-27.049679403825166,1.0,1.0,26022.012520719443,26022.012520719443,277.0445086687697,3.8945086687697312,277.0445086687697,277.0445086687697,76494.68999836274,76495.59926700479,-0.9092686420481186,0.0,8546.071908451686,8546.071908451686,0.8881117437190454,3901.86229497263,277.0445086687697,3.8945086687697312,1.0,0.002,0.1684111389854808,0.005006304529836248,0.00026091735472123247,0.0017390826454477075,0.13045867736061623,0.13045867736061623,0.0,1.689399488358223e-13,1.0,1.0000534949742257,0.026104422714524844,0.09218935550130432,0.0,4.925804607472397e-06,6.302233822402399,0.0,1601814.842365678,268.0935735941438,3.094653675361769e-05,1.0,1279432.361738826,2618.7837647792057,,,,,,,,,,,,,,,,,,,3.0,15281.956240858082,1450.0,0.375,6.173730061729009,3.5
482.0,-28.80556590067869,4.944999629538291,34.97039909109441,25.968913931306474,6.364353458107721,-25.288573964795283,-38.85471053710205,2.8473615222984514,-5.056455561238067,-5.056485724549895,39.940729170795294,40962.28193559669,25753.824786777077,25753.824786777077,66716.10672237378,76506.36762937113,76495.5282978742,25753.824786777077,102249.35308465129,102249.35308465129,102249.35308465129,128265.7868976716,124295.18812903092,3970.5987686406766,0.0,90231.35158145563,54687.265887970556,39493.42854831675,26016.43381302031,65509.86236133706,19849.223426290533,1450.0,0.0,0.8868458948575768,2.878700757334752,0.001494314320929203,1.0,1.0,-5.0310794960880685,353875.8314775805,1551979.2284047767,4.385660421975161,1551979.2284047767,4.385660421975161,0.7629494329986416,0.09218937805899022,3.882470052032783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.882470052032783,1.2784200051919585,1.2787368283288518,3.0369284243559838,6434.886909788823,15282.00586998367,6485.923410626765,0.0003369803781689085,23240.707686647143,2369.8926429154853,19386.85911235804,1976.9094555590382,0.8341767976151898,0.8341767976151898,35177.957577001696,35405.22815468563,0.9919825426825166,0.8,4245.606803210681,4273.035954225843,0.9919825426825166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559449524567105,4.944999629538291,-2.3766278862476584,7.321627515785949,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9380631465158009,0.00026417313380465863,197.94524070608495,0.0,0.0,0.0,0.004259412581403867,8.971109301121015e-05,0.00015809998811052762,0.0006138184690658626,0.09218937805870621,0.09218937805870621,0.09218937805870621,0.09219415592631254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492758.4113011297,594.0075003098933,0.0,0.09218937805870621,0.09218937805899022,0.09218937805899022,0.375,0.375,0.5,8.825694702384569,0.028263149096289908,0.028263149096289908,-5.81508174946066e-11,3.0163311805608828e-05,0.025406228461804403,-5.81508174946066e-11,26016.43381302031,19849.223426290533,0.7629494329986416,1.0184131719646021,0.6252842008682348,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443901646497503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92831023194464,261.92831023194464,-11.221689768055342,246.10079504546658,277.7558254184235,123526.12922342762,123485.87176157148,40.25746185614447,0.0,nan,277.7558254184235,4.605825418423535,271.424819343831,-1.725180656168959,265.0938132692408,-8.05618673075918,258.76280719464785,-14.387192805352129,252.43180112005803,-20.71819887994195,246.10079504546658,-27.049204954533394,1.0,1.0,26022.012520719443,26022.012520719443,277.04447199231925,3.894471992319268,277.04447199231925,277.04447199231925,76494.62229156356,76495.5282978742,-0.9060063106444431,0.0,8546.071908451686,8546.071908451686,0.8881104808405111,3901.882402292947,277.04447199231925,3.894471992319268,1.0,0.002,0.16840634492734216,0.005006320720528654,0.00026090991200952447,0.001739090087985516,0.13045495600476223,0.13045495600476223,0.0,-4.9595744178176915e-15,1.0,1.0000520642707043,0.02540622851995522,0.09218937805899022,0.0,4.794058112031077e-06,6.1336735607332615,0.0,1601814.8076428762,268.0935444387619,3.0163369956426322e-05,1.0,1279432.4593897415,2618.7833651411133,,,,,,,,,,,,,,,,,,,3.0,15282.00586998367,1450.0,0.375,6.173730061729009,3.5
483.0,-28.805079074263634,4.944967837669773,34.970396473429716,25.96878003040331,6.364335265584927,-25.28813764028956,-38.85430705323813,2.847393831597796,-5.056484334152287,-5.056513725199029,39.94072263714571,40962.77145968039,25753.815024387164,25753.815024387164,66716.58648406755,76506.3068986562,76495.45849209839,25753.815024387164,102249.27351648555,102249.27351648555,102249.27351648555,128265.69517658914,124295.0334054645,3970.66177112463,0.0,90231.16387513829,54687.62843611145,39492.81715447426,26016.421660103588,65509.238814577846,19849.21357474391,1450.0,0.0,0.8868457760012659,2.8786977978789396,0.001494314320929203,1.0,1.0,-5.031793907151041,353875.4450788175,1551978.9470433886,4.3856644156186695,1551978.9470433886,4.3856644156186695,0.7629494107247983,0.0921893999431921,3.8824898838143413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8824898838143413,1.278419855535275,1.2787366786350798,3.0369442925999777,6434.920532693709,15282.055469895706,6485.924571954,0.00033697339067311876,23240.540626081667,2369.875607478769,19386.862583642862,1976.9098095315794,0.834182943312686,0.834182943312686,35178.10132903679,35405.22815468563,0.9919876097611631,0.8,4245.624152558404,4273.035954225843,0.9919876097611631,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559447417170848,4.944967837669773,-2.376656902738802,7.321624740408575,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9380160784652956,0.00026418638956294415,197.94484632517643,0.0,0.0,0.0,0.004259412581403867,8.971514951538815e-05,0.0001580959316063496,0.0006138058551338563,0.0921893999436432,0.0921893999436432,0.0921893999436432,0.09219404878989505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492757.70584604784,594.007730257619,0.0,0.0921893999436432,0.0921893999431921,0.0921893999431921,0.375,0.375,0.5,8.82583416799529,0.027564319624957534,0.027564319624957534,1.2107648217352107e-11,2.9391046723503678e-05,0.024719818047969966,1.2107648217352107e-11,26016.421660103588,19849.21357474391,0.7629494107247983,1.01843018925784,0.6252976252040483,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443872724217528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92854984352624,261.92854984352624,-11.221450156473736,246.10126715405565,277.75583253299715,123524.8882580338,123484.82750996019,40.06074807363423,0.0,nan,277.75583253299715,4.605832532997169,271.4249194572116,-1.725080542788362,265.0940063814253,-8.05599361857469,258.76309330562606,-14.38690669437392,252.43218022984155,-20.717819770158428,246.10126715405565,-27.04873284594433,1.0,1.0,26022.012520719443,26022.012520719443,277.0444358234992,3.8944358234992364,277.0444358234992,277.0444358234992,76494.56653545193,76495.45849209839,-0.8919566464610398,0.0,8546.071908451686,8546.071908451686,0.8881092290386273,3901.902333233413,277.0444358234992,3.8944358234992364,1.0,0.002,0.16840168039232503,0.0050063364022945485,0.00026090267016814735,0.001739097329930397,0.13045133508407367,0.13045133508407367,0.0,9.854443649981448e-14,1.0,1.0000506577094594,0.024719818035862318,0.0921893999431921,0.0,4.664535133462684e-06,5.967958107245723,0.0,1601814.7733763875,268.0935156658477,2.939103461585546e-05,1.0,1279432.5557615538,2618.78297073786,,,,,,,,,,,,,,,,,,,3.0,15282.055469895706,1450.0,0.375,6.173730061729009,3.5
484.0,-28.80459515448,4.944936151928952,34.970393820139684,25.968655209895246,6.364327306010172,-25.287702908428916,-38.85390377892179,2.847435059978731,-5.056511814554767,-5.056540465132612,39.94071637367288,40963.24902631205,25753.802288933526,25753.802288933526,66717.05131524557,76506.2387270293,76495.3965588145,25753.802288933526,102249.19884774802,102249.19884774802,102249.19884774802,128265.60889323322,124294.8857976641,3970.7230955691175,0.0,90230.9733345654,54687.9836339249,39492.21077848944,26016.4100454852,65508.62082397464,19849.204158211018,1450.0,0.0,0.8868456625829881,2.8786949717071177,0.001494314320929203,1.0,1.0,-5.032476771854363,353875.0760768554,1551978.6773152808,4.385668226541669,1551978.6773152808,4.385668226541669,0.7629493893857036,0.09218942112130954,3.8825095688589895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8825095688589895,1.278419664565454,1.278736487617932,3.0369601442095218,6434.954120352191,15282.105037121531,6485.925740549893,0.0003369664108626642,23240.373715571524,2369.858587343438,19386.866076654187,1976.9101657196074,0.8341890846473174,0.8341890846473174,35178.244017294055,35405.22815468563,0.9919926393480963,0.8,4245.641373519412,4273.035954225843,0.9919926393480963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559444667982631,4.944936151928952,-2.3766849678815736,7.321621119810526,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9379692939635227,0.00026419956678387283,197.9444543005044,0.0,0.0,0.0,0.004259412581403867,8.97192040822104e-05,0.00015809187703952736,0.0006137932253648437,0.0921894211213539,0.0921894211213539,0.0921894211213539,0.09219394648741833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492757.01959816436,594.0079539490669,0.0,0.0921894211213539,0.09218942112130954,0.09218942112130954,0.375,0.375,0.5,8.825969929017239,0.026873587954753475,0.026873587954753475,1.2562395568238571e-11,2.8650577860389603e-05,0.024063693278264964,1.2562395568238571e-11,26016.4100454852,19849.204158211018,0.7629493893857036,1.0184468925779715,0.6253108142267658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443843946624153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92878915847996,261.92878915847996,-11.22121084152002,246.10173693850908,277.7558413784514,123523.76230922017,123483.75115535701,40.011153863173924,0.0,nan,277.7558413784514,4.60584137845143,271.425020490464,-1.724979509535956,265.09419960248005,-8.055800397519931,258.7633787144806,-14.386621285519368,252.4325578264947,-20.717442173505276,246.10173693850908,-27.0482630614909,1.0,1.0,26022.012520719443,26022.012520719443,277.0444018365772,3.894401836577231,277.0444018365772,277.0444018365772,76494.53258789652,76495.3965588145,-0.8639709179697093,0.0,8546.071908451686,8546.071908451686,0.888107986497721,3901.9221167032842,277.0444018365772,3.894401836577231,1.0,0.002,0.16839713966539405,0.005006351761920708,0.0002608956208232927,0.0017391043791945213,0.13044781041164635,0.13044781041164635,0.0,1.7813875374805832e-14,1.0,1.0000493132044,0.024063693265702568,0.09218942112130954,0.0,4.540726961807427e-06,5.809554319657094,0.0,1601814.7406450196,268.0934881854452,2.8650565297994035e-05,1.0,1279432.6477944874,2618.7825940916086,,,,,,,,,,,,,,,,,,,3.0,15282.105037121531,1450.0,0.375,6.173730061729009,3.5
485.0,-28.804113360814956,4.94490456053895,34.97039112478296,25.968511634878837,6.3643034144940795,-25.287271683282714,-38.8535009935498,2.8474617369767197,-5.056539759999225,-5.056567659618674,39.94070985306426,40963.7333139031,25753.79096690588,25753.79096690588,66717.52428080898,76506.18373158714,76495.32915828215,25753.79096690588,102249.12012518803,102249.12012518803,102249.12012518803,128265.51830313518,124294.73557596382,3970.7827271713654,0.0,90230.79492403753,54688.344506411486,39491.61157514005,26016.398177947154,65508.0097530872,19849.194528175256,1450.0,0.0,0.8868455477822434,2.8786920974668617,0.001494314320929203,1.0,1.0,-5.033167445182869,353874.7008026363,1551978.396514629,4.385672083917075,1551978.396514629,4.385672083917075,0.7629493672571656,0.09218944168800727,3.8825304826250018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8825304826250018,1.278419540997655,1.27873636401951,3.0369767968308325,6434.98940525849,15282.154562345388,6485.925789341013,0.00033695900548041767,23240.20257608691,2369.841135972724,19386.86622249411,1976.910180591141,0.8341952338419931,0.8341952338419931,35178.3956118552,35405.22815468563,0.9919979828769602,0.8,4245.659669376945,4273.035954225843,0.9919979828769602,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55944222390911,4.94490456053895,-2.37671334050039,7.32161790103934,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9379227175124399,0.0002642126867115264,197.94406399974903,0.0,0.0,0.0,0.004259412581403867,8.972325390215688e-05,0.00015808782721958087,0.0006137808081119773,0.0921894416876729,0.0921894416876729,0.0921894416876729,0.09219384250179372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492756.3501573077,594.0081721416628,0.0,0.0921894416876729,0.09218944168800727,0.09218944168800727,0.375,0.375,0.5,8.82610195341144,0.026188466585836068,0.026188466585836068,2.006572685786523e-11,2.789961945381947e-05,0.023400214435810085,2.006572685786523e-11,26016.398177947154,19849.194528175256,0.7629493672571656,1.0184636128052231,0.625324040041876,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443815340963073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92902658909105,261.92902658909105,-11.220973410908925,246.10220430931804,277.75584886886344,123522.4942209836,123482.79811085486,39.69611012874504,0.0,nan,277.75584886886344,4.605848868863461,271.42511995695855,-1.7248800430414235,265.09439104504855,-8.055608954951424,258.7636621331317,-14.386337866868303,252.43293322122588,-20.717066778774097,246.10220430931804,-27.047795690681937,1.0,1.0,26022.012520719443,26022.012520719443,277.0443667553646,3.894366755364615,277.0443667553646,277.0443667553646,76494.4549664456,76495.32915828215,-0.8741918365558377,0.0,8546.071908451686,8546.071908451686,0.8881066663973055,3901.943135038127,277.0443667553646,3.894366755364615,1.0,0.002,0.16839272413433176,0.0050063664801208805,0.0002608887651979727,0.0017391112347826926,0.13044438259898636,0.13044438259898636,0.0,-1.9334794182368498e-14,1.0,1.000047953625676,0.023400214415744358,0.09218944168800727,0.0,4.415531054440355e-06,5.649375001683466,0.0,1601814.7073627291,268.09346024000075,2.789959938809261e-05,1.0,1279432.7413918492,2618.7822110429915,,,,,,,,,,,,,,,,,,,3.0,15282.154562345388,1450.0,0.375,6.173730061729009,3.5
486.0,-28.80363382735881,4.9448730597630925,34.970388385880185,25.968373543024086,6.364281450401363,-25.286842299592852,-38.85310225943101,2.8474899226384878,-5.056567788865834,-5.056594937619198,39.94070320562759,40964.21488588474,25753.780093259393,25753.780093259393,66717.99497914413,76506.12369883875,76495.25952228825,25753.780093259393,102249.03961554765,102249.03961554765,102249.03961554765,128265.42585015719,124294.58517858219,3970.8406715750043,0.0,90230.60971374826,54688.70090080633,39491.009792157696,26016.386234609537,65507.39602676724,19849.184830669852,1450.0,0.0,0.8868454330154654,2.878689214363867,0.001494314320929203,1.0,1.0,-5.033856142797276,353874.32437573915,1551978.1102521739,4.3856759401518595,1551978.1102521739,4.3856759401518595,0.7629493447581328,0.09218946164879058,3.8825504360954843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8825504360954843,1.2784194104417548,1.2787362334312549,3.0369927148977487,6435.023133732169,15282.20406110666,6485.926834077498,0.0003369519881406603,23240.03543518403,2369.8240923438716,19386.86934528138,1976.9104990268215,0.8342013676937349,0.8342013676937349,35178.54024551016,35405.22815468563,0.9920030810474855,0.8,4245.677125126845,4273.035954225843,0.9920030810474855,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559439876627133,4.9448730597630925,-2.3767417499766075,7.3216148097397,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9378763620407315,0.0002642257456862693,197.9436755315159,0.0,0.0,0.0,0.004259412581403867,8.972726315502412e-05,0.00015808381796671365,0.0006137683963863032,0.09218946164717746,0.09218946164717746,0.09218946164717746,0.09219373823588337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492755.69810853136,594.0083846508791,0.0,0.09218946164717746,0.09218946164879058,0.09218946164879058,0.375,0.375,0.5,8.826230250761139,0.025508114861111153,0.025508114861111153,-1.0629719326971099e-11,2.7148753360961564e-05,0.022738794821918873,-1.0629719326971099e-11,26016.386234609537,19849.184830669852,0.7629493447581328,1.0184803400196556,0.6253372499976368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444378686109453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9292624477163,261.9292624477163,-11.220737552283651,246.10266933244782,277.755855562984,123521.23638449298,123481.80309551717,39.43328897581783,0.0,nan,277.755855562984,4.605855562984004,271.42521831687947,-1.7247816831205114,265.0945810707731,-8.055418929226903,258.76394382466,-14.386056175340002,252.4333065785533,-20.716693421446678,246.10266933244782,-27.04733066755216,1.0,1.0,26022.012520719443,26022.012520719443,277.04433132905984,3.8943313290598667,277.04433132905984,277.04433132905984,76494.3838387557,76495.25952228825,-0.8756835325475549,0.0,8546.071908451686,8546.071908451686,0.8881054069105623,3901.963188275962,277.04433132905984,3.8943313290598667,1.0,0.002,0.16838843341045492,0.005006380626085953,0.00026088210289049044,0.0017391178969545938,0.1304410514452452,0.1304410514452452,0.0,-1.549160105751568e-13,1.0,1.0000465982627549,0.022738794832548592,0.09218946164879058,0.0,4.2907236908333995e-06,5.48969277715218,0.0,1601814.6739845641,268.09343221113414,2.714876399068089e-05,1.0,1279432.835276769,2618.7818268176393,,,,,,,,,,,,,,,,,,,3.0,15282.20406110666,1450.0,0.375,6.173730061729009,3.5
487.0,-28.803158472033378,4.944841737043796,34.97038564823476,25.968307919707172,6.3643362949206415,-25.28640899533266,-38.852703001443274,2.8475868182433577,-5.056591458748585,-5.056617962513055,39.94069776410284,40964.65822320359,25753.75872635889,25753.75872635889,66718.41694956248,76506.01019442266,76495.22088763273,25753.75872635889,102248.97961399163,102248.97961399163,102248.97961399163,128265.35582985022,124294.45867042174,3970.8971594284753,0.0,90230.39605693198,54689.044085804395,39490.39107903065,26016.37621585858,65506.76729488923,19849.17670526928,1450.0,0.0,0.8868453355288548,2.8786867809435948,0.001494314320929203,1.0,1.0,-5.034445777323242,353874.00664033875,1551977.8759212592,4.385679215762853,1551977.8759212592,4.385679215762853,0.7629493262466733,0.09218948080964975,3.882568528525146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.882568528525146,1.2784189616218087,1.2787357845000804,3.0370079332988773,6435.055379698002,15282.253530648206,6485.92882564484,0.0003369453402944259,23239.872108891635,2369.8074376970358,19386.875298209437,1976.9111060565472,0.8342074864857784,0.8342074864857784,35178.67138919602,35405.22815468563,0.9920077037165952,0.8,4245.692952780388,4273.035954225843,0.9920077037165952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559435264178075,4.944841737043796,-2.3767669982394706,7.321608735283267,3.5,3.5,1.0,0.6,0.00024781108112173776,0.937830412899951,0.00026423869146603864,197.94329044947554,0.0,0.0,0.0,0.004259412581403867,8.973127784125072e-05,0.00015807980328048704,0.000613755669212265,0.09218948080958836,0.09218948080958836,0.09218948080958836,0.09219365016805657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492755.06744305714,594.0085902397432,0.0,0.09218948080958836,0.09218948080964975,0.09218948080964975,0.375,0.375,0.5,8.826355331527509,0.02484901692838548,0.02484901692838548,-4.547473508864641e-11,2.6503764445351408e-05,0.02217218518978825,-4.547473508864641e-11,26016.37621585858,19849.17670526928,0.7629493262466733,1.0184965569926359,0.6253500197742106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444375851494336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92950362294096,261.92950362294096,-11.220496377059021,246.1031324113334,277.755874834548,123520.77959275288,123480.45741957753,40.32217317535537,0.0,nan,277.755874834548,4.605874834548047,271.42532634990835,-1.7246736500916313,265.09477786526645,-8.055222134733526,258.7642293806153,-14.385770619384687,252.4336808959743,-20.716319104025672,246.1031324113334,-27.046867588666572,1.0,1.0,26022.012520719443,26022.012520719443,277.0443037834159,3.8943037834159213,277.0443037834159,277.0443037834159,76494.5099797131,76495.22088763273,-0.7109079196379753,0.0,8546.071908451686,8546.071908451686,0.8881042648938606,3901.9813711677716,277.0443037834159,3.8943037834159213,1.0,0.002,0.16838424960373843,0.005006395074038139,0.0002608756085276503,0.0017391243914762634,0.13043780426382515,0.13043780426382515,0.0,3.913536161803677e-15,1.0,1.0000454371788858,0.022172185235262987,0.09218948080964975,0.0,4.1838067173638195e-06,5.35290002219954,0.0,1601814.6457812754,268.0934085412514,2.6503809920086496e-05,1.0,1279432.9145234404,2618.7815024995457,,,,,,,,,,,,,,,,,,,3.0,15282.253530648206,1450.0,0.375,6.173730061729009,3.5
