time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
488.0,-28.802684561385593,4.944810530238999,34.97038287779687,25.96812379723417,6.364271338111889,-25.285988971435597,-38.852313173096604,2.8475757481624004,-5.056617979231305,-5.0566437674609706,39.940691342429425,40965.17701984807,25753.74481657742,25753.74481657742,66718.92183642549,76505.98192188406,76495.15825424534,25753.74481657742,102248.90307082277,102248.90307082277,102248.90307082277,128265.26793928037,124294.3158875107,3970.952051769667,0.0,90230.23584902506,54689.43094699107,39489.78322448221,26016.36486845761,65506.148092939824,19849.16748422456,1450.0,0.0,0.8868452274424559,2.878684053623199,0.001494314320929203,1.0,1.0,-5.035098621855866,353873.65054316184,1551977.5993813581,4.385682847533922,1551977.5993813581,4.385682847533922,0.7629493045851998,0.09218949950999959,3.8825906970570925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8825906970570925,1.278419012898351,1.2787358357893301,3.0370251520702336,6435.091864208311,15282.302932472314,6485.92803843326,0.0003369376310015262,23239.698152426252,2369.7896990742256,19386.872945181345,1976.9108661144576,0.8342136295413688,0.8342136295413688,35178.83207850249,35405.22815468563,0.9920133678418539,0.8,4245.712346277332,4273.035954225843,0.9920133678418539,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559432261489014,4.944810530238999,-2.3767942505932456,7.321604780832244,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9377846058237264,0.0002642515984830725,197.94290653924992,0.0,0.0,0.0,0.004259412581403867,8.973519786912394e-05,0.00015807588325261382,0.0006137439537456814,0.09218949950993444,0.09218949950993444,0.09218949950993444,0.09219355158579852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492754.44902757654,594.0087917815544,0.0,0.09218949950993444,0.09218949950999959,0.09218949950999959,0.375,0.375,0.5,8.826476893793265,0.02419730780320606,0.02419730780320606,3.927880243281834e-11,2.5788229663703532e-05,0.02154514560510279,3.927880243281834e-11,26016.36486845761,19849.16748422456,0.7629493045851998,1.0185138918833236,0.6253638507598839,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443730415879397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92973812574496,261.92973812574496,-11.220261874255016,246.1035925608344,277.7558836906552,123519.03457299962,123479.82796394404,39.20660905555834,0.0,nan,277.7558836906552,4.605883690655219,271.42542546469366,-1.724574535306317,265.0949672387303,-8.055032761269672,258.7645090127593,-14.3854909872407,252.43405078679694,-20.715949213203032,246.1035925608344,-27.04640743916559,1.0,1.0,26022.012520719443,26022.012520719443,277.0442706495585,3.894270649558507,277.0442706495585,277.0442706495585,76494.30298566392,76495.15825424534,-0.8552685814211145,0.0,8546.071908451686,8546.071908451686,0.8881028655871246,3902.0036505423777,277.0442706495585,3.894270649558507,1.0,0.002,0.168380184117029,0.005006408485247084,0.0002608692959748244,0.0017391307040202791,0.1304346479874122,0.1304346479874122,0.0,-4.896690691813532e-15,1.0,1.0000441522595835,0.021545145565823987,0.09218949950999959,0.0,4.065486703486948e-06,5.201517863073094,0.0,1601814.6141917182,268.0933820207687,2.57881903849011e-05,1.0,1279433.0033380203,2618.7811390247707,,,,,,,,,,,,,,,,,,,3.0,15282.302932472314,1450.0,0.375,6.173730061729009,3.5
489.0,-28.802212426012463,4.944779415080387,34.97038006364445,25.96797718377786,6.364240287309779,-25.285567154686845,-38.85191936334593,2.847595016000044,-5.056645560200593,-5.056670611759803,39.94068453996915,40965.65019736996,25753.733819113488,25753.733819113488,66719.38401648345,76505.92564989814,76495.08661974996,25753.733819113488,102248.82043886345,102248.82043886345,102248.82043886345,128265.17345782836,124294.16815064425,3971.005307184107,0.0,90230.05403107694,54689.77857861086,39489.19494718454,26016.353018964917,65505.547966149454,19849.157848411312,1450.0,0.0,0.8868451154439566,2.8786812163264672,0.001494314320929203,1.0,1.0,-5.035769070437254,353873.2801011759,1551977.3064435623,4.385686610754665,1551977.3064435623,4.385686610754665,0.7629492817053198,0.09218951773124584,3.882610734447895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.882610734447895,1.278418923649856,1.2787357465187172,3.0370410376616865,6435.125523870381,15282.35232119989,6485.929075478223,0.0003369306271492448,23239.531388126034,2369.772693848158,19386.87604497814,1976.9111822057625,0.8342197491505202,0.8342197491505202,35178.977320006954,35405.22815468563,0.9920184874542683,0.8,4245.729875388228,4273.035954225843,0.9920184874542683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559429887478703,4.944779415080387,-2.3768222392518052,7.321601654332193,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9377389727420569,0.00026426445772762284,197.94252406863717,0.0,0.0,0.0,0.004259412581403867,8.973915809380591e-05,0.00015807192302793184,0.0006137317451630696,0.09218951773338305,0.09218951773338305,0.09218951773338305,0.09219344907474002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492753.8462634803,594.0089881956577,0.0,0.09218951773338305,0.09218951773124584,0.09218951773124584,0.375,0.375,0.5,8.82659483461213,0.023547584778953023,0.023547584778953023,-5.4228621593210846e-11,2.5051559191524575e-05,0.020901541322530193,-5.4228621593210846e-11,26016.353018964917,19849.157848411312,0.7629492817053198,1.0185302785492498,0.6253768034814289,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443702402321623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92997009027323,261.92997009027323,-11.220029909726748,246.10405031516453,277.7558898653819,123517.69264493695,123478.91041119625,38.78223374069706,0.0,nan,277.7558898653819,4.605889865381926,271.42552195534114,-1.724478044658838,265.0951540453002,-8.054845954699772,258.7647861352462,-14.38521386475378,252.43441822520538,-20.7155817747946,246.10405031516453,-27.04594968483545,1.0,1.0,26022.012520719443,26022.012520719443,277.04423542310514,3.894235423105158,277.04423542310514,277.04423542310514,76494.20282038502,76495.08661974996,-0.8837993649358395,0.0,8546.071908451686,8546.071908451686,0.888101600799498,3902.0237881201347,277.04423542310514,3.894235423105158,1.0,0.002,0.16837624007641647,0.005006421165442444,0.0002608631710158122,0.001739136829255044,0.1304315855079061,0.1304315855079061,0.0,2.708562540920667e-13,1.0,1.0000428333927671,0.020901541376758814,0.09218951773124584,0.0,3.94404097571232e-06,5.046136555243199,0.0,1601814.5813502274,268.0933544397994,2.5051613420146168e-05,1.0,1279433.0957304097,2618.780760907814,,,,,,,,,,,,,,,,,,,3.0,15282.35232119989,1450.0,0.375,6.173730061729009,3.5
490.0,-28.80174295553402,4.9447484061661084,34.97037721393018,25.967848626337968,6.364228862985713,-25.285145773682366,-38.85152932545168,2.847631681147749,-5.056672332427638,-5.056696669460793,39.940677885357196,40966.12411366719,25753.72106973927,25753.72106973927,66719.84518340646,76505.85546005226,76495.01957070122,25753.72106973927,102248.74064044049,102248.74064044049,102248.74064044049,128265.08213822573,124294.02516565479,3971.0569725709306,0.0,90229.8655605744,54690.13421424269,39488.59038481301,26016.34149778524,65504.93188259825,19849.148476731094,1450.0,0.0,0.8868450069142553,2.878678462180052,0.001494314320929203,1.0,1.0,-5.03641777932404,353872.92051620135,1551977.019873447,4.3856902574222065,1551977.019873447,4.3856902574222065,0.7629492593499683,0.09218953533667285,3.882630366627692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.882630366627692,1.2784187538171718,1.2787355766439445,3.037056797731357,6435.158917566856,15282.401690159819,6485.9302753091515,0.00033692368901637004,23239.36533751079,2369.7557613977037,19386.879631353077,1976.9115479142295,0.8342258641659462,0.8342258641659462,35179.11962418439,35405.22815468563,0.9920235035340764,0.8,4245.7470499948695,4273.035954225843,0.9920235035340764,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559427135285464,4.9447484061661084,-2.376849623610514,7.321598029776622,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9376935996050574,0.0002642772449615867,197.94214375828588,0.0,0.0,0.0,0.004259412581403867,8.974308054718925e-05,0.00015806800057454852,0.0006137196190228656,0.09218953533658718,0.09218953533658718,0.09218953533658718,0.09219334958730366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492753.26118962525,594.0091788426506,0.0,0.09218953533658718,0.09218953533667285,0.09218953533667285,0.375,0.375,0.5,8.826709262129278,0.022902999702637317,0.022902999702637317,-3.979039320256561e-12,2.4337033153187804e-05,0.020278890136751215,-3.979039320256561e-12,26016.34149778524,19849.148476731094,0.7629492593499683,1.0185468981631132,0.6253899200611194,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444367449381101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9302015199932,261.9302015199932,-11.219798480006773,246.10450582793314,277.7558972120534,123516.58357371922,123477.89075497695,38.69281874227825,0.0,nan,277.7558972120534,4.605897212053435,271.42561893522964,-1.7243810647703413,265.09534065840876,-8.054659341591218,258.76506238157896,-14.38493761842102,252.43478410475555,-20.715215895244427,246.10450582793314,-27.04549417206684,1.0,1.0,26022.012520719443,26022.012520719443,277.04420151980565,3.8942015198056765,277.04420151980565,277.04420151980565,76494.15485689435,76495.01957070122,-0.86471380686271,0.0,8546.071908451686,8546.071908451686,0.8881003615881427,3902.0435184608305,277.04420151980565,3.8942015198056765,1.0,0.002,0.16837241352742247,0.005006433463940144,0.0002608572285108886,0.0017391427714857197,0.1304286142554443,0.1304286142554443,0.0,-3.391818076403652e-15,1.0,1.0000415574589767,0.020278890140730255,0.09218953533667285,0.0,3.8265489933549685e-06,4.895813767714707,0.0,1601814.5494723134,268.09332766757234,2.4337037132227124e-05,1.0,1279433.1854149995,2618.780393872639,,,,,,,,,,,,,,,,,,,3.0,15282.401690159819,1450.0,0.375,6.173730061729009,3.5
491.0,-28.80127555656495,4.94471749104622,34.97037432222331,25.96770644830542,6.36420412044033,-25.28472758886755,-38.85113981142638,2.84765615272267,-5.056699602062679,-5.056723213603901,39.94067097403799,40966.59747363866,25753.70981447406,25753.70981447406,66720.30728811273,76505.79453733577,76494.94699188508,25753.70981447406,102248.65680635914,102248.65680635914,102248.65680635914,128264.98651906993,124293.87948922999,3971.107029839944,0.0,90229.68386078572,54690.48679700953,39487.9967375291,26016.329712710787,65504.32645023989,19849.13888309414,1450.0,0.0,0.8868448968381024,2.878675656583432,0.001494314320929203,1.0,1.0,-5.0370747659748645,353872.55421826185,1551976.7222477626,4.385693956052135,1551976.7222477626,4.385693956052135,0.7629492362020787,0.092189552370698,3.882650534812924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.882650534812924,1.2784186404650486,1.27873546326373,3.0370728428995197,6435.192915352825,15282.45102147087,6485.931065732548,0.00033691659864040134,23239.197824208306,2369.7386797946606,19386.881993981504,1976.9117888352807,0.8342319791170313,0.8342319791170314,35179.265813456164,35405.22815468563,0.9920286565648532,0.8,4245.764693491239,4273.035954225843,0.9920286565648532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559424705623877,4.94471749104622,-2.3768773389392974,7.321594829985518,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9376484290275402,0.00026428997633873194,197.9417651274821,0.0,0.0,0.0,0.004259412581403867,8.974699789035232e-05,0.00015806408323138546,0.0006137075972930532,0.09218955236876858,0.09218955236876858,0.09218955236876858,0.09219324829136707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492752.69202445174,594.0093642840917,0.0,0.09218955236876858,0.092189552370698,0.092189552370698,0.375,0.375,0.5,8.826820139374767,0.022261414022295867,0.022261414022295867,5.5706550483591855e-12,2.361154122354492e-05,0.019648447629037946,5.5706550483591855e-12,26016.329712710787,19849.13888309414,0.7629492362020787,1.0185633667845826,0.6254029267022352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443646742932585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9304311130732,261.9304311130732,-11.219568886926766,246.1049590278174,277.75590319832844,123515.34321086359,123476.9574601899,38.38575067371892,0.0,nan,277.75590319832844,4.605903198328463,271.42571436422764,-1.7242856357723326,265.0955255301274,-8.05447446987256,258.7653366960201,-14.384663303979892,252.43514786191832,-20.714852138081653,246.1049590278174,-27.04504097218259,1.0,1.0,26022.012520719443,26022.012520719443,277.0441664830104,3.8941664830103946,277.0441664830104,277.0441664830104,76494.07126275575,76494.94699188508,-0.8757291293295566,0.0,8546.071908451686,8546.071908451686,0.8880990885421145,3902.0637874869885,277.0441664830104,3.8941664830103946,1.0,0.002,0.16836870594035863,0.0050064451430519895,0.00026085147004991385,0.0017391485297405425,0.1304257350249569,0.1304257350249569,0.0,-2.0954375387627344e-13,1.0,1.000040265555762,0.01964844762346729,0.092189552370698,0.0,3.707586793059928e-06,4.743609919568439,0.0,1601814.5170055793,268.0933003979373,2.361153565288987e-05,1.0,1279433.2767739377,2618.78001998525,,,,,,,,,,,,,,,,,,,3.0,15282.45102147087,1450.0,0.375,6.173730061729009,3.5
492.0,-28.800810918834276,4.944686688308239,34.97037139862131,25.96757757654416,6.364195387006115,-25.28431028825046,-38.850754174031294,2.8476947564285022,-5.056725866405202,-5.056748779100063,39.940664270137,40967.075896314214,25753.696328576374,25753.696328576374,66720.77222489059,76505.7232859561,76494.88045013693,25753.696328576374,102248.57677871331,102248.57677871331,102248.57677871331,128264.89512336397,124293.73958372914,3971.1555396348294,0.0,90229.49920981354,54690.85182019583,39487.38598846412,26016.31834465066,65503.70433311478,19849.129626326885,1450.0,0.0,0.8868447909914253,2.8786729544188496,0.001494314320929203,1.0,1.0,-5.037705914171227,353872.2014243659,1551976.4335543432,4.385697512569524,1551976.4335543432,4.385697512569524,0.7629492137732916,0.09218956878208498,3.8826707183383813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8826707183383813,1.2784184616530583,1.2787352844074258,3.0370890555803585,6435.227268078054,15282.5003269317,6485.931613671614,0.0003369094186266221,23239.029460738806,2369.7215114987084,19386.883631808043,1976.9119558471082,0.8342380934867021,0.8342380934867021,35179.41211376966,35405.22815468563,0.9920338135151027,0.8,4245.782350389168,4273.035954225843,0.9920338135151027,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559421794438136,4.944686688308239,-2.3769043077333745,7.321590996041613,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9376035276300684,0.0002643026330629503,197.94138873493958,0.0,0.0,0.0,0.004259412581403867,8.97508764019054e-05,0.00015806020471983236,0.0006136957286002631,0.09218956878208265,0.09218956878208265,0.09218956878208265,0.09219315074767578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492752.14037898445,594.0095440170437,0.0,0.09218956878208265,0.09218956878208498,0.09218956878208498,0.375,0.375,0.5,8.826927598353185,0.021626684951513653,0.021626684951513653,-6.88373802404385e-11,2.2912694873866712e-05,0.019042864928849212,-6.88373802404385e-11,26016.31834465066,19849.129626326885,0.7629492137732916,1.0185801383931892,0.6254161701753361,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443619114609116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93066040780224,261.93066040780224,-11.219339592197741,246.10541000393383,277.7559108116701,123514.29783041394,123475.96196119899,38.335869214952524,0.0,nan,277.7559108116701,4.605910811670128,271.42581065012564,-1.7241893498743366,265.09571048857663,-8.054289511423349,258.7656103270264,-14.384389672973555,252.4355101654808,-20.714489834519185,246.10541000393383,-27.04458999606615,1.0,1.0,26022.012520719443,26022.012520719443,277.0441331312764,3.894133131276419,277.0441331312764,277.0441331312764,76494.02815591577,76494.88045013693,-0.852294221156626,0.0,8546.071908451686,8546.071908451686,0.8880978145265297,3902.084071930073,277.0441331312764,3.894133131276419,1.0,0.002,0.16836511262480003,0.005006456492713427,0.00026084588915771377,0.001739154110846192,0.1304229445788569,0.1304229445788569,0.0,3.905729906161781e-15,1.0,1.0000390245921011,0.019042864997686593,0.09218956878208498,0.0,3.5933155700104743e-06,4.5974078304005,0.0,1601814.4857356946,268.0932741335948,2.2912763711246953e-05,1.0,1279433.3647648706,2618.779659881536,,,,,,,,,,,,,,,,,,,3.0,15282.5003269317,1450.0,0.375,6.173730061729009,3.5
493.0,-28.80034992862336,4.944656029800771,34.970368459017706,25.967466446477943,6.364207736105313,-25.283894162150574,-38.850364939402766,2.8477519696324842,-5.056750461069612,-5.056772716180892,39.940657961130874,40967.525072113196,25753.67902090278,25753.67902090278,66721.20409301597,76505.63821526548,76494.82455299463,25753.67902090278,102248.50357389741,102248.50357389741,102248.50357389741,128264.81126278569,124293.60866862949,3971.202594156198,0.0,90229.31020727105,54691.197064118656,39486.79238128043,26016.307688888286,65503.100070168715,19849.12094780546,1450.0,0.0,0.8868446920033581,2.8786704244278263,0.001494314320929203,1.0,1.0,-5.03829829538887,353871.8711033134,1551976.1618666688,4.3857008386336735,1551976.1618666688,4.3857008386336735,0.7629491926820627,0.09218958454524762,3.8826908504140567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8826908504140567,1.278418196642145,1.2787350193308364,3.037105432801423,6435.261969444277,15282.549592655685,6485.931916766055,0.00033690215015220386,23238.86028619787,2369.7042604964868,19386.88453777761,1976.9120482302937,0.8342442055685475,0.8342442055685475,35179.5580409978,35405.22815468563,0.9920389573197812,0.8,4245.799962259647,4273.035954225843,0.9920389573197812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55941805824988,4.944656029800771,-2.3769300457934803,7.321586075594251,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9375589810124886,0.0002643151909804348,197.94101529858506,0.0,0.0,0.0,0.004259412581403867,8.975479124935978e-05,0.00015805628987237798,0.0006136837105378739,0.09218958454497986,0.09218958454497986,0.09218958454497986,0.09219305943107645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492751.60616727045,594.0097180788277,0.0,0.09218958454497986,0.09218958454524762,0.09218958454524762,0.375,0.375,0.5,8.827031844870074,0.02100464068303154,0.02100464068303154,-5.860556484549306e-11,2.2255111275626405e-05,0.018474420792017554,-5.860556484549306e-11,26016.307688888286,19849.12094780546,0.7629491926820627,1.0185961278403983,0.6254287969306439,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443591649609404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9308910434275,261.9308910434275,-11.219108956572484,246.10585872223913,277.7559233646154,123513.47467870776,123474.91462468452,38.56005402324958,0.0,nan,277.7559233646154,4.605923364615421,271.4259104361424,-1.7240895638576035,265.09589750766577,-8.05410249233421,258.765884579188,-14.384115420811952,252.4358716507141,-20.714128349285886,246.10585872223913,-27.044141277760843,1.0,1.0,26022.012520719443,26022.012520719443,277.04410265351316,3.894102653513187,277.04410265351316,277.04410265351316,76494.03583471736,76494.82455299463,-0.7887182772683445,0.0,8546.071908451686,8546.071908451686,0.8880965437572808,3902.104304666127,277.04410265351316,3.894102653513187,1.0,0.002,0.16836162657249545,0.005006467661151931,0.0002608404753276274,0.0017391595246402727,0.1304202376638137,0.1304202376638137,0.0,-3.209975688034383e-14,1.0,1.0000378597298913,0.01847442085062312,0.09218958454524762,0.0,3.4860522629747615e-06,4.460171863765859,0.0,1601814.4564489224,268.09324953893037,2.225516988119125e-05,1.0,1279433.447150861,2618.779322716149,,,,,,,,,,,,,,,,,,,3.0,15282.549592655685,1450.0,0.375,6.173730061729009,3.5
494.0,-28.799907990999444,4.9446254964242415,34.970365492901074,25.967307679262035,6.364163002568197,-25.283500891578356,-38.850001723598666,2.8477559032201563,-5.056775839516206,-5.056797418220184,39.94065131676654,40967.99830292287,25753.664005209394,25753.664005209394,66721.66230813226,76505.57869926695,76494.76081334664,25753.664005209394,102248.42481855603,102248.42481855603,102248.42481855603,128264.72146189254,124293.47330043321,3971.248161459325,0.0,90229.1299331114,54691.549537052386,39486.20044006557,26016.296643336515,65502.497083402086,19849.111944505854,1450.0,0.0,0.886844590336552,2.878667813561527,0.001494314320929203,1.0,1.0,-5.0389062889194065,353871.5302269658,1551975.8757356324,4.385704254705733,1551975.8757356324,4.385704254705733,0.7629491705380655,0.09218959979648557,3.882710421631179,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.882710421631179,1.2784181784218156,1.2787350011059915,3.037120785019121,6435.2944989513635,15282.598800795615,6485.933600539944,0.00033689542266784867,23238.69671825923,2369.6875812085914,19386.88957069044,1976.912561444575,0.8342502940561926,0.8342502940561926,35179.699902701075,35405.22815468563,0.9920439578234462,0.8,4245.817083464345,4273.035954225843,0.9920439578234462,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559414816828841,4.9446254964242415,-2.376956310316169,7.321581806740411,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9375162776374031,0.00026432723039885393,197.94065729756588,0.0,0.0,0.0,0.004259412581403867,8.975844454678711e-05,0.00015805263657495065,0.0006136726191958462,0.09218959979639858,0.09218959979639858,0.09218959979639858,0.09219296524589109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492751.0861920082,594.0098874770295,0.0,0.09218959979639858,0.09218959979648557,0.09218959979648557,0.375,0.375,0.5,8.827132808356556,0.020390615836163306,0.020390615836163306,-9.379164112033322e-12,2.157870397923034e-05,0.01789112930077863,-9.379164112033322e-12,26016.296643336515,19849.111944505854,0.7629491705380655,1.0186124999658845,0.6254417789715668,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443564400319875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9311158547663,261.9311158547663,-11.218884145233687,246.10630178341103,277.7559299261216,123511.90113905368,123474.3148498363,37.58628921738878,0.0,nan,277.7559299261216,4.605929926121632,271.42600429757937,-1.7239957024206092,265.09607866903747,-8.05392133096251,258.7661530404947,-14.383846959505263,252.4362274119535,-20.71377258804648,246.10630178341103,-27.04369821658895,1.0,1.0,26022.012520719443,26022.012520719443,277.0440704931177,3.894070493117738,277.0440704931177,277.0440704931177,76493.87625644398,76494.76081334664,-0.8845569026598241,0.0,8546.071908451686,8546.071908451686,0.8880953083891321,3902.1239737393353,277.0440704931177,3.894070493117738,1.0,0.002,0.16835825058522214,0.005006478198954187,0.000260835231607074,0.0017391647683928633,0.130417615803537,0.130417615803537,0.0,-6.288372600415926e-17,1.0,1.0000366644392042,0.017891129310157794,0.09218959979648557,0.0,3.375987275057909e-06,4.319351323886692,0.0,1601814.42623191,268.09322416048377,2.1578713358394452e-05,1.0,1279433.5321695195,2618.778974776614,,,,,,,,,,,,,,,,,,,3.0,15282.598800795615,1450.0,0.375,6.173730061729009,3.5
495.0,-28.799450366968244,4.944595068089322,34.97036249053194,25.967176223080628,6.3641489558600775,-25.283090434683345,-38.84962083594871,2.847789023575414,-5.056802067335241,-5.056822951407524,39.94064433829646,40968.46386985498,25753.651400204377,25753.651400204377,66722.11527005935,76505.50957936425,76494.6892700934,25753.651400204377,102248.34067029777,102248.34067029777,102248.34067029777,128264.62585572706,124293.33364831818,3971.292207408886,0.0,90228.94651323349,54691.90080372512,39485.60634389819,26016.2851854293,65501.89152932749,19849.10259907081,1450.0,0.0,0.8868444856487685,2.8786651147798095,0.001494314320929203,1.0,1.0,-5.039529258627283,353871.17788074305,1551975.5752192915,4.385707772285195,1551975.5752192915,4.385707772285195,0.7629491473358969,0.09218961456356758,3.8827301642318814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8827301642318814,1.27841802500876,1.2787348476549165,3.037136592473558,6435.327993050473,15282.64764261506,6485.93448912802,0.0003368884434707395,23238.53131603943,2369.670714876072,19386.892226739663,1976.9128322862205,0.8342563461985512,0.8342563461985512,35179.84300653101,35405.22815468563,0.992049002116121,0.8,4245.834354580573,4273.035954225843,0.992049002116121,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559412095800423,4.944595068089322,-2.3769831551386456,7.321578223227968,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9374720607341933,0.00026433969768406893,197.9402865908019,0.0,0.0,0.0,0.004259412581403867,8.976227573879181e-05,0.00015804880538294595,0.0006136608640811784,0.09218961456390107,0.09218961456390107,0.09218961456390107,0.09219286793107419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492750.58084262273,594.0100520846094,0.0,0.09218961456390107,0.09218961456356758,0.09218961456356758,0.375,0.375,0.5,8.827230409461475,0.019780200682191662,0.019780200682191662,-9.492850949754938e-12,2.088407228484357e-05,0.01729369278024251,-9.492850949754938e-12,26016.2851854293,19849.10259907081,0.7629491473358969,1.0186288321183141,0.6254546687634503,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444353827733183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93134011652614,261.93134011652614,-11.218659883473833,246.10674320445844,277.7559370285935,123510.82665390533,123473.3322487347,37.494405170651625,0.0,nan,277.7559370285935,4.60593702859353,271.4260982637667,-1.7239017362333016,265.09625949893996,-8.05374050106002,258.76642073411267,-14.383579265887306,252.43658196928558,-20.713418030714394,246.10674320445844,-27.043256795541538,1.0,1.0,26022.012520719443,26022.012520719443,277.04403658845234,3.8940365884523658,277.04403658845234,277.04403658845234,76493.81980874733,76494.6892700934,-0.8694613460684195,0.0,8546.071908451686,8546.071908451686,0.8880940622017641,3902.1438150530407,277.04403658845234,3.8940365884523658,1.0,0.002,0.16835498733212637,0.005006488081924138,0.0002608301620955148,0.0017391698379461756,0.1304150810477574,0.1304150810477574,0.0,4.169017561728161e-14,1.0,1.0000354401591878,0.01729369278973536,0.09218961456356758,0.0,3.2632531523628597e-06,4.175115793863791,0.0,1601814.3950101438,268.09319793266474,2.088408177769452e-05,1.0,1279433.620048959,2618.778615129387,,,,,,,,,,,,,,,,,,,3.0,15282.64764261506,1450.0,0.375,6.173730061729009,3.5
496.0,-28.7989938339096,4.944564758364573,34.9703594594963,25.967037816904508,6.364135062570675,-25.282680944263504,-38.84924015784634,2.8478221729182414,-5.056827522833032,-5.056847733664695,39.94063750625089,40968.94209166789,25753.63716697536,25753.63716697536,66722.57925864325,76505.44314485957,76494.62209350785,25753.63716697536,102248.2592604832,102248.2592604832,102248.2592604832,128264.53330329506,124293.19852476279,3971.3347785322635,0.0,90228.77173770936,54692.27068449305,39485.00117024035,26016.274042811863,65501.27521305221,19849.093507603804,1450.0,0.0,0.886844384252621,2.8786624953524425,0.001494314320929203,1.0,1.0,-5.040131577771945,353870.8358966842,1551975.2810075933,4.3857111792640255,1551975.2810075933,4.3857111792640255,0.762949124649461,0.09218962875917684,3.882751455935831,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.882751455935831,1.2784178714614707,1.2787346940695745,3.037153611985352,6435.36405535368,15282.696813416786,6485.93386469443,0.0003368808315741956,23238.358870426895,2369.653130317376,19386.890360265876,1976.9126419588622,0.8342624566719127,0.8342624566719127,35179.99733884047,35405.22815468563,0.9920544422092419,0.8,4245.852980855323,4273.035954225843,0.9920544422092419,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559409023289098,4.944564758364573,-2.3770094184585577,7.32157417682313,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9374279514860561,0.0002643521357869644,197.9399167691839,0.0,0.0,0.0,0.004259412581403867,8.976610497403567e-05,0.0001580449761477021,0.000613649361240834,0.09218962875907838,0.09218962875907838,0.09218962875907838,0.09219277349988546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492750.09194744186,594.0102113285056,0.0,0.09218962875907838,0.09218962875917684,0.09218962875917684,0.375,0.375,0.5,8.827324751663099,0.019176097250920066,0.019176097250920066,-5.184119800105691e-11,2.021083167846882e-05,0.016716155892765983,-5.184119800105691e-11,26016.274042811863,19849.093507603804,0.762949124649461,1.0186455002840566,0.6254678547617673,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444351122721788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9315638433996,261.9315638433996,-11.218436156600376,246.10718309654152,277.7559445902572,123509.80701955137,123472.40204223372,37.40497731763666,0.0,nan,277.7559445902572,4.605944590257195,271.4261922915148,-1.7238077084851966,265.09643999277074,-8.053560007229237,258.7666876940284,-14.383312305971572,252.43693539528493,-20.713064604715044,246.10718309654152,-27.04281690345846,1.0,1.0,26022.012520719443,26022.012520719443,277.04400394567324,3.894003945673262,277.04400394567324,277.04400394567324,76493.75699574211,76494.62209350785,-0.8650977657380281,0.0,8546.071908451686,8546.071908451686,0.8880927182309489,3902.1652132155104,277.04400394567324,3.894003945673262,1.0,0.002,0.16835183305808632,0.005006497615926296,0.0002608252618300162,0.0017391747381588743,0.1304126309150081,0.1304126309150081,0.0,-1.1109602821024467e-14,1.0,1.000034256654983,0.01671615594460718,0.09218962875917684,0.0,3.154274031392096e-06,4.035684511654348,0.0,1601814.3647091852,268.09317247716695,2.0210883519666822e-05,1.0,1279433.7053440006,2618.7782660588828,,,,,,,,,,,,,,,,,,,3.0,15282.696813416786,1450.0,0.375,6.173730061729009,3.5
497.0,-28.798540608685677,4.944534571870429,34.97035640204164,25.966901576053374,6.364113779138447,-25.282275169899382,-38.84886374054474,2.8478483403561943,-5.056852630061599,-5.056872177389741,39.94063068173697,40969.40268292491,25753.62237934494,25753.62237934494,66723.02506226985,76505.37286952937,76494.55579192548,25753.62237934494,102248.17817127041,102248.17817127041,102248.17817127041,128264.44119210573,124293.06529277161,3971.3758993341216,0.0,90228.58413805209,54692.61395146347,39484.4113184318,26016.263020835322,65500.67433926712,19849.084509920074,1450.0,0.0,0.8868442845527703,2.8786599117135023,0.001494314320929203,1.0,1.0,-5.040723890280049,353870.49858586217,1551974.987119775,4.385714529246659,1551974.987119775,4.385714529246659,0.7629491020299027,0.09218964239381298,3.882770657310692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.882770657310692,1.2784177502542926,1.2787345728323583,3.0371689195791927,6435.396490308166,15282.745977616829,6485.935588112475,0.0003368741259085489,23238.19563438927,2369.6364848739654,19386.895511677743,1976.9131672566823,0.8342685386032235,0.8342685386032235,35180.13651931393,35405.22815468563,0.9920593482171189,0.8,4245.869778463987,4273.035954225843,0.9920593482171189,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559405831099759,4.944534571870429,-2.3770354009355232,7.3215699728059525,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9373841640490287,0.0002643644843020586,197.9395496284951,0.0,0.0,0.0,0.004259412581403867,8.976989149838229e-05,0.00015804118962335547,0.0006136376937160396,0.0921896423941595,0.0921896423941595,0.0921896423941595,0.092192680391225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492749.6185594111,594.0103655109984,0.0,0.0921896423941595,0.09218964239381298,0.09218964239381298,0.375,0.375,0.5,8.827415891691015,0.01857912182617838,0.01857912182617838,6.87805368215777e-12,1.9547328122371255e-05,0.01614828710967231,6.87805368215777e-12,26016.263020835322,19849.084509920074,0.7629491020299027,1.0186616509728044,0.6254806243783064,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443484241692177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93178616009516,261.93178616009516,-11.21821383990482,246.1076210991172,277.7559512210731,123508.63337788403,123471.46416868862,37.169209195424514,0.0,nan,277.7559512210731,4.605951221073099,271.4262851966816,-1.7237148033183871,265.0966191722902,-8.05338082770976,258.76695314790004,-14.383046852099937,252.4372871235086,-20.712712876491366,246.1076210991172,-27.042378900882767,1.0,1.0,26022.012520719443,26022.012520719443,277.0439717438129,3.8939717438129264,277.0439717438129,277.0439717438129,76493.67033804217,76494.55579192548,-0.8854538833111292,0.0,8546.071908451686,8546.071908451686,0.8880915062042807,3902.184510597245,277.0439717438129,3.8939717438129264,1.0,0.002,0.16834878593892708,0.005006506734290333,0.00026082052776161483,0.0017391794722908215,0.13041026388080743,0.13041026388080743,0.0,5.2436353870088936e-14,1.0,1.0000330929598074,0.016148287102794256,0.09218964239381298,0.0,3.0471192250090313e-06,3.8985872970309576,0.0,1601814.3348234063,268.0931473699384,1.9547321244317573e-05,1.0,1279433.7894735322,2618.7779217583075,,,,,,,,,,,,,,,,,,,3.0,15282.745977616829,1450.0,0.375,6.173730061729009,3.5
498.0,-28.798089996783414,4.944504501471872,34.970353314556434,25.966768722888105,6.36410244659303,-25.28187075244627,-38.84848753279073,2.84788320226298,-5.056877957738436,-5.056896837492206,39.940623700152855,40969.866293773215,25753.6084478325,25753.6084478325,66723.47474160572,76505.30004511398,76494.48618741792,25753.6084478325,102248.09463525043,102248.09463525043,102248.09463525043,128264.3465009161,124292.93093442968,3971.4155664864256,0.0,90228.40305219757,54692.96930088441,39483.815279236835,26016.251865665676,65500.06714490251,19849.075398285368,1450.0,0.0,0.8868441843199031,2.87865730517058,0.001494314320929203,1.0,1.0,-5.041318439503982,353870.1582882493,1551974.6864683703,4.385717897139521,1551974.6864683703,4.385717897139521,0.7629490789363362,0.0921896555097002,3.882791036040374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.882791036040374,1.2784175887745017,1.278734411312549,3.0371852438000633,6435.431079373338,15282.795090767684,6485.935891057416,0.00033686688020591224,23238.02703124901,2369.619292138397,19386.896417200445,1976.9132595943004,0.8342746305927861,0.8342746305927861,35180.28423365078,35405.22815468563,0.9920645550426231,0.8,4245.887606019555,4273.035954225843,0.9920645550426231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559402823719658,4.944504501471872,-2.3770615107051,7.321566012176972,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9373406312807604,0.0002643767621415648,197.93918460611002,0.0,0.0,0.0,0.004259412581403867,8.977367606228846e-05,0.00015803740505944928,0.0006136262197239113,0.09218965550972497,0.09218965550972497,0.09218965550972497,0.09219258649364445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492749.1599212088,594.010514871165,0.0,0.09218965550972497,0.0921896555097002,0.0921896555097002,0.375,0.375,0.5,8.827503821221889,0.017987639646264597,0.017987639646264597,-1.7053025658242404e-11,1.887975378167539e-05,0.015578397988235793,-1.7053025658242404e-11,26016.251865665676,19849.075398285368,0.7629490789363362,1.0186779594286022,0.6254935006881388,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443457451791284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9320079900607,261.9320079900607,-11.21799200993928,246.10805719480263,277.7559587853195,123507.61848559578,123470.53065304791,37.08783254786292,0.0,nan,277.7559587853195,4.605958785319501,271.4263784672148,-1.7236215327851596,265.0967981491122,-8.053201850887774,258.7672178310091,-14.3827821689909,252.43763751290624,-20.712362487093742,246.10805719480263,-27.04194280519735,1.0,1.0,26022.012520719443,26022.012520719443,277.0439389390905,3.8939389390905035,277.0439389390905,277.0439389390905,76493.61429948124,76494.48618741792,-0.8718879366788315,0.0,8546.071908451686,8546.071908451686,0.8880902198595293,3902.2049912205757,277.0439389390905,3.8939389390905035,1.0,0.002,0.1683458463557491,0.005006515333121367,0.0002608159601807937,0.0017391840398253556,0.13040798009039686,0.13040798009039686,0.0,6.149161041468787e-15,1.0,1.0000319251217515,0.015578398005288818,0.0921896555097002,0.0,2.939583193118278e-06,3.7610023137397537,0.0,1601814.304677917,268.09312204226154,1.887977083470105e-05,1.0,1279433.874348058,2618.7775744088995,,,,,,,,,,,,,,,,,,,3.0,15282.795090767684,1450.0,0.375,6.173730061729009,3.5
499.0,-28.797641701443617,4.944474533860865,34.97035019065576,25.96662650993096,6.364083381437749,-25.28146919315538,-38.848115550912894,2.847910873150167,-5.056903813734209,-5.056922015006163,39.94061647424338,40970.34436827097,25753.596113332595,25753.596113332595,66723.94048160357,76505.2333951215,76494.41112345348,25753.596113332595,102248.00723678607,102248.00723678607,102248.00723678607,128264.24767720942,124292.7939162897,3971.4537609197273,0.0,90228.22825974491,54693.33923289695,39483.21002983106,26016.240440423353,65499.450470254415,19849.066060783767,1450.0,0.0,0.8868440823383406,2.878654643899985,0.001494314320929203,1.0,1.0,-5.041921421585926,353869.8108512916,1551974.3752961406,4.385721323790275,1551974.3752961406,4.385721323790275,0.7629490550811027,0.09218966812613442,3.882812047032738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.882812047032738,1.278417460603427,1.2787342831097104,3.037201983458524,6435.466548700912,15282.844166672503,6485.935605626794,0.000336859413238423,23237.856266748146,2369.6018790053836,19386.895564029215,1976.913172595047,0.8342807245851932,0.8342807245851932,35180.43653075388,35405.22815468563,0.9920699234131065,0.8,4245.90598666646,4273.035954225843,0.9920699234131065,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559400161084877,4.944474533860865,-2.3770879717063256,7.321562505567191,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9372973244759744,0.00026438897738269377,197.93882146161394,0.0,0.0,0.0,0.004259412581403867,8.977741825981546e-05,0.0001580336628619223,0.0006136150099969822,0.09218966812610054,0.09218966812610054,0.09218966812610054,0.09219249066157423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492748.7158176446,594.0106594749421,0.0,0.09218966812610054,0.09218966812613442,0.09218966812613442,0.375,0.375,0.5,8.827588497288023,0.017399074780939827,0.017399074780939827,-1.0970779840135947e-11,1.8201271927864582e-05,0.015000593420211317,-1.0970779840135947e-11,26016.240440423353,19849.066060783767,0.7629490550811027,1.018694660833914,0.6255066885924032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443430816460963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93222850823116,261.93222850823116,-11.217771491768815,246.10849125987497,277.75596575658795,123506.53569201681,123469.66717897663,36.86851304018802,0.0,nan,277.75596575658795,4.6059657565879775,271.4264708572445,-1.723529142755467,265.09697595790163,-8.053024042098343,258.7674810585597,-14.382518941440253,252.4379861592181,-20.71201384078188,246.10849125987497,-27.04150874012501,1.0,1.0,26022.012520719443,26022.012520719443,277.0439049781302,3.8939049781301946,277.0439049781302,277.0439049781302,76493.53884579608,76494.41112345348,-0.8722776573995361,0.0,8546.071908451686,8546.071908451686,0.8880888936037937,3902.2261072679016,277.0439049781302,3.8939049781301946,1.0,0.002,0.16834301580222072,0.0050065233511433355,0.00026081156123906846,0.0017391884387615174,0.13040578061953423,0.13040578061953423,0.0,5.859028540111666e-16,1.0,1.0000307410600218,0.015000593431182097,0.09218966812613442,0.0,2.8305535266675287e-06,3.621506310456039,0.0,1601814.2739079965,268.09309618626577,1.8201282898644422e-05,1.0,1279433.9610032798,2618.7772197720487,,,,,,,,,,,,,,,,,,,3.0,15282.844166672503,1450.0,0.375,6.173730061729009,3.5
500.0,-28.79719525485433,4.944444651366979,34.970347022005356,25.966481363307707,6.364054408491923,-25.281070288521722,-38.847743918281026,2.8479294421761794,-5.056930424335121,-5.05694793090533,39.94060893498223,40970.802692135396,25753.58589935119,25753.58589935119,66724.38859148658,76505.16766037256,76494.32898927444,25753.58589935119,102247.91488862563,102247.91488862563,102247.91488862563,128264.14353137283,124292.6530796237,3971.4904517491286,0.0,90228.04651544426,54693.68154727275,39482.6277424128,26016.228642747203,65498.856385160005,19849.056413458755,1450.0,0.0,0.8868439777331896,2.878651904531255,0.001494314320929203,1.0,1.0,-5.042537474247183,353869.4532251544,1551974.050629933,4.385724838595966,1551974.050629933,4.385724838595966,0.7629490302389493,0.09218968024614961,3.8828317226050224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8828317226050224,1.2784173745920318,1.2787341970769994,3.0372175783703743,6435.499592447785,15282.89321118925,6485.936877665812,0.0003368525514391269,23237.691705812467,2369.5850984599706,19386.899366238966,1976.9135603125396,0.834286796282339,0.834286796282339,35180.57914798342,35405.22815468563,0.992074950579823,0.8,4245.923199055173,4273.035954225843,0.992074950579823,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559397956204068,4.944444651366979,-2.377114950438619,7.321559601805598,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9372541984122789,0.00026440114276525306,197.93845981603423,0.0,0.0,0.0,0.004259412581403867,8.978115708782227e-05,0.00015802992403391548,0.0006136036021597488,0.09218968024608823,0.09218968024608823,0.09218968024608823,0.0921923920555974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492748.28624414466,594.0107993204197,0.0,0.09218968024608823,0.09218968024614961,0.09218968024614961,0.375,0.375,0.5,8.827669851608434,0.016810454925803242,0.016810454925803242,-1.3528733688872308e-11,1.7506570202385774e-05,0.014410456658140447,-1.3528733688872308e-11,26016.228642747203,19849.056413458755,0.7629490302389493,1.01871074204899,0.6255193594711083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443404318158386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93244688433555,261.93244688433555,-11.21755311566443,246.10892325413403,277.75597051453946,123505.31269993374,123468.80231915672,36.51038077702701,0.0,nan,277.75597051453946,4.605970514539479,271.4265610624527,-1.7234389375472574,265.0971516103751,-8.052848389624899,258.76774215829647,-14.382257841703506,252.43833270621585,-20.71166729378413,246.10892325413403,-27.04107674586595,1.0,1.0,26022.012520719443,26022.012520719443,277.0438694514788,3.8938694514788494,277.0438694514788,277.0438694514788,76493.43959922528,76494.32898927444,-0.8893900491530076,0.0,8546.071908451686,8546.071908451686,0.8880876516411997,3902.2458812180475,277.0438694514788,3.8938694514788494,1.0,0.002,0.16834029660542718,0.0050065307374809725,0.00026080733442234046,0.0017391926655902158,0.13040366721117022,0.13040366721117022,0.0,1.2556362199989124e-14,1.0,1.000029531723556,0.01441045667166918,0.09218968024614961,0.0,2.7191968086544185e-06,3.4790329861872853,0.0,1601814.2422453293,268.09306957566486,1.7506583731119463e-05,1.0,1279434.0501998707,2618.7768547347123,,,,,,,,,,,,,,,,,,,3.0,15282.89321118925,1450.0,0.375,6.173730061729009,3.5
501.0,-28.796750444274444,4.944414855032239,34.97034381002943,25.96633970914411,6.364034314962748,-25.280671968348667,-38.847376162279375,2.8479558390566924,-5.056956894102427,-5.0569737120681255,39.94060134732137,40971.27995378333,25753.575560283436,25753.575560283436,66724.85551406676,76505.09935570073,76494.2465457126,25753.575560283436,102247.82210599603,102247.82210599603,102247.82210599603,128264.03898013532,124292.51332654209,3971.525653593221,0.0,90227.86959268911,54694.050190848706,39482.02155760045,26016.21687413929,65498.23843173974,19849.0467852165,1450.0,0.0,0.8868438739891757,2.8786491793731406,0.001494314320929203,1.0,1.0,-5.043146762600372,353869.09745876543,1551973.7238786237,4.3857283244674035,1551973.7238786237,4.3857283244674035,0.7629490052778158,0.09218969181848327,3.8828523288686476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8828523288686476,1.2784172523221742,1.2787340747768403,3.037233987429113,6435.53436127422,15282.94223361254,6485.937020653887,0.0003368452576525844,23237.522818432535,2369.567876740022,19386.89979363989,1976.9136038953047,0.8342928781660736,0.8342928781660736,35180.728511119494,35405.22815468563,0.9920802155409205,0.8,4245.941225603341,4273.035954225843,0.9920802155409205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559395724321004,4.944414855032239,-2.3771418074506143,7.321556662482854,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9372112325140063,0.0002644132640802876,197.9380994970237,0.0,0.0,0.0,0.004259412581403867,8.978485705644913e-05,0.00015802622406528864,0.0006135924921342247,0.09218969181754957,0.09218969181754957,0.09218969181754957,0.09219229399427373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492747.8723270409,594.0109340530355,0.0,0.09218969181754957,0.09218969181848327,0.09218969181848327,0.375,0.375,0.5,8.82774791676389,0.016222810183990077,0.016222810183990077,-3.126388037344441e-12,1.6817965672544233e-05,0.013826949467727445,-3.126388037344441e-12,26016.21687413929,19849.0467852165,0.7629490052778158,1.0187274820162586,0.6255325476651153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443377929230288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9326641663387,261.9326641663387,-11.217335833661252,246.10935335223613,277.75597498044345,123504.24382435512,123467.91636758621,36.32745676888868,0.0,nan,277.75597498044345,4.605974980443477,271.42665065479684,-1.7233493452031325,265.09732632915853,-8.052673670841443,258.76800200351926,-14.38199799648072,252.43867767787816,-20.711322322121816,246.10935335223613,-27.04064664776385,1.0,1.0,26022.012520719443,26022.012520719443,277.04383402336214,3.8938340233621602,277.04383402336214,277.04383402336214,76493.3653853313,76494.2465457126,-0.8811603812937392,0.0,8546.071908451686,8546.071908451686,0.8880863509301717,3902.2665905129907,277.04383402336214,3.8938340233621602,1.0,0.002,0.168337687514253,0.005006537657111196,0.00026080327826399983,0.0017391967216625365,0.13040163913199992,0.13040163913199992,0.0,-7.34638044841418e-14,1.0,1.0000283359696358,0.013826949470853833,0.09218969181848327,0.0,2.609091066967524e-06,3.338160182662528,0.0,1601814.210753765,268.09304310589755,1.681796879893227e-05,1.0,1279434.138932675,2618.7764915955,,,,,,,,,,,,,,,,,,,3.0,15282.94223361254,1450.0,0.375,6.173730061729009,3.5
