time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
502.0,-28.79630902049449,4.94438516695708,34.97034056649076,25.96621251376348,6.364026127237944,-25.280275505719196,-38.847008685674496,2.8479926124678583,-5.056982194845432,-5.056998355001473,39.940594012473525,40971.73343937661,25753.56256904327,25753.56256904327,66725.29600841989,76505.01908339404,76494.17133120343,25753.56256904327,102247.7339002467,102247.7339002467,102247.7339002467,128263.93949508724,124292.38006189151,3971.559433195725,0.0,90227.6827680355,54694.39712403848,39481.42849333003,26016.205594840532,65497.63408817056,19849.03755290699,1450.0,0.0,0.8868437751229171,2.8786465745250474,0.001494314320929203,1.0,1.0,-5.0437274619593495,353868.75739947,1551973.4080144465,4.385731646443368,1551973.4080144465,4.385731646443368,0.762948981185919,0.09218970278921831,3.8828718313560286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8828718313560286,1.27841708198846,1.2787339044009134,3.037249647287706,6435.567542635447,15282.991238142664,6485.938184078317,0.00033683835994439374,23237.357988333337,2369.551068747568,19386.90327119337,1976.9139585070711,0.8342989457289789,0.8342989457289789,35180.8698734606,35405.22815468563,0.992085198483934,0.8,4245.958286540315,4273.035954225843,0.992085198483934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559392919916433,4.94438516695708,-2.377167802209451,7.321552969166531,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9371685958604427,0.00026442529360921977,197.9377419227889,0.0,0.0,0.0,0.004259412581403867,8.978855435483022e-05,0.00015802252676690756,0.0006135812179029294,0.0921897027892573,0.0921897027892573,0.0921897027892573,0.092192200293116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492747.47480515076,594.0110634465111,0.0,0.0921897027892573,0.09218970278921831,0.09218970278921831,0.375,0.375,0.5,8.827822841910253,0.01564108309992207,0.01564108309992207,-2.5011104298755527e-12,1.6160156064870534e-05,0.013270893042147236,-2.5011104298755527e-12,26016.205594840532,19849.03755290699,0.762948981185919,1.018743607114063,0.6255452431185824,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443351637100657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93288132761694,261.93288132761694,-11.217118672383037,246.1097814221731,277.75598123306276,123503.27490729578,123466.96763414131,36.307273154463005,0.0,nan,277.75598123306276,4.605981233062778,271.4267412708792,-1.7232587291208006,265.09750130870316,-8.052498691296819,258.7682613465309,-14.381738653469085,252.43902138435237,-20.710978615647605,246.1097814221731,-27.040218577826863,1.0,1.0,26022.012520719443,26022.012520719443,277.0438005793667,3.8938005793667116,277.0438005793667,277.0438005793667,76493.31865554914,76494.17133120343,-0.8526756542851217,0.0,8546.071908451686,8546.071908451686,0.8880851198906312,3902.286190512809,277.0438005793667,3.8938005793667116,1.0,0.002,0.16833518334907083,0.0050065443174872595,0.0002607993852814288,0.001739200614732208,0.1303996926407144,0.1303996926407144,0.0,1.363666124465368e-14,1.0,1.000027196466486,0.013270893044648346,0.09218970278921831,0.0,2.50416520304634e-06,3.2039146626962847,0.0,1601814.1806535788,268.09301780515455,1.6160158565980964e-05,1.0,1279434.2237479752,2618.776144488735,,,,,,,,,,,,,,,,,,,3.0,15282.991238142664,1450.0,0.375,6.173730061729009,3.5
503.0,-28.79586962752413,4.9443556108305176,34.97033730325339,25.966076307836943,6.364009009639108,-25.279881763808007,-38.846641628164775,2.848021145919021,-5.057006227573709,-5.0570217620765385,39.94058695689897,40972.18388503126,25753.546735235665,25753.546735235665,66725.73062026693,76504.94481568925,76494.10384999191,25753.546735235665,102247.65058522757,102247.65058522757,102247.65058522757,128263.84543381812,124292.25357146405,3971.591862354058,0.0,90227.5003560767,54694.73942540306,39480.84547852627,26016.194848590552,65497.040327116825,19849.028752193604,1450.0,0.0,0.8868436815353985,2.878644100323183,0.001494314320929203,1.0,1.0,-5.044278515715007,353868.43439437496,1551973.1041779513,4.385734791050415,1551973.1041779513,4.385734791050415,0.7629489580513709,0.09218971316950354,3.8828916458096048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8828916458096048,1.2784169498221087,1.2787337722018082,3.0372654604977725,6435.601048930044,15283.040189650914,6485.939111861363,0.0003368313793243993,23237.192429371476,2369.5341864318066,19386.90604439898,1976.9142412953436,0.8343050092357203,0.8343050092357204,35181.01349692023,35405.22815468563,0.9920902611352299,0.8,4245.975620370342,4273.035954225843,0.9920902611352299,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5593895018899895,4.9443556108305176,-2.3771928568981724,7.3215484677286895,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9371261574392249,0.0002644372682957673,197.93738599488933,0.0,0.0,0.0,0.004259412581403867,8.979224757702034e-05,0.0001580188335447174,0.0006135700086513618,0.09218971316965022,0.09218971316965022,0.09218971316965022,0.09219211132483578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492747.09303558094,594.0111877120038,0.0,0.09218971316965022,0.09218971316950354,0.09218971316950354,0.375,0.375,0.5,8.82789478665101,0.015069737841201913,0.015069737841201913,-1.8701484805205837e-11,1.5534502836089814e-05,0.012743246361537786,-1.8701484805205837e-11,26016.194848590552,19849.028752193604,0.7629489580513709,1.018759478092652,0.6255577913200472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443325545254657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93309739369744,261.93309739369744,-11.21690260630254,246.11020740074866,277.7559873866485,123502.21020398468,123466.08603752391,36.12416646076032,0.0,nan,277.7559873866485,4.605987386648508,271.4268313894634,-1.7231686105365611,265.09767539228505,-8.052324607714922,258.7685193951093,-14.381480604890669,252.43936339793015,-20.710636602069826,246.11020740074866,-27.039792599251314,1.0,1.0,26022.012520719443,26022.012520719443,277.0437692761246,3.893769276124601,277.0437692761246,277.0437692761246,76493.23772620026,76494.10384999191,-0.8661237916530808,0.0,8546.071908451686,8546.071908451686,0.8880838691579007,3902.306104038653,277.0437692761246,3.893769276124601,1.0,0.002,0.16833277874895552,0.005006550759705164,0.0002607956472217087,0.0017392043528179882,0.13039782361085436,0.13039782361085436,0.0,3.969697834338426e-14,1.0,1.000026115179743,0.01274324638023927,0.09218971316950354,0.0,2.404600174086122e-06,3.0765279508750583,0.0,1601814.1520607665,268.09299377242627,1.553452153757462e-05,1.0,1279434.304309782,2618.7758147894774,,,,,,,,,,,,,,,,,,,3.0,15283.040189650914,1450.0,0.375,6.173730061729009,3.5
504.0,-28.795432428322748,4.944326146674459,34.97033399955843,25.965930462721758,6.363985188400479,-25.279490666647195,-38.84627869175745,2.8480434267677324,-5.057032075989696,-5.05704694024382,39.940579262832514,40972.65215932303,25753.535698814565,25753.535698814565,66726.1878581376,76504.87705520465,76494.02100034147,25753.535698814565,102247.55669915603,102247.55669915603,102247.55669915603,128263.73994984633,124292.11709365303,3971.622856193309,0.0,90227.32593181258,54695.101036098014,39480.24988412729,26016.183250690305,65496.43313481759,19849.019248464596,1450.0,0.0,0.8868435812456934,2.8786414388780934,0.001494314320929203,1.0,1.0,-5.044867671352847,353868.0869498121,1551972.7728449656,4.385738160856185,1551972.7728449656,4.385738160856185,0.7629489328700023,0.0921897231215016,3.882912377807245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.882912377807245,1.2784168466177008,1.2787336689718238,3.0372819226219065,6435.635930195684,15283.089115189405,6485.9391357010445,0.0003368240541088061,23237.023438258908,2369.5169541340733,19386.906115657384,1976.9142485616785,0.8343110797804487,0.8343110797804487,35181.163770966676,35405.22815468563,0.9920955582217389,0.8,4245.993756855739,4273.035954225843,0.9920955582217389,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559387119470036,4.944326146674459,-2.3772191834789362,7.321545330153395,3.5,3.5,1.0,0.6,0.00024781108112173776,0.937083932959639,0.00026444918369165037,197.93703184531097,0.0,0.0,0.0,0.004259412581403867,8.979589947194498e-05,0.00015801518164979277,0.0006135591047094406,0.0921897231205841,0.0921897231205841,0.0921897231205841,0.09219201566315151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492746.7234809602,594.0113079588407,0.0,0.0921897231205841,0.0921897231215016,0.0921897231215016,0.375,0.375,0.5,8.827963562756564,0.014500488464591399,0.014500488464591399,-5.9117155615240335e-12,1.4864254126223386e-05,0.012179268890974981,-5.9117155615240335e-12,26016.183250690305,19849.019248464596,0.7629489328700023,1.018775903731867,0.6255707402414584,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443299573540147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9333117548502,261.9333117548502,-11.216688245149783,246.11063122834025,277.7559922813632,123501.10785434462,123465.26873524321,35.839119101420685,0.0,nan,277.7559922813632,4.605992281363228,271.42692007075215,-1.723079929247831,265.0978478601538,-8.052152139846157,258.76877564954725,-14.381224350452726,252.4397034389447,-20.710296561055287,246.11063122834025,-27.039368771659724,1.0,1.0,26022.012520719443,26022.012520719443,277.0437344034858,3.893734403485837,277.0437344034858,277.0437344034858,76493.14884452379,76494.02100034147,-0.8721558176766848,0.0,8546.071908451686,8546.071908451686,0.8880825605064336,3902.3269396962814,277.0437344034858,3.893734403485837,1.0,0.002,0.16833048056917924,0.005006556402860931,0.0002607920730810896,0.0017392079268334507,0.1303960365405448,0.1303960365405448,0.0,-8.545985100139042e-14,1.0,1.0000249594388515,0.012179268896886697,0.0921897231215016,0.0,2.2981796355238973e-06,2.940370062309668,0.0,1601814.1213116301,268.0929679240103,1.4864260037938948e-05,1.0,1279434.3909671688,2618.775460144086,,,,,,,,,,,,,,,,,,,3.0,15283.089115189405,1450.0,0.375,6.173730061729009,3.5
505.0,-28.794997435582886,4.9442967739614545,34.97033065650245,25.965789576899283,6.36396525943435,-25.279101166088687,-38.845915999822296,2.848068989914067,-5.057057852022183,-5.057072051544471,39.94057151949703,40973.10821010596,25753.524725677755,25753.524725677755,66726.63293578371,76504.80490367692,76493.93761372873,25753.524725677755,102247.46233940648,102247.46233940648,102247.46233940648,128263.63399730918,124291.98156988969,3971.6524274194912,0.0,90227.14797204634,54695.45127837364,39479.662992969665,26016.171657902694,65495.83465087236,19849.00974523935,1450.0,0.0,0.8868434814744856,2.878638784445572,0.001494314320929203,1.0,1.0,-5.045450759199582,353867.74042765994,1551972.4393902337,4.38574151324059,1551972.4393902337,4.38574151324059,0.7629489075580418,0.09218973257564017,3.8829326787837757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8829326787837757,1.2784167282097822,1.278733550534561,3.0372980837173498,6435.670173617649,15283.13801142582,6485.939559054466,0.00033681688729683576,23236.85611781134,2369.4998921967585,19386.90738108909,1976.9143775998014,0.8343171418197484,0.8343171418197484,35181.31092063931,35405.22815468563,0.9921007451810838,0.8,4246.011516262319,4273.035954225843,0.9921007451810838,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5593847507111915,4.9442967739614545,-2.3772454366079145,7.321542210569369,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9370419236164348,0.0002644610394434986,197.9366794843161,0.0,0.0,0.0,0.004259412581403867,8.979954904408397e-05,0.0001580115320776538,0.0006135481415290128,0.09218973257539842,0.09218973257539842,0.09218973257539842,0.09219192027997301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492746.3688817288,594.0114233216071,0.0,0.09218973257539842,0.09218973257564017,0.09218973257564017,0.375,0.375,0.5,8.828029193916676,0.013933470080985444,0.013933470080985444,-3.6266101233195513e-11,1.4199522297531075e-05,0.011621292344898393,-3.6266101233195513e-11,26016.171657902694,19849.00974523935,0.7629489075580418,1.018792008552485,0.6255834195947638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443273731588013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93352487431474,261.93352487431474,-11.216475125685236,246.11105295030558,277.7559967983255,123500.05192471917,123464.42040320624,35.63152151290721,0.0,nan,277.7559967983255,4.605996798325521,271.42700802871684,-1.722991971283136,265.09801925911455,-8.051980740885426,258.76903048951505,-14.380969510484931,252.4400417199111,-20.70995828008887,246.11105295030558,-27.0389470496944,1.0,1.0,26022.012520719443,26022.012520719443,277.0436995348822,3.8936995348822165,277.0436995348822,277.0436995348822,76493.07098389539,76493.93761372873,-0.8666298333409941,0.0,8546.071908451686,8546.071908451686,0.8880812790607259,3902.3473421776944,277.0436995348822,3.8936995348822165,1.0,0.002,0.1683282876777361,0.005006561589279208,0.0002607886620986878,0.0017392113379071737,0.1303943310493439,0.1303943310493439,0.0,5.861630625325631e-15,1.0,1.0000238159927504,0.011621292381164494,0.09218973257564017,0.0,2.1928914651987343e-06,2.8056609457595183,0.0,1601814.090654006,268.0929421479778,1.4199558563632309e-05,1.0,1279434.477394553,2618.775106440085,,,,,,,,,,,,,,,,,,,3.0,15283.13801142582,1450.0,0.375,6.173730061729009,3.5
506.0,-28.794564013770618,4.944267539531786,34.97032729836995,25.96566332448276,6.363956353688321,-25.278711977029275,-38.84555711466817,2.8481043169438784,-5.0570812455083,-5.057094841688326,39.94056439827984,40973.55984130048,25753.508131641785,25753.508131641785,66727.06797294226,76504.72140705163,76493.87056465085,25753.508131641785,102247.37869629264,102247.37869629264,102247.37869629264,128263.5397985244,124291.85909555311,3971.6807029712872,0.0,90226.9590152498,54695.79744948654,39479.06840640362,26016.16110223176,65495.22950863538,19849.001087252418,1450.0,0.0,0.8868433912649653,2.878636375385197,0.001494314320929203,1.0,1.0,-5.045978918360788,353867.4259373344,1551972.1327263745,4.385744544345853,1551972.1327263745,4.385744544345853,0.7629488843205887,0.09218974140469736,3.882951687949656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.882951687949656,1.2784165645758108,1.278733386860037,3.037313341788599,6435.702503639708,15283.186878032766,6485.941208863184,0.00033681019770603443,23236.693697544564,2369.4833299388238,19386.912312477754,1976.9148804614986,0.8343231857691691,0.8343231857691691,35181.44870660742,35405.22815468563,0.9921056020789998,0.8,4246.02814556896,4273.035954225843,0.9921056020789998,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559381168575097,4.944267539531786,-2.377269953472276,7.321537493004062,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9370000680064495,0.00026447285286646536,197.93632839708124,0.0,0.0,0.0,0.004259412581403867,8.980316044557365e-05,0.0001580079206761641,0.0006135371222989268,0.0921897414045223,0.0921897414045223,0.0921897414045223,0.09219183374914075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492746.0311181691,594.0115332197147,0.0,0.0921897414045223,0.09218974140469736,0.09218974140469736,0.375,0.375,0.5,8.828091964263601,0.013377966006544284,0.013377966006544284,2.3305801732931286e-12,1.3596180053809803e-05,0.011115923327565724,2.3305801732931286e-12,26016.16110223176,19849.001087252418,0.7629488843205887,1.0188080639391373,0.6255960952987915,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443248020147088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9337378371561,261.9337378371561,-11.216262162843861,246.11147277835806,277.7560028959545,123499.08983574352,123463.48450026281,35.60533548070501,0.0,nan,277.7560028959545,4.606002895954532,271.4270968724307,-1.7229031275692819,265.0981908489131,-8.0518091510869,258.7692848254013,-14.380715174598663,252.44037880187926,-20.709621198120715,246.11147277835806,-27.038527221641914,1.0,1.0,26022.012520719443,26022.012520719443,277.04366889913643,3.8936688991364576,277.04366889913643,277.04366889913643,76493.01073870607,76493.87056465085,-0.8598259447753662,0.0,8546.071908451686,8546.071908451686,0.8880800791560112,3902.3664463894042,277.04366889913643,3.8936688991364576,1.0,0.002,0.16832619014759356,0.0050065667747450525,0.00026078540011257,0.0017392145998875261,0.130392700056285,0.130392700056285,0.0,9.627715291671279e-17,1.0,1.0000227803513135,0.011115923325235144,0.09218974140469736,0.0,2.097530157601136e-06,2.683652565536321,0.0,1601814.062829964,268.0929187544917,1.359617772322963e-05,1.0,1279434.555832804,2618.7747854316485,,,,,,,,,,,,,,,,,,,3.0,15283.186878032766,1450.0,0.375,6.173730061729009,3.5
507.0,-28.794133587905453,4.944238399773343,34.97032390206027,25.965517584141367,6.363933993476092,-25.27832682976074,-38.84519882323218,2.8481272353506735,-5.057106627143924,-5.057119569587366,39.940556580233206,40974.02197833426,25753.496771103823,25753.496771103823,66727.51874943808,76504.65137391057,76493.78667711446,25753.496771103823,102247.28344821828,102247.28344821828,102247.28344821828,128263.43306357441,124291.72547556032,3971.7075880140983,0.0,90226.78607979279,54696.156684291665,39478.477106112354,26016.14961535613,65494.626721468485,19848.99166067137,1450.0,0.0,0.8868432937152341,2.878633761462265,0.001494314320929203,1.0,1.0,-5.046549887118601,353867.0847052328,1551971.7960546012,4.38574782208799,1551971.7960546012,4.38574782208799,0.7629488588486372,0.09218974981489649,3.8829725764569023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8829725764569023,1.278416458418312,1.2787332806762297,3.0373299333622557,6435.737659193353,15283.23572766855,6485.941018306975,0.0003368028012062423,23236.524158540946,2369.4660417717514,19386.911742892495,1976.9148223799662,0.834329248669773,0.8343292486697729,35181.600114631,35405.22815468563,0.9921109391541744,0.8,4246.046418913385,4273.035954225843,0.9921109391541744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559378716188396,4.944238399773343,-2.377295863511326,7.3215342632846685,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9369585037120685,0.0002644845851123106,197.9359797379038,0.0,0.0,0.0,0.004259412581403867,8.980676600645854e-05,0.00015800431511527922,0.000613526422554484,0.09218974981541958,0.09218974981541958,0.09218974981541958,0.09219173989430093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492745.7047996868,594.0116393475911,0.0,0.09218974981541958,0.09218974981489649,0.09218974981489649,0.375,0.375,0.5,8.828151666817485,0.012824995373819092,0.012824995373819092,-1.1249312592553906e-10,1.2942443447627738e-05,0.01056968246876977,-1.1249312592553906e-10,26016.14961535613,19848.99166067137,0.7629488588486372,1.0188243233023186,0.62560890914893,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443222401651201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9339491763626,261.9339491763626,-11.216050823637374,246.11189041705174,277.75600793567236,123498.02812817892,123462.6942496602,35.33387851873322,0.0,nan,277.75600793567236,4.60600793567238,271.42718443194553,-1.7228155680544432,265.0983609282209,-8.05163907177905,258.7695374245071,-14.380462575492857,252.44071392077794,-20.70928607922204,246.11189041705174,-27.038109582948238,1.0,1.0,26022.012520719443,26022.012520719443,277.04363435531997,3.893634355319989,277.04363435531997,277.04363435531997,76492.92330049102,76493.78667711446,-0.8633766234415816,0.0,8546.071908451686,8546.071908451686,0.8880787606214186,3902.387439339187,277.04363435531997,3.893634355319989,1.0,0.002,0.16832419569119933,0.005006571146250581,0.0002607822967705502,0.0017392177033142475,0.13039114838527507,0.13039114838527507,0.0,8.479762031443627e-14,1.0,1.000021660949901,0.010569682581262896,0.09218974981489649,0.0,1.9944565035992318e-06,2.551776740554674,0.0,1601814.0326427515,268.09289337285605,1.2942555940753664e-05,1.0,1279434.640940874,2618.774437127042,,,,,,,,,,,,,,,,,,,3.0,15283.23572766855,1450.0,0.375,6.173730061729009,3.5
508.0,-28.793705392080348,4.944209353553043,34.97032046834552,25.965377257112436,6.363914033741986,-25.277943449500974,-38.84484081119297,2.848152091167006,-5.057131962939934,-5.057144256767677,39.940548708117745,40974.46758476089,25753.485546575852,25753.485546575852,66727.95313133675,76504.57653955942,76493.70208154652,25753.485546575852,102247.18762812237,102247.18762812237,102247.18762812237,128263.32575094764,124291.59265669611,3971.7330942515305,0.0,90226.60718048089,54696.49822569934,39477.898838646164,26016.138122825272,65494.03696147144,19848.982225933574,1450.0,0.0,0.8868431965696901,2.878631151817015,0.001494314320929203,1.0,1.0,-5.04711549812464,353866.74403853633,1551971.45705463,4.385751086249629,1551971.45705463,4.385751086249629,0.7629488332289818,0.0921897577495077,3.8829926250652953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8829926250652953,1.2784163432867994,1.2787331655161849,3.0373458892759055,6435.771467859719,15283.284531732925,6485.941679518963,0.0003367957398759371,23236.35811153869,2369.44910968972,19386.913719299373,1976.91502391738,0.8343352958427782,0.8343352958427782,35181.74543458786,35405.22815468563,0.9921160616327162,0.8,4246.0639574926545,4273.035954225843,0.9921160616327162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559376293162023,4.944209353553043,-2.377321718678898,7.321531072231941,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9369171567367383,0.0002644962570488711,197.9356328863512,0.0,0.0,0.0,0.004259412581403867,8.981036888933394e-05,0.00015800071223240382,0.0006135156003534881,0.09218975774834619,0.09218975774834619,0.09218975774834619,0.0921916462184947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492745.39294806914,594.0117407506303,0.0,0.09218975774834619,0.0921897577495077,0.0921897577495077,0.375,0.375,0.5,8.828208320725587,0.012274419848040452,0.012274419848040452,8.469669410260394e-12,1.2293827751364006e-05,0.010028758643045421,8.469669410260394e-12,26016.138122825272,19848.982225933574,0.7629488332289818,1.0188401299891041,0.6256213463962403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444319696032831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9341592026296,261.9341592026296,-11.21584079737039,246.1123059010791,277.7560125041799,123496.98193100197,123461.86756308282,35.11436791914423,0.0,nan,277.7560125041799,4.606012504179944,271.4272711835576,-1.722728816442384,265.0985298629396,-8.051470137060392,258.76978854232203,-14.380211457677945,252.4410472216994,-20.708952778300585,246.1123059010791,-27.037694098920866,1.0,1.0,26022.012520719443,26022.012520719443,277.04359976937343,3.893599769373452,277.04359976937343,277.04359976937343,76492.8427854729,76493.70208154652,-0.8592960736277746,0.0,8546.071908451686,8546.071908451686,0.8880774951020659,3902.407588190622,277.04359976937343,3.893599769373452,1.0,0.002,0.16832230330497344,0.005006575069245365,0.00026077935158683505,0.0017392206483137587,0.1303896757934175,0.1303896757934175,0.0,-9.940616038650596e-14,1.0,1.0000205524414865,0.010028758634575752,0.0921897577495077,0.0,1.8923861208956892e-06,2.421184517900239,0.0,1601814.0025154967,268.09286803706004,1.2293819281694596e-05,1.0,1279434.7259079786,2618.77408939941,,,,,,,,,,,,,,,,,,,3.0,15283.284531732925,1450.0,0.375,6.173730061729009,3.5
509.0,-28.793279834524927,4.944180421011844,34.9703170080194,25.965251388866477,6.363905761798867,-25.277561274893028,-38.84448674563316,2.8481872021783365,-5.057156217396198,-5.05716789159808,39.94054107268599,40974.906676132276,25753.47190497055,25753.47190497055,66728.37858110282,76504.49007116353,76493.62415826191,25753.47190497055,102247.09606323246,102247.09606323246,102247.09606323246,128263.22314694585,124291.46586461978,3971.757282326073,0.0,90226.41818981373,54696.83479482673,39477.31488331889,26016.1270837134,65493.44196703229,19848.973158257955,1450.0,0.0,0.8868431039221348,2.8786286533728407,0.001494314320929203,1.0,1.0,-5.04765457232304,353866.4178910308,1551971.1282483432,4.385754199275998,1551971.1282483432,4.385754199275998,0.7629488084213656,0.09218976513044387,3.8830115284707407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8830115284707407,1.2784161806535186,1.2787330028425996,3.037361062252645,6435.803617576723,15283.33330546969,6485.943401969648,0.00033678909215492154,23236.19632037196,2369.432611582137,19386.91886781974,1976.915548920349,0.8343413268041022,0.8343413268041022,35181.88245353972,35405.22815468563,0.9921208915085292,0.8,4246.080494228561,4273.035954225843,0.9921208915085292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559373348363853,4.944180421011844,-2.3773467730096343,7.321527194021479,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9368760664658106,0.00026450785754038807,197.9352881730812,0.0,0.0,0.0,0.004259412581403867,8.981393218786838e-05,0.00015799714893386939,0.0006135047507757235,0.09218976513053186,0.09218976513053186,0.09218976513053186,0.09219155657164274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492745.09630534716,594.0118372009896,0.0,0.09218976513053186,0.09218976513044387,0.09218976513044387,0.375,0.375,0.5,8.828262063989479,0.01173050167534484,0.01173050167534484,-7.747757990728132e-11,1.1674201857658772e-05,0.00951331927501542,-7.747757990728132e-11,26016.1270837134,19848.973158257955,0.7629488084213656,1.018855882008647,0.6256337343937121,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443171650906057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9343689773588,261.9343689773588,-11.215631022641162,246.1127192727534,277.75601868196424,123496.03834416214,123460.96603104942,35.07231311272043,0.0,nan,277.75601868196424,4.606018681964258,271.4273588001187,-1.7226411998812523,265.0986989182799,-8.051301081720055,258.7700390364411,-14.379960963558858,252.44137915459567,-20.70862084540431,246.1127192727534,-27.037280727246582,1.0,1.0,26022.012520719443,26022.012520719443,277.04356701651955,3.893567016519569,277.04356701651955,277.04356701651955,76492.78968941225,76493.62415826191,-0.8344688496581512,0.0,8546.071908451686,8546.071908451686,0.8880763018697104,3902.4265861130943,277.04356701651955,3.893567016519569,1.0,0.002,0.16832050818037317,0.005006578751787088,0.00026077655765785224,0.0017392234423546852,0.13038827882892612,0.13038827882892612,0.0,1.2537280241753379e-14,1.0,1.0000194961560562,0.009513319352493,0.09218976513044387,0.0,1.7951246181546495e-06,2.2967449198253145,0.0,1601813.973676294,268.0928437826038,1.167427933523868e-05,1.0,1279434.8072538385,2618.7737564917693,,,,,,,,,,,,,,,,,,,3.0,15283.33330546969,1450.0,0.375,6.173730061729009,3.5
510.0,-28.79285547076325,4.944151605605896,34.970313522678076,25.965115811582677,6.363890983749739,-25.277180825312577,-38.844132924545534,2.848216338300035,-5.057180185563311,-5.057191248268345,39.940533430102036,40975.3526192201,25753.457848726168,25753.457848726168,66728.81046794627,76504.41070858644,76493.54670849764,25753.457848726168,102247.00455722382,102247.00455722382,102247.00455722382,128263.12069604098,124291.34052268129,3971.7801733596875,0.0,90226.23774614675,54697.17965678431,39476.731210402715,26016.116138817164,65492.84734921988,19848.964162912136,1450.0,0.0,0.8868430127172986,2.8786261843421497,0.001494314320929203,1.0,1.0,-5.048185653554185,353866.0955844131,1551970.799131217,4.385757263826372,1551970.799131217,4.385757263826372,0.7629487836309521,0.09218977200357796,3.883031426894906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.883031426894906,1.2784160456958005,1.2787328678514358,3.037376947800665,6435.837277146765,15283.382040626315,6485.9441270886455,0.0003367820657600494,23236.0307777104,2369.4157309285433,19386.921035248946,1976.9157699366192,0.8343473642600876,0.8343473642600877,35182.026684615244,35405.22815468563,0.9921259756145582,0.8,4246.097901391388,4273.035954225843,0.9921259756145582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559370314058005,4.944151605605896,-2.3773715923262055,7.321523197932102,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9368350933996117,0.0002645194259562528,197.9349444280124,0.0,0.0,0.0,0.004259412581403867,8.98174931565589e-05,0.00015799358796517887,0.0006134940673166744,0.09218977200349911,0.09218977200349911,0.09218977200349911,0.09219146801678704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492744.81345927296,594.011929147599,0.0,0.09218977200349911,0.09218977200357796,0.09218977200357796,0.375,0.375,0.5,8.828312944382334,0.011193724560655482,0.011193724560655482,-2.6716406864579767e-12,1.1062705027597985e-05,0.00900559471415363,-2.6716406864579767e-12,26016.116138817164,19848.964162912136,0.7629487836309521,1.018871726741945,0.6256462236361782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443146497512218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93457784629334,261.93457784629334,-11.21542215370664,246.1131306507914,277.75602504179494,123495.05303274674,123460.13215985548,34.920872891258995,0.0,nan,277.75602504179494,4.606025041794965,271.4274461635923,-1.7225538364076556,265.0988672853932,-8.051132714606752,258.77028840719584,-14.379711592804142,252.44170952899225,-20.70829047100773,246.1131306507914,-27.036869349208587,1.0,1.0,26022.012520719443,26022.012520719443,277.0435345972337,3.8935345972337245,277.0435345972337,277.0435345972337,76492.71597690081,76493.54670849764,-0.8307315968268085,0.0,8546.071908451686,8546.071908451686,0.888075045827981,3902.4465840293806,277.0435345972337,3.8935345972337245,1.0,0.002,0.16831880886151368,0.005006582057589712,0.0002607739123099537,0.0017392260876870902,0.13038695615497686,0.13038695615497686,0.0,-2.9559688030644793e-15,1.0,1.0000184556778948,0.009005594716825271,0.09218977200357796,0.0,1.699318853590687e-06,2.174167826511348,0.0,1601813.9451784522,268.09281981443667,1.1062707699238672e-05,1.0,1279434.8876417736,2618.773427504489,,,,,,,,,,,,,,,,,,,3.0,15283.382040626315,1450.0,0.375,6.173730061729009,3.5
511.0,-28.79243419371694,4.944122893513419,34.97031000549031,25.96496535642075,6.363867302241386,-25.27680404411335,-38.84378343410788,2.8482371526737147,-5.057204707026415,-5.057215145776757,39.940525540344076,40975.82181310645,25753.4454511722,25753.4454511722,66729.26726427865,76504.34142927796,76493.46364161256,25753.4454511722,102246.90909278476,102246.90909278476,102246.90909278476,128263.01400741053,124291.21226065523,3971.8017467552977,0.0,90226.07113779815,54697.551521766836,39476.13290670146,26016.10491462578,65492.23782132724,19848.954934370897,1450.0,0.0,0.8868429196541207,2.8786236581074687,0.001494314320929203,1.0,1.0,-5.048726446516184,353865.76581368694,1551970.4593724483,4.385760390818853,1551970.4593724483,4.385760390818853,0.7629487580676297,0.09218977842746681,3.8830530300987736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8830530300987736,1.278415949284209,1.2787327714159513,3.0373940752795776,6435.873568219338,15283.430766052523,6485.943140795859,0.0003367743811449928,23235.858598486113,2369.3981735338893,19386.918087153805,1976.9154693145779,0.8343534199513902,0.8343534199513902,35182.18327239186,35405.22815468563,0.9921314952968263,0.8,4246.116799877131,4273.035954225843,0.9921314952968263,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559367637811813,4.944122893513419,-2.377396779883085,7.321519673396503,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9367944202737297,0.0002645309106872432,197.9346031844398,0.0,0.0,0.0,0.004259412581403867,8.982101066828695e-05,0.0001579900704534508,0.0006134838217997908,0.09218977842749061,0.09218977842749061,0.09218977842749061,0.09219137743673805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492744.5434749124,594.0120168837894,0.0,0.09218977842749061,0.09218977842746681,0.09218977842746681,0.375,0.375,0.5,8.828360914707213,0.01066111375428136,0.01066111375428136,-9.094947017729282e-12,1.0438750337016245e-05,0.0084886992605675,-9.094947017729282e-12,26016.10491462578,19848.954934370897,0.7629487580676297,1.0188881840673427,0.625659210560108,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443121414767082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9347848841069,261.9347848841069,-11.215215115893102,246.11353978357099,277.7560299846436,123494.02413313247,123459.40940603052,34.614727101959815,0.0,nan,277.7560299846436,4.606029984643612,271.4275319444249,-1.7224680555750638,265.09903390421505,-8.05096609578493,258.77053586400154,-14.379464135998433,252.44203782378514,-20.707962176214835,246.11353978357099,-27.036460216428992,1.0,1.0,26022.012520719443,26022.012520719443,277.04350097983456,3.8935009798345845,277.04350097983456,277.04350097983456,76492.61916464649,76493.46364161256,-0.8444769660709426,0.0,8546.071908451686,8546.071908451686,0.8880736821746151,3902.4682952492676,277.04350097983456,3.8935009798345845,1.0,0.002,0.1683172070789273,0.005006584829542666,0.00026077141778164427,0.0017392285822378172,0.13038570889082213,0.13038570889082213,0.0,1.9461428996114805e-14,1.0,1.0000173964036854,0.008488699269662447,0.09218977842746681,0.0,1.6017826016692032e-06,2.0493766747392295,0.0,1601813.9160253017,268.09279529297356,1.0438759431963263e-05,1.0,1279434.969891415,2618.773090898257,,,,,,,,,,,,,,,,,,,3.0,15283.430766052523,1450.0,0.375,6.173730061729009,3.5
512.0,-28.792015395593253,4.944094296991418,34.970306463368985,25.964834878128045,6.363856559350888,-25.27642820010231,-38.84343408336861,2.848269363856056,-5.0572285213542045,-5.057238356469841,39.94051778639083,40976.258558821835,25753.43158266274,25753.43158266274,66729.69014148458,76504.25630077024,76493.38456996993,25753.43158266274,102246.81615263267,102246.81615263267,102246.81615263267,128262.91013215003,124291.08808661532,3971.8220455347146,0.0,90225.88688595794,54697.8891439942,39475.55304662637,26016.093979517365,65491.647026143735,19848.945938798184,1450.0,0.0,0.8868428295950235,2.8786212044463513,0.001494314320929203,1.0,1.0,-5.049248674255125,353865.4455209652,1551970.1254611001,4.385763416872393,1551970.1254611001,4.385763416872393,0.7629487329814146,0.09218978435101838,3.883072423108322,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.883072423108322,1.2784158000829502,1.2787326221777167,3.0374095993309598,6435.906461821382,15283.479443786991,6485.9443351175605,0.0003367675442006079,23235.695102934475,2369.381501627414,19386.921657061295,1976.9158333438327,0.8343594444313779,0.8343594444313779,35182.32383973824,35405.22815468563,0.9921364502679308,0.8,4246.133764866664,4273.035954225843,0.9921364502679308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559364644032095,4.944094296991418,-2.3774214336873993,7.321515730678817,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9367539883695972,0.0002645423282937373,197.93426395001467,0.0,0.0,0.0,0.004259412581403867,8.982452690121949e-05,0.00015798655422051826,0.0006134732319156022,0.0921897843510474,0.0921897843510474,0.0921897843510474,0.09219128949324897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492744.28775364475,594.0120999710424,0.0,0.0921897843510474,0.09218978435101838,0.09218978435101838,0.375,0.375,0.5,8.828406068981682,0.010134980370423818,0.010134980370423818,-3.694822225952521e-12,9.835115633904934e-06,0.007989682214713412,-3.694822225952521e-12,26016.093979517365,19848.945938798184,0.7629487329814146,1.0189038323444,0.6256715233083762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443096514553706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93499137461123,261.93499137461123,-11.215008625388748,246.11394676876813,277.7560359804547,123493.08640596305,123458.56318355151,34.5232224115325,0.0,nan,277.7560359804547,4.606035980454749,271.4276181381141,-1.7223818618858786,265.09920029578143,-8.050799704218548,258.77078245344444,-14.379217546555537,252.44236461110484,-20.70763538889514,246.11394676876813,-27.036053231231847,1.0,1.0,26022.012520719443,26022.012520719443,277.04346851674535,3.893468516745372,277.04346851674535,277.04346851674535,76492.55605912593,76493.38456996993,-0.8285108440031763,0.0,8546.071908451686,8546.071908451686,0.8880724580335377,3902.4877852238637,277.04346851674535,3.893468516745372,1.0,0.002,0.16831569945897895,0.005006587307069511,0.0002607690695094145,0.001739230930492371,0.13038453475470724,0.13038453475470724,0.0,1.7854641376491287e-15,1.0,1.000016373765445,0.007989682218408234,0.09218978435101838,0.0,1.5076199532235869e-06,1.9289018098976423,0.0,1601813.8877162498,268.0927714786458,9.83511932872716e-06,1.0,1279435.0497771485,2618.7727639663462,,,,,,,,,,,,,,,,,,,3.0,15283.479443786991,1450.0,0.375,6.173730061729009,3.5
513.0,-28.79159856292233,4.944065802725335,34.97030288961187,25.964690779242687,6.363832633740158,-25.27605544325522,-38.84308892358092,2.8482895140933735,-5.057252866120848,-5.057262085431816,39.94050978915167,40976.71068371734,25753.41931200466,25753.41931200466,66730.129995722,76504.18053207234,76493.30000163137,25753.41931200466,102246.71931363603,102246.71931363603,102246.71931363603,128262.80208804831,124290.96103920712,3971.8410488411923,0.0,90225.70965044489,54698.2398021692,39474.9664980841,26016.082774412276,65491.04927249637,19848.936717489956,1450.0,0.0,0.8868427377790801,2.87861869598329,0.001494314320929203,1.0,1.0,-5.049780433103933,353865.11807695596,1551969.7810732266,4.38576650195772,1551969.7810732266,4.38576650195772,0.762948707136344,0.09218978982401273,3.8830923924597522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8830923924597522,1.2784157067476551,1.278732528819291,3.0374254414774886,6435.940029428872,15283.528085902944,6485.945075432119,0.00033676053758653705,23235.529967210292,2369.3646624698845,19386.92386991105,1976.9160589917099,0.8343654694887377,0.8343654694887377,35182.46858446634,35405.22815468563,0.992141552496085,0.8,4246.151234021916,4273.035954225843,0.992141552496085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559361995178777,4.944065802725335,-2.377446439493474,7.321512242218809,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9367137480853712,0.0002645536927671446,197.93392630879825,0.0,0.0,0.0,0.004259412581403867,8.982800107693518e-05,0.0001579830800448026,0.0006134628962593331,0.09218978982558024,0.09218978982558024,0.09218978982558024,0.09219119961204626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492744.0446722422,594.012178920485,0.0,0.09218978982558024,0.09218978982401273,0.09218978982401273,0.375,0.375,0.5,8.828448363004663,0.009612649770417647,0.009612649770417647,1.9610979506978765e-11,9.2193109821892e-06,0.007481652327896882,1.9610979506978765e-11,26016.082774412276,19848.936717489956,0.762948707136344,1.0189198483913435,0.6256841375868126,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443071760945876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9351960402128,261.9351960402128,-11.214803959787162,246.11435153752137,277.7560405429045,123492.02079147394,123457.80267555093,34.218115923021045,0.0,nan,277.7560405429045,4.606040542904509,271.427702741826,-1.7222972581739668,265.09936494074844,-8.050635059251533,258.7710271396772,-14.37897286032279,252.4426893385991,-20.707310661400868,246.11435153752137,-27.035648462478605,1.0,1.0,26022.012520719443,26022.012520719443,277.0434348922033,3.893434892203345,277.0434348922033,277.0434348922033,76492.4579900134,76493.30000163137,-0.8420116179768229,0.0,8546.071908451686,8546.071908451686,0.8880711975109334,3902.507854422051,277.0434348922033,3.893434892203345,1.0,0.002,0.16831428770261467,0.005006589262865563,0.0002607668694775067,0.0017392331307216119,0.13038343473875336,0.13038343473875336,0.0,1.9911849946652183e-13,1.0,1.000015332654854,0.007481652308285902,0.09218978982401273,0.0,1.4117566262025423e-06,1.8062510246160122,0.0,1601813.8587784856,268.09274713387913,9.219291371209692e-06,1.0,1279435.1314465674,2618.772429734789,,,,,,,,,,,,,,,,,,,3.0,15283.528085902944,1450.0,0.375,6.173730061729009,3.5
514.0,-28.79118399126994,4.944037448260548,34.97029930392637,25.964560510497563,6.363822402567555,-25.275683351892976,-38.84274386856703,2.848321763192262,-5.057275269874481,-5.057283924877513,39.94050229738671,40977.14812646694,25753.4025358305,25753.4025358305,66730.55066229744,76504.0939237687,76493.22864302176,25753.4025358305,102246.63117885226,102246.63117885226,102246.63117885226,128262.70359201934,124290.84472961495,3971.858862404392,0.0,90225.52570901213,54698.579911716806,39474.38421921703,26016.072413167087,65490.45663238411,19848.928183869975,1450.0,0.0,0.8868426537497934,2.878616387228595,0.001494314320929203,1.0,1.0,-5.050266846667,353864.81670662155,1551969.4584522662,4.385769325405855,1551969.4584522662,4.385769325405855,0.7629486829773799,0.09218979475274523,3.8831117697048416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8831117697048416,1.2784155573708247,1.2787323794054413,3.0374409536213767,6435.972897800364,15283.576702604265,6485.946257003369,0.0003367537048447383,23235.36664922479,2369.3480086701156,19386.927401706587,1976.916419134627,0.834371486122144,0.8343714861221438,35182.60903726169,35405.22815468563,0.9921465034393239,0.8,4246.168185186353,4273.035954225843,0.9921465034393239,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559358373724714,4.944037448260548,-2.3774700246123746,7.321507472872922,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9366737279259726,0.0002645649960423816,197.933590500186,0.0,0.0,0.0,0.004259412581403867,8.983147432217658e-05,0.00015797960679956119,0.0006134524705367191,0.0921897947526641,0.0921897947526641,0.0921897947526641,0.09219111693621486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492743.81673894223,594.0122529503733,0.0,0.0921897947526641,0.09218979475274523,0.09218979475274523,0.375,0.375,0.5,8.828488028526618,0.009101206568118414,0.009101206568118414,-2.8421709430404007e-12,8.655003057356225e-06,0.007017078210537875,-2.8421709430404007e-12,26016.072413167087,19848.928183869975,0.7629486829773799,1.0189354921874236,0.6256964790531682,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443047123592945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93540025210876,261.93540025210876,-11.214599747891214,246.11475422677537,277.7560462774427,123491.10699939106,123456.96473796341,34.14226142764227,0.0,nan,277.7560462774427,4.606046277442715,271.4277878673049,-1.7222121326950628,265.09952945717356,-8.050470542826417,258.77127104704635,-14.378728952953622,252.4430126369097,-20.706987363090263,246.11475422677537,-27.035245773224602,1.0,1.0,26022.012520719443,26022.012520719443,277.04340470288525,3.8934047028852774,277.04340470288525,277.04340470288525,76492.38749820215,76493.22864302176,-0.8411448196129641,0.0,8546.071908451686,8546.071908451686,0.8880699743625988,3902.527328553366,277.04340470288525,3.8934047028852774,1.0,0.002,0.16831296360934042,0.005006591172222591,0.00026076480628163084,0.001739235193723241,0.13038240314081542,0.13038240314081542,0.0,4.871970882280863e-15,1.0,1.0000143805966917,0.007017078213380046,0.09218979475274523,0.0,1.3240932671126892e-06,1.6940915427830272,0.0,1601813.8321515194,268.0927247301255,8.655005899527168e-06,1.0,1279435.2066128652,2618.7721221172546,,,,,,,,,,,,,,,,,,,3.0,15283.576702604265,1450.0,0.375,6.173730061729009,3.5
515.0,-28.790771550143244,4.944009192684092,34.97029568485018,25.964416202064626,6.363800352419975,-25.27531435989368,-38.842403039429314,2.8483431621698108,-5.057299528545684,-5.057307572072748,39.94049416237166,40977.60414803525,25753.39066924886,25753.39066924886,66730.99481728411,76504.01701839887,76493.14164626764,25753.39066924886,102246.5323155165,102246.5323155165,102246.5323155165,128262.59350129568,124290.71810392877,3971.8753973669113,0.0,90225.35100850838,54698.93813814233,39473.7920781845,26016.06118577918,65489.85326396368,19848.91893569643,1450.0,0.0,0.8868425628487249,2.8786138873787515,0.001494314320929203,1.0,1.0,-5.050792914459009,353864.49039105716,1551969.1081319435,4.385772379751514,1551969.1081319435,4.385772379751514,0.7629486567530901,0.09218979930386131,3.8831320868550123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8831320868550123,1.2784154582514407,1.278732280261493,3.0374570815704827,6436.007070989219,15283.625287904271,6485.946577395747,0.00033674654487467665,23235.200088592093,2369.3310242123553,19386.928359380847,1976.9165167902238,0.8343775084983817,0.8343775084983817,35182.75630265493,35405.22815468563,0.9921516945310815,0.8,4246.185958559184,4273.035954225843,0.9921516945310815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559355812098926,4.944009192684092,-2.377494906604852,7.321504099288944,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9366339152650404,0.00026457624167027346,197.93325641845885,0.0,0.0,0.0,0.004259412581403867,8.983490515254204e-05,0.00015797617596919572,0.0006134423578646376,0.09218979930498317,0.09218979930498317,0.09218979930498317,0.0921910274259977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492743.5993207319,594.012323516257,0.0,0.09218979930498317,0.09218979930386131,0.09218979930386131,0.375,0.375,0.5,8.828524872475601,0.008592203042951496,0.008592203042951496,-3.581135388230905e-12,8.04352708883016e-06,0.006514657613763575,-3.581135388230905e-12,26016.06118577918,19848.91893569643,0.7629486567530901,1.0189516618447423,0.625709206934252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443022619963366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9356028246602,261.9356028246602,-11.214397175339798,246.1151547391775,277.75605091014256,123490.0899359373,123456.22175754383,33.868178393461754,0.0,nan,277.75605091014256,4.606050910142585,271.4278716759486,-1.7221283240513685,265.0996924417536,-8.050307558246402,258.7715132075673,-14.378486792432682,252.44333397337152,-20.706666026628454,246.1151547391775,-27.034845260822465,1.0,1.0,26022.012520719443,26022.012520719443,277.0433708759542,3.893370875954247,277.0433708759542,277.0433708759542,76492.29435651639,76493.14164626764,-0.8472897512547206,0.0,8546.071908451686,8546.071908451686,0.8880686918834642,3902.5477472892876,277.0433708759542,3.893370875954247,1.0,0.002,0.1683117343211,0.005006592329026607,0.00026076288898947356,0.0017392371111575762,0.13038144449473676,0.13038144449473676,0.0,1.4704990697333997e-13,1.0,1.0000133509770417,0.00651465761734471,0.09218979930386131,0.0,1.229288431216542e-06,1.572794998029742,0.0,1601813.8033192777,268.0927004714543,8.043530669965548e-06,1.0,1279435.2880009252,2618.7717890372633,,,,,,,,,,,,,,,,,,,3.0,15283.625287904271,1450.0,0.375,6.173730061729009,3.5
