time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
516.0,-28.790361332203847,4.9439810362276235,34.97029203380994,25.964276783075206,6.363782516889737,-25.274946947286434,-38.84205868290735,2.8483681320014327,-5.057323670629728,-5.057331109353545,39.94048600174787,40978.03362291605,25753.378774871508,25753.378774871508,66731.41239778756,76503.93581088149,76493.05453749278,25753.378774871508,102246.43331236429,102246.43331236429,102246.43331236429,128262.48329956969,124290.59263145165,3971.890668118032,0.0,90225.17329949165,54699.27111163994,39473.224653168574,26016.0499872054,65489.27464037397,19848.90970800428,1450.0,0.0,0.886842472600027,2.878611399098242,0.001494314320929203,1.0,1.0,-5.0513123806856015,353864.1655926844,1551968.7567070809,4.385775412177439,1551968.7567070809,4.385775412177439,0.7629486304710325,0.09218980341613928,3.883152059504335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.883152059504335,1.2784153425919933,1.2787321645733827,3.0374729793458406,6436.0407564675215,15283.673844341802,6485.947200267038,0.0003367395058064008,23235.034816279753,2369.3141711267103,19386.93022118482,1976.9167066413934,0.8343835236089795,0.8343835236089796,35182.90107084241,35405.22815468563,0.992156797601857,0.8,4246.203430545734,4273.035954225843,0.992156797601857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55935324447291,4.9439810362276235,-2.3775196815752215,7.321500717802845,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9365943190181245,0.00026458742711735607,197.93292413865592,0.0,0.0,0.0,0.004259412581403867,8.983837161298725e-05,0.0001579727095087505,0.0006134320522743846,0.09218980341739223,0.09218980341739223,0.09218980341739223,0.0921909383541352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492743.39528408065,594.0123897129839,0.0,0.09218980341739223,0.09218980341613928,0.09218980341613928,0.375,0.375,0.5,8.828558920956437,0.008085775777203708,0.008085775777203708,1.1084466677857563e-11,7.438723798713909e-06,0.006018728667925188,1.1084466677857563e-11,26016.0499872054,19848.90970800428,0.7629486304710325,1.0189670410038074,0.6257212932643049,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442998242342924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93580423696795,261.93580423696795,-11.214195763032023,246.11555312482906,277.7560553491063,123489.12456463483,123455.45036804958,33.674196585215746,0.0,nan,277.7560553491063,4.606055349106327,271.4279549042515,-1.7220450957484559,265.0998544593893,-8.050145540610686,258.7717540145442,-14.378245985455806,252.44365356968706,-20.70634643031292,246.11555312482906,-27.034446875170914,1.0,1.0,26022.012520719443,26022.012520719443,277.0433371458298,3.8933371458298325,277.0433371458298,277.0433371458298,76492.21290762145,76493.05453749278,-0.8416298713273136,0.0,8546.071908451686,8546.071908451686,0.8880674311490091,3902.567819801857,277.0433371458298,3.8933371458298325,1.0,0.002,0.16831059861275705,0.005006593088260323,0.0002607611167388356,0.0017392388834368618,0.13038055836941778,0.13038055836941778,0.0,1.7569713045562096e-13,1.0,1.0000123346586354,0.006018728656840722,0.09218980341613928,0.0,1.1357085618264505e-06,1.4530657028889473,0.0,1601813.7746310637,268.09267632937025,7.438712714247231e-06,1.0,1279435.369010622,2618.7714575057757,,,,,,,,,,,,,,,,,,,3.0,15283.673844341802,1450.0,0.375,6.173730061729009,3.5
517.0,-28.789952112025073,4.943952981418463,34.970288352515304,25.96413732916119,6.363765159252344,-25.27458038489746,-38.8417182379402,2.8483934321250115,-5.057347585756986,-5.057354427176132,39.94047782653133,40978.47575962587,25753.36657713108,25753.36657713108,66731.84233675695,76503.85446120998,76492.96773665208,25753.36657713108,102246.33431378315,102246.33431378315,102246.33431378315,128262.37317344392,124290.46848253695,3971.9046909069757,0.0,90224.99632305145,54699.61762146846,39472.64300175888,26016.038859660774,65488.68186141965,19848.900534197906,1450.0,0.0,0.8868423835209442,2.8786089339920156,0.001494314320929203,1.0,1.0,-5.051824475877083,353863.84382272436,1551968.4046555029,4.385778405303805,1551968.4046555029,4.385778405303805,0.7629486041771971,0.0921898070539246,3.8831721171506395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8831721171506395,1.2784152254026655,1.2787320473550126,3.0374889472452486,6436.074590530272,15283.722369989515,6485.947712068866,0.00033673242853734674,23234.869225744227,2369.2972855913313,19386.931750994732,1976.9168626385906,0.8343895359442789,0.8343895359442789,35183.04645496547,35405.22815468563,0.9921619223896119,0.8,4246.220976869184,4273.035954225843,0.9921619223896119,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559350611360246,4.943952981418463,-2.3775442686543387,7.321497250072802,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9365548208796547,0.00026459858579232166,197.9325926681586,0.0,0.0,0.0,0.004259412581403867,8.98417988193267e-05,0.00015796928230241107,0.0006134219124030206,0.09218980705368422,0.09218980705368422,0.09218980705368422,0.09219085014605889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492743.2044904854,594.012451586314,0.0,0.09218980705368422,0.0921898070539246,0.0921898070539246,0.375,0.375,0.5,8.82859021368365,0.0075828013420959905,0.0075828013420959905,1.1198153515579179e-11,6.8414191218835185e-06,0.00552995129902456,1.1198153515579179e-11,26016.038859660774,19848.900534197906,0.7629486041771971,1.0189828293989478,0.625733708403847,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442973996207147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93600465272095,261.93600465272095,-11.213995347279024,246.11594960241104,277.75605970302996,123488.18074744604,123454.67316469051,33.5075827554985,0.0,nan,277.75605970302996,4.606059703029985,271.428037682908,-1.721962317091993,265.1000156627763,-8.049984337223691,258.77199364266295,-14.378006357337028,252.44397162253745,-20.70602837746253,246.11594960241104,-27.034050397588942,1.0,1.0,26022.012520719443,26022.012520719443,277.0433036711958,3.893303671195838,277.0433036711958,277.0433036711958,76492.13166044012,76492.96773665208,-0.8360762119555147,0.0,8546.071908451686,8546.071908451686,0.8880661650480467,3902.5879777363925,277.0433036711958,3.893303671195838,1.0,0.002,0.16830955513454185,0.005006593475652411,0.0002607594874976742,0.0017392405124796706,0.1303797437488371,0.1303797437488371,0.0,-2.2655054915388106e-14,1.0,1.0000113329940368,0.005529951287826407,0.0921898070539246,0.0,1.043478190885019e-06,1.3350629879532399,0.0,1601813.7462152233,268.092652414243,6.841407923730003e-06,1.0,1279435.4492650346,2618.771129065355,,,,,,,,,,,,,,,,,,,3.0,15283.722369989515,1450.0,0.375,6.173730061729009,3.5
518.0,-28.789544611785207,4.943925009230636,34.97028463170999,25.9639895282686,6.363736020142346,-25.274216548588832,-38.84138194900004,2.8484079569739316,-5.0573723243257405,-5.057378549103613,39.94046932368327,40978.92345125749,25753.35666271069,25753.35666271069,66732.28011396818,76503.77811235587,76492.87340431636,25753.35666271069,102246.23006702705,102246.23006702705,102246.23006702705,128262.25739857952,124290.3399680604,3971.9174305191177,0.0,90224.81891503691,54699.96425404745,39472.060734432736,26016.02733155247,65488.088065985205,19848.891027823123,1450.0,0.0,0.8868422915354766,2.878606383861528,0.001494314320929203,1.0,1.0,-5.052352170684287,353863.51095688605,1551968.0384952284,4.38578149608739,1551968.0384952284,4.38578149608739,0.7629485768470966,0.09218981026750778,3.883191749354795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.883191749354795,1.2784151581240601,1.2787319800597339,3.037504463771355,6436.107468187159,15283.77088932269,6485.94884079644,0.0003367255899704253,23234.70607137236,2369.28064847551,19386.935124836986,1976.917206674755,0.8343955402441592,0.8343955402441592,35183.18875520471,35405.22815468563,0.9921669384756436,0.8,4246.238151000527,4273.035954225843,0.9921669384756436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559348471145339,4.943925009230636,-2.377569422243618,7.321494431474254,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9365154905366679,0.0002646096979984071,197.93226259192403,0.0,0.0,0.0,0.004259412581403867,8.984518430620931e-05,0.00015796589681552845,0.000613411867193491,0.09218981026627072,0.09218981026627072,0.09218981026627072,0.09219075891286618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492743.02579900157,594.0125094932075,0.0,0.09218981026627072,0.09218981026750778,0.09218981026750778,0.375,0.375,0.5,8.82861867287435,0.007079989680505605,0.007079989680505605,1.057287590811029e-11,6.224777848728991e-06,0.005026378419302091,1.057287590811029e-11,26016.02733155247,19848.891027823123,0.7629485768470966,1.0189987535859857,0.6257462183041211,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442949809125618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9362030257162,261.9362030257162,-11.213796974283753,246.11634411466628,277.7560619367648,123487.10058958849,123453.9345370042,33.166052584311565,0.0,nan,277.7560619367648,4.606061936764831,271.42811837234564,-1.7218816276543407,265.1001748079207,-8.049825192079254,258.7722312435117,-14.377768756488251,252.44428767908823,-20.705712320911744,246.11634411466628,-27.0336558853337,1.0,1.0,26022.012520719443,26022.012520719443,277.0432685111754,3.8932685111754495,277.0432685111754,277.0432685111754,76492.02125441207,76492.87340431636,-0.8521499042835785,0.0,8546.071908451686,8546.071908451686,0.8880649258011123,3902.607708101569,277.0432685111754,3.8932685111754495,1.0,0.002,0.16830860667845882,0.005006593292493106,0.00026075800503867915,0.0017392419948564744,0.13037900251933957,0.13037900251933957,0.0,-1.0484668688803822e-13,1.0,1.0000103010064152,0.005026378408729215,0.09218981026750778,0.0,9.484559877027746e-07,1.213488291477272,0.0,1601813.7168227767,268.09262767567424,6.2247672758530825e-06,1.0,1279435.5322869793,2618.7707892988815,,,,,,,,,,,,,,,,,,,3.0,15283.77088932269,1450.0,0.375,6.173730061729009,3.5
519.0,-28.789140716002077,4.943897134832017,34.970280880155855,25.963849236164265,6.363722719267385,-25.273854372473444,-38.841045869607456,2.84843637575899,-5.0573962340852745,-5.057401866325555,39.940460994669834,40979.372236969866,25753.344927980746,25753.344927980746,66732.71716495062,76503.69575146836,76492.78413474116,25753.344927980746,102246.12906272191,102246.12906272191,102246.12906272191,128262.14521028812,124290.21627405167,3971.928936236445,0.0,90224.6478333106,54700.32431889097,39471.470571577374,26016.016147566203,65487.48671914358,19848.88179962485,1450.0,0.0,0.8868422030162197,2.8786039187528436,0.001494314320929203,1.0,1.0,-5.05285838253792,353863.1891953752,1551967.6798207061,4.385784470403991,1551967.6798207061,4.385784470403991,0.762948550117721,0.09218981298578588,3.8832127261589493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8832127261589493,1.278415026489236,1.2787318483922874,3.0375211849808816,6436.142898423656,15283.819387840429,6485.948303865212,0.0003367181125741876,23234.53650260248,2369.2633572731243,19386.933519913615,1976.9170430181168,0.8344015607000425,0.8344015607000423,35183.34080135829,35405.22815468563,0.9921722981109385,0.8,4246.256501360483,4273.035954225843,0.9921722981109385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559345937982232,4.943897134832017,-2.3775939605427503,7.321491095374768,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9364765098405445,0.00026462071233792397,197.93193543639495,0.0,0.0,0.0,0.004259412581403867,8.984856780131627e-05,0.00015796251332042148,0.0006134020419819133,0.0921898129854027,0.0921898129854027,0.0921898129854027,0.09219067076293949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492742.86111908796,594.0125628351574,0.0,0.0921898129854027,0.09218981298578588,0.09218981298578588,0.375,0.375,0.5,8.82864440621016,0.006580878645252142,0.006580878645252142,-1.1425527191022411e-11,5.632240288377943e-06,0.004543483787642799,-1.1425527191022411e-11,26016.016147566203,19848.88179962485,0.762948550117721,1.0190147844755055,0.6257588172946421,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442925723782094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9364008395192,261.9364008395192,-11.213599160480783,246.11673654031858,277.756065138719,123486.25547824198,123453.18291661165,33.07256163033662,0.0,nan,277.756065138719,4.606065138719032,271.4281994190365,-1.7218005809634747,265.1003336993545,-8.04966630064547,258.77246797968644,-14.377532020313538,252.44460226000044,-20.70539773999954,246.11673654031858,-27.033263459681393,1.0,1.0,26022.012520719443,26022.012520719443,277.04323474826845,3.893234748268469,277.04323474826845,277.04323474826845,76491.95120153678,76492.78413474116,-0.8329332043795148,0.0,8546.071908451686,8546.071908451686,0.8880636016774511,3902.628789789744,277.04323474826845,3.893234748268469,1.0,0.002,0.16830774934278242,0.005006592850696763,0.00026075666418597766,0.0017392433358133946,0.13037833209298882,0.13037833209298882,0.0,-6.279698983036042e-16,1.0,1.0000093113933288,0.004543483799068326,0.09218981298578588,0.0,8.573357157286961e-07,1.09690584660523,0.0,1601813.6884201453,268.0926037659147,5.632251713905134e-06,1.0,1279435.6125393775,2618.770460866816,,,,,,,,,,,,,,,,,,,3.0,15283.819387840429,1450.0,0.375,6.173730061729009,3.5
520.0,-28.788739587300224,4.943869383059073,34.970277110593834,25.963724171184026,6.363718834893549,-25.273493745079495,-38.840710069611646,2.8484729926717383,-5.057418828922664,-5.057423903457237,39.940452971853425,40979.79243369727,25753.330212779496,25753.330212779496,66733.12264647677,76503.60108727802,76492.70319390068,25753.330212779496,102246.03340668019,102246.03340668019,102246.03340668019,128262.03892860466,124290.09964826283,3971.9392803418264,0.0,90224.46294209093,54700.65428850597,39470.89850398329,26016.00552192447,65486.90402590776,19848.87302446382,1450.0,0.0,0.8868421199037696,2.8786015889464216,0.001494314320929203,1.0,1.0,-5.053334066402783,353862.8850985764,1551967.334330757,4.385787263048008,1551967.334330757,4.385787263048008,0.7629485244280325,0.09218981518234669,3.883231931267183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.883231931267183,1.2784148568810096,1.278731678742028,3.037536610565705,6436.175583386877,15283.867827732223,6485.949519916404,0.00033671131954785303,23234.373979987526,2369.2467845785795,19386.937154772004,1976.91741367052,0.8344075537163413,0.8344075537163413,35183.48000558563,35405.22815468563,0.9921772050727032,0.8,4246.273301835989,4273.035954225843,0.9921772050727032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5593427614280975,4.943869383059073,-2.377617528889611,7.321486911948684,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9364377979331518,0.00026463165163632995,197.9316105232717,0.0,0.0,0.0,0.004259412581403867,8.98519486011856e-05,0.00015795913252055215,0.0006133919472390726,0.0921898151820509,0.0921898151820509,0.0921898151820509,0.09219058750829993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492742.71030820097,594.0126116652292,0.0,0.0921898151820509,0.09218981518234669,0.09218981518234669,0.375,0.375,0.5,8.828667575939106,0.006090410731417251,0.006090410731417251,-2.1657342585967854e-11,5.074534556115395e-06,0.0040898370544368845,-2.1657342585967854e-11,26016.00552192447,19848.87302446382,0.7629485244280325,1.0190300433209667,0.62577080170846,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442901851559624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9365988002967,261.9365988002967,-11.213401199703299,246.1171268664085,277.7560707341838,123485.45584457942,123452.35871017804,33.09713440139244,0.0,nan,277.7560707341838,4.606070734183845,271.4282819606261,-1.7217180393738545,265.10049318706956,-8.049506812930417,258.7727044135265,-14.377295586473451,252.44491563996522,-20.70508436003476,246.1171268664085,-27.032873133591465,1.0,1.0,26022.012520719443,26022.012520719443,277.04320324002055,3.8932032400205685,277.04320324002055,277.04320324002055,76491.90083824875,76492.70319390068,-0.8023556519328849,0.0,8546.071908451686,8546.071908451686,0.8880623893877707,3902.648090923519,277.04320324002055,3.8932032400205685,1.0,0.002,0.168306977608318,0.005006592260932358,0.00026075545664554505,0.001739244543325334,0.13037772832277253,0.13037772832277253,0.0,-2.912080299122266e-14,1.0,1.0000083817171201,0.004089837076094227,0.09218981518234669,0.0,7.717344249453618e-07,0.9873845652311136,0.0,1601813.6615828024,268.0925811710773,5.074556213457981e-06,1.0,1279435.688385962,2618.770150465549,,,,,,,,,,,,,,,,,,,3.0,15283.867827732223,1450.0,0.375,6.173730061729009,3.5
521.0,-28.78834076516796,4.943841757048682,34.97027332432283,25.96359006073328,6.363706182931579,-25.273136070361893,-38.84037846056742,2.848501488121909,-5.0574411441061216,-5.057445668682569,39.94044495051242,40980.22423315653,25753.31512125797,25753.31512125797,66733.5393544145,76503.51230002748,76492.62275204022,25753.31512125797,102245.93787329819,102245.93787329819,102245.93787329819,128261.93286479791,124289.98438127381,3971.9484835240987,0.0,90224.28264818086,54700.9945812957,39470.32007431684,26015.994991499734,65486.315065816576,19848.864323011014,1450.0,0.0,0.8868420381699774,2.878599287879543,0.001494314320929203,1.0,1.0,-5.053802380796753,353862.58475452947,1551966.9889056853,4.3857900093683755,1551966.9889056853,4.3857900093683755,0.7629484987791656,0.09218981692861232,3.883251488432777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.883251488432777,1.2784147248911377,1.278731546719446,3.0375522221581512,6436.208662477931,15283.916225653351,6485.950460478305,0.0003367044266277646,23234.210536437353,2369.230117974778,19386.93996617447,1976.9177003537875,0.8344135444486331,0.8344135444486331,35183.62176148593,35405.22815468563,0.9921822019861614,0.8,4246.290410271388,4273.035954225843,0.9921822019861614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559339503638125,4.943841757048682,-2.3776408644887645,7.321482621537447,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9363993103388378,0.00026464252844448044,197.93128747952093,0.0,0.0,0.0,0.004259412581403867,8.985528732235014e-05,0.00015795579379938762,0.0006133820713780528,0.09218981692849658,0.09218981692849658,0.09218981692849658,0.09219050531740841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492742.5716699704,594.0126565220916,0.0,0.09218981692849658,0.09218981692861232,0.09218981692861232,0.375,0.375,0.5,8.828688227583752,0.005608631070344927,0.005608631070344927,-2.2737367544323206e-13,4.524576468156738e-06,0.0036432878858363438,-2.2737367544323206e-13,26015.994991499734,19848.864323011014,0.7629484987791656,1.019045571389143,0.625783023399158,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442878142963338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9367958745852,261.9367958745852,-11.21320412541479,246.11751499655918,277.7560767526104,123484.558304185,123451.60938230852,32.94892187645526,0.0,nan,277.7560767526104,4.60607675261042,271.4283644013982,-1.7216355986017788,265.1006520501854,-8.049347949814603,258.7729396989865,-14.3770603010135,252.44522734777135,-20.704772652228627,246.11751499655918,-27.032485003440797,1.0,1.0,26022.012520719443,26022.012520719443,277.043172062066,3.8931720620660144,277.043172062066,277.043172062066,76491.82299755087,76492.62275204022,-0.7997544893441955,0.0,8546.071908451686,8546.071908451686,0.8880611548739008,3902.667745874941,277.043172062066,3.8931720620660144,1.0,0.002,0.16830629013586867,0.005006591345256474,0.00026075437979797685,0.0017392456201906544,0.13037718989898842,0.13037718989898842,0.0,-1.1368943980683e-14,1.0,1.0000074665844156,0.0036432878860637175,0.09218981692861232,0.0,6.874724319906781e-07,0.8795768157693561,0.0,1601813.635078811,268.09255885589386,4.524576695530413e-06,1.0,1279435.7632965897,2618.7698438947195,,,,,,,,,,,,,,,,,,,3.0,15283.916225653351,1450.0,0.375,6.173730061729009,3.5
522.0,-28.787943766532415,4.943814240771285,34.97026951332215,25.96344166612255,6.363682480943316,-25.272781141776317,-38.84005100755019,2.8485198562149807,-5.057464111926208,-5.057468071205494,39.94043666428169,40980.67787436345,25753.301953340204,25753.301953340204,66733.97982770365,76503.43362385235,76492.53605757396,25753.301953340204,102245.83801091416,102245.83801091416,102245.83801091416,128261.82215258897,124289.86563318613,3971.956519402839,0.0,90224.1129434266,54701.35719404597,39469.72861042292,26015.984141674806,65485.71275209772,19848.855356120766,1450.0,0.0,0.8868419541516361,2.8785969194260606,0.001494314320929203,1.0,1.0,-5.054282936220261,353862.27561635064,1551966.6320732622,4.3857928324517665,1551966.6320732622,4.3857928324517665,0.7629484722941938,0.09218981829065685,3.8832722006554596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8832722006554596,1.2784146398108243,1.2787314616180474,3.037568625802106,6436.2434198310875,15283.964590737158,6485.95029681257,0.000336697113079591,23234.04291056332,2369.213024892631,19386.939476966632,1976.9176504684713,0.8344195434085383,0.8344195434085383,35183.77188941294,35405.22815468563,0.9921874940201104,0.8,4246.308529121719,4273.035954225843,0.9921874940201104,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559336661094357,4.943814240771285,-2.377664637221665,7.32147887799295,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9363610004129291,0.00026465335593051683,197.93096591383977,0.0,0.0,0.0,0.004259412581403867,8.985858431211454e-05,0.00015795249680962322,0.00061337253988493,0.092189818290364,0.092189818290364,0.092189818290364,0.09219042073090883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492742.4442055737,594.0126977186189,0.0,0.092189818290364,0.09218981829065685,0.09218981829065685,0.375,0.375,0.5,8.828706300753185,0.00513180065894403,0.00513180065894403,1.48929757415317e-11,3.959279297305329e-06,0.003185134985244531,1.48929757415317e-11,26015.984141674806,19848.855356120766,0.7629484722941938,1.0190616704491153,0.6257957064543167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442854570773354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93699105324396,261.93699105324396,-11.21300894675602,246.11790091461214,277.7560811918758,123483.58070715542,123450.9487163525,32.63199080290316,0.0,nan,277.7560811918758,4.60608119187583,271.42844513642007,-1.721554863579911,265.10080908096813,-8.049190919031844,258.7731730255218,-14.37682697447815,252.44553697006575,-20.70446302993423,246.11790091461214,-27.03209908538784,1.0,1.0,26022.012520719443,26022.012520719443,277.04313951517884,3.8931395151788593,277.04313951517884,277.04313951517884,76491.71686315065,76492.53605757396,-0.8191944233112736,0.0,8546.071908451686,8546.071908451686,0.8880598474476677,3902.688561658737,277.04313951517884,3.8931395151788593,1.0,0.002,0.1683056891149385,0.005006589927344771,0.00026075343654427535,0.0017392465634301947,0.13037671827213768,0.13037671827213768,0.0,-2.552992539595067e-14,1.0,1.0000065276698873,0.0031851349703515552,0.09218981829065685,0.0,6.010208880850747e-07,0.7689676650454774,0.0,1601813.6078007766,268.09253588807377,3.959264404329588e-06,1.0,1279435.840400658,2618.7695283473076,,,,,,,,,,,,,,,,,,,3.0,15283.964590737158,1450.0,0.375,6.173730061729009,3.5
523.0,-28.7875489477563,4.943786865431035,34.9702656941387,25.96330748582261,6.363671286240833,-25.272426924353734,-38.83971992237491,2.8485492628439255,-5.057485439813377,-5.057488878599987,39.94042880612803,40981.098683483,25753.285040879877,25753.285040879877,66734.38372436288,76503.34374591438,76492.46045733169,25753.285040879877,102245.74549821156,102245.74549821156,102245.74549821156,128261.71950294924,124289.7560253928,3971.9634775564496,0.0,90223.93456047215,54701.689498062726,39469.16118045491,26015.974004737676,65485.13518519259,19848.84697026095,1450.0,0.0,0.8868418767020125,2.878594719548277,0.001494314320929203,1.0,1.0,-5.054724810245091,353861.9884896107,1551966.2936745267,4.385795434821313,1551966.2936745267,4.385795434821313,0.7629484472365459,0.09218981917301178,3.883292005023701,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.883292005023701,1.2784145036004526,1.2787313253739196,3.0375844407952366,6436.276929903785,15284.012932584317,6485.95093096631,0.0003366901104671089,23233.87848344963,2369.196257993263,19386.9413724946,1976.9178437585313,0.834425530214624,0.834425530214624,35183.91543680972,35405.22815468563,0.9921925540945735,0.8,4246.325853771765,4273.035954225843,0.9921925540945735,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559333010220347,4.943786865431035,-2.3776872044708495,7.321474069901884,3.5,3.5,1.0,0.6,0.00024781108112173776,0.936322902518384,0.0002646641243690738,197.93064611486335,0.0,0.0,0.0,0.004259412581403867,8.986191798624451e-05,0.00015794916313549323,0.0006133627224042451,0.09218981917223273,0.09218981917223273,0.09218981917223273,0.09219034222609768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492742.33032199775,594.0127345033627,0.0,0.09218981917223273,0.09218981917301178,0.09218981917301178,0.375,0.375,0.5,8.828721992199622,0.004665562591924299,0.004665562591924299,3.353761712787673e-12,3.438786620790779e-06,0.0027640683549066125,3.353761712787673e-12,26015.974004737676,19848.84697026095,0.7629484472365459,1.0190768261474517,0.6258076518829512,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442831106436678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93718561979,261.93718561979,-11.212814380209977,246.11828475994625,277.7560864796335,123482.73311330417,123450.2034619246,32.52965137956224,0.0,nan,277.7560864796335,4.606086479633518,271.4285261356931,-1.7214738643068586,265.10096579175564,-8.049034208244336,258.7734054478263,-14.376594552173685,252.44584510388523,-20.704154896114744,246.11828475994625,-27.031715240053728,1.0,1.0,26022.012520719443,26022.012520719443,277.0431098615866,3.893109861586595,277.0431098615866,277.0431098615866,76491.63701457545,76492.46045733169,-0.8234427562420024,0.0,8546.071908451686,8546.071908451686,0.8880585973270698,3902.7084650488196,277.0431098615866,3.893109861586595,1.0,0.002,0.16830516754743147,0.005006588446768364,0.00026075261724825197,0.0017392473826685537,0.13037630862412597,0.13037630862412597,0.0,-8.319430214176471e-14,1.0,1.0000056647564526,0.002764068351552851,0.09218981917301178,0.0,5.215673959927594e-07,0.6673120569691584,0.0,1601813.5824769912,268.0925145601866,3.4387832670290663e-06,1.0,1279435.9120147577,2618.7692352675926,,,,,,,,,,,,,,,,,,,3.0,15284.012932584317,1450.0,0.375,6.173730061729009,3.5
524.0,-28.787156571542592,4.9437596191952755,34.97026186020435,25.96317323567348,6.3636610545070935,-25.27207480893834,-38.839392888452835,2.8485792918951116,-5.057507201034753,-5.0575101082993115,39.940420742052446,40981.528170706166,25753.26954829856,25753.26954829856,66734.79771900472,76503.25320387565,76492.37999408829,25753.26954829856,102245.64954238685,102245.64954238685,102245.64954238685,128261.61318736353,124289.64384671999,3971.9693406435467,0.0,90223.75745017976,54702.03241698032,39468.583370221604,26015.963644976684,65484.54701519829,19848.83839774547,1450.0,0.0,0.8868417978486083,2.878592475031907,0.001494314320929203,1.0,1.0,-5.055175301392808,353861.69553579553,1551965.9464090401,4.38579808435934,1551965.9464090401,4.38579808435934,0.7629484215387885,0.09218981966518625,3.8833119817900004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8833119817900004,1.278414364507075,1.2787311862460713,3.0376003974949937,6436.310740235818,15284.061243994915,6485.951355813957,0.00033668303175060605,23233.7133542877,2369.1794195048974,19386.94264239265,1976.9179732520943,0.8344315153916133,0.8344315153916132,35184.060233645745,35405.22815468563,0.9921976582172487,0.8,4246.343329215891,4273.035954225843,0.9921976582172487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559329665854043,4.9437596191952755,-2.3777100462769516,7.321469665472227,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9362850419751726,0.00026467482658802205,197.93032829536017,0.0,0.0,0.0,0.004259412581403867,8.986521098078195e-05,0.0001579458701409558,0.0006133530899926212,0.09218981966588166,0.09218981966588166,0.09218981966588166,0.09219026214576849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492742.22711720143,594.0127677922777,0.0,0.09218981966588166,0.09218981966518625,0.09218981966518625,0.375,0.375,0.5,8.82873526677706,0.004206868244921225,0.004206868244921225,9.15179043659009e-12,2.9072645588712476e-06,0.0023348069065036725,9.15179043659009e-12,26015.963644976684,19848.83839774547,0.7629484215387885,1.0190923013259336,0.625819831374794,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442807771014738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93737955100636,261.93737955100636,-11.212620448993619,246.11866649627595,277.75609260573714,123481.90100723748,123449.47757659192,32.42343064554462,0.0,nan,277.75609260573714,4.60609260573716,271.4286073838411,-1.7213926161588802,265.10112216195085,-8.048877838049123,258.773636940064,-14.376363059935954,252.44615171816915,-20.70384828183083,246.11866649627595,-27.031333503724028,1.0,1.0,26022.012520719443,26022.012520719443,277.043079216656,3.8930792166560195,277.043079216656,277.043079216656,76491.56281433586,76492.37999408829,-0.8171797524264548,0.0,8546.071908451686,8546.071908451686,0.8880573363228811,3902.7285416989503,277.043079216656,3.8930792166560195,1.0,0.002,0.16830472697995624,0.005006586528349129,0.00026075192321629837,0.0017392480768693899,0.13037596160814918,0.13037596160814918,0.0,8.568840081935036e-14,1.0,1.0000047850473397,0.002334806897351882,0.09218981966518625,0.0,4.405675969692325e-07,0.5636780374236544,0.0,1601813.5566379856,268.0924927989652,2.907255407080811e-06,1.0,1279435.9850822608,2618.768936239871,,,,,,,,,,,,,,,,,,,3.0,15284.061243994915,1450.0,0.375,6.173730061729009,3.5
525.0,-28.786772626766055,4.943732527488502,34.97025802490851,25.96305791465568,6.363668339162789,-25.271728530174585,-38.83907427135853,2.8486242425142643,-5.057527585820367,-5.057529999305082,39.94041303507199,40981.9463354366,25753.251006493476,25753.251006493476,66735.19734193008,76503.14541654414,76492.30863635213,25753.251006493476,102245.5596428456,102245.5596428456,102245.5596428456,128261.5135255538,124289.53933862489,3971.9741869289182,0.0,90223.56915296496,54702.37007163478,39467.99897925575,26015.953882708192,65483.952861963946,19848.830312090915,1450.0,0.0,0.8868417245157482,2.8785903719892314,0.001494314320929203,1.0,1.0,-5.055593291275102,353861.4210548779,1551965.6145211174,4.385800548402912,1551965.6145211174,4.385800548402912,0.7629483970327788,0.09218981974559827,3.883330807038467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.883330807038467,1.2784141562976412,1.2787309779850382,3.0376156176843425,6436.342989990676,15284.10951963347,6485.95277598183,0.00033667634193483597,23233.55223547692,2369.1629899585405,19386.94688736946,1976.918406119262,0.8344374846721109,0.8344374846721109,35184.196683842485,35405.22815468563,0.9922024681237233,0.8,4246.35979730908,4273.035954225843,0.9922024681237233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559325663255193,4.943732527488502,-2.3777318666816405,7.3214643941701425,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9362479965839077,0.00026468529922192324,197.9300173061967,0.0,0.0,0.0,0.004259412581403867,8.98684193312099e-05,0.00015794266179052787,0.0006133436042768143,0.09218981972263673,0.09218981972263673,0.09218981972263673,0.09219018717018998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492742.13651347,594.0127969857089,0.0,0.09218981972263673,0.09218981974559827,0.09218981974559827,0.375,0.375,0.5,8.828746291240268,0.0037598226988393435,0.0037598226988393435,-2.7284841053187847e-12,2.413484708085889e-06,0.0019367080299730333,-2.7284841053187847e-12,26015.953882708192,19848.830312090915,0.7629483970327788,1.0191076504285512,0.6258318953625779,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442784580033048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9375737880514,261.9375737880514,-11.212426211948582,246.11904520928607,277.7561023666702,123481.20211977385,123448.72750394333,32.47461583051283,0.0,nan,277.7561023666702,4.6061023666702,271.42869093527503,-1.7213090647249487,265.101279503857,-8.048720496143005,258.7738680723687,-14.376131927631263,252.44645664085155,-20.703543359148426,246.11904520928607,-27.030954790713906,1.0,1.0,26022.012520719443,26022.012520719443,277.0430509758801,3.893050975880101,277.0430509758801,277.0430509758801,76491.52946242163,76492.30863635213,-0.7791739304957446,0.0,8546.071908451686,8546.071908451686,0.8880561480054467,3902.7474610736595,277.0430509758801,3.893050975880101,1.0,0.002,0.16830436153348058,0.005006584520585457,0.0002607513462913127,0.0017392486542349992,0.13037567314565635,0.13037567314565635,0.0,5.263116331644113e-13,1.0,1.0000039692000042,0.0019367080327015174,0.09218981974559827,0.0,3.654480671478925e-07,0.4675674328063806,0.0,1601813.5324394247,268.0924724141796,2.4134874365699943e-06,1.0,1279436.0535423534,2618.7686560679554,,,,,,,,,,,,,,,,,,,2.0,15284.10951963347,1450.0,0.375,6.173730061729009,3.5
526.0,-28.786390260039877,4.94370555839312,34.97025417128028,25.962905957736098,6.363641065171119,-25.271387127512615,-38.83875635275615,2.8486379326421116,-5.057549371470145,-5.057551254795782,39.940404835403406,40982.379987316075,25753.236293961418,25753.236293961418,66735.6162812775,76503.0647882123,76492.2251578283,25753.236293961418,102245.46145178971,102245.46145178971,102245.46145178971,128261.40491579735,124289.42696978242,3971.9779460149257,0.0,90223.40143023587,54702.71662933288,39467.42755655888,26015.94346400763,65483.37102056651,19848.821684527058,1450.0,0.0,0.8868416460217071,2.878588124712358,0.001494314320929203,1.0,1.0,-5.056041222423346,353861.1277445892,1551965.2614165863,4.385803185866655,1551965.2614165863,4.385803185866655,0.7629483709475068,0.09218981947330666,3.8833514128134716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8833514128134716,1.2784140928855412,1.2787309145572232,3.037631886588687,6436.377461846767,15284.157639441442,6485.95268213281,0.0003366690920465261,23233.385763785256,2369.1460145702413,19386.946606848458,1976.9183775140807,0.8344434515036381,0.8344434515036381,35184.34603959751,35405.22815468563,0.9922077329599768,0.8,4246.377822966432,4273.035954225843,0.9922077329599768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559322487277255,4.94370555839312,-2.377754653109771,7.321460211502891,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9362111050247099,0.00026469572919154505,197.92970759620013,0.0,0.0,0.0,0.004259412581403867,8.987162075359805e-05,0.00015793946036813972,0.0006133344265596127,0.09218981945277482,0.09218981945277482,0.09218981945277482,0.0921901070388342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492742.05510405684,594.0128231536949,0.0,0.09218981945277482,0.09218981947330666,0.09218981947330666,0.375,0.375,0.5,8.828754918502291,0.003317330493018744,0.003317330493018744,-6.536993168992922e-11,1.883325637663802e-06,0.0015100323724368536,-6.536993168992922e-11,26015.94346400763,19848.821684527058,0.7629483709475068,1.019123103181687,0.6258440784064804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442761887454636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93776499043776,261.93776499043776,-11.212235009562221,246.11942086262118,277.7561091179882,123480.1647076578,123448.19745955967,31.967248098150172,0.0,nan,277.7561091179882,4.60610911798824,271.4287714670666,-1.7212285329333668,265.10143381608304,-8.048566183916932,258.7740961650108,-14.375903834989174,252.44675851385662,-20.703241486143355,246.11942086262118,-27.030579137378794,1.0,1.0,26022.012520719443,26022.012520719443,277.04301995233163,3.893019952331656,277.04301995233163,277.04301995233163,76491.40416737694,76492.2251578283,-0.8209904513641959,0.0,8546.071908451686,8546.071908451686,0.8880548472935161,3902.768169877539,277.04301995233163,3.893019952331656,1.0,0.002,0.16830407659775914,0.005006581901063683,0.00026075089336336757,0.0017392491065358557,0.13037544668168377,0.13037544668168377,0.0,-1.0077702561339663e-13,1.0,1.0000030947871807,0.0015100324378067853,0.09218981947330666,0.0,2.849362578854429e-07,0.3645577421450139,0.0,1601813.5065743832,268.09245062852983,1.8833910075954918e-06,1.0,1279436.1266988437,2618.7683566761602,,,,,,,,,,,,,,,,,,,2.0,15284.157639441442,1450.0,0.375,6.173730061729009,3.5
527.0,-28.786010182532383,4.94367868860213,34.97025028891333,25.962768459599488,6.363625571153732,-25.271046607175183,-38.83843857385216,2.848661995782528,-5.057572166300417,-5.057573497699011,39.94039629878497,40982.793563746265,25753.22437972544,25753.22437972544,66736.0179434717,76502.97264328711,76492.13338759165,25753.22437972544,102245.3577673171,102245.3577673171,102245.3577673171,128261.2903448704,124289.30976755075,3971.9805773196613,0.0,90223.22377829911,54703.044698703794,39466.8656439948,26015.932577553307,65482.79822154811,19848.81267180111,1450.0,0.0,0.8868415637227134,2.8785857730178814,0.001494314320929203,1.0,1.0,-5.056506993858079,353860.82081089594,1551964.893801956,4.385805951180251,1551964.893801956,4.385805951180251,0.7629483437747981,0.09218981888178539,3.88337091393397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.88337091393397,1.2784139814260957,1.2787308030701554,3.037647405578273,6436.410344723472,15284.205740433965,6485.953609903202,0.0003366622386439135,23233.223345874085,2369.1294525525113,19386.949380016245,1976.918660298496,0.8344494042605205,0.8344494042605204,35184.48738839741,35405.22815468563,0.9922127155537477,0.8,4246.394882269126,4273.035954225843,0.9922127155537477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559319915364378,4.94367868860213,-2.3777781357689967,7.321456824371127,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9361744358887629,0.00026470609709234027,197.92939974138903,0.0,0.0,0.0,0.004259412581403867,8.987482087455164e-05,0.00015793626024718612,0.0006133250792994285,0.09218981888359029,0.09218981888359029,0.09218981888359029,0.09219002316786017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492741.98411416094,594.0128459040101,0.0,0.09218981888359029,0.09218981888178539,0.09218981888178539,0.375,0.375,0.5,8.828761051151806,0.002874977944031798,0.002874977944031798,1.1652900866465643e-11,1.3313986073626438e-06,0.0010665038409456429,1.1652900866465643e-11,26015.932577553307,19848.81267180111,0.7629483437747981,1.0191381516361528,0.6258558686678153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442739288215798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.937954572709,261.937954572709,-11.212045427291002,246.11979372425316,277.75611542080424,123479.25982823918,123447.56344808057,31.696380158625022,0.0,nan,277.75611542080424,4.606115420804258,271.4288510817017,-1.7211489182982973,265.10158674251437,-8.048413257485606,258.7743224032029,-14.375677596797061,252.44705806377763,-20.702941936222345,246.11979372425316,-27.03020627574682,1.0,1.0,26022.012520719443,26022.012520719443,277.0429869711339,3.8929869711339506,277.0429869711339,277.0429869711339,76491.32001284213,76492.13338759165,-0.8133747495157877,0.0,8546.071908451686,8546.071908451686,0.8880536163102146,3902.78776850364,277.0429869711339,3.8929869711339506,1.0,0.002,0.16830387535637528,0.005006578735736867,0.0002607505695685092,0.001739249432503804,0.13037528478425459,0.13037528478425459,0.0,2.0723132411470946e-12,1.0,1.000002185834756,0.001066503829292742,0.09218981888178539,0.0,2.0124438789695312e-07,0.2574793555769077,0.0,1601813.479515079,268.09242783369956,1.3313869544617773e-06,1.0,1279436.2032532783,2618.7680433783694,,,,,,,,,,,,,,,,,,,2.0,15284.205740433965,1450.0,0.375,6.173730061729009,3.5
528.0,-28.78563209678071,4.943651919439484,34.97024637858516,25.96263186950239,6.363607298186486,-25.27070815729155,-38.838124881125964,2.848683358681635,-5.057594793550834,-5.057595577946928,39.94038772711316,40983.20707426269,25753.212305770005,25753.212305770005,66736.41938003269,76502.87883476044,76492.04142989671,25753.212305770005,102245.25373566672,102245.25373566672,102245.25373566672,128261.17547043794,124289.19338067572,3971.9820897622258,0.0,90223.04125280357,54703.3694922446,39466.30195617663,26015.92173477122,65482.223690947845,19848.80369038323,1450.0,0.0,0.8868414823780977,2.8785834384985765,0.001494314320929203,1.0,1.0,-5.056967790662213,353860.5161206477,1551964.5246775113,4.385808684426305,1551964.5246775113,4.385808684426305,0.7629483165247452,0.09218981789202076,3.8833895938983516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8833895938983516,1.2784138824740698,1.278730704093607,3.0376622525272983,6436.441803626872,15284.253808311363,6485.955445701719,0.00033665574007880384,23233.064587329474,2369.1132636863226,19386.954867340864,1976.919219849884,0.8344553424912292,0.8344553424912292,35184.62278512764,35405.22815468563,0.9922174883397102,0.8,4246.411223220069,4273.035954225843,0.9922174883397102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5593173089730445,4.943651919439484,-2.377801472392785,7.321453391832269,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9361379604511636,0.0002647164110323091,197.92909350080856,0.0,0.0,0.0,0.004259412581403867,8.987797994985068e-05,0.00015793310117188708,0.0006133157616230019,0.09218981787156429,0.09218981787156429,0.09218981787156429,0.09218993994616527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492741.9249014871,594.012864808391,0.0,0.09218981787156429,0.09218981789202076,0.09218981789202076,0.375,0.375,0.5,8.82876471092977,0.0024332953549901504,0.0024332953549901504,-4.149569576838985e-12,7.843960929676541e-07,0.0006277872847135768,-4.149569576838985e-12,26015.92173477122,19848.80369038323,0.7629483165247452,1.0191532238581908,0.6258676746789853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442716824348047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93814239573766,261.93814239573766,-11.21185760426232,246.12016393247188,277.756120858554,123478.31443216455,123446.9121820778,31.4022500867592,0.0,nan,277.756120858554,4.60612085855405,271.42892947363487,-1.7210705263651107,265.1017380885186,-8.048261911481404,258.77454670329894,-14.375453296701039,252.4473553179476,-20.70264468205238,246.12016393247188,-27.029836067528095,1.0,1.0,26022.012520719443,26022.012520719443,277.04295413065654,3.8929541306565625,277.04295413065654,277.04295413065654,76491.22680432122,76492.04142989671,-0.8146255754836602,0.0,8546.071908451686,8546.071908451686,0.8880524371602434,3902.8065418678434,277.04295413065654,3.8929541306565625,1.0,0.002,0.16830375689452431,0.0050065752158522615,0.00026075037411052497,0.0017392496248815213,0.1303751870552625,0.1303751870552625,0.0,-1.0079537031415509e-12,1.0,1.0000012867423498,0.0006277872888631464,0.09218981789202076,0.0,1.1846056370547947e-07,0.1515627428649834,0.0,1601813.4526561091,268.09240520644914,7.84400242537231e-07,1.0,1279436.2792482032,2618.767732370425,,,,,,,,,,,,,,,,,,,2.0,15284.253808311363,1450.0,0.375,6.173730061729009,3.5
529.0,-28.785256035385096,4.943625249503651,34.97024244082038,25.962483893986814,6.3635886503424715,-25.270371566828423,-38.837811432871945,2.8487041817559797,-5.057617382545516,-5.057617624429651,39.94037911467732,40983.64145260998,25753.20040037825,25753.20040037825,66736.84185298823,76502.79371270676,76491.94883814309,25753.20040037825,102245.14923852134,102245.14923852134,102245.14923852134,128261.06012725079,124289.07763364151,3971.9824936092714,0.0,90222.87732248296,54703.7250622697,39465.72473357029,26015.910888729457,65481.63562229975,19848.794703592917,1450.0,0.0,0.8868414013527125,2.878581107496083,0.001494314320929203,1.0,1.0,-5.057424165192515,353860.21189615224,1551964.1537985764,4.385811406946292,1551964.1537985764,4.385811406946292,0.7629482891637578,0.09218981648981095,3.883410896657483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.883410896657483,1.2784137860225038,1.2787306076181377,3.0376791451380076,6436.477597041907,15284.301848956504,6485.954456483097,0.00033664815703701744,23232.894927533758,2369.0959632018844,19386.951910500204,1976.918918336048,0.8344613088885598,0.8344613088885598,35184.7771923258,35405.22815468563,0.9922229312574626,0.8,4246.429858533092,4273.035954225843,0.9922229312574626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55931473896936,4.943625249503651,-2.3778247577112035,7.321450007214854,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9361016818324931,0.0002647266701162506,197.92878890084896,0.0,0.0,0.0,0.004259412581403867,8.988113666565946e-05,0.0001579299444560783,0.0006133068672092455,0.09218981647935867,0.09218981647935867,0.09218981647935867,0.092189856870299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492741.8773198229,594.0128799142833,0.0,0.09218981647935867,0.09218981648981095,0.09218981648981095,0.375,0.375,0.5,8.828765922373746,0.0019930717559759614,0.0019930717559759614,-4.808953235624358e-11,2.418841518192494e-07,0.0001934592371526378,-4.808953235624358e-11,26015.910888729457,19848.794703592917,0.7629482891637578,1.019168828309796,0.6258799289774157,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442694478269145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.938328561266,261.938328561266,-11.211671438733958,246.12053161664517,277.75612550537085,123477.46670676889,123446.34157480508,31.1251319638042,0.0,nan,277.75612550537085,4.606125505370869,271.42900672797714,-1.720993272022838,265.1018879503357,-8.048112049664269,258.7747691725808,-14.37523082741916,252.44765039468652,-20.702349605313458,246.12053161664517,-27.02946838335481,1.0,1.0,26022.012520719443,26022.012520719443,277.0429212497513,3.892921249751339,277.0429212497513,277.0429212497513,76491.13167206176,76491.94883814309,-0.8171660813241033,0.0,8546.071908451686,8546.071908451686,0.8880510924482388,3902.8279511407704,277.0429212497513,3.892921249751339,1.0,0.002,0.16830372038976021,0.0050065713486449745,0.00026075030564560797,0.0017392496944387686,0.13037515282280399,0.13037515282280399,0.0,8.43765161906429e-14,1.0,1.0000003966420403,0.00019345928524217015,0.09218981648981095,0.0,3.650486711845681e-08,0.04670565413043397,0.0,1601813.4258478275,268.09238261745446,2.419322413516056e-07,1.0,1279436.355127003,2618.767421837774,,,,,,,,,,,,,,,,,,,2.0,15284.301848956504,1450.0,0.375,6.173730061729009,3.5
