time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
530.0,-28.78488225882231,4.94359871100791,34.97023849274995,25.96235634936022,6.363581215252716,-25.270035911423708,-38.837501931097336,2.8487348678249713,-5.057638037729646,-5.057638037778864,39.94037094172413,40984.05456171644,25753.184628125942,25753.184628125942,66737.23918984238,76502.69212738205,76491.86767462082,25753.184628125942,102245.05230274677,102245.05230274677,102245.05230274677,128260.95295503104,124288.97107395933,3971.981881071711,0.0,90222.69280212028,54704.05523634082,39465.15285086606,26015.900652284276,65481.05350315034,19848.786220002235,1450.0,0.0,0.8868413270489945,2.878578946701748,0.001494314320929203,1.0,1.0,-5.057638037729646,353859.930209725,1551963.8018453356,4.385813903612994,1551963.8018453356,4.385813903612994,0.7629482632675818,0.09218981461009987,3.8834295405148067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8834295405148067,1.2784136438860054,1.2787304654464147,3.0376940664606105,6436.509213533993,15284.349861649904,6485.956163664802,0.0003366416171531563,23232.735874528036,2369.0797443090187,19386.957013380565,1976.9194386850318,0.8344672413134127,0.8344672413134125,35184.91232706553,35405.22815468563,0.9922276948179656,0.8,4246.446167864557,4273.035954225843,0.9922276948179656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55931133423079,4.94359871100791,-2.3778468122688325,7.321445523276743,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9360656251347884,0.0002647368672319895,197.9284861524736,0.0,0.0,0.0,0.004259412581403867,8.988425373727534e-05,0.00015792682738446242,0.0006132977067046041,0.09218981462126705,0.09218981462126705,0.09218981462126705,0.0921897799442943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492741.8427109705,594.0128908074219,0.0,0.09218981462126705,0.09218981461009987,0.09218981461009987,0.375,0.375,0.5,8.828764889380881,0.001560994153237516,0.001560994153237516,4.922640073345974e-11,4.922640073345974e-11,4.922640073345974e-11,4.922640073345974e-11,26015.900652284276,19848.786220002235,0.7629482632675818,1.0191839565719816,0.6258918018132477,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442672251904758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93851418228877,261.93851418228877,-11.211485817711207,246.12089694297495,277.7561314210392,123476.67488688299,123445.64079141895,31.034095464027505,0.0,nan,277.7561314210392,4.606131421039208,271.42908452580974,-1.7209154741902353,265.10203763030347,-8.047962369696506,258.7749907346928,-14.375009265307199,252.44794383891258,-20.7020561610874,246.12089694297495,-27.029103057025026,1.0,1.0,26022.012520719443,26022.012520719443,277.04289133922924,3.8928913392292657,277.04289133922924,277.04289133922924,76491.05913695708,76491.86767462082,-0.8085376637463924,0.0,8546.071908451686,8546.071908451686,0.8880499155751838,3902.8466882173807,277.04289133922924,3.8928913392292657,1.0,0.002,0.16830375872942757,0.005006567450657094,0.000260750354018223,0.0017392496486229145,0.1303751770091115,0.1303751770091115,0.0,2.6411373088564005e-12,0.9999995838072516,0.9999995838072516,0.0,0.09218977624136755,3.8368732314842046e-08,0.0,0.0,0.0,1601813.4014892112,268.09236196227033,0.0,1.0,1279436.4253844586,2618.767134310412,,,,,,,,,,,,,,,,,,,2.0,15284.349861649904,1450.0,0.375,6.173730061729009,3.5
531.0,-28.784510320274926,4.943572289583868,34.97023452493011,25.96220945650714,6.363559897522359,-25.269703298493045,-38.837192848417885,2.848752875723035,-5.057659003286517,-5.0576590033525965,39.94036247562158,40984.48117933259,25753.17057931139,25753.17057931139,66737.65175864399,76502.60453494634,76491.78000977323,25753.17057931139,102244.95058908462,102244.95058908462,102244.95058908462,128260.84082544954,124288.86060708879,3971.98021836075,0.0,90222.52389868237,54704.40054300063,39464.58150631304,26015.89023636492,65480.47174267797,19848.77757594841,1450.0,0.0,0.8868412509958099,2.8785767227557963,0.001494314320929203,1.0,1.0,-5.057659003286517,353859.64090212394,1551963.4372668436,4.385816459063525,1551963.4372668436,4.385816459063525,0.7629482364667982,0.09218981234009324,3.883449975260346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.883449975260346,1.2784135604742424,1.2787303820139801,3.0377102491151105,6436.543502637012,15284.397841105865,6485.956121124246,0.0003366344080520225,23232.57013054066,2369.062843125905,19386.956886223998,1976.9194257186703,0.8344731890312315,0.8344731890312315,35185.06044240418,35405.22815468563,0.9922329159556865,0.8,4246.464043816793,4273.035954225843,0.9922329159556865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559308301528812,4.943572289583868,-2.377869239715747,7.321441529299614,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9360297472305208,0.00026474701456331823,197.9281848937577,0.0,0.0,0.0,0.004259412581403867,8.988736668776921e-05,0.00015792371443396855,0.0006132888449116172,0.09218981232229499,0.09218981232229499,0.09218981232229499,0.09218970081393657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492741.8178629736,594.0128985000447,0.0,0.09218981232229499,0.09218981234009324,0.09218981234009324,0.375,0.375,0.5,8.828761542035826,0.001133399158334214,0.001133399158334214,6.605205271625891e-11,6.605205271625891e-11,6.605205271625891e-11,6.605205271625891e-11,26015.89023636492,19848.77757594841,0.7629482364667982,1.0191993121385323,0.6259038777300117,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442650160648685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9386979286524,261.9386979286524,-11.211302071347575,246.1212598964798,277.7561359602266,123475.78648732412,123445.06581639253,30.720670931595897,0.0,nan,277.7561359602266,4.606135960226595,271.4291607478667,-1.7208392521332598,265.10218553525056,-8.047814464749422,258.7752103225088,-14.374789677491151,252.44823510958173,-20.701764890418247,246.1212598964798,-27.028740103520164,1.0,1.0,26022.012520719443,26022.012520719443,277.04286011574425,3.89286011574427,277.04286011574425,277.04286011574425,76490.9496266405,76491.78000977323,-0.830383132721181,0.0,8546.071908451686,8546.071908451686,0.8880486256530422,3902.867225136648,277.04286011574425,3.89286011574427,1.0,0.002,0.16830387467885258,0.005006563088513052,0.00026075052233206727,0.0017392494769593299,0.13037526116603362,0.13037526116603362,0.0,-7.086028812330891e-13,0.9999987422610997,0.9999987422610997,0.0,0.09218969638938006,1.1595071318697942e-07,0.0,0.0,0.0,1601813.377347998,268.09234099671346,0.0,1.0,1279436.497542803,2618.7668390037475,,,,,,,,,,,,,,,,,,,2.0,15284.397841105865,1450.0,0.375,6.173730061729009,3.5
532.0,-28.784140603881607,4.943545988384761,34.970230540481474,25.962071818672143,6.363547985066558,-25.269371745021623,-38.83688390543682,2.8487791261386213,-5.05767970267965,-5.057679702662428,39.94035406012411,40984.89610108203,25753.15615444651,25753.15615444651,66738.05225552854,76502.50950867115,76491.6936041487,25753.15615444651,102244.84975859521,102244.84975859521,102244.84975859521,128260.72969033592,124288.75215882731,3971.9775315086085,0.0,90222.35087890331,54704.73747104892,39464.01489761599,26015.879931740717,65479.89482935671,19848.769021468746,1450.0,0.0,0.8868411761140125,2.8785745270447127,0.001494314320929203,1.0,1.0,-5.05767970267965,353859.3552675362,1551963.0748683906,4.385818975154763,1551963.0748683906,4.385818975154763,0.7629482098451809,0.09218980970677211,3.8834700647666685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8834700647666685,1.2784134388835335,1.2787302603931383,3.037726252438482,6436.577411758891,15284.44579619947,6485.956313365071,0.0003366272930640957,23232.40539368601,2369.0460446417496,19386.95746084469,1976.9194843136738,0.8344791308657855,0.8344791308657855,35185.20605522434,35405.22815468563,0.9922380488837699,0.8,4246.48161774156,4273.035954225843,0.9922380488837699,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559305187649268,4.943545988384761,-2.3778914400293143,7.321437428414075,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9359940851500895,0.00026475710162420575,197.92788543582677,0.0,0.0,0.0,0.004259412581403867,8.989047833084017e-05,0.00015792060279089758,0.0006132799335483583,0.09218980968266324,0.09218980968266324,0.09218980968266324,0.0921896227096138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492741.8042042239,594.0129025428854,0.0,0.09218980968266324,0.09218980970677211,0.09218980970677211,0.375,0.375,0.5,8.828755929427144,0.0007109970139822508,0.0007109970139822508,-1.722355591482483e-11,-1.722355591482483e-11,-1.722355591482483e-11,-1.722355591482483e-11,26015.879931740717,19848.769021468746,0.7629482098451809,1.0192144081698764,0.6259157289102304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442628178091619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9388807942226,261.9388807942226,-11.21111920577738,246.12162061025072,277.7561409775683,123475.01102179592,123444.43761219032,30.57340960559236,0.0,nan,277.7561409775683,4.606140977568316,271.4292369044978,-1.72076309550215,265.1023328311993,-8.047667168800672,258.7754287577367,-14.3745712422633,252.4485246840826,-20.701475315917378,246.12162061025072,-27.02837938974926,1.0,1.0,26022.012520719443,26022.012520719443,277.04282930586834,3.8928293058683607,277.04282930586834,277.04282930586834,76490.86583295437,76491.6936041487,-0.8277711943374015,0.0,8546.071908451686,8546.071908451686,0.8880473575225134,3902.8874150905017,277.04282930586834,3.8928293058683607,1.0,0.002,0.16830406642003423,0.005006558445100152,0.0002607508082126299,0.0017392491905246705,0.13037540410631493,0.13037540410631493,0.0,-1.262699580312221e-12,0.999997920124705,0.999997920124705,0.0,0.09218961796346445,1.9174330765906612e-07,0.0,0.0,0.0,1601813.353513259,268.0923202973203,0.0,1.0,1279436.5687850749,2618.766547446143,,,,,,,,,,,,,,,,,,,2.0,15284.44579619947,1450.0,0.375,6.173730061729009,3.5
533.0,-28.783772848449193,4.9435198001055225,34.97022653631465,25.96193585721778,6.363530549674562,-25.26904250865786,-38.836579118482746,2.8488002098753142,-5.057700629073963,-5.057700629111655,39.940345522191116,40985.30345337287,25753.14260523423,25753.14260523423,66738.4460586071,76502.41192313898,76491.60438087735,25753.14260523423,102244.74698611158,102244.74698611158,102244.74698611158,128260.61648912296,124288.6426747647,3971.9738143582567,0.0,90222.16840623983,54705.05993644277,39463.453855330066,26015.869503011374,65479.32335834144,19848.760362485536,1450.0,0.0,0.8868411005201366,2.8785723072556397,0.001494314320929203,1.0,1.0,-5.057700629073963,353859.0665007111,1551962.7071977535,4.385821515172721,1551962.7071977535,4.385821515172721,0.7629481828461668,0.09218980670874624,3.8834885970472253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8834885970472253,1.2784133412246583,1.2787301627100607,3.0377409808059657,6436.608619402233,15284.493719173874,6485.958243039372,0.0003366208523022386,23232.24754022438,2369.0299480683393,19386.963228770306,1976.9200724784007,0.8344850490768774,0.8344850490768774,35185.340380822425,35405.22815468563,0.9922427839360799,0.8,4246.497829418199,4273.035954225843,0.9922427839360799,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559302262795876,4.9435198001055225,-2.377913776364763,7.321433576470286,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9359586136743792,0.0002647671355348533,197.92758756710757,0.0,0.0,0.0,0.004259412581403867,8.989354821236063e-05,0.00015791753290937715,0.0006132709383273961,0.09218980669679458,0.09218980669679458,0.09218980669679458,0.09218954376015547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492741.80094603426,594.012903184837,0.0,0.09218980669679458,0.09218980670874624,0.09218980670874624,0.375,0.375,0.5,8.828748041261656,0.0002924639022694464,0.0002924639022694464,3.7687186704715714e-11,3.7687186704715714e-11,3.7687186704715714e-11,3.7687186704715714e-11,26015.869503011374,19848.760362485536,0.7629481828461668,1.019229317526313,0.6259274126746415,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444260632693609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93906225878976,261.93906225878976,-11.210937741210216,246.1219791025933,277.7561454143269,123474.13003813295,123443.79086397024,30.339174162716894,0.0,nan,277.7561454143269,4.606145414326932,271.42931215241146,-1.720687847588522,265.10247889021167,-8.047521109788306,258.77564562786887,-14.374354372131108,252.44881236532632,-20.70118763467366,246.1219791025933,-27.02802089740669,1.0,1.0,26022.012520719443,26022.012520719443,277.04279793915225,3.892797939152274,277.04279793915225,277.04279793915225,76490.76757058925,76491.60438087735,-0.8368102881067898,0.0,8546.071908451686,8546.071908451686,0.8880461876892417,3902.9060400324615,277.04279793915225,3.892797939152274,1.0,0.002,0.16830433438912756,0.005006553426593558,0.000260751212069235,0.0017392487883321653,0.13037560603461748,0.13037560603461748,0.0,4.0140026719148736e-13,0.9999970932865004,0.9999970932865004,0.0,0.09218953873939056,2.6796935568231974e-07,0.0,0.0,0.0,1601813.3294171274,268.092299370926,0.0,1.0,1279436.6408086163,2618.7662526912504,,,,,,,,,,,,,,,,,,,2.0,15284.493719173874,1450.0,0.375,6.173730061729009,3.5
534.0,-28.783407088325152,4.943493720720204,34.97022251054584,25.96178847542035,6.363512825993189,-25.268715096877955,-38.83627457600085,2.848820834560637,-5.057721634179245,-5.057721634206354,39.94033689044649,40985.73201955128,25753.129538935886,25753.129538935886,66738.86155848717,76502.32307874798,76491.51325013001,25753.129538935886,102244.6427890659,102244.6427890659,102244.6427890659,128260.50180139425,124288.53273480853,3971.969066585713,0.0,90222.00469021659,54705.41363107703,39462.87895459952,26015.859012328357,65478.737966927874,19848.751649047557,1450.0,0.0,0.8868410248653732,2.878570079118538,0.001494314320929203,1.0,1.0,-5.057721634179245,353858.7766479216,1551962.335486855,4.385824057236848,1551962.335486855,4.385824057236848,0.7629481555708639,0.0921898033461111,3.883509776052386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.883509776052386,1.2784132456921022,1.2787300671538295,3.0377577744432296,6436.644203104414,15284.541615187574,6485.957320534355,0.00033661331666109615,23232.078684742715,2369.012729601109,19386.960471341077,1976.9197912988716,0.8344909955936549,0.8344909955936549,35185.493890241705,35405.22815468563,0.992248195234328,0.8,4246.516356378822,4273.035954225843,0.992248195234328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559299442188578,4.943493720720204,-2.3779361410952573,7.321429861815461,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9359233360928799,0.0002647771153524751,197.92729131540594,0.0,0.0,0.0,0.004259412581403867,8.989661572827126e-05,0.0001579144653934665,0.0006132623701356133,0.0921898033297962,0.0921898033297962,0.0921898033297962,0.09218946453702477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492741.8082333642,594.0129003799948,0.0,0.0921898033297962,0.0921898033461111,0.0921898033461111,0.375,0.375,0.5,8.82873787624184,2.7114310796605423e-11,2.7114310796605423e-11,2.7114310796605423e-11,2.7114310796605423e-11,2.7114310796605423e-11,2.7114310796605423e-11,26015.859012328357,19848.751649047557,0.7629481555708639,1.0192447751848206,0.6259395536953145,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442584591743806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9392423694864,261.9392423694864,-11.21075763051357,246.1223354301506,277.75614930814163,123473.34311768328,123443.2302997794,30.112817903906237,0.0,nan,277.75614930814163,4.606149308141653,271.42938653298614,-1.720613467013834,265.10262375755383,-8.047376242446148,258.7758609819489,-14.374139018051096,252.44909820613728,-20.7009017938627,246.1223354301506,-27.027664569849378,1.0,1.0,26022.012520719443,26022.012520719443,277.0427662705915,3.892766270591551,277.0427662705915,277.0427662705915,76490.66850830222,76491.51325013001,-0.8447418277937686,0.0,8546.071908451686,8546.071908451686,0.8880448507826021,3902.927324932648,277.0427662705915,3.892766270591551,1.0,0.002,0.16830467861449638,0.005006548047382036,0.00026075173402591165,0.0017392482658759839,0.1303758670129558,0.1303758670129558,0.0,-9.810468409865436e-14,0.9999962661122578,0.9999962661122578,0.0,0.09218945911973443,3.44226376671609e-07,0.0,0.0,0.0,1601813.3052303572,268.09227836582073,0.0,1.0,1279436.713103055,2618.7659568277636,,,,,,,,,,,,,,,,,,,2.0,15284.541615187574,1450.0,0.375,6.173730061729009,3.5
535.0,-28.78304340899107,4.943467726739159,34.9702184519944,25.961647554673277,6.363493446617433,-25.2683897234219,-38.83597411969674,2.8488397610749416,-5.057743648793917,-5.057743648792089,39.94032789284908,40986.1485844442,25753.119291992956,25753.119291992956,66739.26787643715,76502.2280552986,76491.41334202421,25753.119291992956,102244.53263401717,102244.53263401717,102244.53263401717,128260.3806695311,124288.41742777868,3971.963241752433,0.0,90221.82818568085,54705.74871493052,39462.310523055916,26015.848035513936,65478.15855856985,19848.742534219447,1450.0,0.0,0.8868409453970681,2.878567743898264,0.001494314320929203,1.0,1.0,-5.057743648793917,353858.47286496015,1551961.9480220743,4.38582672743952,1551961.9480220743,4.38582672743952,0.7629481271232887,0.09218979965446561,3.883529037684522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.883529037684522,1.2784131580254052,1.2787299794654066,3.037773049585075,6436.676569297018,15284.589483487112,6485.958472358396,0.00033660658437356954,23231.918008130528,2368.9963451464596,19386.963914220214,1976.920142374839,0.8344969152971061,0.8344969152971061,35185.6335020347,35405.22815468563,0.9922531166381164,0.8,4246.533206043186,4273.035954225843,0.9922531166381164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559297230192404,4.943467726739159,-2.377959221943985,7.321426948683143,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9358882606262477,0.0002647870387389147,197.92699674994375,0.0,0.0,0.0,0.004259412581403867,8.989964218079014e-05,0.0001579114389409476,0.0006132536585097164,0.09218979964498235,0.09218979964498235,0.09218979964498235,0.09218938148801939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492741.8252426941,594.0128943837341,0.0,0.09218979964498235,0.09218979965446561,0.09218979965446561,0.375,0.375,0.5,8.82872533199891,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,26015.848035513936,19848.742534219447,0.7629481271232887,1.0192599997560905,0.6259514544499952,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442562974543727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9394210327773,261.9394210327773,-11.21057896722266,246.12268961204836,277.7561524528166,123472.48890462887,123442.6180784951,29.870826133748043,0.0,nan,277.7561524528166,4.606152452816616,271.4294598851013,-1.7205401148986539,265.102767317137,-8.047232682862955,258.77607474896695,-14.373925251033029,252.44938218059372,-20.70061781940626,246.12268961204836,-27.027310387951616,1.0,1.0,26022.012520719443,26022.012520719443,277.0427325654763,3.892732565476308,277.0427325654763,277.0427325654763,76490.57155421689,76491.41334202421,-0.8417878073232714,0.0,8546.071908451686,8546.071908451686,0.8880436349072989,3902.9466828729446,277.0427325654763,3.892732565476308,1.0,0.002,0.16830510268519702,0.005006542131413763,0.00026075237914032704,0.0017392476216526703,0.13037618957016353,0.13037618957016353,0.0,7.929971783393608e-13,0.9999954000263496,0.9999954000263496,0.0,0.09218937558381636,4.2407064924915393e-07,0.0,0.0,0.0,1601813.27988116,268.09225635120606,0.0,1.0,1279436.7888719647,2618.765646745127,,,,,,,,,,,,,,,,,,,2.0,15284.589483487112,1450.0,0.375,6.173730061729009,3.5
536.0,-28.782681784564062,4.943441819099986,34.97021436210302,25.96150659900161,6.36347483680809,-25.26806612240519,-38.835673907864816,2.8488591746618086,-5.057765533364147,-5.057765533343637,39.940318871308854,40986.559564097726,25753.108932542327,25753.108932542327,66739.66849664005,76502.13248224158,76491.31342830077,25753.108932542327,102244.42236084309,102244.42236084309,102244.42236084309,128260.2594559821,124288.30310432045,3971.95635166164,0.0,90221.6527003988,54706.079782303976,39461.747686772025,26015.837095139006,65477.584781911035,19848.733445885042,1450.0,0.0,0.8868408666774431,2.8785654224740282,0.001494314320929203,1.0,1.0,-5.057765533364147,353858.1708766992,1551961.5595252786,4.38582937248623,1551961.5595252786,4.38582937248623,0.7629480986254226,0.09218979557935181,3.883548431682417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.883548431682417,1.2784130681026247,1.278729889520341,3.037788433629079,6436.709166240227,15284.637322293494,6485.959460391307,0.00033659979338713017,23231.756803741802,2368.979906873581,19386.96686751671,1976.9204435272707,0.834502832966733,0.834502832966733,35185.774073098735,35405.22815468563,0.9922580718617464,0.8,4246.5501714814,4273.035954225843,0.9922580718617464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55929499390931,4.943441819099986,-2.3779821844657074,7.321424003565694,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9358533847539259,0.0002647969063945817,197.92670384974204,0.0,0.0,0.0,0.004259412581403867,8.990266626481693e-05,0.00015790841485692085,0.0006132449768670514,0.0921897955661794,0.0921897955661794,0.0921897955661794,0.09218929895868817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492741.85350958427,594.0128847117098,0.0,0.0921897955661794,0.09218979557935181,0.09218979557935181,0.375,0.375,0.5,8.828710433589436,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,26015.837095139006,19848.733445885042,0.7629480986254226,1.0192750499110907,0.625963216276431,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442541480386912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9395983949803,261.9395983949803,-11.210401605019683,246.12304169046615,277.756155098791,123471.66103876839,123442.00774194095,29.653296827462285,0.0,nan,277.756155098791,4.606155098791021,271.4295324175725,-1.7204675824274887,265.10290973609364,-8.047090263906341,258.7762870544289,-14.373712945571071,252.44966437252975,-20.700335627470224,246.12304169046615,-27.026958309533825,1.0,1.0,26022.012520719443,26022.012520719443,277.0426989897379,3.892698989737937,277.0426989897379,277.0426989897379,76490.47591424602,76491.31342830077,-0.8375140547432238,0.0,8546.071908451686,8546.071908451686,0.8880424106753562,3902.966173840829,277.0426989897379,3.892698989737937,1.0,0.002,0.16830560555940155,0.005006535884678661,0.00026075314641392115,0.0017392468541858408,0.13037657320696058,0.13037657320696058,0.0,5.997619935416143e-13,0.9999945452264589,0.9999945452264589,0.0,0.09218929270489412,5.028744576838564e-07,0.0,0.0,0.0,1601813.2546816964,268.09223446663583,0.0,1.0,1279436.8641932863,2618.7653384942855,,,,,,,,,,,,,,,,,,,2.0,15284.637322293494,1450.0,0.375,6.173730061729009,3.5
537.0,-28.782322262782323,4.943416024917374,34.97021025543859,25.961369939055317,6.363462507181843,-25.267743785772883,-38.83537390558047,2.8488840302312095,-5.0577860405317665,-5.057786040528759,39.940310207447915,40986.96533975894,25753.09531852379,25753.09531852379,66740.06065828273,76502.03333732428,76491.22300498163,25753.09531852379,102244.31832350542,102244.31832350542,102244.31832350542,128260.14508946866,124288.19661580698,3971.9484736616746,0.0,90221.4776709597,54706.409673623835,39461.186663706525,26015.82676596324,65477.013429669765,19848.7248550499,1450.0,0.0,0.8868407936733478,2.878563247160271,0.001494314320929203,1.0,1.0,-5.0577860405317665,353857.88789559435,1551961.1864319448,4.3858318254865365,1551961.1864319448,4.3858318254865365,0.7629480713262659,0.09218979104672648,3.883568040021624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.883568040021624,1.2784129529728667,1.2787297743620512,3.037804045234865,6436.742245359547,15284.685132055882,6485.960121686331,0.00033659288086115103,23231.594436145722,2368.9633499865627,19386.968844171788,1976.920645089994,0.8345087504630275,0.8345087504630275,35185.91619760308,35405.22815468563,0.9922630818502135,0.8,4246.567324403403,4273.035954225843,0.9922630818502135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5592920550662654,4.943416024917374,-2.3780041082805763,7.32142013319795,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9358187130556249,0.00026480671701102,197.92641265345176,0.0,0.0,0.0,0.004259412581403867,8.990568833194292e-05,0.00015790539278979484,0.0006132363367855083,0.09218979103933364,0.09218979103933364,0.09218979103933364,0.09218922170286535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492741.89404565183,594.012871052567,0.0,0.09218979103933364,0.09218979104672648,0.09218979104672648,0.375,0.375,0.5,8.828693354346626,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,26015.82676596324,19848.7248550499,0.7629480713262659,1.0192899334049441,0.6259748756528717,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442520107742542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93977507244267,261.93977507244267,-11.210224927557306,246.1233917417648,277.7561584024065,123470.92094226812,123441.38212939982,29.538812868287764,0.0,nan,277.7561584024065,4.60615840240655,271.42960507074065,-1.720394929259328,265.103051738797,-8.046948261203,258.7764984066487,-14.37350159335125,252.44994507429834,-20.700054925701636,246.1233917417648,-27.02660825823517,1.0,1.0,26022.012520719443,26022.012520719443,277.04266790186495,3.892667901864968,277.04266790186495,277.04266790186495,76490.38959273725,76491.22300498163,-0.8334122443775414,0.0,8546.071908451686,8546.071908451686,0.8880411729120963,3902.9858802217323,277.04266790186495,3.892667901864968,1.0,0.002,0.168306181197448,0.005006529567558213,0.00026075402716331004,0.001739245973985343,0.13037701358165502,0.13037701358165502,0.0,1.1486532211502087e-12,0.9999937559463231,0.9999937559463231,0.0,0.09218921540872273,5.756380037565588e-07,0.0,0.0,0.0,1601813.2310682675,268.0922139594682,0.0,1.0,1279436.9347739182,2618.765049644661,,,,,,,,,,,,,,,,,,,2.0,15284.685132055882,1450.0,0.375,6.173730061729009,3.5
538.0,-28.7819646482295,4.943390337355679,34.97020612816842,25.961223465297394,6.363444003272355,-25.267423783101247,-38.83507418269289,2.848903138200627,-5.057806759487846,-5.057806759500732,39.94030139944017,40987.376287958105,25753.082524405254,25753.082524405254,66740.45881236336,76501.94106028257,76491.12944518622,25753.082524405254,102244.21196959147,102244.21196959147,102244.21196959147,128260.02827956862,124288.08867856531,3971.939601003312,0.0,90221.31160783622,54706.74683573232,39460.62752455989,26015.816309977155,65476.44383453704,19848.716156102437,1450.0,0.0,0.8868407201132726,2.878561049382237,0.001494314320929203,1.0,1.0,-5.057806759487846,353857.60199217574,1551960.8071310925,4.385834297168522,1551960.8071310925,4.385834297168522,0.7629480435903288,0.09218978614413728,3.8835887142756897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8835887142756897,1.2784128644657193,1.2787296858329695,3.037820427361499,6436.776957120082,15284.732911749423,6485.959709217459,0.0003365855591631751,23231.428002710883,2368.946378499374,19386.967611274726,1976.9205193694816,0.8345146759386661,0.8345146759386661,35186.066047880195,35405.22815468563,0.992268364183069,0.8,4246.585409744333,4273.035954225843,0.992268364183069,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559289293214122,4.943390337355679,-2.378026158566213,7.321416495921892,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9357842266624771,0.0002648164759151464,197.92612300278017,0.0,0.0,0.0,0.004259412581403867,8.990870767831567e-05,0.0001579023734434221,0.0006132278754622195,0.09218978613467653,0.09218978613467653,0.09218978613467653,0.09218914366981494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492741.94448598375,594.012854153455,0.0,0.09218978613467653,0.09218978614413728,0.09218978614413728,0.375,0.375,0.5,8.828674080500234,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,26015.816309977155,19848.716156102437,0.7629480435903288,1.019304881325268,0.6259865974324399,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442498859430941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9399504549679,261.9399504549679,-11.210049545032064,246.12373974894552,277.75616116028147,123470.14871979067,123440.82640743119,29.32231235947237,0.0,nan,277.75616116028147,4.606161160281488,271.42967687845163,-1.720323121548347,265.10319259640477,-8.04680740359521,258.7767083141116,-14.373291685888375,252.4502240316127,-20.699775968387286,246.12373974894552,-27.026260251054453,1.0,1.0,26022.012520719443,26022.012520719443,277.04263623519716,3.8926362351971875,277.04263623519716,277.04263623519716,76490.2864570591,76491.12944518622,-0.8429881271149497,0.0,8546.071908451686,8546.071908451686,0.8880398678623923,3903.0066578470683,277.04263623519716,3.8926362351971875,1.0,0.002,0.16830683035724647,0.00500652288137673,0.0002607550217042724,0.0017392449791463266,0.1303775108521362,0.1303775108521362,0.0,8.505991050400397e-13,0.9999929584364364,0.9999929584364364,0.0,0.09218913698389823,6.491602390458775e-07,0.0,0.0,0.0,1601813.2072109636,268.09219324051213,0.0,1.0,1279437.0060834638,2618.7647578120186,,,,,,,,,,,,,,,,,,,2.0,15284.732911749423,1450.0,0.375,6.173730061729009,3.5
539.0,-28.781602378350975,4.943364724165268,34.97020196458826,25.961069447826617,6.3634101673862515,-25.267101123777735,-38.83477788241578,2.848908912809729,-5.0578289002318115,-5.057828900243935,39.94029209663577,40987.80637766382,25753.073582853693,25753.073582853693,66740.87996051752,76501.85569471044,76491.02392715655,25753.073582853693,102244.09751001024,102244.09751001024,102244.09751001024,128259.90268687386,124287.9730213027,3971.9296655711464,0.0,90221.140422279,54707.09110521975,39460.054796732504,26015.80517686362,65475.859973596125,19848.70689909763,1450.0,0.0,0.8868406411080947,2.8785587007884126,0.001494314320929203,1.0,1.0,-5.0578289002318115,353857.29646952054,1551960.4065239537,4.3858369518109726,1551960.4065239537,4.3858369518109726,0.7629480142613262,0.09218978093619115,3.883608190975791,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.883608190975791,1.2784128377180246,1.278729659078646,3.037835725983523,6436.809373064367,15284.780665218872,6485.960773898808,0.00033657881046670615,23231.267415678754,2368.930003179348,19386.970793678527,1976.9208438843568,0.8345205815415083,0.8345205815415083,35186.20721795002,35405.22815468563,0.9922733405373564,0.8,4246.602447476201,4273.035954225843,0.9922733405373564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559287363011328,4.943364724165268,-2.378049229737701,7.321413953902969,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9357492927334242,0.00026482636219564215,197.92582958238202,0.0,0.0,0.0,0.004259412581403867,8.991169263812432e-05,0.00015789938848361344,0.0006132193584650296,0.09218978093674711,0.09218978093674711,0.09218978093674711,0.09218906024070135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492742.0038674183,594.01283431145,0.0,0.09218978093674711,0.09218978093619115,0.09218978093619115,0.375,0.375,0.5,8.828652459748858,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,26015.80517686362,19848.70689909763,0.7629480142613262,1.0193204027779326,0.6259987481522598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444247772390164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.940123807613,261.940123807613,-11.209876192386957,246.1240867489429,277.75616086570295,123469.20674469683,123440.22385288382,28.98289181301373,0.0,nan,277.75616086570295,4.606160865702975,271.4297460427096,-1.7202539572903675,265.1033312195369,-8.046668780463051,258.77691639616376,-14.373083603836221,252.4505015726222,-20.69949842737779,246.1240867489429,-27.02591325105709,1.0,1.0,26022.012520719443,26022.012520719443,277.04260174749146,3.892601747491483,277.04260174749146,277.04260174749146,76490.1498727221,76491.02392715655,-0.8740544344473165,0.0,8546.071908451686,8546.071908451686,0.8880386384063484,3903.02623193067,277.04260174749146,3.892601747491483,1.0,0.002,0.16830755834822114,0.005006515582125678,0.00026075613760898785,0.001739243862451719,0.13037806880449393,0.13037806880449393,0.0,6.070708172267736e-14,0.9999921033450485,0.9999921033450485,0.0,0.09218905294530104,7.279908901064756e-07,0.0,0.0,0.0,1601813.1817165029,268.09217109976817,0.0,1.0,1279437.082286451,2618.7644459531352,,,,,,,,,,,,,,,,,,,3.0,15284.780665218872,1450.0,0.375,6.173730061729009,3.5
540.0,-28.781249274530374,4.943339237778794,34.970197792592636,25.960950215254,6.363419530984367,-25.26678239398385,-38.834482175856806,2.848952650484942,-5.057848484899353,-5.057848484958292,39.940283526978156,40988.20508505532,25753.058386047993,25753.058386047993,66741.26347110332,76501.74123959131,76490.93722017737,25753.058386047993,102243.99560622536,102243.99560622536,102243.99560622536,128259.79080971555,124287.87200180299,3971.918807912553,0.0,90220.96128834401,54707.42513399198,39459.484615946705,26015.79520349019,65475.279819436895,19848.698589899934,1450.0,0.0,0.8868405724583446,2.8785566233334228,0.001494314320929203,1.0,1.0,-5.057848484899353,353857.0262186427,1551960.0374866112,4.385839258502329,1551960.0374866112,4.385839258502329,0.762947987353356,0.09218977527022841,3.883627866290005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.883627866290005,1.2784126351273808,1.2787294564377953,3.0378515978161,6436.843003573031,15284.828523870498,6485.961098677627,0.0003365717609481928,23231.103595548997,2368.913298175116,19386.97176446415,1976.9209428769407,0.8345265081672069,0.8345265081672069,35186.34982746123,35405.22815468563,0.9922783676381352,0.8,4246.619658933394,4273.035954225843,0.9922783676381352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559284082493775,4.943339237778794,-2.3780703957814033,7.321409633560197,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9357152440478046,0.0002648359986631546,197.9255435868674,0.0,0.0,0.0,0.004259412581403867,8.991467170805896e-05,0.0001578964094136788,0.0006132108955860984,0.09218977525950288,0.09218977525950288,0.09218977525950288,0.09218898657159369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492742.0766601475,594.0128101280619,0.0,0.09218977525950288,0.09218977527022841,0.09218977527022841,0.375,0.375,0.5,8.82862879831347,5.894662535865791e-11,5.894662535865791e-11,5.894662535865791e-11,5.894662535865791e-11,5.894662535865791e-11,5.894662535865791e-11,26015.79520349019,19848.698589899934,0.762947987353356,1.019335291962977,0.6260103843479509,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442456313299037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94029859297365,261.94029859297365,-11.20970140702633,246.12443173326523,277.75616545206674,123468.74451521969,123439.52204523601,29.22246998367507,0.0,nan,277.75616545206674,4.606165452066762,271.42981870868704,-1.7201812913129402,265.10347196511805,-8.04652803488193,258.77712522133464,-14.372874778665334,252.4507784773703,-20.69922152262967,246.12443173326523,-27.02556826673475,1.0,1.0,26022.012520719443,26022.012520719443,277.04257201694867,3.892572016948691,277.04257201694867,277.04257201694867,76490.12019377976,76490.93722017737,-0.8170263976062415,0.0,8546.071908451686,8546.071908451686,0.8880373964117104,3903.0460056214547,277.04257201694867,3.892572016948691,1.0,0.002,0.1683083542037212,0.005006508451800282,0.00026075736003571914,0.001739242640615574,0.13037868001785957,0.13037868001785957,0.0,6.512932554381123e-13,0.9999913671911935,0.9999913671911935,0.0,0.0921889794135246,7.958567038197473e-07,0.0,0.0,0.0,1601813.1591652902,268.0921515151006,0.0,1.0,1279437.1496920343,2618.764170097447,,,,,,,,,,,,,,,,,,,2.0,15284.828523870498,1450.0,0.375,6.173730061729009,3.5
541.0,-28.780897597066673,4.943313847846781,34.970193595956374,25.960795569140487,6.363390232044897,-25.266468814165517,-38.834191009495385,2.8489614491653357,-5.057869380144382,-5.057869380135609,39.94027447188361,40988.623527089425,25753.04681205465,25753.04681205465,66741.67033914407,76501.65275699066,76490.83878400661,25753.04681205465,102243.88559606127,102243.88559606127,102243.88559606127,128259.67019120412,124287.76323006746,3971.9069611366585,0.0,90220.79597440161,54707.76674458491,39458.921366463,26015.784595142846,65474.70596160585,19848.689755886866,1450.0,0.0,0.8868404988956975,2.8785544068593842,0.001494314320929203,1.0,1.0,-5.057869380144382,353856.73788313527,1551959.6475456252,4.385841730271575,1551959.6475456252,4.385841730271575,0.7629479588938718,0.09218976927628601,3.8836482165533726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8836482165533726,1.2784125943723572,1.2787294156726718,3.0378676130455897,6436.876937922544,15284.876210971091,6485.96114643439,0.00033656463042538754,23230.939298222536,2368.8965445103618,19386.97190721231,1976.9209574332021,0.8345324163752459,0.8345324163752459,35186.49732894909,35405.22815468563,0.9922835671904122,0.8,4246.637460800343,4273.035954225843,0.9922835671904122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559281584028701,4.943313847846781,-2.3780924953101916,7.321406343156973,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9356813342300577,0.0002648455965252888,197.9252587474483,0.0,0.0,0.0,0.004259412581403867,8.991760512729349e-05,0.00015789347599444426,0.0006132027164512362,0.09218976926480521,0.09218976926480521,0.09218976926480521,0.09218890793955074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492742.15763068496,594.0127832513858,0.0,0.09218976926480521,0.09218976927628601,0.09218976927628601,0.375,0.375,0.5,8.828602957351926,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,26015.784595142846,19848.689755886866,0.7629479588938718,1.0193504401269273,0.6260222619575416,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442435444483006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9404709063073,261.9404709063073,-11.209529093692652,246.12477447109947,277.75616734087953,123467.84648935731,123439.03731661038,28.809172746941325,0.0,nan,277.75616734087953,4.606167340879551,271.42988876732477,-1.7201112326752082,265.1036101935613,-8.046389806438697,258.77733161957065,-14.372668380429332,252.4510530454082,-20.698946954591776,246.12477447109947,-27.025225528900506,1.0,1.0,26022.012520719443,26022.012520719443,277.0425396034771,3.8925396034771325,277.0425396034771,277.0425396034771,76489.98668857428,76490.83878400661,-0.8520954323321348,0.0,8546.071908451686,8546.071908451686,0.8880361118099802,3903.0664576361396,277.0425396034771,3.8925396034771325,1.0,0.002,0.16830922327837752,0.005006500753054945,0.00026075869519163596,0.0017392413053067418,0.13037934759581798,0.13037934759581798,0.0,4.983778147116258e-13,0.9999905729658196,0.9999905729658196,0.0,0.09218890020017996,8.690761060495432e-07,0.0,0.0,0.0,1601813.1351049745,268.0921306198556,0.0,1.0,1279437.2216083035,2618.7638757819495,,,,,,,,,,,,,,,,,,,2.0,15284.876210971091,1450.0,0.375,6.173730061729009,3.5
542.0,-28.78054824682219,4.9432885668522974,34.970189382394366,25.960658874269598,6.36338097644045,-25.266155324511484,-38.83389980820937,2.8489880541095,-5.05788958499312,-5.057889584990782,39.94026559013431,40989.02996543386,25753.03374099593,25753.03374099593,66742.06370642979,76501.55062797798,76490.74495469072,25753.03374099593,102243.77869568665,102243.77869568665,102243.77869568665,128259.55298665987,124287.65881606058,3971.8941705992956,0.0,90220.62475015895,54708.104087535736,39458.356291803575,26015.77429097321,65474.13058277679,19848.681169139392,1450.0,0.0,0.8868404282192496,2.8785522636207785,0.001494314320929203,1.0,1.0,-5.05788958499312,353856.4590746497,1551959.2650707585,4.385844105062263,1551959.2650707585,4.385844105062263,0.7629479310183884,0.09218976291567299,3.883668285105408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.883668285105408,1.2784124711396745,1.278729292409449,3.0378836039069688,6436.910820638956,15284.92388126713,6485.961219455525,0.0003365575121534692,23230.775165884243,2368.8798076697185,19386.97212547737,1976.920979690044,0.8345383219905754,0.8345383219905754,35186.642788403355,35405.22815468563,0.9922886947646135,0.8,4246.655016215472,4273.035954225843,0.9922886947646135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559278762393786,4.9432885668522974,-2.378114060296509,7.321402627148807,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9356476501228136,0.00026485513119090285,197.9249757937606,0.0,0.0,0.0,0.004259412581403867,8.992053898683773e-05,0.00015789054213490004,0.0006131944910074104,0.09218976291483347,0.09218976291483347,0.09218976291483347,0.09218883195299177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492742.2495233726,594.01275281817,0.0,0.09218976291483347,0.09218976291567299,0.09218976291567299,0.375,0.375,0.5,8.828575029507524,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,26015.77429097321,19848.681169139392,0.7629479310183884,1.019365406036969,0.6260339709835899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442414660026146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94064280764263,261.94064280764263,-11.209357192357345,246.12511515114565,277.7561704634968,123467.19028443478,123438.44999468412,28.740289750663297,0.0,nan,277.7561704634968,4.606170463496824,271.4299594014316,-1.7200405985684029,265.103748339156,-8.04625166084395,258.7775372766531,-14.372462723346871,252.45132621397264,-20.698673786027342,246.12511515114565,-27.024884848854327,1.0,1.0,26022.012520719443,26022.012520719443,277.0425084193888,3.8925084193888324,277.0425084193888,277.0425084193888,76489.90712147103,76490.74495469072,-0.8378332196880365,0.0,8546.071908451686,8546.071908451686,0.8880348449899085,3903.086626530935,277.0425084193888,3.8925084193888324,1.0,0.002,0.16831016209554897,0.005006492873445324,0.0002607601387712964,0.0017392398629148438,0.1303800693856482,0.1303800693856482,0.0,1.6861399429468626e-12,0.9999898164685274,0.9999898164685274,0.0,0.09218882409832088,9.388173521070326e-07,0.0,0.0,0.0,1601813.1118396271,268.09211041500686,0.0,1.0,1279437.2911483878,2618.7635911909633,,,,,,,,,,,,,,,,,,,2.0,15284.92388126713,1450.0,0.375,6.173730061729009,3.5
543.0,-28.78020074844653,4.943263385798097,34.97018514719825,25.960513587947958,6.3633612551674785,-25.265844548079027,-38.83360902601851,2.8490050548832913,-5.057910108985993,-5.0579101089169685,39.94025653865555,40989.42983879499,25753.021748891293,25753.021748891293,66742.45158768629,76501.45399965359,76490.64731536765,25753.021748891293,102243.66906425894,102243.66906425894,102243.66906425894,128259.43287743216,124287.55245542988,3971.88042200229,0.0,90220.4553522182,54708.431191684685,39457.80462281501,26015.763813173224,65473.568435988236,19848.672436296783,1450.0,0.0,0.8868403565332486,2.878550086530173,0.001494314320929203,1.0,1.0,-5.057910108985993,353856.175862451,1551958.8752841142,4.385846513775085,1551958.8752841142,4.385846513775085,0.762947902619192,0.09218975621721018,3.883688265926417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.883688265926417,1.2784123923930095,1.2787292136432686,3.037899420434039,6436.9443339618865,15284.971516663792,6485.961515587361,0.0003365504850577863,23230.612030262157,2368.863172465843,19386.973010635244,1976.9210699510277,0.8345442205904922,0.8345442205904923,35186.78761182248,35405.22815468563,0.9922937999232789,0.8,4246.6724948678975,4273.035954225843,0.9922937999232789,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559276173671489,4.943263385798097,-2.378135832081446,7.321399217879543,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9356141458695818,0.0002648646156278626,197.92469434078322,0.0,0.0,0.0,0.004259412581403867,8.99234687122587e-05,0.00015788761240947906,0.000613186267649832,0.09218975621433806,0.09218975621433806,0.09218975621433806,0.09218875477735096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492742.35081197496,594.0127193096494,0.0,0.09218975621433806,0.09218975621721018,0.09218975621721018,0.375,0.375,0.5,8.828544986625232,-6.900791049702093e-11,-6.900791049702093e-11,-6.900791049702093e-11,-6.900791049702093e-11,-6.900791049702093e-11,-6.900791049702093e-11,26015.763813173224,19848.672436296783,0.762947902619192,1.019380082405904,0.6260454534239914,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444239401316928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94081325212164,261.94081325212164,-11.209186747878334,246.12545373254025,277.7561727710476,123466.41367318404,123437.91695853056,28.49671465346116,0.0,nan,277.7561727710476,4.606172771047625,271.43002896377067,-1.7199710362293104,265.1038851562432,-8.046114843756754,258.7777413485202,-14.372258651479797,252.45159754060793,-20.698402459392042,246.12545373254025,-27.024546267459726,1.0,1.0,26022.012520719443,26022.012520719443,277.0424764704098,3.892476470409804,277.0424764704098,277.0424764704098,76489.7991719707,76490.64731536765,-0.8481433969427599,0.0,8546.071908451686,8546.071908451686,0.8880335837065932,3903.106707256049,277.0424764704098,3.892476470409804,1.0,0.002,0.1683111717915935,0.005006484615131769,0.00026076169198989673,0.0017392383094137359,0.13038084599494837,0.13038084599494837,0.0,1.4036324186283977e-12,0.9999890476247935,0.9999890476247935,0.0,0.09218874652040988,1.0096968002904337e-06,0.0,0.0,0.0,1601813.0882067878,268.092089891014,0.0,1.0,1279437.3617868747,2618.7633021048364,,,,,,,,,,,,,,,,,,,2.0,15284.971516663792,1450.0,0.375,6.173730061729009,3.5
