time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
544.0,-28.779855278734374,4.943238306340523,34.97018089213515,25.960378744080685,6.363346382388498,-25.265535112643555,-38.833322225231655,2.8490262162965774,-5.057930454305335,-5.0579304542592,39.94024749490609,40989.8212319243,25753.009558544287,25753.009558544287,66742.8307904686,76501.34851537018,76490.55017212589,25753.009558544287,102243.55973067018,102243.55973067018,102243.55973067018,128259.31313110192,124287.44739953199,3971.865731569941,0.0,90220.27425628869,54708.74697283848,39457.25253716689,26015.753400431746,65473.00593759863,19848.663754286637,1450.0,0.0,0.8868402857285493,2.8785479283936506,0.001494314320929203,1.0,1.0,-5.057930454305335,353855.89511595055,1551958.4858318146,4.385848892875652,1551958.4858318146,4.385848892875652,0.7629478742659529,0.09218974916709732,3.8837066824571034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8837066824571034,1.2784122943745004,1.2787291156004683,3.0379140591395184,6436.975351622201,15285.019126606358,6485.963419140838,0.0003365440809643585,23230.455241076306,2368.8471844183596,19386.97870048397,1976.9216501541273,0.8345500981058578,0.8345500981058579,35186.92109694325,35405.22815468563,0.9922985054011558,0.8,4246.688605107829,4273.035954225843,0.9922985054011558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559273542154833,4.943238306340523,-2.378157445910873,7.321395752251396,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9355808384943758,0.0002648740450056016,197.92441453169582,0.0,0.0,0.0,0.004259412581403867,8.992635841014277e-05,0.000157884722711595,0.0006131779526529083,0.09218974917629753,0.09218974917629753,0.09218974917629753,0.09218867830035983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492742.4621907161,594.012682507986,0.0,0.09218974917629753,0.09218974916709732,0.09218974916709732,0.375,0.375,0.5,8.828512862981029,-4.615685611497611e-11,-4.615685611497611e-11,-4.615685611497611e-11,-4.615685611497611e-11,-4.615685611497611e-11,-4.615685611497611e-11,26015.753400431746,19848.663754286637,0.7629478742659529,1.0193946319507647,0.6260568099010316,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442373475817794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9409827609533,261.9409827609533,-11.20901723904666,246.12579029051992,277.7561752307274,123465.65505552854,123437.31477031238,28.340285216168034,0.0,nan,277.7561752307274,4.606175230727445,271.4300982431208,-1.7199017568791533,265.10402125524536,-8.04597874475462,258.7779442671767,-14.372055732823299,252.45186727892974,-20.698132721070237,246.12579029051992,-27.02420970948006,1.0,1.0,26022.012520719443,26022.012520719443,277.04244475806263,3.892444758062652,277.04244475806263,277.04244475806263,76489.70428935003,76490.55017212589,-0.8458827758586267,0.0,8546.071908451686,8546.071908451686,0.8880324211675446,3903.1252158693887,277.04244475806263,3.892444758062652,1.0,0.002,0.16831225111865056,0.0050064760833942075,0.00026076335318304505,0.0017392366494713232,0.13038167659152253,0.13038167659152253,0.0,2.6543680448076756e-12,0.9999882923381606,0.9999882923381606,0.0,0.092188669840689,1.0793264083115443e-06,0.0,0.0,0.0,1601813.0647796805,268.09206954569464,0.0,1.0,1279437.4318104074,2618.763015535436,,,,,,,,,,,,,,,,,,,2.0,15285.019126606358,1450.0,0.375,6.173730061729009,3.5
545.0,-28.779511658407316,4.943213322118893,34.97017661410144,25.960233876854204,6.3633262687351175,-25.265227865684892,-38.833035703841574,2.8490424761146094,-5.057951000705032,-5.057951000658448,39.9402383218526,40990.22060751134,25752.998131151653,25752.998131151653,66743.218738663,76501.25023716714,76490.45024693251,25752.998131151653,102243.44837808417,102243.44837808417,102243.44837808417,128259.19124817026,124287.34115606274,3971.8500921075147,0.0,90220.10369922855,54709.0740699706,39456.69958806439,26015.74287008609,65472.44245815048,19848.654972318855,1450.0,0.0,0.8868402143685237,2.878545748928811,0.001494314320929203,1.0,1.0,-5.057951000705032,353855.6115949112,1551958.0908123115,4.385851290635941,1551958.0908123115,4.385851290635941,0.7629478455193992,0.09218974178227961,3.8837264178043664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8837264178043664,1.278412219059923,1.278729040267226,3.037929675500328,6437.008440816845,15285.06670749131,6485.963964438788,0.0003365371579986534,23230.29327854503,2368.830668836456,19386.980330416038,1976.9218163609428,0.834555986786504,0.834555986786504,35187.06414085689,35405.22815468563,0.9923035478405556,0.8,4246.7058689927935,4273.035954225843,0.9923035478405556,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559271075336291,4.943213322118893,-2.3781791814068067,7.321392503525701,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9355477106910508,0.0002648834242122081,197.9241362212807,0.0,0.0,0.0,0.004259412581403867,8.992924537861597e-05,0.0001578818357431218,0.0006131698563670118,0.09218974178971315,0.09218974178971315,0.09218974178971315,0.09218860108258971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492742.58306860965,594.0126425993165,0.0,0.09218974178971315,0.09218974178227961,0.09218974178227961,0.375,0.375,0.5,8.828478643472721,-4.661160346586257e-11,-4.661160346586257e-11,-4.661160346586257e-11,-4.661160346586257e-11,-4.661160346586257e-11,-4.661160346586257e-11,26015.74287008609,19848.654972318855,0.7629478455193992,1.019409330594697,0.6260682978752778,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444235305841937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9411508597056,261.9411508597056,-11.208849140294376,246.12612482589412,277.756176892844,123464.88677076208,123436.78223939499,28.104531367063082,0.0,nan,277.756176892844,4.606176892844019,271.4301664799136,-1.719833520086354,265.1041560666712,-8.045843933328797,258.77814565325315,-14.37185434674683,252.45213523965788,-20.6978647603421,246.12612482589412,-27.023875174105854,1.0,1.0,26022.012520719443,26022.012520719443,277.0424125191344,3.8924125191344388,277.0424125191344,277.0424125191344,76489.59528962793,76490.45024693251,-0.854957304574782,0.0,8546.071908451686,8546.071908451686,0.8880311753773584,3903.145049893388,277.0424125191344,3.8924125191344388,1.0,0.002,0.16831340066102227,0.005006467197161924,0.0002607651230508393,0.0017392348792624897,0.13038256152541966,0.13038256152541966,0.0,2.3133292156862773e-12,0.9999875306868029,0.9999875306868029,0.0,0.09218859223951577,1.149542763842497e-06,0.0,0.0,0.0,1601813.0411210277,268.09204899929495,0.0,1.0,1279437.5025259969,2618.7627261338557,,,,,,,,,,,,,,,,,,,2.0,15285.06670749131,1450.0,0.375,6.173730061729009,3.5
546.0,-28.779096432630077,4.943188454916965,34.97017232488002,25.96010692594575,6.363318199365334,-25.26485497019743,-38.832690578978486,2.8490767361410865,-5.057970414596696,-5.0579704145626625,39.940229442846,40990.66155615829,25752.984088910034,25752.984088910034,66743.64564506832,76501.17049336714,76490.35803738129,25752.984088910034,102243.34212629132,102243.34212629132,102243.34212629132,128259.07496853048,124287.24140037883,3971.8335681516414,0.0,90219.92762085267,54709.41868055371,39456.12104477662,26015.73284223915,65471.85388701577,19848.646599371106,1450.0,0.0,0.8868401477081503,2.8785436895962278,0.001494314320929203,1.0,1.0,-5.057970414596696,353855.3437015798,1551957.708454192,4.385853530483969,1551957.708454192,4.385853530483969,0.7629478177583696,0.09218973400445239,3.883745925606428,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.883745925606428,1.278412060369405,1.2787288815373807,3.037945312002295,6437.041572688183,15285.114262842571,6485.964469782019,0.00033653022346235125,23230.131257045417,2368.8141472414554,19386.981840920773,1976.9219703895594,0.8345618725266968,0.8345618725266968,35187.20553535563,35405.22815468563,0.9923085321414857,0.8,4246.722933810854,4273.035954225843,0.9923085321414857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559268044053206,4.943188454916965,-2.3782000565002455,7.32138851141721,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9355076812269397,0.00026489475831639124,197.9237999160901,0.0,0.0,0.0,0.004259412581403867,8.993272294509393e-05,0.00015787835817664383,0.0006131594303099728,0.09218973401497453,0.09218973401497453,0.09218973401497453,0.09218852820073523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492742.71480973694,594.0125991592918,0.0,0.09218973401497453,0.09218973400445239,0.09218973400445239,0.375,0.375,0.5,8.828442470327122,-3.4049207897624e-11,-3.4049207897624e-11,-3.4049207897624e-11,-3.4049207897624e-11,-3.4049207897624e-11,-3.4049207897624e-11,26015.73284223915,19848.646599371106,0.7629478177583696,1.0194250152171842,0.6260806609645655,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442332750377613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.941325409255,261.941325409255,-11.208674590744977,246.12647018409888,277.7561806337417,123464.55914457153,123435.37609958624,29.18304498528302,0.0,nan,277.7561806337417,4.606180633741701,271.430238544245,-1.7197614557549628,265.10429645449034,-8.045703545509639,258.7783543645449,-14.371645635455081,252.4524122744091,-20.697587725590864,246.12647018409888,-27.0235298159011,1.0,1.0,26022.012520719443,26022.012520719443,277.0423823155303,3.8923823155303126,277.0423823155303,277.0423823155303,76489.5380871401,76490.35803738129,-0.819950241188053,0.0,8546.071908451686,8546.071908451686,0.8880299439497423,3903.1646552344605,277.0423823155303,3.8923823155303126,1.0,0.002,0.16831461540327616,0.005006458228130272,0.00026076699454333484,0.001739233007702035,0.13038349727166743,0.13038349727166743,0.0,2.24536968879141e-12,0.9999868234470956,0.9999868234470956,0.0,0.09218851926154503,1.214742907356663e-06,0.0,0.0,0.0,1601813.0187664235,268.0920295854033,0.0,1.0,1279437.5693437709,2618.762452684021,,,,,,,,,,,,,,,,,,,2.0,15285.114262842571,1450.0,0.375,6.173730061729009,3.5
547.0,-28.778756866570586,4.943163669099817,34.9701680062215,25.959947739634686,6.363290542598058,-25.26455212564608,-38.83240849301217,2.849085801716022,-5.057991408400767,-5.057991408347773,39.94022001490714,40991.07611984535,25752.97432442754,25752.97432442754,66744.05044427289,76501.07051330077,76490.2524132837,25752.97432442754,102243.22673771124,102243.22673771124,102243.22673771124,128258.94879998638,124287.13271832158,3971.816081664797,0.0,90219.75843870144,54709.76404541165,39455.54932587754,26015.722062275134,65471.27138815267,19848.637606608823,1450.0,0.0,0.8868400749939416,2.8785414626753694,0.001494314320929203,1.0,1.0,-5.057991408400767,353855.0540071252,1551957.3024575508,4.385855973746529,1551957.3024575508,4.385855973746529,0.7629477882296001,0.09218972596265726,3.883766918396211,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.883766918396211,1.278412018378178,1.2787288395357472,3.03796183277692,6437.076578227175,15285.163264143695,6485.964427788408,0.0003365228613246038,23229.962130672197,2368.796901150974,19386.98171539906,1976.921957589907,0.8345679431737439,0.834567943173744,35187.35769303509,35405.22815468563,0.9923138958611558,0.8,4246.7412976308015,4273.035954225843,0.9923138958611558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559265936205224,4.943163669099817,-2.3782220663451135,7.32138573544493,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9354749470429544,0.0002649040275264143,197.92352489107506,0.0,0.0,0.0,0.004259412581403867,8.993556540780482e-05,0.00015787551571393296,0.000613151705154514,0.09218972597479616,0.09218972597479616,0.09218972597479616,0.09218844932238629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492742.8541565539,594.0125532095858,0.0,0.09218972597479616,0.09218972596265726,0.09218972596265726,0.375,0.375,0.5,8.828404172399114,-5.297806637827307e-11,-5.297806637827307e-11,-5.297806637827307e-11,-5.297806637827307e-11,-5.297806637827307e-11,-5.297806637827307e-11,26015.722062275134,19848.637606608823,0.7629477882296001,1.019440267908873,0.62609256320724,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442308210513195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9414965779168,261.9414965779168,-11.208503422083197,246.12681115078914,277.75618200436577,123463.65379665267,123435.03600429218,28.617792360491165,0.0,nan,277.75618200436577,4.606182004365792,271.43030783409,-1.7196921659099758,265.10443366355594,-8.04556633644404,258.7785594928121,-14.371440507187856,252.45268532188763,-20.69731467811235,246.12681115078914,-27.02318884921084,1.0,1.0,26022.012520719443,26022.012520719443,277.0423489623713,3.8923489623713294,277.0423489623713,277.0423489623713,76489.40123756258,76490.2524132837,-0.8511757211235818,0.0,8546.071908451686,8546.071908451686,0.8880286187811487,3903.1857529881922,277.0423489623713,3.8923489623713294,1.0,0.002,0.16831590157903423,0.005006448652474026,0.0002607689758529339,0.0017392310266564283,0.13038448792646695,0.13038448792646695,0.0,2.5093620757699053e-12,0.9999860485932769,0.9999860485932769,0.0,0.09218843978629467,1.28617636259724e-06,0.0,0.0,0.0,1601812.9945925826,268.0920085915992,0.0,1.0,1279437.6415992088,2618.7621569807643,,,,,,,,,,,,,,,,,,,2.0,15285.163264143695,1450.0,0.375,6.173730061729009,3.5
548.0,-28.778419560775287,4.943138988641309,34.9701636717214,25.95981191787871,6.363281845744763,-25.264249420135513,-38.83213021382687,2.8491117051712536,-5.058011179419395,-5.05801117943287,39.94021092038388,40991.48433778061,25752.961682791003,25752.961682791003,66744.44602057162,76500.9638596432,76490.15550817277,25752.961682791003,102243.11719096378,102243.11719096378,102243.11719096378,128258.82902172863,124287.03131882891,3971.797702899708,0.0,90219.58659235931,54710.107070755344,39454.97724622663,26015.711830764852,65470.689076991475,19848.629061144828,1450.0,0.0,0.8868400072960879,2.8785393654630043,0.001494314320929203,1.0,1.0,-5.058011179419395,353854.7811861262,1551956.9108205205,4.38585824845531,1551956.9108205205,4.38585824845531,0.7629477598100104,0.09218971753972943,3.883786701471501,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.883786701471501,1.2784118983948622,1.2787287195226968,3.037977592627129,6437.109971458637,15285.210763569332,6485.964736703878,0.0003365158595014617,23229.799555721387,2368.7803231196576,19386.98263876807,1976.922051747342,0.8345738236898884,0.8345738236898884,35187.50108244162,35405.22815468563,0.9923189504952071,0.8,4246.758603213098,4273.035954225843,0.9923189504952071,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559263207269201,4.943138988641309,-2.378243152877101,7.321382141518409,3.5,3.5,1.0,0.6,0.00024781108112173776,0.935442431972194,0.00026491323533322885,197.92325169747437,0.0,0.0,0.0,0.004259412581403867,8.993836959251869e-05,0.00015787271152921907,0.0006131439375624276,0.092189717556817,0.092189717556817,0.092189717556817,0.09218837511956335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492743.0046510927,594.0125036376096,0.0,0.092189717556817,0.09218971753972943,0.09218971753972943,0.375,0.375,0.5,8.828363901431985,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,26015.711830764852,19848.629061144828,0.7629477598100104,1.01945537707847,0.6261043669416082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442288142203903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94166649854566,261.94166649854566,-11.20833350145432,246.12714830639445,277.75618469001284,123462.9628238658,123434.5536909468,28.409132918976645,0.0,nan,277.75618469001284,4.606184690012867,271.43037741372757,-1.7196225862724077,265.1045701371871,-8.045429862812853,258.7787628604435,-14.371237139556456,252.4529555835086,-20.697044416491366,246.12714830639445,-27.02285169360553,1.0,1.0,26022.012520719443,26022.012520719443,277.04231785214563,3.892317852145652,277.04231785214563,277.04231785214563,76489.32034674454,76490.15550817277,-0.8351614282291848,0.0,8546.071908451686,8546.071908451686,0.8880273699744673,3903.2056349788586,277.04231785214563,3.892317852145652,1.0,0.002,0.1683172535902536,0.005006439007277501,0.00026077105982067367,0.0017392289430789949,0.13038552991033683,0.13038552991033683,0.0,2.899668352651652e-12,0.9999853344631165,0.9999853344631165,0.0,0.09218836552802658,1.3520117028538687e-06,0.0,0.0,0.0,1601812.971826744,268.0919888205806,0.0,1.0,1279437.7096461037,2618.7618785008663,,,,,,,,,,,,,,,,,,,2.0,15285.210763569332,1450.0,0.375,6.173730061729009,3.5
549.0,-28.77808409605687,4.943114403414309,34.9701593159066,25.95966785391795,6.36326124816515,-25.263949561646545,-38.831852353736735,2.8491267138200453,-5.058031326933417,-5.058031326941746,39.94020163623943,40991.88204945183,25752.95025566684,25752.95025566684,66744.83230511867,76500.86222542821,76490.05430854969,25752.95025566684,102243.00456421654,102243.00456421654,102243.00456421654,128258.70596254719,124286.92754834471,3971.778414202477,0.0,90219.41416797532,54710.433992253595,39454.42241746859,26015.701398330646,65470.123815799234,19848.62034709536,1450.0,0.0,0.8868399383688346,2.8785372283150963,0.001494314320929203,1.0,1.0,-5.058031326933417,353854.5031700224,1551956.511014683,4.38586056447327,1551956.511014683,4.38586056447327,0.7629477308026371,0.09218970879038381,3.883806011992633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.883806011992633,1.2784118288756743,1.2787286499862804,3.037992862916738,6437.142327369935,15285.258229033212,6485.965702740836,0.00033650911586886217,23229.63966001154,2368.764018294886,19386.985526317185,1976.9223461954068,0.8345796925851907,0.8345796925851907,35187.641046594676,35405.22815468563,0.9923238843902782,0.8,4246.775495403587,4273.035954225843,0.9923238843902782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55926074050861,4.943114403414309,-2.378264489454729,7.3213788928690375,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9354100955841864,0.0002649223931744864,197.92297999576238,0.0,0.0,0.0,0.004259412581403867,8.994116963467878e-05,0.000157869911487059,0.0006131361113461846,0.09218970880128806,0.09218970880128806,0.09218970880128806,0.09218829950997338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492743.16392660094,594.0124511900624,0.0,0.09218970880128806,0.09218970879038381,0.09218970879038381,0.375,0.375,0.5,8.828321622764616,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,26015.701398330646,19848.62034709536,0.7629477308026371,1.0194700790990687,0.6261158473563124,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442268207531144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9418341488028,261.9418341488028,-11.20816585119718,246.12748191764408,277.75618637926925,123462.13601713136,123434.10646904296,28.029548088419517,0.0,nan,277.75618637926925,4.606186379269275,271.4304454873994,-1.7195545126005527,265.1047045952401,-8.045295404759884,258.778963702904,-14.371036297095998,252.45322281036016,-20.696777189639818,246.12748191764408,-27.0225180823559,1.0,1.0,26022.012520719443,26022.012520719443,277.04228586298314,3.892285862983158,277.04228586298314,277.04228586298314,76489.20719245015,76490.05430854969,-0.8471160995395621,0.0,8546.071908451686,8546.071908451686,0.8880261509966059,3903.225042052596,277.04228586298314,3.892285862983158,1.0,0.002,0.16831867289559843,0.005006428989404393,0.0002607732478424986,0.0017392267541604402,0.1303866239212493,0.1303866239212493,0.0,2.002938613576699e-12,0.9999846044915346,0.9999846044915346,0.0,0.09218828948294171,1.419307442106041e-06,0.0,0.0,0.0,1601812.9486273744,268.09196867306656,0.0,1.0,1279437.7789887968,2618.761594718005,,,,,,,,,,,,,,,,,,,2.0,15285.258229033212,1450.0,0.375,6.173730061729009,3.5
550.0,-28.777750584647936,4.9430898945661275,34.97015493014369,25.95951809724795,6.363240750633273,-25.263651451119593,-38.831574738118775,2.8491416171158996,-5.058052277031152,-5.058052277045322,39.94019206032867,40992.28745657515,25752.941091899476,25752.941091899476,66745.22854847462,76500.76468607424,76489.94613522058,25752.941091899476,102242.88722712005,102242.88722712005,102242.88722712005,128258.57780622708,124286.81962554244,3971.758180684639,0.0,90219.25142321193,54710.77419375566,39453.863588284745,26015.690579107024,65469.55416739177,19848.611313631962,1450.0,0.0,0.886839866412744,2.8785350060343786,0.001494314320929203,1.0,1.0,-5.058052277031152,353854.21407921903,1551956.098647868,4.385862982263154,1551956.098647868,4.385862982263154,0.7629477008606571,0.0921896997496823,3.8838266769892194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8838266769892194,1.2784117598444824,1.278728580937981,3.0380091915469265,6437.176925777922,15285.305668857713,6485.9652009317415,0.0003365018107053784,23229.4741569546,2368.74714167984,19386.98402637622,1976.9221932439948,0.834585574145337,0.834585574145337,35187.79082793657,35405.22815468563,0.9923291643578204,0.8,4246.793572424767,4273.035954225843,0.9923291643578204,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55925876233634,4.9430898945661275,-2.3782863931096307,7.321376287675758,3.5,3.5,1.0,0.6,0.00024781108112173776,0.935377948676863,0.0002649314979814079,197.92270987682676,0.0,0.0,0.0,0.004259412581403867,8.994396729370246e-05,0.0001578671138280353,0.0006131285081046172,0.09218969976782485,0.09218969976782485,0.09218969976782485,0.09218822085907125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492743.3318733165,594.0123958977367,0.0,0.09218969976782485,0.0921896997496823,0.0921896997496823,0.375,0.375,0.5,8.828277256676575,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,26015.690579107024,19848.611313631962,0.7629477008606571,1.0194850018043689,0.6261274874694664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442248381720062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94199977300923,261.94199977300923,-11.208000226990748,246.12781229249876,277.7561872528303,123461.37988687812,123433.68907641814,27.690810459981545,0.0,nan,277.7561872528303,4.606187252830296,271.430512261216,-1.7194877387839824,265.10483726931557,-8.04516273068441,258.7791622772413,-14.370837722758665,252.45348728495344,-20.696512715046538,246.12781229249876,-27.022187707501217,1.0,1.0,26022.012520719443,26022.012520719443,277.042252255213,3.892252255213009,277.042252255213,277.042252255213,76489.0992234694,76489.94613522058,-0.8469117511849618,0.0,8546.071908451686,8546.071908451686,0.8880248465161239,3903.2458103741656,277.042252255213,3.892252255213009,1.0,0.002,0.16832016223504548,0.005006418516994168,0.00026077554393321177,0.0017392244587705696,0.1303877719666059,0.1303877719666059,0.0,2.703781209340006e-12,0.9999838448242865,0.9999838448242865,0.0,0.09218821040888386,1.4893407984324908e-06,0.0,0.0,0.0,1601812.9245038435,268.0919477229688,0.0,1.0,1279437.8510937744,2618.761299630617,,,,,,,,,,,,,,,,,,,2.0,15285.305668857713,1450.0,0.375,6.173730061729009,3.5
551.0,-28.777419194808132,4.943065487894314,34.9701505284403,25.95938335815447,6.363229928530203,-25.263354282488155,-38.8312972621992,2.84916501626199,-5.058071922410079,-5.058071922446057,39.94018282872409,40992.66752505844,25752.92883162645,25752.92883162645,66745.5963566849,76500.65502525377,76489.84707552013,25752.92883162645,102242.77590714657,102242.77590714657,102242.77590714657,128258.45624797998,124286.719173279,3971.7370747009795,0.0,90219.07526738287,54711.08776738958,39453.31944443699,26015.680340833416,65468.999785270404,19848.60275335093,1450.0,0.0,0.8868397998508875,2.8785329221528473,0.001494314320929203,1.0,1.0,-5.058071922410079,353853.94299241813,1551955.7011064368,4.385865218802126,1551955.7011064368,4.385865218802126,0.7629476720698005,0.0921896903174346,3.8838456735968165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8838456735968165,1.2784116514610258,1.2787284725276642,3.0380243086475196,6437.208957100077,15285.35308073307,6485.966351987929,0.00033649514634969443,23229.31518126756,2368.7309306712855,19386.987466960192,1976.9225440859207,0.8345914339564399,0.8345914339564399,35187.928516537686,35405.22815468563,0.9923340180470579,0.8,4246.810189980243,4273.035954225843,0.9923340180470579,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559256115724832,4.943065487894314,-2.378307314273832,7.3213728021681455,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9353460074467246,0.00026494054515526714,197.9224414769314,0.0,0.0,0.0,0.004259412581403867,8.99467636252795e-05,0.00015786431749645826,0.0006131206465239337,0.09218969033522963,0.09218969033522963,0.09218969033522963,0.09218814720130268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492743.5108017906,594.012337037842,0.0,0.09218969033522963,0.0921896903174346,0.0921896903174346,0.375,0.375,0.5,8.828230962824971,3.5981884138891473e-11,3.5981884138891473e-11,3.5981884138891473e-11,3.5981884138891473e-11,3.5981884138891473e-11,3.5981884138891473e-11,26015.680340833416,19848.60275335093,0.7629476720698005,1.0194992527089395,0.6261385947472685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444222867140264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94216442624605,261.94216442624605,-11.207835573753925,246.12813974088252,277.7561891109293,123460.70035660068,123433.17188309543,27.52847350523522,0.0,nan,277.7561891109293,4.606189110929336,271.43057923735233,-1.719420762647644,265.104969363526,-8.045030636473996,258.77935948950625,-14.370640510493729,252.45374961527975,-20.69625038472023,246.12813974088252,-27.02186025911746,1.0,1.0,26022.012520719443,26022.012520719443,277.04222101855703,3.892221018557052,277.04222101855703,277.04222101855703,76489.01129907373,76489.84707552013,-0.8357764464017237,0.0,8546.071908451686,8546.071908451686,0.8880236473517445,3903.2649019648006,277.04222101855703,3.892221018557052,1.0,0.002,0.16832171588139924,0.005006407993445995,0.000260777940358141,0.0017392220619904914,0.13038897017907047,0.13038897017907047,0.0,2.3486325731458813e-12,0.9999831472612479,0.9999831472612479,0.0,0.09218813666866804,1.5536487665540696e-06,0.0,0.0,0.0,1601812.9018826573,268.0919280775899,0.0,1.0,1279437.9187082374,2618.7610229205834,,,,,,,,,,,,,,,,,,,2.0,15285.35308073307,1450.0,0.375,6.173730061729009,3.5
552.0,-28.777089531535932,4.943041173714777,34.970146105768606,25.959234055504226,6.363208938131458,-25.26305968459994,-38.831023942306615,2.849179091278312,-5.058091926570285,-5.0580919265929465,39.94017342016819,40993.07224427061,25752.917733292386,25752.917733292386,66745.989977563,76500.55584153681,76489.74398761988,25752.917733292386,102242.66172091226,102242.66172091226,102242.66172091226,128258.3316334103,124286.61655214995,3971.7150812603436,0.0,90218.91121829546,54711.42762135269,39452.759552158626,26015.669912498037,65468.42946465666,19848.594033766956,1450.0,0.0,0.8868397321036843,2.878530800214911,0.001494314320929203,1.0,1.0,-5.058091926570285,353853.6669549665,1551955.295944518,4.385867495170055,1551955.295944518,4.385867495170055,0.7629476427294155,0.09218968056310946,3.883866064959035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.883866064959035,1.2784115862663938,1.2787284073168756,3.038040414121935,6437.243082667759,15285.400461223373,6485.966128709892,0.0003364879573594631,23229.150982385137,2368.7141870450296,19386.9867995672,1976.922476030775,0.8345973046655264,0.8345973046655264,35188.07631425771,35405.22815468563,0.9923392281002125,0.8,4246.828027599277,4273.035954225843,0.9923392281002125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559253719939794,4.943041173714777,-2.378328473276662,7.321369646991439,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9353142338007552,0.00026494954547492494,197.92217447614317,0.0,0.0,0.0,0.004259412581403867,8.994951815201857e-05,0.0001578615629697192,0.0006131131673794862,0.09218968058136191,0.09218968058136191,0.09218968058136191,0.09218807220152826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492743.69833207753,594.0122753614825,0.0,0.09218968058136191,0.09218968056310946,0.09218968056310946,0.375,0.375,0.5,8.828182711063477,2.2680524125462398e-11,2.2680524125462398e-11,2.2680524125462398e-11,2.2680524125462398e-11,2.2680524125462398e-11,2.2680524125462398e-11,26015.669912498037,19848.594033766956,0.7629476427294155,1.019514146335159,0.6261502311797604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442209086521922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9423272037039,261.9423272037039,-11.207672796296094,246.1284644042179,277.7561900025203,123459.95985268582,123432.74499193534,27.21486075047043,0.0,nan,277.7561900025203,4.60619000252035,271.43064488328605,-1.7193551167139276,265.10509976381,-8.04490023618996,258.77955464412577,-14.37044535587421,252.45400952426337,-20.695990475736608,246.1284644042179,-27.02153559578207,1.0,1.0,26022.012520719443,26022.012520719443,277.0421889518039,3.8921889518039166,277.0421889518039,277.0421889518039,76488.89565277235,76489.74398761988,-0.8483348475274397,0.0,8546.071908451686,8546.071908451686,0.8880223601419842,3903.28539528383,277.0421889518039,3.8921889518039166,1.0,0.002,0.16832333514690145,0.005006397112227375,0.00026078043825166945,0.0017392195639462486,0.13039021912583473,0.13039021912583473,0.0,2.1979180628295403e-12,0.9999824354720708,0.9999824354720708,0.0,0.09218806129489042,1.6192682190371412e-06,0.0,0.0,0.0,1601812.8788483392,268.0919080734297,0.0,1.0,1279437.9875575192,2618.7607411571157,,,,,,,,,,,,,,,,,,,2.0,15285.400461223373,1450.0,0.375,6.173730061729009,3.5
553.0,-28.77676188410263,4.943016934998994,34.97014165409569,25.95909013124185,6.363190107637839,-25.262766684921687,-38.830750866886206,2.849194908532895,-5.058112649129271,-5.0581126491163895,39.940163737858796,40993.46066086513,25752.90867909711,25752.90867909711,66746.36933996224,76500.45172584296,76489.63444316499,25752.90867909711,102242.5431222621,102242.5431222621,102242.5431222621,128258.20225555569,124286.51008725993,3971.6921682957577,0.0,90218.740730599,54711.74966591796,39452.21229409005,26015.65913329359,65467.87142738364,19848.58502379731,1450.0,0.0,0.8868396616910496,2.8785286020742182,0.001494314320929203,1.0,1.0,-5.058112649129271,353853.3810045018,1551954.8789956854,4.385869861099168,1551954.8789956854,4.385869861099168,0.7629476125168032,0.09218967052168632,3.8838855685430866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8838855685430866,1.2784115130018268,1.2787283340341518,3.038055844337141,6437.275777442205,15285.447818171098,6485.9668228315895,0.00033648112522999274,23228.990437131142,2368.697815985188,19386.988874343406,1976.9226875990687,0.8346031622344481,0.8346031622344481,35188.217677167326,35405.22815468563,0.9923442113234285,0.8,4246.845088604865,4273.035954225843,0.9923442113234285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559251765420727,4.943016934998994,-2.3783501379497225,7.321367072948716,3.5,3.5,1.0,0.6,0.00024781108112173776,0.935282655599639,0.000264958491038047,197.92190910873654,0.0,0.0,0.0,0.004259412581403867,8.995227029280745e-05,0.00015785881082893032,0.0006131055572458555,0.0921896705393609,0.0921896705393609,0.0921896705393609,0.0921879944842138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492743.8943501604,594.0122109010937,0.0,0.0921896705393609,0.09218967052168632,0.09218967052168632,0.375,0.375,0.5,8.828132427911155,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,26015.65913329359,19848.58502379731,0.7629476125168032,1.019528631139271,0.6261615013149572,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44421896037327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94248845953166,261.94248845953166,-11.207511540468317,246.12878646033423,277.7561904580691,123459.23539291891,123432.27493489296,26.96045802593336,0.0,nan,277.7561904580691,4.606190458069136,271.43070965893793,-1.7192903410620488,265.1052288595715,-8.044771140428452,258.779748060012,-14.370251939987952,252.45426726026528,-20.695732739734694,246.12878646033423,-27.02121353966575,1.0,1.0,26022.012520719443,26022.012520719443,277.0421554111746,3.892155411174599,277.0421554111746,277.0421554111746,76488.79109680845,76489.63444316499,-0.8433463565452257,0.0,8546.071908451686,8546.071908451686,0.8880211289722413,3903.304996385802,277.0421554111746,3.892155411174599,1.0,0.002,0.16832502255950538,0.005006385795076848,0.00026078304133601686,0.001739216960497686,0.13039152066800844,0.13039152066800844,0.0,1.8337028943882228e-12,0.9999816962539481,0.9999816962539481,0.0,0.09218798310536848,1.6874163178409414e-06,0.0,0.0,0.0,1601812.8549867938,268.0918873508707,0.0,1.0,1279438.0588793454,2618.760449274898,,,,,,,,,,,,,,,,,,,2.0,15285.447818171098,1450.0,0.375,6.173730061729009,3.5
554.0,-28.776436146426,4.942992772938946,34.970137175290986,25.958946346677862,6.3631715364051145,-25.262475378142693,-38.8304818077944,2.849210768181311,-5.058133239437609,-5.0581332394645395,39.94015405148562,40993.857773835065,25752.89948193897,25752.89948193897,66746.75725577404,76500.34696081496,76489.52522280402,25752.89948193897,102242.424704743,102242.424704743,102242.424704743,128258.07310335797,124286.4047544973,3971.6683488606704,0.0,90218.57043745885,54712.08125071129,39451.65465194173,26015.648398614972,65467.3030505567,19848.57604796318,1450.0,0.0,0.8868395919663736,2.878526417963339,0.001494314320929203,1.0,1.0,-5.058133239437609,353853.0968791504,1551954.461870618,4.385872203912486,1551954.461870618,4.385872203912486,0.7629475823104944,0.09218966014772628,3.883905071735546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.883905071735546,1.2784114395409025,1.278728260555022,3.038071274714435,6437.3084725600975,15285.495145723628,6485.967502697253,0.0003364742920065124,23228.829945924543,2368.681450436647,19386.99090650737,1976.9228948221228,0.8346090161079673,0.8346090161079673,35188.35903709669,35405.22815468563,0.9923491944465916,0.8,4246.862149250768,4273.035954225843,0.9923491944465916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559249780040425,4.942992772938946,-2.378371685323733,7.3213644582626785,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9352512625986098,0.00026496738473593816,197.9216452887807,0.0,0.0,0.0,0.004259412581403867,8.995498203186674e-05,0.00015785609908987102,0.000613098103859539,0.092189660175735,0.092189660175735,0.092189660175735,0.0921879172877445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492744.10002549243,594.0121432882654,0.0,0.092189660175735,0.09218966014772628,0.09218966014772628,0.375,0.375,0.5,8.82808014177574,2.6943780540023e-11,2.6943780540023e-11,2.6943780540023e-11,2.6943780540023e-11,2.6943780540023e-11,2.6943780540023e-11,26015.648398614972,19848.57604796318,0.7629475823104944,1.0195434078631478,0.6261730033720471,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442170240129752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94264832034776,261.94264832034776,-11.20735167965222,246.12910605574987,277.75619058428913,123458.52911255832,123431.80188858604,26.727223972290595,0.0,nan,277.75619058428913,4.606190584289152,271.430773679011,-1.7192263209889802,265.1053567734606,-8.044643226539392,258.77993986773765,-14.370060132262324,252.45452296183828,-20.695477038161698,246.12910605574987,-27.020893944250105,1.0,1.0,26022.012520719443,26022.012520719443,277.0421220406436,3.892122040643642,277.0421220406436,277.0421220406436,76488.68642594093,76489.52522280402,-0.8387968630850082,0.0,8546.071908451686,8546.071908451686,0.8880198978260464,3903.3245970942235,277.0421220406436,3.892122040643642,1.0,0.002,0.16832677700642523,0.005006374207567061,0.00026078574834668874,0.0017392142546454824,0.13039287417334436,0.13039287417334436,0.0,2.9921711809655083e-12,0.9999809691270746,0.9999809691270746,0.0,0.09218790569801898,1.7544497073099201e-06,0.0,0.0,0.0,1601812.831277529,268.09186676056237,0.0,1.0,1279438.1297459817,2618.760159255557,,,,,,,,,,,,,,,,,,,2.0,15285.495145723628,1450.0,0.375,6.173730061729009,3.5
555.0,-28.77611235896237,4.942968689044912,34.9701326704317,25.958802666887664,6.36315305701952,-25.262185817370774,-38.83021299317477,2.8492265154574024,-5.058153680999169,-5.058153680966049,39.940144341918405,40994.24781474484,25752.890102778223,25752.890102778223,66747.13791752307,76500.24146087727,76489.41601713425,25752.890102778223,102242.30611991248,102242.30611991248,102242.30611991248,128257.94382708141,124286.30019362133,3971.6436334600935,0.0,90218.40004390645,54712.40639788911,39451.10405113038,26015.637707168942,65466.74175829932,19848.56710392783,1450.0,0.0,0.886839523082831,2.878524249632027,0.001494314320929203,1.0,1.0,-5.058153680999169,353852.814806529,1551954.0437464328,4.385874518463199,1551954.0437464328,4.385874518463199,0.7629475520585953,0.09218964942855462,3.8839245292282985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8839245292282985,1.2784113666004884,1.2787281875965315,3.0380866681092717,6437.341089316599,15285.542445938945,6485.96822035109,0.0003364674774244244,23228.66970379367,2368.6651102867613,19386.993051622714,1976.9231135630123,0.8346148659755777,0.8346148659755777,35188.500065651264,35405.22815468563,0.9923541658933449,0.8,4246.879169903244,4273.035954225843,0.9923541658933449,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5592477553714215,4.942968689044912,-2.3783931027896923,7.321361791834605,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9352200586763866,0.00026497622545913296,197.92138304902934,0.0,0.0,0.0,0.004259412581403867,8.99576913824316e-05,0.00015785338973930616,0.0006130906524303257,0.0921896494554246,0.0921896494554246,0.0921896494554246,0.09218784068408047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492744.31514370255,594.012072592026,0.0,0.0921896494554246,0.09218964942855462,0.09218964942855462,0.375,0.375,0.5,8.828025877844858,-3.313971319585107e-11,-3.313971319585107e-11,-3.313971319585107e-11,-3.313971319585107e-11,-3.313971319585107e-11,-3.313971319585107e-11,26015.637707168942,19848.56710392783,0.7629475520585953,1.019557963705463,0.626184329840242,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444215098944279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94280687083614,261.94280687083614,-11.20719312916384,246.1294233018358,277.75619043919136,123457.83562174618,123431.3274709999,26.50815074628825,0.0,nan,277.75619043919136,4.60619043919138,271.43083701213766,-1.719162987862319,265.1054835848355,-8.04451641516448,258.78013015733694,-14.369869842663036,252.4547767296796,-20.695223270320383,246.1294233018358,-27.020576698164177,1.0,1.0,26022.012520719443,26022.012520719443,277.04208882067843,3.8920888206784525,277.04208882067843,277.04208882067843,76488.58094088601,76489.41601713425,-0.8350762482441496,0.0,8546.071908451686,8546.071908451686,0.8880186695634954,3903.34415187444,277.04208882067843,3.8920888206784525,1.0,0.002,0.16832859764937716,0.005006362347333608,0.00026078855799384495,0.0017392114445108587,0.13039427899692246,0.13039427899692246,0.0,2.5047034758751696e-12,0.9999802510740912,0.9999802510740912,0.0,0.0921878287819985,1.8206465561260627e-06,0.0,0.0,0.0,1601812.8077395344,268.0918463190008,0.0,1.0,1279438.200100664,2618.759871331423,,,,,,,,,,,,,,,,,,,2.0,15285.542445938945,1450.0,0.375,6.173730061729009,3.5
556.0,-28.775790554288058,4.942944705140979,34.9701281514218,25.958657799661182,6.36313960815428,-25.26189753803837,-38.82994438810272,2.8492465920036167,-5.0581730053986576,-5.058173005398467,39.940134923767886,40994.64437260218,25752.878104639072,25752.878104639072,66747.52247724126,76500.1368739069,76489.31451395103,25752.878104639072,102242.19261859011,102242.19261859011,102242.19261859011,128257.82013052808,124286.20204391395,3971.6180866141335,0.0,90218.23781916269,54712.745318244655,39450.54722324226,26015.627511937968,65466.17473518023,19848.558563871637,1450.0,0.0,0.8868394588301776,2.8785221998044097,0.001494314320929203,1.0,1.0,-5.0581730053986576,353852.5481497557,1551953.6381728114,4.385876677411975,1551953.6381728114,4.385876677411975,0.7629475227827426,0.09218963832682851,3.8839452663149205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8839452663149205,1.2784112736071733,1.2787280945801707,3.038103110085971,6437.375927892242,15285.58971794292,6485.967482172455,0.0003364601063923753,23228.503913692268,2368.6482044013264,19386.990845157376,1976.9228885661644,0.8346207279294267,0.8346207279294267,35188.6503685892,35405.22815468563,0.9923594642801037,0.8,4246.897309875539,4273.035954225843,0.9923594642801037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559245165346461,4.942944705140979,-2.3784136757087917,7.321358380849771,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9351890469519101,0.0002649850123132172,197.92112241585392,0.0,0.0,0.0,0.004259412581403867,8.996039869631221e-05,0.00015785068242542554,0.0006130834107908114,0.0921896383656154,0.0921896383656154,0.0921896383656154,0.09218776835702058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492744.54054167477,594.0119985547437,0.0,0.0921896383656154,0.09218963832682851,0.09218963832682851,0.375,0.375,0.5,8.827969778414655,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,26015.627511937968,19848.558563871637,0.7629475227827426,1.0195726685917461,0.6261958108661643,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442131854061822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9429646263166,261.9429646263166,-11.207035373683368,246.12973832901505,277.7561909229775,123457.25050340703,123430.87527182217,26.37523158484806,0.0,nan,277.7561909229775,4.606190922977532,271.4309004045994,-1.7190995954005643,265.10560988596967,-8.044390114030307,258.78031936716144,-14.369680632838538,252.45502884817657,-20.69497115182341,246.12973832901505,-27.020261670984922,1.0,1.0,26022.012520719443,26022.012520719443,277.04205761907195,3.892057619071977,277.04205761907195,277.04205761907195,76488.48258200129,76489.31451395103,-0.8319319497386459,0.0,8546.071908451686,8546.071908451686,0.8880173605247511,3903.364992646495,277.04205761907195,3.892057619071977,1.0,0.002,0.16833047953688768,0.00500635042221782,0.00026079146312942605,0.00173920854023169,0.130395731564713,0.130395731564713,0.0,3.3611160729640766e-12,0.9999795867455655,0.9999795867455655,0.0,0.09218775643628513,1.8818905433873541e-06,0.0,0.0,0.0,1601812.785487921,268.0918269946013,0.0,1.0,1279438.266610356,2618.7595991428357,,,,,,,,,,,,,,,,,,,2.0,15285.58971794292,1450.0,0.375,6.173730061729009,3.5
557.0,-28.775470654282884,4.942920817903833,34.970123616435906,25.958513945248,6.363123112864117,-25.261611277564384,-38.82967979935927,2.8492637362651902,-5.058192387901272,-5.058192387904619,39.94012542465297,40995.04046849777,25752.86650495676,25752.86650495676,66747.90697345453,76500.0305289443,76489.21133743964,25752.86650495676,102242.07784239641,102242.07784239641,102242.07784239641,128257.69510906484,124286.10339961272,3971.591709452111,0.0,90218.07025281685,54713.080192837115,39449.98895553304,26015.61726666842,65465.60622220146,19848.549979470452,1450.0,0.0,0.8868393945749518,2.878520143814708,0.001494314320929203,1.0,1.0,-5.058192387901272,353852.28069137986,1551953.229112966,4.385878836447395,1551953.229112966,4.385878836447395,0.7629474932697713,0.0921896269099175,3.88396511533827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.88396511533827,1.2784111941960294,1.2787280151493468,3.038118825125611,6437.409226175486,15285.63696101793,6485.9677300526955,0.0003364531194506215,23228.342061192638,2368.6317000395284,19386.991586088003,1976.9229641200618,0.8346265753713717,0.8346265753713717,35188.79423467133,35405.22815468563,0.9923645357640786,0.8,4246.914672987531,4273.035954225843,0.9923645357640786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5592426613359365,4.942920817903833,-2.378434265239525,7.321355083143358,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9351582198767127,0.0002649937474264068,197.92086332597142,0.0,0.0,0.0,0.004259412581403867,8.996306560258122e-05,0.00015784801551915653,0.0006130761858017778,0.09218962695793853,0.09218962695793853,0.09218962695793853,0.09218769583235543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492744.7743990679,594.0119217522039,0.0,0.09218962695793853,0.0921896269099175,0.0921896269099175,0.375,0.375,0.5,8.827911846813045,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,26015.61726666842,19848.549979470452,0.7629474932697713,1.0195873959663755,0.626207299285576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442112835911143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94312128122664,261.94312128122664,-11.20687871877334,246.1300511840265,277.7561913778006,123456.60759372507,123430.41636637285,26.191227352231003,0.0,nan,277.7561913778006,4.606191377800599,271.43096333944277,-1.719036660557208,265.1057353008632,-8.044264699136761,258.7805072620836,-14.369492737916403,252.45527922314298,-20.694720776856997,246.1300511840265,-27.019948815973464,1.0,1.0,26022.012520719443,26022.012520719443,277.04202616359095,3.8920261635909696,277.04202616359095,277.04202616359095,76488.37594910304,76489.21133743964,-0.8353883366071386,0.0,8546.071908451686,8546.071908451686,0.8880161075441956,3903.384940914961,277.04202616359095,3.8920261635909696,1.0,0.002,0.16833242277792515,0.005006338212488359,0.0002607944632873256,0.0017392055407965282,0.1303972316436628,0.1303972316436628,0.0,4.083853914760294e-12,0.9999789212360833,0.9999789212360833,0.0,0.0921876836665363,1.9432433811991036e-06,0.0,0.0,0.0,1601812.7631693976,268.0918076120987,0.0,1.0,1279438.3333200132,2618.7593261359257,,,,,,,,,,,,,,,,,,,2.0,15285.63696101793,1450.0,0.375,6.173730061729009,3.5
