time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
558.0,-28.7751526960187,4.942897025263903,34.970119064632236,25.958370265457802,6.363106454581875,-25.261326780978152,-38.82941552493719,2.8492805396076113,-5.058211772498225,-5.058211772491815,39.94011586930184,40995.4288152533,25752.85515422097,25752.85515422097,66748.28396947427,76499.92336820933,76489.10708586643,25752.85515422097,102241.9622400874,102241.9622400874,102241.9622400874,128257.56924003751,124286.00473407935,3971.5645059581625,0.0,90217.90216147291,54713.40760877552,39449.438391886,26015.6069999501,65465.0453918361,19848.541374555043,1450.0,0.0,0.8868393305127849,2.878518087604037,0.001494314320929203,1.0,1.0,-5.058211772498225,353852.01320426795,1551952.817630584,4.385880988996067,1551952.817630584,4.385880988996067,0.7629474635972596,0.09218961519631147,3.883984850398337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.883984850398337,1.278411116364011,1.2787279372980396,3.038134447269952,6437.442327624739,15285.684176662891,6485.968092576086,0.00033644618076680366,23228.180756735,2368.6152515624603,19386.992669694675,1976.923074617191,0.8346324179552213,0.8346324179552213,35188.93727459974,35405.22815468563,0.992369578130099,0.8,4246.93193639152,4273.035954225843,0.992369578130099,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559240211065222,4.942897025263903,-2.3784548309467497,7.3213518562106525,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9351275810033928,0.0002650024297816521,197.92060580939457,0.0,0.0,0.0,0.004259412581403867,8.996572941359857e-05,0.0001578453517081392,0.0006130689547402099,0.09218961524145915,0.09218961524145915,0.09218961524145915,0.0921876233206917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492745.01680347044,594.0118421570392,0.0,0.09218961524145915,0.09218961519631147,0.09218961519631147,0.375,0.375,0.5,8.82785208971212,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,26015.6069999501,19848.541374555043,0.7629474635972596,1.0196018893740537,0.6262185960443202,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442093930373059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94327684432983,261.94327684432983,-11.206723155670147,246.1303619249368,277.75619176311034,123455.9680314487,123429.95934299014,26.008688458571697,0.0,nan,277.75619176311034,4.60619176311036,271.4310257958459,-1.7189742041540512,265.1058598284018,-8.044140171598201,258.7806938607548,-14.369306139245168,252.45552789292952,-20.694472107070453,246.1303619249368,-27.01963807506317,1.0,1.0,26022.012520719443,26022.012520719443,277.0419945802329,3.891994580232904,277.0419945802329,277.0419945802329,76488.26873600643,76489.10708586643,-0.8383498600014718,0.0,8546.071908451686,8546.071908451686,0.8880148617564327,3903.404774650329,277.0419945802329,3.891994580232904,1.0,0.002,0.16833442714287764,0.005006325725893531,0.00026079755814205666,0.0017392024453072841,0.13039877907102834,0.13039877907102834,0.0,3.449340639505305e-12,0.9999782581944281,0.9999782581944281,0.0,0.09218761082762213,2.0043686893470832e-06,0.0,0.0,0.0,1601812.7408484584,268.09178822750175,0.0,1.0,1279438.4000368677,2618.7590530995967,,,,,,,,,,,,,,,,,,,2.0,15285.684176662891,1450.0,0.375,6.173730061729009,3.5
559.0,-28.774836584481566,4.942873307923531,34.97011448681667,25.958227912802272,6.36308545433556,-25.261044380596015,-38.82915530176831,2.8492932504769284,-5.058231981303152,-5.0582319812795955,39.940106014996125,40995.813321033726,25752.846119698046,25752.846119698046,66748.65944073178,76499.81403283007,76488.99564116698,25752.846119698046,102241.84176086503,102241.84176086503,102241.84176086503,128257.43809710769,124285.90165906158,3971.5364380461115,0.0,90217.72656207148,54713.725850380324,39448.88967965684,26015.59633624266,65464.4860158995,19848.532441838055,1450.0,0.0,0.886839263337935,2.8785159439671753,0.001494314320929203,1.0,1.0,-5.058231981303152,353851.73434411583,1551952.3932753254,4.385883246134025,1551952.3932753254,4.385883246134025,0.7629474329668473,0.09218960321925466,3.8840033515426255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8840033515426255,1.2784110574880754,1.2787278784075131,3.0381490591721154,6437.473288492042,15285.73136407164,6485.969831302641,0.00033643977628189397,23228.02490019462,2368.599358618348,19386.997866864705,1976.923604581045,0.8346382419584141,0.8346382419584141,35189.071370961254,35405.22815468563,0.9923743052270007,0.8,4246.948120401734,4273.035954225843,0.9923743052270007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559238260792802,4.942873307923531,-2.3784759798371082,7.321349287760639,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9350971211568961,0.00026501106196877977,197.9203497891589,0.0,0.0,0.0,0.004259412581403867,8.996835246035687e-05,0.0001578427286613809,0.0006130616871374367,0.09218960326915356,0.09218960326915356,0.09218960326915356,0.09218754768555479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492745.2669845175,594.0117600087189,0.0,0.09218960326915356,0.09218960321925466,0.09218960321925466,0.375,0.375,0.5,8.82779042314761,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,26015.59633624266,19848.532441838055,0.7629474329668473,1.0196163370857352,0.626229820410978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442075139637567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94343095154534,261.94343095154534,-11.20656904845464,246.13067057767987,277.75619132480233,123455.2500374808,123429.48476222066,25.76527526011563,0.0,nan,277.75619132480233,4.606191324802353,271.4310871757434,-1.718912824256563,265.1059830265116,-8.044016973488397,258.7808788770759,-14.36912112292407,252.45577472745902,-20.69422527254096,246.13067057767987,-27.019329422320112,1.0,1.0,26022.012520719443,26022.012520719443,277.04196133098617,3.8919613309861916,277.04196133098617,277.04196133098617,76488.15430303501,76488.99564116698,-0.8413381319696782,0.0,8546.071908451686,8546.071908451686,0.888013693859271,3903.4233683003386,277.04196133098617,3.8919613309861916,1.0,0.002,0.16833649558779437,0.005006312805796418,0.00026080075182920485,0.001739199252037305,0.1304003759146024,0.1304003759146024,0.0,3.8665095430934215e-12,0.9999775631027604,0.9999775631027604,0.0,0.09218753477060068,2.068448653987608e-06,0.0,0.0,0.0,1601812.7175784537,268.0917680186968,0.0,1.0,1279438.469590433,2618.7587684541845,,,,,,,,,,,,,,,,,,,2.0,15285.73136407164,1450.0,0.375,6.173730061729009,3.5
560.0,-28.77452244460682,4.942849683893673,34.970109893227864,25.958084023464494,6.3630706592707265,-25.260763134212077,-38.828891481365986,2.8493113490078117,-5.0582512572597125,-5.05825125729193,39.940096404113525,40996.19248997337,25752.834923552928,25752.834923552928,66749.0274135263,76499.70600668403,76488.89065406127,25752.834923552928,102241.7255776142,102241.7255776142,102241.7255776142,128257.31166450889,124285.8041048599,3971.5075596489905,0.0,90217.56109966793,54714.04758347189,39448.34835132893,26015.586086894687,65463.934438223616,19848.523846465767,1450.0,0.0,0.8868392000297979,2.878513899282809,0.001494314320929203,1.0,1.0,-5.0582512572597125,353851.4683564459,1551951.9794019016,4.385885373347019,1551951.9794019016,4.385885373347019,0.7629474031516987,0.09218959089598527,3.8840234488367815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8840234488367815,1.2784109736568445,1.278727794555507,3.038164978924332,6437.507020536672,15285.7785250829,6485.9697582843955,0.0003364326780449334,23227.862109505804,2368.5827585878774,19386.99764860828,1976.9235823250838,0.8346440820601531,0.8346440820601531,35189.21703607809,35405.22815468563,0.9923794401448984,0.8,4246.965700638156,4273.035954225843,0.9923794401448984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559235843893402,4.942849683893673,-2.378496420883278,7.321346104776952,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9350668523562745,0.00026501964057145083,197.9200953664381,0.0,0.0,0.0,0.004259412581403867,8.997101183933471e-05,0.00015784006928240305,0.0006130545302588757,0.0921895909567586,0.0921895909567586,0.0921895909567586,0.09218747562143456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492745.52699788247,594.0116746630256,0.0,0.0921895909567586,0.09218959089598527,0.09218959089598527,0.375,0.375,0.5,8.827726965568203,3.2230218494078144e-11,3.2230218494078144e-11,3.2230218494078144e-11,3.2230218494078144e-11,3.2230218494078144e-11,3.2230218494078144e-11,26015.586086894687,19848.523846465767,0.7629474031516987,1.0196305490394164,0.6262408888463658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442056458088641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9435842524261,261.9435842524261,-11.206415747573885,246.13097723776943,277.7561912664836,123454.66578851051,123429.03532351246,25.630464998034096,0.0,nan,277.7561912664836,4.60619126648362,271.4311484610975,-1.71885153890247,265.1061056555456,-8.043894344454372,258.78106284979685,-14.368937150203124,252.45602004386348,-20.693979956136502,246.13097723776943,-27.01902276223055,1.0,1.0,26022.012520719443,26022.012520719443,277.0419297701362,3.891929770136244,277.0419297701362,277.0419297701362,76488.05144156837,76488.89065406127,-0.8392124928941485,0.0,8546.071908451686,8546.071908451686,0.8880124252028828,3903.4435660809654,277.0419297701362,3.891929770136244,1.0,0.002,0.1683386238245646,0.005006299791031799,0.00026080403865453184,0.001739195966087903,0.13040201932726592,0.13040201932726592,0.0,4.742434743520985e-12,0.99997691453316,0.99997691453316,0.0,0.09218746265624164,2.1282397436265703e-06,0.0,0.0,0.0,1601812.6953825997,268.09174874274026,0.0,1.0,1279438.5359333644,2618.758496948217,,,,,,,,,,,,,,,,,,,2.0,15285.7785250829,1450.0,0.375,6.173730061729009,3.5
561.0,-28.77421013001391,4.9428261503690605,34.97010528211246,25.957941042166226,6.363053256438496,-25.26048379138312,-38.82863171221686,2.8493269179368,-5.058270573256436,-5.058270573262584,39.940086711088234,40996.57270881387,25752.824063351483,25752.824063351483,66749.39677216535,76499.596402407,76488.78405742254,25752.824063351483,102241.60812077402,102241.60812077402,102241.60812077402,128257.18391412799,124285.70604376997,3971.477870358021,0.0,90217.39104095174,54714.36734786271,39447.80410343226,26015.575793353975,65463.37989678624,19848.51521118564,1450.0,0.0,0.8868391368153609,2.8785118503523623,0.001494314320929203,1.0,1.0,-5.058270573256436,353851.2018164224,1551951.5619907896,4.385887497411808,1551951.5619907896,4.385887497411808,0.76294737309855,0.09218957826567617,3.884042778345821,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884042778345821,1.2784109015425755,1.2787277224233662,3.038180270255204,6437.53942103188,15285.825657132242,6485.970535912191,0.0003364259117194527,23227.702728695105,2368.5665062682065,19386.9999729898,1976.9238193460358,0.8346499091810502,0.8346499091810502,35189.3571361489,35405.22815468563,0.9923843788914358,0.8,4246.982609232478,4273.035954225843,0.9923843788914358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55923349951379,4.9428261503690605,-2.3785168669305796,7.32134301729964,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9350367604779068,0.0002650281695824226,197.91984242266633,0.0,0.0,0.0,0.004259412581403867,8.997363045159448e-05,0.00015783745067014327,0.0006130474104278847,0.09218957832030836,0.09218957832030836,0.09218957832030836,0.09218740343107859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492745.79525800265,594.0115866214284,0.0,0.09218957832030836,0.09218957826567617,0.09218957826567617,0.375,0.375,0.5,8.827661718657087,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,26015.575793353975,19848.51521118564,0.76294737309855,1.019644828565325,0.6262520018589277,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444203789310883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94373649058383,261.94373649058383,-11.206263509416146,246.13128192852403,277.7561910520495,123454.03294330076,123428.58015623598,25.452787064810806,0.0,nan,277.7561910520495,4.606191052049496,271.4312092276993,-1.7187907723006788,265.1062274031818,-8.0437725968182,258.7812455784746,-14.368754421525352,252.45626375357384,-20.69373624642614,246.13128192852403,-27.018718071475945,1.0,1.0,26022.012520719443,26022.012520719443,277.04189798099196,3.8918979809919847,277.04189798099196,277.04189798099196,76487.9415696142,76488.78405742254,-0.8424878083460499,0.0,8546.071908451686,8546.071908451686,0.8880112050123188,3903.46299223755,277.04189798099196,3.8918979809919847,1.0,0.002,0.16834081198241552,0.005006286495770687,0.00026080741829262634,0.001739192585254343,0.13040370914631316,0.13040370914631316,0.0,3.5469691420098037e-12,0.9999762645343674,0.9999762645343674,0.0,0.09218739010310956,2.18816256661002e-06,0.0,0.0,0.0,1601812.6731406355,268.09172942674354,0.0,1.0,1279438.6024140923,2618.7582248783438,,,,,,,,,,,,,,,,,,,2.0,15285.825657132242,1450.0,0.375,6.173730061729009,3.5
562.0,-28.7738996276954,4.9428026891872285,34.97010064502328,25.957787653338187,6.3630319077775725,-25.26020647415519,-38.82837606417013,2.8493387542388056,-5.058290663717571,-5.05829066370863,39.940076739255545,40996.97981404743,25752.815383706835,25752.815383706835,66749.79519775427,76499.49446818807,76488.67074815431,25752.815383706835,102241.48613186115,102241.48613186115,102241.48613186115,128257.0512594172,124285.60392324375,3971.447336173455,0.0,90217.23371105074,54714.71905691598,39447.23850459417,26015.565127556056,65462.80363215023,19848.506268631794,1450.0,0.0,0.8868390706684897,2.878509719272358,0.001494314320929203,1.0,1.0,-5.058290663717571,353850.92458978586,1551951.1325741548,4.385889720009376,1551951.1325741548,4.385889720009376,0.762947342151256,0.09218956537473055,3.8840637762373316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8840637762373316,1.2784108467175983,1.278727667584802,3.038196825543145,6437.574499700447,15285.872763086432,6485.969562187726,0.00033641847489310125,23227.536649371978,2368.549570890363,19386.997062462215,1976.923522554819,0.8346557517103906,0.8346557517103905,35189.50932847966,35405.22815468563,0.9923897439146123,0.8,4247.000977234471,4273.035954225843,0.9923897439146123,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5592316258485495,4.9428026891872285,-2.3785378605517433,7.321340549738972,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9350068442502005,0.00026503664935251047,197.91959094729762,0.0,0.0,0.0,0.004259412581403867,8.997620758969606e-05,0.0001578348735320417,0.0006130407149128036,0.09218956543787922,0.09218956543787922,0.09218956543787922,0.09218732830497736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492746.0711838422,594.0114960638736,0.0,0.09218956543787922,0.09218956537473055,0.09218956537473055,0.375,0.375,0.5,8.82759460544999,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,26015.565127556056,19848.506268631794,0.762947342151256,1.0196598907195593,0.62626373359165,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442019436046498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9438873357772,261.9438873357772,-11.206112664222758,246.13158465911138,277.75619001185567,123453.41800794829,123428.19811202827,25.219895920016313,0.0,nan,277.75619001185567,4.606190011855688,271.431268941658,-1.718731058341973,265.1063478712965,-8.043652128703457,258.78142680073836,-14.368573199261618,252.4565057300031,-20.693494269996876,246.13158465911138,-27.018415340888595,1.0,1.0,26022.012520719443,26022.012520719443,277.04186463190854,3.891864631908561,277.04186463190854,277.04186463190854,76487.82480860026,76488.67074815431,-0.8459395540558035,0.0,8546.071908451686,8546.071908451686,0.8880098795024871,3903.4840951185183,277.04186463190854,3.891864631908561,1.0,0.002,0.16834306276303376,0.00500627278503681,0.00026081089453235335,0.0017391891097144853,0.13040544726617667,0.13040544726617667,0.0,4.246838557903088e-12,0.999975585251191,0.999975585251191,0.0,0.09218731458964911,2.2507850814337708e-06,0.0,0.0,0.0,1601812.6500068856,268.0917093362824,0.0,1.0,1279438.6715603257,2618.757941900046,,,,,,,,,,,,,,,,,,,2.0,15285.872763086432,1450.0,0.375,6.173730061729009,3.5
563.0,-28.77359126881171,4.9427793231548565,34.97009599450713,25.957654800172918,6.36302122669347,-25.259930019271412,-38.82812048597259,2.8493599772646605,-5.058309595907474,-5.058309595905221,39.940067077520865,40997.349522604054,25752.803966579697,25752.803966579697,66750.15348918375,76499.37585126165,76488.56558734248,25752.803966579697,102241.36955392218,102241.36955392218,102241.36955392218,128256.92453306989,124285.50851085047,3971.4160222194214,0.0,90217.05481523702,54715.02848701462,39446.695920247104,26015.554979147702,65462.25089939481,19848.497747733752,1450.0,0.0,0.8868390092942418,2.878507711056254,0.001494314320929203,1.0,1.0,-5.058309595907474,353850.6633462,1551950.7165111492,4.3858917822424806,1551950.7165111492,4.3858917822424806,0.7629473122385033,0.09218955213550248,3.8840819759885377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8840819759885377,1.278410748413941,1.2787275692567828,3.038211295397289,6437.605159585043,15285.919843145213,6485.97144502235,0.0003364121419305642,23227.381752743742,2368.5337758300484,19387.002690380905,1976.9240964428125,0.834661560082673,0.834661560082673,35189.641239807934,35405.22815468563,0.9923943940046931,0.8,4247.01689753432,4273.035954225843,0.9923943940046931,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559229161246009,4.9427793231548565,-2.3785579807768267,7.321337303931683,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9349771355599872,0.0002650450708330059,197.91934120852602,0.0,0.0,0.0,0.004259412581403867,8.99787840918482e-05,0.00015783229702988957,0.0006130335801226633,0.09218955220654972,0.09218955220654972,0.09218955220654972,0.0921872576098488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492746.35693724843,594.0114023137829,0.0,0.09218955220654972,0.09218955213550248,0.09218955213550248,0.375,0.375,0.5,8.827525769080818,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,26015.554979147702,19848.497747733752,0.7629473122385033,1.0196739735052534,0.6262746691312301,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444200108613212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94403781618604,261.94403781618604,-11.205962183813938,246.13188551266083,277.75619011912937,123452.84509091426,123427.6861826592,25.15890825506957,0.0,nan,277.75619011912937,4.606190119129394,271.4313291981957,-1.718670801804251,265.1064682770756,-8.0435317229244,258.7816073557621,-14.368392644237872,252.45674643429263,-20.69325356570735,246.13188551266083,-27.018114487339147,1.0,1.0,26022.012520719443,26022.012520719443,277.0418333945485,3.8918333945485415,277.0418333945485,277.0418333945485,76487.73201833598,76488.56558734248,-0.8335690064996015,0.0,8546.071908451686,8546.071908451686,0.8880087306265538,3903.5023858684804,277.0418333945485,3.8918333945485415,1.0,0.002,0.16834537102321126,0.005006259029311235,0.00026081446044964434,0.0017391855443052713,0.13040723022482217,0.13040723022482217,0.0,4.754915645249769e-12,0.9999749617560174,0.9999749617560174,0.0,0.09218724387100347,2.3082644990143323e-06,0.0,0.0,0.0,1601812.6282068559,268.0916904040925,0.0,1.0,1279438.7367200737,2618.7576752363148,,,,,,,,,,,,,,,,,,,2.0,15285.919843145213,1450.0,0.375,6.173730061729009,3.5
564.0,-28.773284559490143,4.942756040627025,34.970091324442386,25.95750210983681,6.362998458530211,-25.259656257685336,-38.82786529194561,2.8493701568852354,-5.058328987265952,-5.058328987252532,39.94005721230576,40997.73841178595,25752.793946789854,25752.793946789854,66750.5323585758,76499.27197752116,76488.45570010591,25752.793946789854,102241.24964689577,102241.24964689577,102241.24964689577,128256.79424286805,124285.41033561202,3971.383907256042,0.0,90216.8946312434,54715.36106613223,39446.14840567907,26015.544595972286,65461.69300165136,19848.489031117657,1450.0,0.0,0.8868389463196733,2.8785056541353207,0.001494314320929203,1.0,1.0,-5.058328987265952,353850.3957667372,1551950.2916859991,4.385893898248075,1551950.2916859991,4.385893898248075,0.7629472816875258,0.09218953861504178,3.8841024534941515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8841024534941515,1.278410701262615,1.2787275220937715,3.038227425394703,6437.639337114017,15285.966890613927,6485.971028401177,0.0003364049283975059,23227.21805396353,2368.517083200026,19387.00144507234,1976.9239694566788,0.834667388924095,0.834667388924095,35189.78966009372,35405.22815468563,0.9923996260677391,0.8,4247.034810290446,4273.035954225843,0.9923996260677391,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559226998285115,4.942756040627025,-2.378578414750333,7.321334455377357,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9349475868064887,0.0002650534475073506,197.91909280635414,0.0,0.0,0.0,0.004259412581403867,8.998135678917553e-05,0.00015782972433256223,0.0006130268195144106,0.09218953868980106,0.09218953868980106,0.09218953868980106,0.09218718518855173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492746.6502428617,594.0113060885005,0.0,0.09218953868980106,0.09218953861504178,0.09218953861504178,0.375,0.375,0.5,8.827455165455545,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,26015.544595972286,19848.489031117657,0.7629472816875258,1.0196884513343083,0.6262859472753283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444198286293555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94418674935906,261.94418674935906,-11.205813250640915,246.13218443565793,277.7561890624925,123452.20903517003,123427.30881104669,24.900224123366065,0.0,nan,277.7561890624925,4.606189062492547,271.43138813746975,-1.7186118625302242,265.10658721228083,-8.043412787719149,258.7817862868964,-14.368213713103557,252.45698536135654,-20.693014638643433,246.13218443565793,-27.017815564342044,1.0,1.0,26022.012520719443,26022.012520719443,277.0418011449854,3.891801144985436,277.0418011449854,277.0418011449854,76487.60644044781,76488.45570010591,-0.8492596581054386,0.0,8546.071908451686,8546.071908451686,0.8880074379640726,3903.5229657616223,277.0418011449854,3.891801144985436,1.0,0.002,0.16834773853836116,0.005006244924010132,0.0002608181179212286,0.0017391818868749541,0.1304090589606143,0.1304090589606143,0.0,4.796182548338912e-12,0.9999743189966266,0.9999743189966266,0.0,0.09218717109518962,2.3675198521662097e-06,0.0,0.0,0.0,1601812.6058780956,268.091671012734,0.0,1.0,1279438.8034601635,2618.757402105155,,,,,,,,,,,,,,,,,,,2.0,15285.966890613927,1450.0,0.375,6.173730061729009,3.5
565.0,-28.77297988991912,4.942732847778974,34.97008663866743,25.957358604669594,6.36298530682997,-25.259383370250376,-38.82761023761702,2.849388787293035,-5.058348001168554,-5.058348001193372,39.94004741873798,40998.11687155551,25752.78318610379,25752.78318610379,66750.9000576593,76499.1608102503,76488.34791100108,25752.78318610379,102241.13109710487,102241.13109710487,102241.13109710487,128256.66546767553,124285.3144514442,3971.351016231325,0.0,90216.7307065193,54715.68676833928,39445.60437575558,26015.534370570665,65461.13874632625,19848.48044147924,1450.0,0.0,0.8868388850069103,2.87850363725385,0.001494314320929203,1.0,1.0,-5.058348001168554,353850.13339591265,1551949.8699459606,4.385895958415618,1551949.8699459606,4.385895958415618,0.7629472513903951,0.09218952479445391,3.884122648755083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884122648755083,1.2784106149678125,1.278727435777583,3.038243427643063,6437.673243958075,15286.013915315041,6485.970776525133,0.00033639778171949057,23227.05508165018,2368.500464649007,19387.000692197988,1976.9238926848607,0.8346732129426984,0.8346732129426984,35189.93603452607,35405.22815468563,0.9924047860164369,0.8,4247.0524761337365,4273.035954225843,0.9924047860164369,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559224675387776,4.942732847778974,-2.378598548412579,7.321331396191553,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9349182355627341,0.0002650617687145427,197.91884605678223,0.0,0.0,0.0,0.004259412581403867,8.998392814607613e-05,0.00015782715297566163,0.0006130200194613006,0.09218952487298687,0.09218952487298687,0.09218952487298687,0.09218711422231508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492746.95218037994,594.0112070491845,0.0,0.09218952487298687,0.09218952479445391,0.09218952479445391,0.375,0.375,0.5,8.827382847015452,2.4840574042173102e-11,2.4840574042173102e-11,2.4840574042173102e-11,2.4840574042173102e-11,2.4840574042173102e-11,2.4840574042173102e-11,26015.534370570665,19848.48044147924,0.7629472513903951,1.0197027020310645,0.6262970314407549,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441964737269368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94433510539983,261.94433510539983,-11.205664894600147,246.13248151420038,277.7561886960274,123451.68604423148,123426.88231144183,24.803732789610226,0.0,nan,277.7561886960274,4.606188696027402,271.4314472600251,-1.7185527399748821,265.10670582381783,-8.043294176182144,258.78196438743123,-14.368035612568747,252.45722295089698,-20.692777049103,246.13248151420038,-27.0175184857996,1.0,1.0,26022.012520719443,26022.012520719443,277.0417695183371,3.891769518337128,277.0417695183371,277.0417695183371,76487.50651462196,76488.34791100108,-0.8413963791244896,0.0,8546.071908451686,8546.071908451686,0.8880061631172981,3903.5432619988583,277.0417695183371,3.891769518337128,1.0,0.002,0.1683501633966663,0.0050062306320096395,0.00026082186443717587,0.0017391781403878672,0.13041093221858793,0.13041093221858793,0.0,4.825043142808738e-12,0.999973696972675,0.999973696972675,0.0,0.09218709993086417,2.4248635897455264e-06,0.0,0.0,0.0,1601812.583983966,268.0916519988314,0.0,1.0,1279438.8689011324,2618.757134290621,,,,,,,,,,,,,,,,,,,2.0,15286.013915315041,1450.0,0.375,6.173730061729009,3.5
566.0,-28.772676959954758,4.942709725743629,34.970081927710275,25.95721174674111,6.36296351817099,-25.259112912156358,-38.82735933931542,2.8493994703689136,-5.058367823625531,-5.058367823635678,39.94003732042195,40998.49469732665,25752.774689651716,25752.774689651716,66751.26938697837,76499.0509275737,76488.23286955296,25752.774689651716,102241.00755920468,102241.00755920468,102241.00755920468,128256.53131069455,124285.21400094914,3971.3173097454137,0.0,90216.5618827308,54716.005652469335,39445.0624780683,26015.523751489873,65460.586229558176,19848.471526192923,1450.0,0.0,0.8868388206821612,2.878501534606963,0.001494314320929203,1.0,1.0,-5.058367823625531,353849.85986809636,1551949.4350830803,4.385898119788987,1551949.4350830803,4.385898119788987,0.7629472201210721,0.0921895107221061,3.8841418558278176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8841418558278176,1.278410565484525,1.2787273862820325,3.0382585694257815,6437.705327578691,15286.060909376798,6485.971693877498,0.00033639108984406086,23226.89675902766,2368.4843202345,19387.003434225597,1976.9241722938616,0.8346790204201687,0.8346790204201686,35190.07524646923,35405.22815468563,0.9924096934801374,0.8,4247.06927754046,4273.035954225843,0.9924096934801374,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559222841268113,4.942709725743629,-2.3786192549675906,7.32132898071122,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9348890528949166,0.00026507004264771534,197.91860071671448,0.0,0.0,0.0,0.004259412581403867,8.998645766980912e-05,0.00015782462345192863,0.0006130132258299006,0.09218951079643056,0.09218951079643056,0.09218951079643056,0.09218704019626323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492747.26134038536,594.0111056372972,0.0,0.09218951079643056,0.0921895107221061,0.0921895107221061,0.375,0.375,0.5,8.827308728008385,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,26015.523751489873,19848.471526192923,0.7629472201210721,1.0197169507907247,0.6263080894746726,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444194673219181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94448204592044,261.94448204592044,-11.20551795407954,246.13277670465513,277.756187386611,123451.03731954574,123426.47024909752,24.567070448257088,0.0,nan,277.756187386611,4.606187386610998,271.431505250591,-1.7184947494089897,265.1068231143483,-8.04317688565169,258.78214097794057,-14.367859022059406,252.45745884137688,-20.6925411586231,246.13277670465513,-27.01722329534485,1.0,1.0,26022.012520719443,26022.012520719443,277.0417362345702,3.891736234570203,277.0417362345702,277.0417362345702,76487.38662033735,76488.23286955296,-0.8462492156104418,0.0,8546.071908451686,8546.071908451686,0.8880049506497634,3903.5625651069568,277.0417362345702,3.891736234570203,1.0,0.002,0.16835264869025968,0.005006215920267053,0.0002608257041472506,0.0017391742998948672,0.1304128520736253,0.1304128520736253,0.0,4.042117768970899e-12,0.9999730413987623,0.9999730413987623,0.0,0.09218702542184824,2.4853002578552e-06,0.0,0.0,0.0,1601812.5611587942,268.09163217637445,0.0,1.0,1279438.937124932,2618.7568550875167,,,,,,,,,,,,,,,,,,,2.0,15286.060909376798,1450.0,0.375,6.173730061729009,3.5
567.0,-28.772375990997457,4.942686691918496,34.9700772017763,25.957068800367438,6.362949557505082,-25.258843436161353,-38.827108580712206,2.8494170028398798,-5.058386747197801,-5.058386747200648,39.94002746623659,40998.87215600047,25752.764105731792,25752.764105731792,66751.63626173226,76498.93805288427,76488.12421739288,25752.764105731792,102240.88832312467,102240.88832312467,102240.88832312467,128256.40185833258,124285.1190168909,3971.2828414416936,0.0,90216.39613221849,54716.330236001784,39444.517662463004,26015.51353520791,65460.03119767091,19848.46293936454,1450.0,0.0,0.8868387600486902,2.8784995273094363,0.001494314320929203,1.0,1.0,-5.058386747197801,353849.5987440365,1551949.0107325853,4.385900157132058,1551949.0107325853,4.385900157132058,0.762947189664458,0.09218949632203266,3.8841616988438754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8841616988438754,1.2784104842753097,1.2787273050526915,3.038274284058053,6437.73862499877,15286.107878744086,6485.971811211981,0.0003363840936200596,23226.735426352483,2368.467868880044,19387.003784946217,1976.9242080574118,0.8346848331922789,0.8346848331922789,35190.21906755452,35405.22815468563,0.9924147634292315,0.8,4247.08663522181,4273.035954225843,0.9924147634292315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559220556529086,4.942686691918496,-2.3786392798602654,7.321325971778761,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9348600601135524,0.00026507826325539835,197.9183569654499,0.0,0.0,0.0,0.004259412581403867,8.998898585077612e-05,0.00015782209527096165,0.0006130065376827584,0.09218949641205818,0.09218949641205818,0.09218949641205818,0.09218696960759319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492747.579816986,594.0110011963961,0.0,0.09218949641205818,0.09218949632203266,0.09218949632203266,0.375,0.375,0.5,8.8272329254474,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,26015.51353520791,19848.46293936454,0.762947189664458,1.0197312014740882,0.6263191661518673,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441928829964406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9446283616448,261.9446283616448,-11.205371638355189,246.13307008275552,277.75618663996585,123450.50928603853,123426.04667533629,24.462610702221255,0.0,nan,277.75618663996585,4.60618663996587,271.43156332889816,-1.7184366711018129,265.106940017589,-8.043059982410966,258.7823167061399,-14.367683293860068,252.45769339452045,-20.69230660547953,246.13307008275552,-27.016929917244454,1.0,1.0,26022.012520719443,26022.012520719443,277.04170459730926,3.8917045973092854,277.04170459730926,277.04170459730926,76487.28363889536,76488.12421739288,-0.840578497518436,0.0,8546.071908451686,8546.071908451686,0.8880036980364168,3903.5825073380947,277.04170459730926,3.8917045973092854,1.0,0.002,0.16835519017865117,0.005006201128649438,0.00026082963140427605,0.0017391703740379594,0.13041481570213803,0.13041481570213803,0.0,5.4422352041560984e-12,0.9999724318501024,0.9999724318501024,0.0,0.09218695482817907,2.5414938535874747e-06,0.0,0.0,0.0,1601812.5393686665,268.0916132528022,0.0,1.0,1279439.0022549944,2618.75658854543,,,,,,,,,,,,,,,,,,,2.0,15286.107878744086,1450.0,0.375,6.173730061729009,3.5
568.0,-28.77201241688911,4.942663759180246,34.97007246718387,25.956935178861045,6.362937428479603,-25.258517432939755,-38.82680801963431,2.8494424440386217,-5.058404968789489,-5.058404968790009,39.9400177643849,40999.289408426375,25752.751974523402,25752.751974523402,66752.04138294977,76498.84575198856,76488.01975707561,25752.751974523402,102240.77173159902,102240.77173159902,102240.77173159902,128256.27535098215,124285.02770116056,3971.2476498215888,0.0,90216.22565050329,54716.669305021744,39443.95149497949,26015.50361938313,65459.455114362616,19848.45459545929,1450.0,0.0,0.8868387024366582,2.878497594474814,0.001494314320929203,1.0,1.0,-5.058404968789489,353849.34730666724,1551948.5929420283,4.3859020929520485,1551948.5929420283,4.3859020929520485,0.7629471597340514,0.0921894815976619,3.8841810951545344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8841810951545344,1.278410366433422,1.2787271871816,3.0382897363315595,6437.771366512108,15286.154818923533,6485.972275573514,0.0003363772353859524,23226.57554845907,2368.451565872043,19387.005172953915,1976.9243495948072,0.8346906384243163,0.8346906384243163,35190.35965080172,35405.22815468563,0.9924197192437796,0.8,4247.1036021304035,4273.035954225843,0.9924197192437796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559217937778619,4.942663759180246,-2.3786587637830525,7.321322522963299,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9348250377800379,0.0002650881941611486,197.918062511801,0.0,0.0,0.0,0.004259412581403867,8.999201623328092e-05,0.00015781906488845685,0.0006129978282947108,0.09218948169401273,0.09218948169401273,0.09218948169401273,0.0921869017177631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492747.906740676,594.0108940057645,0.0,0.09218948169401273,0.0921894815976619,0.0921894815976619,0.375,0.375,0.5,8.827155527246862,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,26015.50361938313,19848.45459545929,0.7629471597340514,1.0197463646211065,0.6263310523559587,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441911043670432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.944780024059,261.944780024059,-11.205219975940963,246.13337280827736,277.7561872392801,123450.2527208708,123424.8961942975,25.3565265733086,0.0,nan,277.7561872392801,4.606187239280132,271.43162435344493,-1.718375646555046,265.1070614673813,-8.042938532618678,258.78249858117164,-14.36750141882834,252.4579356947988,-20.69206430520117,246.13337280827736,-27.01662719172262,1.0,1.0,26022.012520719443,26022.012520719443,277.0416741525233,3.891674152523308,277.0416741525233,277.0416741525233,76487.20247595332,76488.01975707561,-0.8172811222902965,0.0,8546.071908451686,8546.071908451686,0.8880024736206945,3903.602000630307,277.0416741525233,3.891674152523308,1.0,0.002,0.1683577849616528,0.00500618622329479,0.0002608336416086613,0.0017391663636730124,0.13041682080433065,0.13041682080433065,0.0,5.281673536028375e-12,0.9999718537416046,0.9999718537416046,0.0,0.09218688680869151,2.5947889703878705e-06,0.0,0.0,0.0,1601812.5183868508,268.0915950312105,0.0,1.0,1279439.064969013,2618.7563318909433,,,,,,,,,,,,,,,,,,,2.0,15286.154818923533,1450.0,0.375,6.173730061729009,3.5
569.0,-28.771715224471226,4.942640899807431,34.9700677098636,25.95677951993423,6.362912277699075,-25.258252474254277,-38.82656166153026,2.8494495275322347,-5.058424409884481,-5.058424409823292,39.94000763930359,40999.67211057167,25752.743172299113,25752.743172299113,66752.41528287079,76498.73100174351,76487.90492273055,25752.743172299113,102240.64809502967,102240.64809502967,102240.64809502967,128256.14121823659,124284.92954227132,3971.211675965267,0.0,90216.05585598382,54716.9969650075,39443.398767751474,26015.493123206918,65458.89189095839,19848.445773312087,1450.0,0.0,0.8868386401498757,2.8784955322838868,0.001494314320929203,1.0,1.0,-5.058424409884481,353849.0790416843,1551948.156927511,4.3859041858483625,1551948.156927511,4.3859041858483625,0.7629471284404152,0.0921894666613762,3.8842011442346216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8842011442346216,1.2784103336231698,1.2787271543632164,3.038305497129646,6437.80476175201,15286.203023325137,6485.972900107573,0.0003363702492892915,23226.411945708034,2368.434883034271,19387.00703972801,1976.9245399527883,0.8346965982109217,0.8346965982109217,35190.50496513336,35405.22815468563,0.9924248418428407,0.8,4247.121140030768,4273.035954225843,0.9924248418428407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559216037652247,4.942640899807431,-2.378679120746687,7.3213200205541185,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9347964109075728,0.00026509631212762527,197.91782182041717,0.0,0.0,0.0,0.004259412581403867,8.999450018905809e-05,0.00015781658093267967,0.0006129913442379101,0.0921894667611632,0.0921894667611632,0.0921894667611632,0.09218682919923006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492748.2399597959,594.0107847393099,0.0,0.0921894667611632,0.0921894666613762,0.0921894666613762,0.375,0.375,0.5,8.827076401545282,-6.116351869422942e-11,-6.116351869422942e-11,-6.116351869422942e-11,-6.116351869422942e-11,-6.116351869422942e-11,-6.116351869422942e-11,26015.493123206918,19848.445773312087,0.7629471284404152,1.0197608507346436,0.6263422879029031,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441889557672523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94492884255095,261.94492884255095,-11.205071157449026,246.13367159738212,277.7561860871599,123449.51965778686,123424.6386084656,24.88104932124479,0.0,nan,277.7561860871599,4.6061860871599265,271.4316831895654,-1.718316810434601,265.1071802917483,-8.04281970825167,258.7826773937915,-14.367322606208461,252.4581744956583,-20.691825504341665,246.13367159738212,-27.01632840261786,1.0,1.0,26022.012520719443,26022.012520719443,277.04164127439907,3.891641274399092,277.04164127439907,277.04164127439907,76487.06265819044,76487.90492273055,-0.8422645401151385,0.0,8546.071908451686,8546.071908451686,0.8880012079968912,3903.6221499557946,277.04164127439907,3.891641274399092,1.0,0.002,0.16836043780727225,0.005006170836984374,0.0002608377411091497,0.0017391622643728388,0.13041887055457485,0.13041887055457485,0.0,5.481988561012452e-12,0.9999712239148536,0.9999712239148536,0.0,0.09218681380943396,2.6528519422487875e-06,0.0,0.0,0.0,1601812.4960007947,268.0915755901155,0.0,1.0,1279439.1318802417,2618.756058059594,,,,,,,,,,,,,,,,,,,2.0,15286.203023325137,1450.0,0.375,6.173730061729009,3.5
570.0,-28.771419995237327,4.942618110718035,34.97006292939198,25.956631963513814,6.362895471945417,-25.257988448515512,-38.826315478049196,2.849463925307094,-5.058443924202834,-5.058443924212017,39.93999745650017,41000.050002436816,25752.73473994488,25752.73473994488,66752.7847423817,76498.6197832831,76487.78895615757,25752.73473994488,102240.52369610245,102240.52369610245,102240.52369610245,128256.00627637768,124284.83135543636,3971.174920941325,0.0,90215.89438800408,54717.32460748371,39442.855311689294,26015.482580275235,65458.33789196453,19848.436910982662,1450.0,0.0,0.8868385776994882,2.878493462327081,0.001494314320929203,1.0,1.0,-5.058443924202834,353848.809766466,1551947.7184263542,4.385906284242167,1551947.7184263542,4.385906284242167,0.7629470969733851,0.09218945146146681,3.884221411853489,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884221411853489,1.2784102669336772,1.2787270876571966,3.0383215093930396,6437.838689816722,15286.249909999346,6485.972568293379,0.00033636309252134075,23226.249181545623,2368.4182857087408,19387.00604791318,1976.924438815822,0.8347024048685868,0.8347024048685868,35190.651863266336,35405.22815468563,0.9924300202792044,0.8,4247.138869079175,4273.035954225843,0.9924300202792044,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5592142173693135,4.942618110718035,-2.3786995125783066,7.321317623296341,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9347679740741687,0.0002651043766953823,197.91758271956428,0.0,0.0,0.0,0.004259412581403867,8.999698244745444e-05,0.0001578140986742833,0.0006129849011630105,0.09218945156700017,0.09218945156700017,0.09218945156700017,0.09218675641498922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492748.5812442121,594.01067283737,0.0,0.09218945156700017,0.09218945146146681,0.09218945146146681,0.375,0.375,0.5,8.826995548569146,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,26015.482580275235,19848.436910982662,0.7629470969733851,1.0197751255547243,0.6263533618911191,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441871994655087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94507591436854,261.94507591436854,-11.204924085631433,246.1339669025632,277.75618492561324,123448.92146783332,123424.33244722635,24.589020606968703,0.0,nan,277.75618492561324,4.606184925613263,271.4317413213759,-1.7182586786240677,265.1072977168908,-8.042702283109179,258.7828541122756,-14.367145887724405,252.45841050749232,-20.69158949250766,246.1339669025632,-27.016033097436775,1.0,1.0,26022.012520719443,26022.012520719443,277.04160819043426,3.891608190434283,277.04160819043426,277.04160819043426,76486.95475148833,76487.78895615757,-0.8342046692414442,0.0,8546.071908451686,8546.071908451686,0.8879999285762913,3903.6425189127563,277.04160819043426,3.891608190434283,1.0,0.002,0.16836314849615555,0.005006155180134062,0.00026084193018524783,0.001739158075772235,0.1304209650926239,0.1304209650926239,0.0,5.95748277099073e-12,0.9999705964729122,0.9999705964729122,0.0,0.09218674076643356,2.7106950332567783e-06,0.0,0.0,0.0,1601812.473530418,268.09155607579714,0.0,1.0,1279439.1990434737,2618.755783196958,,,,,,,,,,,,,,,,,,,2.0,15286.249909999346,1450.0,0.375,6.173730061729009,3.5
571.0,-28.771126663864464,4.942595411707227,34.97005813638272,25.95648954100909,6.362881845424023,-25.25772581294552,-38.82607324104754,2.8494809946983355,-5.058462425631035,-5.058462425610294,39.939987533659426,41000.4299979575,25752.723931092616,25752.723931092616,66753.15392905011,76498.50404791032,76487.67990409395,25752.723931092616,102240.40383518656,102240.40383518656,102240.40383518656,128255.87632084865,124284.73888037607,3971.1374404725793,0.0,90215.72822011987,54717.65417092173,39442.30449910904,26015.472485662085,65457.77698477113,19848.42841340865,1450.0,0.0,0.8868385194633142,2.878491499812354,0.001494314320929203,1.0,1.0,-5.058462425631035,353848.55446811195,1551947.2911198277,4.385908241034473,1551947.2911198277,4.385908241034473,0.7629470663793525,0.0921894359297816,3.8842410668204774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8842410668204774,1.2784101878694523,1.2787270085733777,3.038337071839047,6437.871664772369,15286.29676725085,6485.97284135075,0.0003363561730496515,23226.088872482815,2368.4019387336975,19387.006864099934,1976.9245220437087,0.8347082012188782,0.8347082012188782,35190.79432079948,35405.22815468563,0.992435042181207,0.8,4247.156062194227,4273.035954225843,0.992435042181207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559211884074393,4.942595411707227,-2.378719138710005,7.321314550417233,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9347397209694899,0.000265112389644375,197.9173451563271,0.0,0.0,0.0,0.004259412581403867,8.999942497540922e-05,0.00015781165614632854,0.0006129785156265215,0.09218943603886637,0.09218943603886637,0.09218943603886637,0.09218668750976881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492748.9315270273,594.0105580110527,0.0,0.09218943603886637,0.0921894359297816,0.0921894359297816,0.375,0.375,0.5,8.826913093781654,-2.0747847884194925e-11,-2.0747847884194925e-11,-2.0747847884194925e-11,-2.0747847884194925e-11,-2.0747847884194925e-11,-2.0747847884194925e-11,26015.472485662085,19848.42841340865,0.7629470663793525,1.019789504073448,0.6263645343088312,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441854547697153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9452216735668,261.9452216735668,-11.2047783264332,246.13425905835422,277.7561842882236,123448.3579204599,123423.98835662143,24.369563838465062,0.0,nan,277.7561842882236,4.606184288223631,271.43179924262154,-1.7182007573784404,265.1074141967658,-8.042585803234203,258.7830291507926,-14.366970849207405,252.45864410464313,-20.69135589535685,246.13425905835422,-27.01574094164576,1.0,1.0,26022.012520719443,26022.012520719443,277.0415769285462,3.8915769285462147,277.0415769285462,277.0415769285462,76486.84958795206,76487.67990409395,-0.8303161418880336,0.0,8546.071908451686,8546.071908451686,0.8879986878289555,3903.66227215458,277.0415769285462,3.8915769285462147,1.0,0.002,0.16836591262870962,0.00500613946855091,0.0002608462026076223,0.0017391538032358312,0.13042310130381116,0.13042310130381116,0.0,5.843453325382608e-12,0.9999700167454209,0.9999700167454209,0.0,0.0921866717904546,2.7641393269905797e-06,0.0,0.0,0.0,1601812.45222636,268.09153757436894,0.0,1.0,1279439.2627206002,2618.7555226011114,,,,,,,,,,,,,,,,,,,2.0,15286.29676725085,1450.0,0.375,6.173730061729009,3.5
