time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
572.0,-28.770835086261453,4.942572784307942,34.970053321368646,25.956337863486283,6.362860062828341,-25.25746557135981,-38.82583138821644,2.849490547966243,-5.058481716048163,-5.058481716041833,39.93997731256197,41000.810231745534,25752.715338400667,25752.715338400667,66753.5255701462,76498.39460364396,76487.56371843352,25752.715338400667,102240.27905683419,102240.27905683419,102240.27905683419,128255.74106340641,124284.64186666296,3971.0991967434506,0.0,90215.56774459935,54717.98337285527,39441.76041304898,26015.462006572227,65457.222419621205,19848.419597754175,1450.0,0.0,0.8868384582912265,2.878489453607842,0.001494314320929203,1.0,1.0,-5.058481716048163,353848.28828278126,1551946.8509700468,4.385910296476533,1551946.8509700468,4.385910296476533,0.7629470348341273,0.0921894201516078,3.884261260093949,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884261260093949,1.2784101436193887,1.2787269643123478,3.038352972620327,6437.90535661986,15286.343596322844,6485.972635357364,0.0003363490733636255,23225.926811734927,2368.385413136487,19387.00624837192,1976.9244592569246,0.8347139989512329,0.8347139989512329,35190.94067978221,35405.22815468563,0.9924402016221029,0.8,4247.1737261729095,4273.035954225843,0.9924402016221029,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5592100291795346,4.942572784307942,-2.378739323268652,7.321312107576594,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9347116376977119,0.0002651203549065904,197.91710901399833,0.0,0.0,0.0,0.004259412581403867,9.000186369080408e-05,0.00015780921743093368,0.0006129722297527184,0.09218942026484929,0.09218942026484929,0.09218942026484929,0.09218661561911688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492749.2885006692,594.0104409860141,0.0,0.09218942026484929,0.0921894201516078,0.0921894201516078,0.375,0.375,0.5,8.826828954987944,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,26015.462006572227,19848.419597754175,0.7629470348341273,1.0198038215281255,0.6263756498695443,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441837212937552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94536545790925,261.94536545790925,-11.20463454209073,246.13454826029368,277.75618265497593,123447.73361558566,123423.69422814684,24.03938743883071,0.0,nan,277.75618265497593,4.606182654975953,271.4318557764032,-1.7181442235967666,265.10752889758703,-8.042471102412946,258.7832020186545,-14.366797981345485,252.4588751395411,-20.69112486045887,246.13454826029368,-27.015451739706293,1.0,1.0,26022.012520719443,26022.012520719443,277.0415440429025,3.891544042902524,277.0415440429025,277.0415440429025,76486.72564002693,76487.56371843352,-0.8380784065957414,0.0,8546.071908451686,8546.071908451686,0.8879974130990311,3903.6825663944187,277.0415440429025,3.891544042902524,1.0,0.002,0.16836873328689989,0.005006123360645467,0.0002608505621774493,0.0017391494435738683,0.13042528108872464,0.13042528108872464,0.0,5.75131782476479e-12,0.9999694035843527,0.9999694035843527,0.0,0.09218659948579057,2.8206658172410803e-06,0.0,0.0,0.0,1601812.4300137889,268.0915182839518,0.0,1.0,1279439.3291132157,2618.755250892296,,,,,,,,,,,,,,,,,,,2.0,15286.343596322844,1450.0,0.375,6.173730061729009,3.5
573.0,-28.77054550496421,4.942550246212695,34.970048494270124,25.956201168615394,6.362847833347277,-25.25720617112375,-38.82558964015914,2.849508499745213,-5.058500092835573,-5.058500092811041,39.93996733372569,41001.16526846679,25752.704622986123,25752.704622986123,66753.86989145292,76498.27300505065,76487.45389713926,25752.704622986123,102240.15852012538,102240.15852012538,102240.15852012538,128255.61045485598,124284.55021203891,3971.060242817071,0.0,90215.39363390698,54718.28589825391,39441.230817392294,26015.451934730605,65456.6827521229,19848.411113867347,1450.0,0.0,0.8868384008922138,2.878487504316383,0.001494314320929203,1.0,1.0,-5.058500092835573,353848.034704621,1551946.4212526756,4.38591222513976,1551946.4212526756,4.38591222513976,0.7629470040983504,0.09218940406913259,3.8842797578887502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8842797578887502,1.278410060468022,1.2787268811403742,3.038367639618486,6437.936434228968,15286.390400038696,6485.974114962139,0.00033634262642590697,23225.771380314374,2368.3695635425324,19387.010671009604,1976.92491024046,0.8347197754405515,0.8347197754405515,35191.07474995843,35405.22815468563,0.9924449278632007,0.8,4247.189907022836,4273.035954225843,0.9924449278632007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559207716054909,4.942550246212695,-2.3787588150484615,7.321309061261157,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9346837476010748,0.00026512826585223145,197.91687448899174,0.0,0.0,0.0,0.004259412581403867,9.000430141074176e-05,0.000157806779710996,0.0006129656800890308,0.09218940418624337,0.09218940418624337,0.09218940418624337,0.09218654722442485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492749.6542327246,594.0103211140539,0.0,0.09218940418624337,0.09218940406913259,0.09218940406913259,0.375,0.375,0.5,8.826743246305384,-2.4556356947869062e-11,-2.4556356947869062e-11,-2.4556356947869062e-11,-2.4556356947869062e-11,-2.4556356947869062e-11,-2.4556356947869062e-11,26015.451934730605,19848.411113867347,0.7629470040983504,1.0198174897472627,0.6263862381131289,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441819981860264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94550831345526,261.94550831345526,-11.204491686544714,246.1348347874869,277.7561818388837,123447.1834413276,123423.29934170646,23.8840996211445,0.0,nan,277.7561818388837,4.606181838883742,271.431912428964,-1.7180875710359942,265.10764301880636,-8.04235698119362,258.78337360852163,-14.366626391478349,252.4591041980688,-20.69089580193119,246.1348347874869,-27.015165212513068,1.0,1.0,26022.012520719443,26022.012520719443,277.04151281563367,3.891512815633689,277.04151281563367,277.04151281563367,76486.62370867204,76487.45389713926,-0.8301884672255255,0.0,8546.071908451686,8546.071908451686,0.8879962453975773,3903.701156678194,277.04151281563367,3.891512815633689,1.0,0.002,0.1683716063369031,0.005006107186459834,0.0002608550034102942,0.0017391450023260416,0.13042750170514708,0.13042750170514708,0.0,5.736335885464516e-12,0.9999688352685242,0.9999688352685242,0.0,0.09218653101110987,2.8730580227282455e-06,0.0,0.0,0.0,1601812.4088532426,268.0914999071644,0.0,1.0,1279439.392361345,2618.754992052171,,,,,,,,,,,,,,,,,,,2.0,15286.390400038696,1450.0,0.375,6.173730061729009,3.5
574.0,-28.77025750694279,4.942527777841929,34.970043645240125,25.95604460164907,6.362823931078393,-25.25694936316068,-38.825352013204224,2.8495157873487744,-5.05851931217876,-5.058519312187492,39.939957046569155,41001.55605050672,25752.69625682576,25752.69625682576,66754.25230733247,76498.16633330386,76487.3366378904,25752.69625682576,102240.03289471616,102240.03289471616,102240.03289471616,128255.47435077564,124284.45381272839,3971.02053804725,0.0,90215.23895589003,54718.628673297855,39440.678091769085,26015.441456059478,65456.119547828566,19848.402293916108,1450.0,0.0,0.8868383403210672,2.87848546565314,0.001494314320929203,1.0,1.0,-5.05851931217876,353847.7695003308,1551945.9782586873,4.3859142603899794,1551945.9782586873,4.3859142603899794,0.762946972375633,0.09218938775041365,3.884300647046655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884300647046655,1.2784100267123624,1.2787268473763491,3.03838405979634,6437.971226615473,15286.437173481141,6485.973167584992,0.0003363352496506988,23225.606654439394,2368.352766177991,19387.007839235914,1976.9246214799055,0.8347255737033779,0.8347255737033779,35191.22615234298,35405.22815468563,0.9924502651046205,0.8,4247.20817968669,4273.035954225843,0.9924502651046205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559205910061172,4.942527777841929,-2.378778904979893,7.321306682821822,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9346560108832246,0.0002651361337606581,197.9166412467939,0.0,0.0,0.0,0.004259412581403867,9.000669763409655e-05,0.00015780438348764121,0.0006129596688878433,0.09218938787802916,0.09218938787802916,0.09218938787802916,0.09218647563777504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492750.02647600655,594.0101991014951,0.0,0.09218938787802916,0.09218938775041365,0.09218938775041365,0.375,0.375,0.5,8.826655880699814,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,26015.441456059478,19848.402293916108,0.762946972375633,1.0198321068904086,0.6263975978677901,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444180286879741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94564920397335,261.94564920397335,-11.204350796026631,246.13511874665082,277.7561796607609,123446.58717817733,123423.03161289186,23.555565285470067,0.0,nan,277.7561796607609,4.606179660760915,271.43196747829626,-1.7180325217037193,265.1077552955922,-8.042244704407778,258.7835431127668,-14.366456887233198,252.45933092977316,-20.690669070226818,246.13511874665082,-27.01488125334916,1.0,1.0,26022.012520719443,26022.012520719443,277.04147987542143,3.891479875421453,277.04147987542143,277.04147987542143,76486.49291146547,76487.3366378904,-0.8437264249369036,0.0,8546.071908451686,8546.071908451686,0.8879949267364223,3903.7221502818884,277.04147987542143,3.891479875421453,1.0,0.002,0.16837453501317526,0.005006090612630903,0.0002608595303682406,0.0017391404762313251,0.1304297651841203,0.1304297651841203,0.0,6.599565512133143e-12,0.9999682318786115,0.9999682318786115,0.0,0.09218645906675287,2.9286836607864456e-06,0.0,0.0,0.0,1601812.3867225037,268.0914806878212,0.0,1.0,1279439.4585093237,2618.754721344576,,,,,,,,,,,,,,,,,,,2.0,15286.437173481141,1450.0,0.375,6.173730061729009,3.5
575.0,-28.76997154360771,4.942505377807589,34.970038774339024,25.95590326180684,6.362808592447071,-25.256693530004846,-38.82511459579689,2.8495305788799192,-5.058538528052168,-5.058538528095269,39.93994671727946,41001.918762049776,25752.688057699863,25752.688057699863,66754.60681974964,76498.04713197815,76487.21869717432,25752.688057699863,102239.90675487419,102239.90675487419,102239.90675487419,128255.33771793832,124284.35763113799,3970.9800868003313,0.0,90215.0689597931,54718.940590004095,39440.1426330989,26015.430963064133,65455.57359616303,19848.393459944757,1450.0,0.0,0.8868382799202768,2.878483427359098,0.001494314320929203,1.0,1.0,-5.058538528052168,353847.5043440762,1551945.533448897,4.385916289916256,1551945.533448897,4.385916289916256,0.762946940534057,0.09218937117016585,3.8843195753133806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8843195753133806,1.2784099581990513,1.278726778846059,3.038399028732052,6438.002943994024,15286.483924858005,6485.974206633547,0.0003363286409287949,23225.449711488967,2368.3367624508846,19387.01094502158,1976.9249381819052,0.8347313479760685,0.8347313479760686,35191.36334225713,35405.22815468563,0.9924551013325639,0.8,4247.224737055934,4273.035954225843,0.9924551013325639,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559204140124979,4.942505377807589,-2.378798974061596,7.321304351869186,3.5,3.5,1.0,0.6,0.00024781108112173776,0.934628471002179,0.0002651439462955971,197.9164096529801,0.0,0.0,0.0,0.004259412581403867,9.000909180325586e-05,0.0001578019893184819,0.0006129533561331723,0.0921893713012095,0.0921893713012095,0.0921893713012095,0.09218640408066664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492750.40648631717,594.0100745515691,0.0,0.0921893713012095,0.09218937117016585,0.09218937117016585,0.375,0.375,0.5,8.82656686519404,4.3087311496492475e-11,4.3087311496492475e-11,4.3087311496492475e-11,4.3087311496492475e-11,4.3087311496492475e-11,4.3087311496492475e-11,26015.430963064133,19848.393459944757,0.762946940534057,1.0198460291800537,0.6264083638624365,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444178584933987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94578908027785,261.94578908027785,-11.20421091972213,246.1354003311086,277.756177828915,123446.04531060395,123422.6593117407,23.385998863249956,0.0,nan,277.756177828915,4.606177828915008,271.4320223297074,-1.717977670292555,265.1078668302632,-8.042133169736758,258.7837113307034,-14.36628866929658,252.45955583096975,-20.69044416903023,246.1354003311086,-27.01459966889138,1.0,1.0,26022.012520719443,26022.012520719443,277.04144685893755,3.89144685893757,277.04144685893755,277.04144685893755,76486.38720880983,76487.21869717432,-0.831488364492543,0.0,8546.071908451686,8546.071908451686,0.8879937318584679,3903.7411731899474,277.04144685893755,3.89144685893757,1.0,0.002,0.168377518930328,0.005006073790611875,0.0002608641429113657,0.001739135863684616,0.13043207145568286,0.13043207145568286,0.0,6.595981573431775e-12,0.9999676326535478,0.9999676326535478,0.0,0.09218638724484997,2.983925315873176e-06,0.0,0.0,0.0,1601812.3645957552,268.0914614719478,0.0,1.0,1279439.524645353,2618.7544506859217,,,,,,,,,,,,,,,,,,,2.0,15286.483924858005,1450.0,0.375,6.173730061729009,3.5
576.0,-28.769687296191766,4.942483047921049,34.97003388303891,25.955757521465443,6.362788552075655,-25.25643971136362,-38.82487742286173,2.8495409672833336,-5.0585575893023815,-5.058557589306959,39.93993638672022,41002.276685382305,25752.679640862116,25752.679640862116,66754.95632624443,76497.93056044962,76487.10113160312,25752.679640862116,102239.78077246524,102239.78077246524,102239.78077246524,128255.20129591209,124284.2623955931,3970.9389003189904,0.0,90214.90067080333,54719.24679587605,39439.61541658586,26015.42052344686,65455.03594003272,19848.384667148737,1450.0,0.0,0.8868382203109513,2.8784814054676104,0.001494314320929203,1.0,1.0,-5.0585575893023815,353847.241321594,1551945.0885864305,4.385918292848709,1551945.0885864305,4.385918292848709,0.7629469087097795,0.09218935430621036,3.8843385727733923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8843385727733923,1.278409910080716,1.2787267307157988,3.038414003320847,6438.034673350779,15286.530645073253,6485.975223077367,0.00033632202816129774,23225.292795831254,2368.320761506861,19387.01398324018,1976.9252479939817,0.8347371184366721,0.8347371184366721,35191.501033541885,35405.22815468563,0.9924599552395958,0.8,4247.241354935298,4273.035954225843,0.9924599552395958,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559202323191576,4.942483047921049,-2.378818911101586,7.321301959022635,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9346010972415772,0.00026515171216162517,197.916179449379,0.0,0.0,0.0,0.004259412581403867,9.001148356586342e-05,0.00015779959755587433,0.0006129470635544005,0.09218935444176674,0.09218935444176674,0.09218935444176674,0.09218633313114816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492750.79433322203,594.0099474435839,0.0,0.09218935444176674,0.09218935430621036,0.09218935430621036,0.375,0.375,0.5,8.82647622637196,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,26015.42052344686,19848.384667148737,0.7629469087097795,1.0198597459697776,0.6264189774939082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441768950163318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94592754335764,261.94592754335764,-11.204072456642336,246.13567963349317,277.7561754526877,123445.46178472959,123422.31206513898,23.149719590622475,0.0,nan,277.7561754526877,4.606175452687751,271.43207628920965,-1.7179237107903305,265.1079771254851,-8.042022874514885,258.78387796164105,-14.366122038358924,252.45977879762916,-20.69022120237082,246.13567963349317,-27.01432036650681,1.0,1.0,26022.012520719443,26022.012520719443,277.04141404104644,3.8914140410464597,277.04141404104644,277.04141404104644,76486.2665458619,76487.10113160312,-0.8345857412205078,0.0,8546.071908451686,8546.071908451686,0.8879925326114658,3903.760265637259,277.04141404104644,3.8914140410464597,1.0,0.002,0.16838055716772757,0.005006056754298762,0.00026086883969502275,0.0017391311667742956,0.13043441984751136,0.13043441984751136,0.0,6.4693181367481145e-12,0.9999670434163378,0.9999670434163378,0.0,0.0921863160600424,3.038246167957055e-06,0.0,0.0,0.0,1601812.3426470468,268.0914424106976,0.0,1.0,1279439.590249203,2618.754182205234,,,,,,,,,,,,,,,,,,,2.0,15286.530645073253,1450.0,0.375,6.173730061729009,3.5
577.0,-28.76940482357842,4.942460787416425,34.97002897146671,25.95561157157647,6.362769846229283,-25.256187356619137,-38.82464423133058,2.849552379303999,-5.058576616830408,-5.058576616827977,39.939926019029784,41002.64680958113,25752.671315929332,25752.671315929332,66755.31812551046,76497.81374747385,76486.9830139446,25752.671315929332,102239.65432987393,102239.65432987393,102239.65432987393,128255.0644117575,124284.16742713611,3970.896984621392,0.0,90214.73439234598,54719.56745458586,39439.074375289034,26015.41008188357,65454.4844571726,19848.375870251413,1450.0,0.0,0.8868381610078211,2.8784793871542673,0.001494314320929203,1.0,1.0,-5.058576616830408,353846.97876459,1551944.6421239844,4.385920285492882,1551944.6421239844,4.385920285492882,0.7629468767848979,0.0921893371688448,3.884357864525565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884357864525565,1.2784098572210643,1.278726677843047,3.038429219381306,6438.066914357014,15286.577340445032,6485.975895302624,0.00033631528659152515,23225.134639690263,2368.3046340687456,19387.015992566456,1976.9254528882398,0.8347428892590913,0.8347428892590913,35191.640857682665,35405.22815468563,0.9924648843391424,0.8,4247.25823022779,4273.035954225843,0.9924648843391424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559200526097589,4.942460787416425,-2.3788388048875784,7.321299592304003,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9345738952560934,0.0002651594297461435,197.91595068366874,0.0,0.0,0.0,0.004259412581403867,9.001383523539579e-05,0.000157797245886342,0.0006129409730590868,0.09218933731023712,0.09218933731023712,0.09218933731023712,0.09218626232806093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492751.1897790966,594.00981785333,0.0,0.09218933731023712,0.0921893371688448,0.0921893371688448,0.375,0.375,0.5,8.826383977453517,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,26015.41008188357,19848.375870251413,0.7629468767848979,1.0198738662312588,0.626429910030221,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441752152429244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94606481012715,261.94606481012715,-11.203935189872823,246.13595677429944,277.75617284542494,123444.91665850309,123421.96695008213,22.94970842098622,0.0,nan,277.75617284542494,4.606172845424965,271.4321296315592,-1.7178703684407992,265.10808641744364,-8.041913582556333,258.78404320321476,-14.365956796785213,252.45999998882073,-20.69000001117925,246.13595677429944,-27.014043225700533,1.0,1.0,26022.012520719443,26022.012520719443,277.0413811922448,3.8913811922448076,277.0413811922448,277.0413811922448,76486.14945446646,76486.9830139446,-0.8335594781383406,0.0,8546.071908451686,8546.071908451686,0.8879913147856345,3903.779653848193,277.0413811922448,3.8913811922448076,1.0,0.002,0.1683836493036888,0.005006039484781487,0.00026087362000056115,0.0017391263866790843,0.13043681000028057,0.13043681000028057,0.0,6.6796455519546605e-12,0.9999664587570294,0.9999664587570294,0.0,0.09218624502388752,3.0921449572800697e-06,0.0,0.0,0.0,1601812.3207371635,268.09142338316957,0.0,1.0,1279439.6557369824,2618.7539141995935,,,,,,,,,,,,,,,,,,,2.0,15286.577340445032,1450.0,0.375,6.173730061729009,3.5
578.0,-28.76912421709175,4.942438611452615,34.97002404790134,25.955464818421774,6.362754784510849,-25.25593631694619,-38.824411284271605,2.8495668845395357,-5.058594853339628,-5.058594853304103,39.93991584970732,41003.020036469585,25752.661171748547,25752.661171748547,66755.68120821813,76497.69744841885,76486.87019515413,25752.661171748547,102239.53136690268,102239.53136690268,102239.53136690268,128254.93135563208,124284.07697028581,3970.8543853462697,0.0,90214.57399495339,54719.89658368436,39438.530456965585,26015.399988729405,65453.93044569499,19848.367356566654,1450.0,0.0,0.8868381050125995,2.878477452747953,0.001494314320929203,1.0,1.0,-5.058594853339628,353846.7271228347,1551944.2042042646,4.385922166988197,1551944.2042042646,4.385922166988197,0.7629468455286299,0.09218931972844488,3.884378067368991,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884378067368991,1.2784097900338716,1.2787266106392037,3.0384451821712615,6438.100737593447,15286.624009736513,6485.975527351919,0.00033630814849848836,23224.9725516699,2368.288105690516,19387.014892737174,1976.9253407368649,0.8347486676079291,0.8347486676079291,35191.78728514691,35405.22815468563,0.9924700462251899,0.8,4247.275902471467,4273.035954225843,0.9924700462251899,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559198336284561,4.942438611452615,-2.37885809693361,7.321296708386225,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9345468738236555,0.0002651670965500426,197.91572342979956,0.0,0.0,0.0,0.004259412581403867,9.001618449618355e-05,0.0001577948966255542,0.00061293503559506,0.09218931987913122,0.09218931987913122,0.09218931987913122,0.09218619455604583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492751.59347843204,594.0096855787996,0.0,0.09218931987913122,0.09218931972844488,0.09218931972844488,0.375,0.375,0.5,8.82629021914844,-3.552713678800501e-11,-3.552713678800501e-11,-3.552713678800501e-11,-3.552713678800501e-11,-3.552713678800501e-11,-3.552713678800501e-11,26015.399988729405,19848.367356566654,0.7629468455286299,1.0198880457393336,0.6264409143540809,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441735459616671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9462012597348,261.9462012597348,-11.2037987402652,246.1362318573399,277.7561706616054,123444.4515280301,123421.63844101901,22.813087011070778,0.0,nan,277.7561706616054,4.606170661605404,271.4321829011115,-1.7178170988884744,265.10819514036194,-8.041804859638034,258.78420737950375,-14.365792620496222,252.46021961848632,-20.689780381513657,246.1362318573399,-27.01376814266007,1.0,1.0,26022.012520719443,26022.012520719443,277.0413497545235,3.891349754523503,277.0413497545235,277.0413497545235,76486.03766907714,76486.87019515413,-0.832526076992508,0.0,8546.071908451686,8546.071908451686,0.8879900394443367,3903.7999577058363,277.0413497545235,3.891349754523503,1.0,0.002,0.16838679182698757,0.005006022136152781,0.0002608784787973588,0.0017391215283983563,0.13043923939867938,0.13043923939867938,0.0,7.195714944036036e-12,0.9999659121861854,0.9999659121861854,0.0,0.09218617719607827,3.142532366601802e-06,0.0,0.0,0.0,1601812.2997381191,268.09140514666035,0.0,1.0,1279439.7185022805,2618.753657335633,,,,,,,,,,,,,,,,,,,2.0,15286.624009736513,1450.0,0.375,6.173730061729009,3.5
579.0,-28.768845369499253,4.9424165040258305,34.97001910436103,25.955313874315493,6.362734380098845,-25.25568739456464,-38.8241786166094,2.849576405176486,-5.058613766975952,-5.058613766965386,39.939905426065984,41003.38655053283,25752.65294780238,25752.65294780238,66756.03949833522,76497.5835247761,76486.7512743152,25752.65294780238,102239.40422211759,102239.40422211759,102239.40422211759,128254.79378833316,124283.98271716332,3970.811071169838,0.0,90214.41421010996,54720.21723591451,39437.99663799494,26015.389566215563,65453.3862042105,19848.35857048232,1450.0,0.0,0.886838046491734,2.8784754465176263,0.001494314320929203,1.0,1.0,-5.058613766975952,353846.46613769257,1551943.7553331552,4.3859241333478405,1551943.7553331552,4.3859241333478405,0.7629468134606775,0.09218930205505126,3.884398167271821,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884398167271821,1.2784097459349795,1.278726566529383,3.0384610095653817,6438.134273942353,15286.67065105901,6485.975332331547,0.000336301081173424,23224.81123851199,2368.2716563262675,19387.014309808234,1976.9252812946556,0.8347544404434245,0.8347544404434245,35191.93296636054,35405.22815468563,0.9924751818096115,0.8,4247.2934846506005,4273.035954225843,0.9924751818096115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559196560990445,4.9424165040258305,-2.378877866351534,7.321294370377364,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9345200226017735,0.000265174715499207,197.91549760091726,0.0,0.0,0.0,0.004259412581403867,9.001853099582576e-05,0.000157792550125912,0.0006129290925182395,0.09218930222333623,0.09218930222333623,0.09218930222333623,0.09218612422126228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492752.00356744934,594.0095512060002,0.0,0.09218930222333623,0.09218930205505126,0.09218930205505126,0.375,0.375,0.5,8.826194883239108,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,26015.389566215563,19848.35857048232,0.7629468134606775,1.0199020000288528,0.6264517227971187,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441718877121679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9463363951613,261.9463363951613,-11.203663604838653,246.13650490437914,277.7561678854285,123443.92897530053,123421.33560749871,22.593367801836518,0.0,nan,277.7561678854285,4.606167885428533,271.43223528957236,-1.7177647104276161,265.10830269346593,-8.041697306534047,258.7843700972485,-14.365629902751493,252.46043750087367,-20.68956249912631,246.13650490437914,-27.01349509562084,1.0,1.0,26022.012520719443,26022.012520719443,277.0413169255991,3.891316925599142,277.0413169255991,277.0413169255991,76485.91470673199,76486.7512743152,-0.836567583217402,0.0,8546.071908451686,8546.071908451686,0.8879887706001065,3903.82015810818,277.0413169255991,3.891316925599142,1.0,0.002,0.16838998728922133,0.005006004430360142,0.00026088341924513823,0.0017391165894247757,0.13044170962256912,0.13044170962256912,0.0,8.669913745262825e-12,0.9999653379554309,0.9999653379554309,0.0,0.09218610658535463,3.195469696630538e-06,0.0,0.0,0.0,1601812.2779593691,268.091386233024,0.0,1.0,1279439.7835980626,2618.7533909342974,,,,,,,,,,,,,,,,,,,2.0,15286.67065105901,1450.0,0.375,6.173730061729009,3.5
580.0,-28.76850869875291,4.942394497212193,34.97001415760707,25.955186748784058,6.362727101562852,-25.25538511922451,-38.8239004072733,2.849603521708972,-5.058631084852323,-5.058631084850988,39.93989544611375,41003.7775117194,25752.64087381269,25752.64087381269,66756.41838553209,76497.47712936535,76486.64379600534,25752.64087381269,102239.28466981804,102239.28466981804,102239.28466981804,128254.66453238952,124283.89740395566,3970.7671284338617,0.0,90214.23833841713,54720.53871950035,39437.44402101864,26015.37986257148,65452.823883590114,19848.3503711543,1450.0,0.0,0.886837994486634,2.8784736095557197,0.001494314320929203,1.0,1.0,-5.058631084852323,353846.2271722339,1551943.325568015,4.385925880771395,1551943.325568015,4.385925880771395,0.762946782864788,0.0921892840633974,3.884416522465677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884416522465677,1.2784096203332072,1.2787264408964836,3.0384756659240684,6438.165329007695,15286.717266498543,6485.976736591265,0.0003362946333620437,23224.656217133128,2368.255848544929,19387.018507234505,1976.9257093130177,0.8347601930457189,0.8347601930457189,35192.06600204199,35405.22815468563,0.9924798716157475,0.8,4247.309540647968,4273.035954225843,0.9924798716157475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559193954591715,4.942394497212193,-2.3788964406165736,7.321290937828767,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9344876044930202,0.00026518391461830107,197.9152249437781,0.0,0.0,0.0,0.004259412581403867,9.002133686650875e-05,0.000157789744255229,0.0006129210896606452,0.0921892842326827,0.0921892842326827,0.0921892842326827,0.09218605998478968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492752.42251792725,594.0094139625712,0.0,0.0921892842326827,0.0921892840633974,0.0921892840633974,0.375,0.375,0.5,8.826098158126898,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,26015.37986257148,19848.3503711543,0.762946782864788,1.0199165509537138,0.6264630779665962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441702398606604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9464769052527,261.9464769052527,-11.203523094747254,246.13678639255227,277.7561674174418,123443.75308562857,123420.26112483935,23.491960789227527,0.0,nan,277.7561674174418,4.6061674174418386,271.43229121282644,-1.7177087871735353,265.1084150079328,-8.041584992067158,258.7845388029487,-14.365461197051275,252.46066259781418,-20.6893374021858,246.13678639255227,-27.01321360744771,1.0,1.0,26022.012520719443,26022.012520719443,277.04128703137303,3.8912870313730537,277.04128703137303,277.04128703137303,76485.83926788684,76486.64379600534,-0.8045281185040949,0.0,8546.071908451686,8546.071908451686,0.887987611892832,3903.838605078005,277.04128703137303,3.8912870313730537,1.0,0.002,0.16839322897130773,0.005005986803986286,0.0002608884321624887,0.00173911157576657,0.13044421608124435,0.13044421608124435,0.0,7.929058885164375e-12,0.9999648365765356,0.9999648365765356,0.0,0.09218604237256299,3.241690834404323e-06,0.0,0.0,0.0,1601812.2580181076,268.09136891514765,0.0,1.0,1279439.8432016475,2618.75314700955,,,,,,,,,,,,,,,,,,,2.0,15286.717266498543,1450.0,0.375,6.173730061729009,3.5
581.0,-28.76823350805615,4.942372565546076,34.97000919439129,25.95502211423593,6.362700294292326,-25.255140127841774,-38.82367207026107,2.849606914279852,-5.058649515181401,-5.058649515184162,39.93988507756326,41004.16257513826,25752.631857880362,25752.631857880362,66756.79443301863,76497.36348887152,76486.52673025116,25752.631857880362,102239.15858813153,102239.15858813153,102239.15858813153,128254.52821672495,124283.80571425971,3970.7225024652435,0.0,90214.0828986089,54720.88198566388,39436.88990327225,26015.369628593435,65452.25953186568,19848.341734671587,1450.0,0.0,0.8868379382262459,2.8784716545933877,0.001494314320929203,1.0,1.0,-5.058649515181401,353845.9728564225,1551942.8790701448,4.385927771177053,1551942.8790701448,4.385927771177053,0.7629467510181489,0.09218926587590386,3.8844380771884284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8844380771884284,1.2784096046190716,1.2787264251784536,3.038492563849187,6438.201133683327,15286.765049623511,6485.975595748876,0.0003362870307770977,23224.487327625575,2368.238626608024,19387.015097180258,1976.9253615842574,0.8347661166289498,0.8347661166289498,35192.22222726664,35405.22815468563,0.9924853789109476,0.8,4247.328395377529,4273.035954225843,0.9924853789109476,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559192008332426,4.942372565546076,-2.37891580911785,7.321288374663927,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9344611072146561,0.0002651914340880244,197.91500207760674,0.0,0.0,0.0,0.004259412581403867,9.002363981197294e-05,0.00015778744130976483,0.0006129155451257849,0.09218926605056878,0.09218926605056878,0.09218926605056878,0.09218599152690664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492752.8468686016,594.0092749372191,0.0,0.09218926605056878,0.09218926587590386,0.09218926587590386,0.375,0.375,0.5,8.825999925553516,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,26015.369628593435,19848.341734671587,0.7629467510181489,1.0199310903929577,0.6264743626639081,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441682503078923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94661444836396,261.94661444836396,-11.203385551636018,246.13706399027913,277.75616490594234,123443.1289257791,123420.13301501343,22.995910765678595,0.0,nan,277.75616490594234,4.606164905942364,271.4323447231674,-1.7176552768326019,265.1085245401178,-8.041475459882179,258.7847043569854,-14.365295643014576,252.46088417369165,-20.689115826308324,246.13706399027913,-27.012936009720846,1.0,1.0,26022.012520719443,26022.012520719443,277.0412549028455,3.8912549028455032,277.0412549028455,277.0412549028455,76485.68714596324,76486.52673025116,-0.8395842879253905,0.0,8546.071908451686,8546.071908451686,0.8879862512077574,3903.8602675743705,277.0412549028455,3.8912549028455032,1.0,0.002,0.1683965213267904,0.005005968751712208,0.00026089352298557845,0.0017391064854345775,0.13044676149278922,0.13044676149278922,0.0,8.420156065447326e-12,0.9999642869038194,0.9999642869038194,0.0,0.09218597351178481,3.2923641190410307e-06,0.0,0.0,0.0,1601812.2367958692,268.0913504848186,0.0,1.0,1279439.9066340006,2618.7528874157906,,,,,,,,,,,,,,,,,,,2.0,15286.765049623511,1450.0,0.375,6.173730061729009,3.5
582.0,-28.76796034650074,4.9423507009493575,34.97000421132388,25.95488168243321,6.36268566439873,-25.254895745410547,-38.82344383802263,2.849621063363507,-5.058668254596967,-5.058668254605055,39.93987457816762,41004.50944096492,25752.62381055261,25752.62381055261,66757.13325151753,76497.2395392785,76486.40665368142,25752.62381055261,102239.03046423403,102239.03046423403,102239.03046423403,128254.38970305445,124283.71252228445,3970.67718077,0.0,90213.91244894256,54721.182350843475,39436.36677566565,26015.35923882041,65451.72601448606,19848.332968599883,1450.0,0.0,0.8868378808665647,2.8784696668464123,0.001494314320929203,1.0,1.0,-5.058668254596967,353845.7142757513,1551942.4269361235,4.385929698520236,1551942.4269361235,4.385929698520236,0.7629467187592005,0.0921892474695002,3.8844567299874386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8844567299874386,1.2784095390815742,1.2787263596247145,3.0385073102458873,6438.232379528415,15286.81161232051,6485.976850837527,0.0003362805334295711,23224.33192587893,2368.222780039966,19387.018848724227,1976.9257441352784,0.8347718638623668,0.8347718638623668,35192.35741966661,35405.22815468563,0.9924901447560777,0.8,4247.344711667972,4273.035954225843,0.9924901447560777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559190271164732,4.9423507009493575,-2.3789353859170563,7.321286086866413,3.5,3.5,1.0,0.6,0.00024781108112173776,0.934434806117956,0.00026519889830650846,197.91478085525384,0.0,0.0,0.0,0.004259412581403867,9.00259417551224e-05,0.00015778513936661536,0.0006129095465046549,0.09218924764299635,0.09218924764299635,0.09218924764299635,0.0921859219047995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492753.2780175302,594.009133686323,0.0,0.09218924764299635,0.0921892474695002,0.0921892474695002,0.375,0.375,0.5,8.825900154640006,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,26015.35923882041,19848.332968599883,0.7629467187592005,1.019944580785273,0.6264847688186194,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441666240749997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9467504865189,261.9467504865189,-11.203249513481069,246.1373381651597,277.7561628073799,123442.58467562885,123419.84037982427,22.744295804599496,0.0,nan,277.7561628073799,4.606162807379917,271.4323978792801,-1.7176021207199028,265.1086329509257,-8.041367049074267,258.78486802248614,-14.36513197751384,252.4611030938821,-20.68889690611789,246.1373381651597,-27.012661834840287,1.0,1.0,26022.012520719443,26022.012520719443,277.0412221129262,3.8912221129262434,277.0412221129262,277.0412221129262,76485.57985217845,76486.40665368142,-0.826801502975286,0.0,8546.071908451686,8546.071908451686,0.8879850737112825,3903.879013637376,277.0412221129262,3.8912221129262434,1.0,0.002,0.1683998652448627,0.005005950409858772,0.00026089869352616485,0.0017391013143015135,0.13044934676308242,0.13044934676308242,0.0,7.827678175781339e-12,0.9999637275666224,0.9999637275666224,0.0,0.09218590354116324,3.343928336964831e-06,0.0,0.0,0.0,1601812.2152177175,268.091331745403,0.0,1.0,1279439.9711301408,2618.752623468582,,,,,,,,,,,,,,,,,,,2.0,15286.81161232051,1450.0,0.375,6.173730061729009,3.5
583.0,-28.76763045256237,4.942328908603034,34.969999211893956,25.954740412440174,6.3626682857410914,-25.25460057920177,-38.82317041335625,2.8496384119655778,-5.058686680143069,-5.058686680201159,39.939864139743776,41004.90634384991,25752.615141170794,25752.615141170794,66757.5214850207,76497.14159665752,76486.28838458192,25752.615141170794,102238.90352575271,102238.90352575271,102238.90352575271,128254.25250652108,124283.6213229263,3970.6311835947786,0.0,90213.74810076859,54721.51284634099,39435.816949363994,26015.34898076837,65451.16593013237,19848.3243086196,1450.0,0.0,0.8868378248836137,2.8784677123935776,0.001494314320929203,1.0,1.0,-5.058686680143069,353845.46002623276,1551941.977428579,4.3859315796040566,1551941.977428579,4.3859315796040566,0.7629466867153045,0.09218922879680673,3.884476323173089,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884476323173089,1.2784094587241557,1.2787262792473815,3.038522827459186,6438.265258641381,15286.85814354007,6485.977030002812,0.0003362736266380986,23224.17247405854,2368.206520479322,19387.019384261253,1976.9257987448573,0.8347776182732282,0.8347776182732282,35192.499427693474,35405.22815468563,0.9924951508727663,0.8,4247.3618505323775,4273.035954225843,0.9924951508727663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559188399714917,4.942328908603034,-2.3789547136203617,7.321283622223396,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9344030436633984,0.0002652079130116866,197.9145136883276,0.0,0.0,0.0,0.004259412581403867,9.002869957929007e-05,0.00015778238154244768,0.0006129019253155007,0.09218922897999553,0.09218922897999553,0.09218922897999553,0.09218585349208895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492753.7166705501,594.0089899889589,0.0,0.09218922897999553,0.09218922879680673,0.09218922879680673,0.375,0.375,0.5,8.825798891659533,5.809397407574579e-11,5.809397407574579e-11,5.809397407574579e-11,5.809397407574579e-11,5.809397407574579e-11,5.809397407574579e-11,26015.34898076837,19848.3243086196,0.7629466867153045,1.0199592403943245,0.6264961939352114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441650098368917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94689020094626,261.94689020094626,-11.20310979905372,246.13761931375117,277.75616108764734,123442.29443530588,123418.93550265582,23.35893265006204,0.0,nan,277.75616108764734,4.606161087647365,271.43245273320167,-1.7175472667983058,265.10874437852385,-8.041255621476125,258.7850360237458,-14.36496397625416,252.4613276688077,-20.688672331192265,246.13761931375117,-27.012380686248804,1.0,1.0,26022.012520719443,26022.012520719443,277.0411898483289,3.8911898483289065,277.0411898483289,277.0411898483289,76485.48123098788,76486.28838458192,-0.8071535940398462,0.0,8546.071908451686,8546.071908451686,0.8879838368498066,3903.8987047889545,277.0411898483289,3.8911898483289065,1.0,0.002,0.1684032590550549,0.005005931905854856,0.0002609039415328942,0.0017390960667136202,0.13045197076644707,0.13045197076644707,0.0,8.246514148629869e-12,0.9999631863656019,0.9999631863656019,0.0,0.09218583497624236,3.3938205643697283e-06,0.0,0.0,0.0,1601812.194000977,268.0913133198569,0.0,1.0,1279440.0345460144,2618.75236394233,,,,,,,,,,,,,,,,,,,2.0,15286.85814354007,1450.0,0.375,6.173730061729009,3.5
584.0,-28.767360902081048,4.942307189021493,34.96999419650222,25.95458594094964,6.362648872670542,-25.25435992463448,-38.82294654669238,2.849647895248712,-5.058705009123571,-5.058705009127801,39.93985368018988,41005.27629714143,25752.60641023443,25752.60641023443,66757.88270737586,76497.01864571597,76486.16994402841,25752.60641023443,102238.77635426284,102238.77635426284,102238.77635426284,128254.11510281675,124283.53058427288,3970.5845185438716,0.0,90213.58482424325,54721.84247576526,39435.269276086656,26015.338748553913,65450.60802464057,19848.315667136005,1450.0,0.0,0.8868377694686682,2.8784657681847605,0.001494314320929203,1.0,1.0,-5.058705009123571,353845.20710933814,1551941.5270116006,4.385933441602477,1551941.5270116006,4.385933441602477,0.7629466546246411,0.09218920987073435,3.8844968550112378,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8844968550112378,1.278409414798307,1.2787262353106468,3.0385389923181143,6438.299510037719,15286.905820403752,6485.9768475436695,0.00033626640890017137,23224.007687858528,2368.189716963339,19387.018838878666,1976.9257431313106,0.8347835179633603,0.8347835179633603,35192.64823875788,35405.22815468563,0.9925003968179352,0.8,4247.379810451343,4273.035954225843,0.9925003968179352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559186514977391,4.942307189021493,-2.378973951059369,7.3212811400808615,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9343770919904211,0.0002652152789767648,197.9142953915098,0.0,0.0,0.0,0.004259412581403867,9.003095760815459e-05,0.00015778012351358317,0.0006128963935717985,0.0921892100527863,0.0921892100527863,0.0921892100527863,0.09218578546650488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492754.16234563,594.0088439984121,0.0,0.0921892100527863,0.09218920987073435,0.09218920987073435,0.375,0.375,0.5,8.825696154047536,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,26015.338748553913,19848.315667136005,0.7629466546246411,1.0199734536040235,0.6265071866361261,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444163060345676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9470272525114,261.9470272525114,-11.202972747488559,246.13789572664632,277.75615877788806,123441.70895832244,123418.79522982214,22.913728500300827,0.0,nan,277.75615877788806,4.6061587778880835,271.43250616796274,-1.7174938320372348,265.1088535578297,-8.041146442170259,258.7852009475727,-14.364799052427259,252.46154833716872,-20.688451662831255,246.13789572664632,-27.012104273353657,1.0,1.0,26022.012520719443,26022.012520719443,277.04115766033874,3.891157660338763,277.04115766033874,277.04115766033874,76485.34995398385,76486.16994402841,-0.819990044561564,0.0,8546.071908451686,8546.071908451686,0.8879825407326313,3903.919339286294,277.04115766033874,3.891157660338763,1.0,0.002,0.1684067022206642,0.0050059131963493915,0.00026090926605681474,0.00173909074153671,0.13045463302840737,0.13045463302840737,0.0,7.59352476731312e-12,0.9999626509726179,0.9999626509726179,0.0,0.09218576669341057,3.443177323792618e-06,0.0,0.0,0.0,1601812.172895425,268.0912949908764,0.0,1.0,1279440.0976295313,2618.7521057762733,,,,,,,,,,,,,,,,,,,2.0,15286.905820403752,1450.0,0.375,6.173730061729009,3.5
585.0,-28.767093224295397,4.9422855559791055,34.969989172864324,25.954445578996115,6.362635564340496,-25.254120345416787,-38.822726521734126,2.8496626857136524,-5.058722609588244,-5.058722609593207,39.9398434113675,41005.636527329596,25752.596026348707,25752.596026348707,66758.2325536783,76496.89302760476,76486.05646830933,25752.596026348707,102238.65249465803,102238.65249465803,102238.65249465803,128253.98133482346,124283.4441059779,3970.537228845551,0.0,90213.41590273264,54722.15940344049,39434.72944365794,26015.32884016543,65450.05828382337,19848.30728932699,1450.0,0.0,0.8868377170712618,2.8784639012527466,0.001494314320929203,1.0,1.0,-5.058722609588244,353844.96424518107,1551941.0848072062,4.385935202208666,1551941.0848072062,4.385935202208666,0.7629466231725239,0.09218919066702218,3.8845156619592163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8845156619592163,1.27840934629,1.2787261667853618,3.0385538663591998,6438.331026345943,15286.952299383309,6485.9778869507645,0.0003362598410493266,23223.851762572656,2368.1738170091376,19387.02194573603,1976.9260599425932,0.8347892564910345,0.8347892564910345,35192.784547990996,35405.22815468563,0.9925052020485811,0.8,4247.396261531716,4273.035954225843,0.9925052020485811,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559184273419523,4.9422855559791055,-2.378992632037584,7.32127818801669,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9343513213857688,0.0002652225939534185,197.9140786117807,0.0,0.0,0.0,0.004259412581403867,9.003317693869222e-05,0.00015777790418304555,0.000612890739910141,0.0921891908632967,0.0921891908632967,0.0921891908632967,0.09218572022946606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492754.61560913606,594.0086955402675,0.0,0.0921891908632967,0.09218919066702218,0.09218919066702218,0.375,0.375,0.5,8.825592037048617,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,26015.32884016543,19848.30728932699,0.7629466231725239,1.0199873660032823,0.6265179528108159,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441614674549146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9471625101124,261.9471625101124,-11.2028374898876,246.13816799693734,277.7561570227984,123441.1693262602,123418.55553256263,22.61379369759286,0.0,nan,277.7561570227984,4.606157022798413,271.4325592179553,-1.7174407820446618,265.1089614128908,-8.041038587109199,258.7853636077097,-14.364636392290265,252.46176580238293,-20.68823419761705,246.13816799693734,-27.011832003062636,1.0,1.0,26022.012520719443,26022.012520719443,277.0411267817591,3.8911267817591124,277.0411267817591,277.0411267817591,76485.23846190296,76486.05646830933,-0.8180064063635655,0.0,8546.071908451686,8546.071908451686,0.8879813535017825,3903.9382402690126,277.0411267817591,3.8911267817591124,1.0,0.002,0.16841019142834873,0.005005894419828798,0.00026091466230619166,0.0017390853463826175,0.13045733115309582,0.13045733115309582,0.0,8.688809220724902e-12,0.9999621515436876,0.9999621515436876,0.0,0.09218570144846674,3.4892185554348058e-06,0.0,0.0,0.0,1601812.1526287436,268.09127739041173,0.0,1.0,1279440.1582056836,2618.751857871519,,,,,,,,,,,,,,,,,,,2.0,15286.952299383309,1450.0,0.375,6.173730061729009,3.5
