time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
586.0,-28.76682721945802,4.942264000831206,34.969984136407646,25.95429568262773,6.362615289118043,-25.253882968595214,-38.822506880946435,2.8496710385082076,-5.058740534982462,-5.058740534968101,39.93983299411719,41006.00059157744,25752.586679683212,25752.586679683212,66758.58727126065,76496.77415584741,76485.9395098861,25752.586679683212,102238.52618956931,102238.52618956931,102238.52618956931,128253.84495358691,124283.35565359709,3970.489299989836,0.0,90213.25469574501,54722.48113246293,39434.192848091196,26015.318764017604,65449.5116121088,19848.298771450318,1450.0,0.0,0.8868376635573991,2.878461999855509,0.001494314320929203,1.0,1.0,-5.058740534982462,353844.7168975429,1551940.6362118963,4.385937000329065,1551940.6362118963,4.385937000329065,0.7629465912561857,0.09218917124239942,3.8845353285973414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8845353285973414,1.2784093076004948,1.2787261280862685,3.0385693419961126,6438.363817363536,15286.998749831544,6485.978084648535,0.0003362529534882097,23223.6926850965,2368.1575956209817,19387.022536667893,1976.9261202008734,0.8347950000694446,0.8347950000694446,35192.927087955955,35405.22815468563,0.9925102269325936,0.8,4247.413464595414,4273.035954225843,0.9925102269325936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5591822557652355,4.942264000831206,-2.3790115299955783,7.321275530826784,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9343257126035315,0.0002652298633965702,197.91386318736457,0.0,0.0,0.0,0.004259412581403867,9.003539244463023e-05,0.00015777568867710753,0.0006128852366599997,0.09218917144541902,0.09218917144541902,0.09218917144541902,0.09218565377259641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492755.0749695176,594.008545084643,0.0,0.09218917144541902,0.09218917124239942,0.09218917124239942,0.375,0.375,0.5,8.8254865092538,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,26015.318764017604,19848.298771450318,0.7629465912561857,1.0200013052337225,0.6265287483671754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441598856342022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94729551447926,261.94729551447926,-11.202704485520712,246.1384365255166,277.7561545029608,123440.60000811091,123418.36293366262,22.23707444831886,0.0,nan,277.7561545029608,4.6061545029608055,271.432610907783,-1.7173890922169903,265.1090673124203,-8.040932687579698,258.7855237169224,-14.364476283077579,252.46198012127263,-20.688019878727346,246.1384365255166,-27.01156347448338,1.0,1.0,26022.012520719443,26022.012520719443,277.0410951707489,3.8910951707489403,277.0410951707489,277.0410951707489,76485.10870531239,76485.9395098861,-0.8308045737067005,0.0,8546.071908451686,8546.071908451686,0.8879801119998991,3903.958005240328,277.0410951707489,3.8910951707489403,1.0,0.002,0.16841372793093193,0.005005875370650544,0.00026092013165262054,0.001739079877320991,0.13046006582631026,0.13046006582631026,0.0,8.973611350521216e-12,0.9999616385161201,0.9999616385161201,0.0,0.0921856347289929,3.536513406518756e-06,0.0,0.0,0.0,1601812.1319879068,268.0912594650175,0.0,1.0,1279440.2199001485,2618.7516053901513,,,,,,,,,,,,,,,,,,,2.0,15286.998749831544,1450.0,0.375,6.173730061729009,3.5
587.0,-28.766563021794862,4.942242511407457,34.969979081535044,25.954145506862574,6.362596510540076,-25.253647068547092,-38.82228744970632,2.849680557361083,-5.058758961871831,-5.058758961837331,39.9398223896788,41006.36202078282,25752.578793605324,25752.578793605324,66758.94081438814,76496.65508560606,76485.8180588605,25752.578793605324,102238.39685246583,102238.39685246583,102238.39685246583,128253.70529682134,124283.26458684125,3970.440709980089,0.0,90213.09576909327,54722.802704538575,39433.658960616325,26015.308444355516,65448.967404971845,19848.290052232194,1450.0,0.0,0.8868376081688557,2.878460045264271,0.001494314320929203,1.0,1.0,-5.058758961871831,353844.462630048,1551940.179554767,4.385938861440807,1551940.179554767,4.385938861440807,0.7629465587419793,0.09218915161281324,3.8845553320088166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8845553320088166,1.2784092635099,1.278726083984747,3.0385850939030954,6438.3971937642555,15287.045175687643,6485.977890228128,0.00033624591868822786,23223.532182882165,2368.1412289499644,19387.021955532287,1976.9260609415335,0.8348007444716902,0.8348007444716902,35193.07206864054,35405.22815468563,0.9925153378631897,0.8,4247.4309622281135,4273.035954225843,0.9925153378631897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55918055340637,4.942242511407457,-2.379030777463993,7.32127328887145,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9343002785510214,0.0002652370836344613,197.9136492269555,0.0,0.0,0.0,0.004259412581403867,9.003760588718068e-05,0.00015777347523455708,0.0006128797944719597,0.09218915182707199,0.09218915182707199,0.09218915182707199,0.09218558541727206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492755.54048135923,594.0083926118041,0.0,0.09218915182707199,0.09218915161281324,0.09218915161281324,0.375,0.375,0.5,8.825379520493506,-3.4503955248510465e-11,-3.4503955248510465e-11,-3.4503955248510465e-11,-3.4503955248510465e-11,-3.4503955248510465e-11,-3.4503955248510465e-11,26015.308444355516,19848.290052232194,0.7629465587419793,1.0200151883422501,0.6265394802495808,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441583137030776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94742664706484,261.94742664706484,-11.202573352935133,246.1387016941537,277.7561515995011,123440.0848759764,123418.16074633258,21.92412964381953,0.0,nan,277.7561515995011,4.606151599501118,271.43266161872754,-1.717338381272441,265.1091716377944,-8.04082836220556,258.78568165671993,-14.364318343280047,252.46219167549225,-20.687808324507728,246.1387016941537,-27.01129830584628,1.0,1.0,26022.012520719443,26022.012520719443,277.0410625325523,3.8910625325523256,277.0410625325523,277.0410625325523,76484.98633658585,76485.8180588605,-0.8317222746554762,0.0,8546.071908451686,8546.071908451686,0.8879788492372023,3903.978108668861,277.0410625325523,3.8910625325523256,1.0,0.002,0.16841731343601868,0.005005856012733577,0.0002609256766462035,0.0017390743331319742,0.13046283832310174,0.13046283832310174,0.0,9.778177833402735e-12,0.9999611069688648,0.9999611069688648,0.0,0.09218556609726923,3.5855155440089983e-06,0.0,0.0,0.0,1601812.1107696001,268.09124103812815,0.0,1.0,1279440.2833206223,2618.7513458452217,,,,,,,,,,,,,,,,,,,2.0,15287.045175687643,1450.0,0.375,6.173730061729009,3.5
588.0,-28.766300613097684,4.942221087380916,34.96997400879179,25.953995226323627,6.362578847082749,-25.253412667094235,-38.82206822801379,2.8496909011138154,-5.058777338603136,-5.05877733860762,39.939811764143634,41006.719812030264,25752.570946920474,25752.570946920474,66759.29075895074,76496.53571008498,76485.69637039729,25752.570946920474,102238.26731731776,102238.26731731776,102238.26731731776,128253.56545172296,124283.17398691256,3970.391464810396,0.0,90212.93849485782,54723.12259693784,39433.12877546664,26015.298134405195,65448.426909871836,19848.28133904597,1450.0,0.0,0.8868375531118619,2.8784580959945276,0.001494314320929203,1.0,1.0,-5.058777338603136,353844.2090548183,1551939.7219910137,4.385940711412304,1551939.7219910137,4.385940711412304,0.7629465261747912,0.09218913174677677,3.884575569246924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884575569246924,1.2784092155984357,1.278726036061409,3.03860103779721,6438.43097696267,15287.091574206845,6485.977418413132,0.0003362387812248859,23223.370709801067,2368.1247632780887,19387.020545245694,1976.9259171323229,0.8348064881496164,0.8348064881496164,35193.218743901365,35405.22815468563,0.9925205085371797,0.8,4247.448664378213,4273.035954225843,0.9925205085371797,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559178859551236,4.942221087380916,-2.3790499707343584,7.321271058115274,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9342750174600686,0.0002652442551610124,197.9134367157979,0.0,0.0,0.0,0.004259412581403867,9.003981726619994e-05,0.0001577712638555378,0.0006128743971024324,0.0921891319725489,0.0921891319725489,0.0921891319725489,0.09218551726684586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492756.01288543746,594.0082378881499,0.0,0.0921891319725489,0.09218913174677677,0.09218913174677677,0.375,0.375,0.5,8.825271084009856,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,26015.298134405195,19848.28133904597,0.7629465261747912,1.020028958845475,0.6265501211893156,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444156752454671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94755618692466,261.94755618692466,-11.20244381307532,246.13896381487586,277.75614855850483,123439.61069570751,123417.9528534935,21.65784221401361,0.0,nan,277.75614855850483,4.606148558504856,271.4327116100713,-1.717288389928683,265.10927466147996,-8.04072533852002,258.7858377127496,-14.364162287250394,252.46240076386624,-20.687599236133735,246.13896381487586,-27.011036185124112,1.0,1.0,26022.012520719443,26022.012520719443,277.0410299166714,3.891029916671414,277.0410299166714,277.0410299166714,76484.86685550927,76485.69637039729,-0.8295148880133638,0.0,8546.071908451686,8546.071908451686,0.8879775717123948,3903.9984470931586,277.0410299166714,3.891029916671414,1.0,0.002,0.16842094740088348,0.005005836447746925,0.0002609312967442672,0.0017390687137826474,0.1304656483721336,0.1304656483721336,0.0,1.0526914409614285e-11,0.9999605813071734,0.9999605813071734,0.0,0.09218549777171049,3.633975066281086e-06,0.0,0.0,0.0,1601812.0896090446,268.09122266139684,0.0,1.0,1279440.346568459,2618.751087006846,,,,,,,,,,,,,,,,,,,2.0,15287.091574206845,1450.0,0.375,6.173730061729009,3.5
589.0,-28.766040005856706,4.9421997431641485,34.969968925607965,25.95385577240961,6.362564527789446,-25.253179552488238,-38.821852987725265,2.8497040746799485,-5.058794963788671,-5.058794963777517,39.93980131728398,41007.06579772433,25752.561370374788,25752.561370374788,66759.62716809912,76496.40700169954,76485.57954190389,25752.561370374788,102238.14091227867,102238.14091227867,102238.14091227867,128253.42906413865,124283.08745903637,3970.341605102286,0.0,90212.7669734618,54723.42577049769,39432.60133662678,26015.288151859982,65447.88948848676,19848.27289145903,1450.0,0.0,0.8868375012332753,2.878456226444225,0.001494314320929203,1.0,1.0,-5.058794963788671,353843.9658500822,1551939.2721210222,4.385942454586192,1551939.2721210222,4.385942454586192,0.7629464942151702,0.09218911160991994,3.8845938462559166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8845938462559166,1.2784091545794996,1.278725975027351,3.0386154795126257,6438.461577224677,15287.137945693685,6485.97900154556,0.00033623243872103623,23223.21728960454,2368.109118771909,19387.025277334462,1976.9263996710868,0.8348122069207318,0.8348122069207318,35193.351211701025,35405.22815468563,0.9925251783668525,0.8,4247.464651838264,4273.035954225843,0.9925251783668525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559176792272964,4.9421997431641485,-2.3790685924079304,7.3212683355720785,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9342499305179081,0.00026525137763121047,197.9132256639977,0.0,0.0,0.0,0.004259412581403867,9.004198853199755e-05,0.00015776909258974022,0.0006128688462034848,0.0921891118277173,0.0921891118277173,0.0921891118277173,0.09218545199991335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492756.49271194974,594.0080807504771,0.0,0.0921891118277173,0.09218911160991994,0.09218911160991994,0.375,0.375,0.5,8.82516129041002,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,26015.288151859982,19848.27289145903,0.7629464942151702,1.0200424748584613,0.6265605524978475,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441552017813122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94768456390585,261.94768456390585,-11.202315436094125,246.13922316109873,277.75614596625326,123439.12823262099,123417.66481449675,21.463418124238398,0.0,nan,277.75614596625326,4.60614596625328,271.4327614055136,-1.717238594486389,265.109376844613,-8.040623155386982,258.7859922835678,-14.364007716432184,252.46260772238864,-20.687392277611337,246.13922316109873,-27.01077683890125,1.0,1.0,26022.012520719443,26022.012520719443,277.04099862106966,3.8909986210696843,277.04099862106966,277.04099862106966,76484.75238865221,76485.57954190389,-0.8271532516810112,0.0,8546.071908451686,8546.071908451686,0.8879764179307297,3904.0168154871963,277.04099862106966,3.8909986210696843,1.0,0.002,0.16842462666908292,0.005005816811663997,0.0002609369874357187,0.0017390630215625529,0.13046849371785935,0.13046849371785935,0.0,8.998271745774833e-12,0.999960089853808,0.999960089853808,0.0,0.09218543232899827,3.679280921660601e-06,0.0,0.0,0.0,1601812.0693138794,268.0912050362113,0.0,1.0,1279440.4072296678,2618.7508387541325,,,,,,,,,,,,,,,,,,,2.0,15287.137945693685,1450.0,0.375,6.173730061729009,3.5
590.0,-28.76578100185494,4.9421784699537925,34.969963827920935,25.953700916748517,6.362543255410384,-25.252948576122805,-38.82163802683351,2.849710829943919,-5.058812928412749,-5.058812928406019,39.939790732336725,41007.430654540054,25752.552850776512,25752.552850776512,66759.98350531657,76496.28997091079,76485.459406017,25752.552850776512,102238.01225679352,102238.01225679352,102238.01225679352,128253.2902570846,124282.99913904077,3970.2911180438396,0.0,90212.61302723817,54723.75371190484,39432.06590592592,26015.278000291084,65447.34390621701,19848.26430354998,1450.0,0.0,0.8868374481271035,2.8784543208897895,0.001494314320929203,1.0,1.0,-5.058812928412749,353843.717961672,1551938.8163032918,4.385944239008353,1551938.8163032918,4.385944239008353,0.7629464618186244,0.09218909125371981,3.8846143851919686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8846143851919686,1.278409123289643,1.27872594372974,3.0386316198964187,6438.495776761141,15287.18428983831,6485.97823318177,0.0003362251952754409,23223.05487286612,2368.092556873766,19387.022980643673,1976.9261654738034,0.8348179465095061,0.834817946509506,35193.50007330899,35405.22815468563,0.9925304261255565,0.8,4247.482617857301,4273.035954225843,0.9925304261255565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559174953156756,4.9421784699537925,-2.379087443557654,7.321265913511446,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9342249986292285,0.0002652584564589328,197.91301591102075,0.0,0.0,0.0,0.004259412581403867,9.004415702763352e-05,0.00015776692409410424,0.0006128636628434467,0.09218909148121959,0.09218909148121959,0.09218909148121959,0.09218538545231378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492756.9785591071,594.0079216407057,0.0,0.09218909148121959,0.09218909125371981,0.09218909125371981,0.375,0.375,0.5,8.825050112166041,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,26015.278000291084,19848.26430354998,0.7629464618186244,1.0200564227782951,0.6265713504478011,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444153661756743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94781121158167,261.94781121158167,-11.202188788418312,246.1394798971379,277.7561425255775,123438.65148317927,123417.47718788755,21.174295291741966,0.0,nan,277.7561425255775,4.606142525577525,271.43281000017254,-1.7171899998274398,265.1094774746159,-8.040522525384063,258.7861449489066,-14.363855051093367,252.46281242307938,-20.687187576920593,246.1394798971379,-27.010520102862074,1.0,1.0,26022.012520719443,26022.012520719443,277.0409665990019,3.8909665990018993,277.0409665990019,277.0409665990019,76484.61927993121,76485.459406017,-0.8401260857935995,0.0,8546.071908451686,8546.071908451686,0.8879751213580668,3904.0374571179286,277.0409665990019,3.8909665990018993,1.0,0.002,0.16842835235053968,0.005005796913405608,0.0002609427498504215,0.0017390572600054222,0.13047137492521074,0.13047137492521074,0.0,9.855843571826561e-12,0.9999595863940615,0.9999595863940615,0.0,0.09218536556011404,3.7256936057597976e-06,0.0,0.0,0.0,1601812.0486278508,268.0911870715872,0.0,1.0,1279440.4690591246,2618.750585720453,,,,,,,,,,,,,,,,,,,2.0,15287.18428983831,1450.0,0.375,6.173730061729009,3.5
591.0,-28.765523883674657,4.9421572717640165,34.96995871801362,25.953555979672842,6.362528967351297,-25.252718598580397,-38.821423205640144,2.8497236825412338,-5.058830630696036,-5.0588306306983934,39.93978018422327,41007.77834406886,25752.543848840705,25752.543848840705,66760.32219290956,76496.16480616164,76485.34048604424,25752.543848840705,102237.88433488495,102237.88433488495,102237.88433488495,128253.15228851161,124282.9122689018,3970.2400196098233,0.0,90212.45093401705,54724.06447303401,39431.54051220338,26015.267953626662,65446.808465830036,19848.255799314138,1450.0,0.0,0.886837396222726,2.8784524431634857,0.001494314320929203,1.0,1.0,-5.058830630696036,353843.4736933543,1551938.3620735179,4.3859459830491305,1551938.3620735179,4.3859459830491305,0.7629464295618447,0.09218907066087624,3.884633939889511,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884633939889511,1.278409063757418,1.2787258841827613,3.0386470575169766,6438.52848722664,15287.230610551615,6485.978420974717,0.0003362183233417788,23222.896244525662,2368.0763812847063,19387.02354196936,1976.9262227130937,0.8348236730609976,0.8348236730609976,35193.64180123042,35405.22815468563,0.9925354224084202,0.8,4247.499722915948,4273.035954225843,0.9925354224084202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55917300991888,4.9421572717640165,-2.379106082561699,7.3212633543257155,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9342002489810429,0.00026526548391742766,197.91280768570584,0.0,0.0,0.0,0.004259412581403867,9.004632416222396e-05,0.0001577647569595138,0.0006128583294033472,0.09218907088688176,0.09218907088688176,0.09218907088688176,0.09218531992086985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492757.47110967524,594.0077603446089,0.0,0.09218907088688176,0.09218907066087624,0.09218907066087624,0.375,0.375,0.5,8.824937583383514,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,26015.267953626662,19848.255799314138,0.7629464295618447,1.02006994317783,0.6265817891712647,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441521312095615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9479369078788,261.9479369078788,-11.202063092121193,246.13973423533608,277.7561395799834,123438.23964752667,123417.22441478963,21.01523273702735,0.0,nan,277.7561395799834,4.606139579983449,271.43285851133425,-1.7171414886657317,265.10957744253176,-8.040422557468219,258.78629637357403,-14.363703626425945,252.4630153045132,-20.686984695486785,246.13973423533608,-27.0102657646639,1.0,1.0,26022.012520719443,26022.012520719443,277.0409349815478,3.8909349815478436,277.0409349815478,277.0409349815478,76484.50512181748,76485.34048604424,-0.8353642267611576,0.0,8546.071908451686,8546.071908451686,0.887973886916763,3904.0571095889586,277.0409349815478,3.8909349815478436,1.0,0.002,0.16843212320325085,0.005005776856381374,0.0002609485823894464,0.0017390514264712992,0.1304742911947232,0.1304742911947232,0.0,8.860745470684606e-12,0.9999590963815167,0.9999590963815167,0.0,0.0921852997943016,3.7708665746425734e-06,0.0,0.0,0.0,1601812.0282438984,268.09116936930394,0.0,1.0,1279440.5299856756,2618.7503363819274,,,,,,,,,,,,,,,,,,,2.0,15287.230610551615,1450.0,0.375,6.173730061729009,3.5
592.0,-28.765268373637532,4.942136134328772,34.96995358931081,25.95340727074074,6.362507473433667,-25.25249078893779,-38.82121250554917,2.8497298888015234,-5.058848937178368,-5.058848937190272,39.93976942193396,41008.129869897915,25752.536559161537,25752.536559161537,66760.66642905945,76496.04144430331,76485.21635541185,25752.536559161537,102237.75291457339,102237.75291457339,102237.75291457339,128253.0105323377,124282.8222490814,3970.1882832563124,0.0,90212.28634333797,54724.37476919648,39431.01286015721,26015.25761776432,65446.27047792153,19848.247056533084,1450.0,0.0,0.8868373420185796,2.8784505013492443,0.001494314320929203,1.0,1.0,-5.058848937178368,353843.2210880184,1551937.8986203147,4.3859478043646645,1551937.8986203147,4.3859478043646645,0.7629463966168784,0.09218904986870925,3.8846528957184256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8846528957184256,1.2784090350105082,1.2787258554287275,3.0386619535166965,6438.560050062576,15287.276902119098,6485.979340501867,0.00033621173738573775,23222.740554958684,2368.060505367142,19387.026290497546,1976.9265029849691,0.8348293882290259,0.8348293882290259,35193.77918855445,35405.22815468563,0.9925402656785841,0.8,4247.516304110473,4273.035954225843,0.9925402656785841,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559171436303943,4.942136134328772,-2.3791251475934847,7.321261281922256,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9341756548301867,0.00026527246759260124,197.91260076316814,0.0,0.0,0.0,0.004259412581403867,9.004844976960152e-05,0.00015776263135213625,0.0006128530627182346,0.09218905011149496,0.09218905011149496,0.09218905011149496,0.09218525209789565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492757.96942902816,594.0075971548628,0.0,0.09218905011149496,0.09218904986870925,0.09218904986870925,0.375,0.375,0.5,8.824823645781844,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,26015.25761776432,19848.247056533084,0.7629463966168784,1.0200835882860786,0.6265923110734342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441506118095822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9480610244976,261.9480610244976,-11.2019389755024,246.1399862683821,277.75613578018584,123437.7365835141,123416.9854580172,20.7511254968893,0.0,nan,277.75613578018584,4.606135780185866,271.43290587808514,-1.7170941219148403,265.1096759758666,-8.040324024133383,258.7864460734787,-14.363553926521263,252.46321617098738,-20.686783829012597,246.1399862683821,-27.010013731617875,1.0,1.0,26022.012520719443,26022.012520719443,277.0409021501802,3.8909021501802386,277.0409021501802,277.0409021501802,76484.37355727798,76485.21635541185,-0.8427981338609243,0.0,8546.071908451686,8546.071908451686,0.8879726902794828,3904.076160197018,277.0409021501802,3.8909021501802386,1.0,0.002,0.16843594132566575,0.005005756485269107,0.0002609544878354479,0.0017390455225319002,0.13047724391772395,0.13047724391772395,0.0,1.0367348039080904e-11,0.9999585836354432,0.9999585836354432,0.0,0.09218523173341174,3.818135297506554e-06,0.0,0.0,0.0,1601812.0071642154,268.0911510628216,0.0,1.0,1279440.5929917058,2618.7500785332527,,,,,,,,,,,,,,,,,,,2.0,15287.276902119098,1450.0,0.375,6.173730061729009,3.5
593.0,-28.76501462579392,4.942115056046579,34.96994844150263,25.95325803793969,6.362488692610318,-25.252264293945593,-38.821002015005774,2.8497383608347184,-5.05886725919504,-5.058867259194712,39.93975861310539,41008.48230692235,25752.529461746322,25752.529461746322,66761.01176866867,76495.9183252024,76485.09141595321,25752.529461746322,102237.62087769953,102237.62087769953,102237.62087769953,128252.86813707028,124282.7322264589,3970.135910611374,0.0,90212.12608930591,54724.690071309735,39430.48446444019,26015.247259370746,65445.73172381094,19848.238293079456,1450.0,0.0,0.8868372879037877,2.8784485578883174,0.001494314320929203,1.0,1.0,-5.05886725919504,353842.96826847637,1551937.4331643684,4.385949622677946,1551937.4331643684,4.385949622677946,0.762946363538024,0.09218902885268317,3.884672516625509,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884672516625509,1.2784089957687184,1.2787258161772126,3.0386773947015464,6438.592768080382,15287.32317004072,6485.979498102472,0.00033620486173606775,23222.582007419842,2368.044338017554,19387.0267615763,1976.9265510216335,0.8348351081452509,0.8348351081452509,35193.92139606511,35405.22815468563,0.9925452788781807,0.8,4247.533467050459,4273.035954225843,0.9925452788781807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559169904192811,4.942115056046579,-2.3791442081314798,7.3212592641780585,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9341512309909574,0.00026527940327055735,197.91239526815548,0.0,0.0,0.0,0.004259412581403867,9.005057330929811e-05,0.00015776050781243965,0.0006128479089078683,0.09218902910075519,0.09218902910075519,0.09218902910075519,0.09218518423148056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492758.4743161821,594.0074318189347,0.0,0.09218902910075519,0.09218902885268317,0.09218902885268317,0.375,0.375,0.5,8.82470830209889,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,26015.247259370746,19848.238293079456,0.762946363538024,1.0200972624220688,0.6266028544074227,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444149101915842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9481839350978,261.9481839350978,-11.201816064902175,246.14023613568236,277.7561317340941,123437.30160232975,123416.7521117557,20.549490574052903,0.0,nan,277.7561317340941,4.606131734094106,271.43295261467114,-1.71704738532884,265.10977349512024,-8.04022650487974,258.786594375414,-14.363405624585994,252.46341525560496,-20.68658474439502,246.14023613568236,-27.00976386431762,1.0,1.0,26022.012520719443,26022.012520719443,277.040869208657,3.8908692086570227,277.040869208657,277.040869208657,76484.25003279772,76485.09141595321,-0.8413831554935314,0.0,8546.071908451686,8546.071908451686,0.8879714516562061,3904.0958792086367,277.040869208657,3.8908692086570227,1.0,0.002,0.16843980652966534,0.005005735897057346,0.00026096046621517386,0.0017390395441569935,0.1304802331075869,0.1304802331075869,0.0,1.0372167534578036e-11,0.9999580729138093,0.9999580729138093,0.0,0.09218516363532463,3.865217358539954e-06,0.0,0.0,0.0,1601811.9860666397,268.09113274080494,0.0,1.0,1279440.6560511966,2618.749820465848,,,,,,,,,,,,,,,,,,,2.0,15287.32317004072,1450.0,0.375,6.173730061729009,3.5
594.0,-28.76476264661921,4.942094048473073,34.96994328104615,25.953108176495903,6.362472778678949,-25.25203910408692,-38.820791664160765,2.8497492364207435,-5.058884972076953,-5.0588849719867275,39.93974795241183,41008.83604316698,25752.520977683984,25752.520977683984,66761.35702085096,76495.79551681849,76484.97049591327,25752.520977683984,102237.49147359724,102237.49147359724,102237.49147359724,128252.72864114502,124282.6457043179,3970.0829368271184,0.0,90211.97044250605,54725.010969924835,39429.95496953468,26015.23716754778,65445.19213708246,19848.22974606095,1450.0,0.0,0.8868372363532424,2.8784466790407532,0.001494314320929203,1.0,1.0,-5.058884972076953,353842.7238543171,1551936.9740855852,4.3859513548300155,1551936.9740855852,4.3859513548300155,0.7629463309610052,0.09218900757862412,3.884692842292518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884692842292518,1.2784089453938645,1.2787257657898747,3.038693413628833,6438.626710265083,15287.369411176733,6485.978847444359,0.0003361976790497818,23222.42043447333,2368.02786216224,19387.02481671566,1976.9263527010407,0.83484083286753,0.83484083286753,35194.06871135096,35405.22815468563,0.9925504721460157,0.8,4247.551246444799,4273.035954225843,0.9925504721460157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559168072747707,4.942094048473073,-2.379162803746965,7.321256852220038,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9341269780722231,0.0002652862907708228,197.91219120590296,0.0,0.0,0.0,0.004259412581403867,9.00526954858735e-05,0.00015775838563586426,0.0006128428714912647,0.09218900783188952,0.09218900783188952,0.09218900783188952,0.09218511870092905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492758.9863355741,594.0072641621903,0.0,0.09218900783188952,0.09218900757862412,0.09218900757862412,0.375,0.375,0.5,8.824591630741011,-9.021050573210232e-11,-9.021050573210232e-11,-9.021050573210232e-11,-9.021050573210232e-11,-9.021050573210232e-11,-9.021050573210232e-11,26015.23716754778,19848.22974606095,0.7629463309610052,1.0201109484255413,0.6266134257390409,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444147602438614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9483059587997,261.9483059587997,-11.201694041200255,246.14048395157337,277.75612796560904,123436.9319678368,123416.53075952246,20.401208314339485,0.0,nan,277.75612796560904,4.606127965609062,271.432999163067,-1.717000836932982,265.1098703603781,-8.040129639621853,258.786741557555,-14.363258442444987,252.46361275461598,-20.686387245383997,246.14048395157337,-27.009516048426605,1.0,1.0,26022.012520719443,26022.012520719443,277.0408373466697,3.8908373466697412,277.0408373466697,277.0408373466697,76484.13062602945,76484.97049591327,-0.8398698838136625,0.0,8546.071908451686,8546.071908451686,0.8879701685417898,3904.116306503981,277.0408373466697,3.8908373466697412,1.0,0.002,0.16844371607064598,0.005005715223255941,0.0002609665136141546,0.0017390334970027452,0.13048325680707729,0.13048325680707729,0.0,1.061689972048363e-11,0.9999575919651211,0.9999575919651211,0.0,0.09218509802397529,3.909554648842827e-06,0.0,0.0,0.0,1601811.96567047,268.091115027923,0.0,1.0,1279440.7170142,2618.749570978219,,,,,,,,,,,,,,,,,,,2.0,15287.369411176733,1450.0,0.375,6.173730061729009,3.5
595.0,-28.764458571964013,4.942073103454572,34.96993810410271,25.952968722581886,6.362455745293784,-25.251767140641494,-38.82054052138699,2.8497643136694255,-5.058903001805675,-5.058903001754052,39.93973715560602,41009.2129290484,25752.513470912203,25752.513470912203,66761.72639996061,76495.68727411838,76484.8464094623,25752.513470912203,102237.35988037451,102237.35988037451,102237.35988037451,128252.5867956898,124282.5574467576,3970.029348932211,0.0,90211.80310686895,54725.32876062024,39429.41594027633,26015.226915315296,65444.64285559163,19848.22106551714,1450.0,0.0,0.8868371836827732,2.878444766585497,0.001494314320929203,1.0,1.0,-5.058903001805675,353842.47506823135,1551936.5091462499,4.385953124612839,1551936.5091462499,4.385953124612839,0.7629462979556942,0.09218898608267616,3.8847116170649376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8847116170649376,1.278408875557248,1.278725695935951,3.0387082656725326,6438.658179963486,15287.415625338672,6485.979790412776,0.00033619111369563234,23222.26512531392,2368.0120250354526,19387.027635311362,1976.9266401178143,0.8348465376092069,0.834846537609207,35194.20478600871,35405.22815468563,0.9925552691557114,0.8,4247.567669214411,4273.035954225843,0.9925552691557114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5591664522692295,4.942073103454572,-2.3791816146441356,7.321254718098707,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9340977118840494,0.0002652946024478634,197.911944955323,0.0,0.0,0.0,0.004259412581403867,9.005522926245007e-05,0.00015775585185928768,0.0006128359903777502,0.09218898635614435,0.09218898635614435,0.09218898635614435,0.09218505197765084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492759.5042406097,594.0070945775002,0.0,0.09218898635614435,0.09218898608267616,0.09218898608267616,0.375,0.375,0.5,8.824473604667451,-5.161382432561368e-11,-5.161382432561368e-11,-5.161382432561368e-11,-5.161382432561368e-11,-5.161382432561368e-11,-5.161382432561368e-11,26015.226915315296,19848.22106551714,0.7629462979556942,1.0201251544343395,0.6266244437995974,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444146113416098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9484318910315,261.9484318910315,-11.201568108968502,246.1407390771551,277.7561247044893,123436.7269412192,123415.67226367285,21.05467754635139,0.0,nan,277.7561247044893,4.606124704489332,271.43304757929735,-1.7169524207026257,265.1099704539496,-8.040029546050391,258.786893328447,-14.363106671552998,252.4638162028505,-20.686183797149482,246.1407390771551,-27.009260922844874,1.0,1.0,26022.012520719443,26022.012520719443,277.0408047971965,3.8908047971964947,277.0408047971965,277.0408047971965,76484.02757671617,76484.8464094623,-0.8188327461393783,0.0,8546.071908451686,8546.071908451686,0.8879689833307927,3904.1351751502625,277.0408047971965,3.8908047971964947,1.0,0.002,0.16844767101846417,0.005005694292545088,0.00026097263118931023,0.001739027380891996,0.13048631559465512,0.13048631559465512,0.0,1.20813064413694e-11,0.9999570994280094,0.9999570994280094,0.0,0.09218503112244197,3.954960234183396e-06,0.0,0.0,0.0,1601811.9449094497,268.0910969981943,0.0,1.0,1279440.7790677038,2618.749317027834,,,,,,,,,,,,,,,,,,,2.0,15287.415625338672,1450.0,0.375,6.173730061729009,3.5
596.0,-28.764210158154473,4.942052229336271,34.969932915346384,25.952816346567147,6.362436576166021,-25.25154548471765,-38.82033450119195,2.8497719030338717,-5.05892057229687,-5.0589205722633945,39.939726460771986,41009.56428096575,25752.504964119136,25752.504964119136,66762.06924508489,76495.55666697753,76484.72516125221,25752.504964119136,102237.23012537134,102237.23012537134,102237.23012537134,128252.44698587252,124282.47181134314,3969.975174529379,0.0,90211.63787321707,54725.64548839486,39428.88042758023,26015.21686050119,65444.09728808142,19848.212544720962,1450.0,0.0,0.8868371329805337,2.8784429028436023,0.001494314320929203,1.0,1.0,-5.05892057229687,353842.2326191413,1551936.0485986532,4.385954828261222,1551936.0485986532,4.385954828261222,0.7629462653012296,0.09218896435327088,3.8847314026269806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8847314026269806,1.278408840403919,1.27872566077391,3.0387238259394254,6438.691150301851,15287.462891546043,6485.980244834279,0.00033618420260415037,23222.104316456225,2367.9956270955145,19387.028993607644,1976.9267786254884,0.8348523772614838,0.8348523772614839,35194.348186463896,35405.22815468563,0.9925603244251353,0.8,4247.5849761301615,4273.035954225843,0.9925603244251353,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5591646159172665,4.942052229336271,-2.3792000703422325,7.321252299678504,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9340738036040276,0.00026530139285095485,197.91174378135037,0.0,0.0,0.0,0.004259412581403867,9.005730784703441e-05,0.00015775377327470334,0.000612831036923137,0.0921889646347933,0.0921889646347933,0.0921889646347933,0.09218498701906724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492760.02890262386,594.0069227922031,0.0,0.0921889646347933,0.09218896435327088,0.09218896435327088,0.375,0.375,0.5,8.824354282298225,-3.348077370901592e-11,-3.348077370901592e-11,-3.348077370901592e-11,-3.348077370901592e-11,-3.348077370901592e-11,-3.348077370901592e-11,26015.21686050119,19848.212544720962,0.7629462653012296,1.0201388973432062,0.6266350363187659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444144316549438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9485557669191,261.9485557669191,-11.20144423308085,246.1409905498443,277.75612098357135,123436.2434567356,123415.53258004335,20.71087669223708,0.0,nan,277.75612098357135,4.606120983571373,271.4330948971083,-1.716905102891701,265.1100688104803,-8.039931189519677,258.78704272369635,-14.362957276303632,252.46401663681402,-20.685983363185954,246.1409905498443,-27.009009450155673,1.0,1.0,26022.012520719443,26022.012520719443,277.0407730390918,3.890773039091812,277.0407730390918,277.0407730390918,76483.89138704001,76484.72516125221,-0.8337742121948395,0.0,8546.071908451686,8546.071908451686,0.8879677343096493,3904.1550596401153,277.0407730390918,3.890773039091812,1.0,0.002,0.16845166928448127,0.005005673249902864,0.00026097881612431026,0.0017390211964566872,0.13048940806215512,0.13048940806215512,0.0,1.258099744175234e-11,0.9999566295380665,0.9999566295380665,0.0,0.09218496607530172,3.99827796917034e-06,0.0,0.0,0.0,1601811.9246772332,268.0910794277031,0.0,1.0,1279440.8395406224,2618.7490695459114,,,,,,,,,,,,,,,,,,,2.0,15287.462891546043,1450.0,0.375,6.173730061729009,3.5
597.0,-28.763963468155602,4.942031424992972,34.969927714174496,25.952667323313676,6.362419133679881,-25.251325207979942,-38.82013246240092,2.849780873820249,-5.058938125154327,-5.058938125142841,39.939715724896445,41009.9242084827,25752.49659159972,25752.49659159972,66762.42080008241,76495.431275509,76484.60317289656,25752.49659159972,102237.09976449628,102237.09976449628,102237.09976449628,128252.30656120226,124282.38614523153,3969.920415970736,0.0,90211.47897830521,54725.97191251279,39428.3411842138,26015.206796705985,65443.547980919786,19848.2040141121,1450.0,0.0,0.8868370825167318,2.8784410409731076,0.001494314320929203,1.0,1.0,-5.058938125154327,353841.990413502,1551935.5862831464,4.385956523897983,1551935.5862831464,4.385956523897983,0.7629462325329375,0.09218894240184747,3.8847511247825515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8847511247825515,1.2784087988519561,1.2787256192116496,3.0387393518185712,6438.724047776706,15287.509052816962,6485.980234715827,0.0003361772783905644,23221.94551996038,2367.9794343593767,19387.02896336291,1976.926775541384,0.8348580848533481,0.8348580848533481,35194.491127220586,35405.22815468563,0.9925653634940189,0.8,4247.602227565176,4273.035954225843,0.9925653634940189,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559162808550808,4.942031424992972,-2.3792184944383616,7.3212499194313345,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9340500618834973,0.00026530813629199984,197.9115440037831,0.0,0.0,0.0,0.004259412581403867,9.005934630538666e-05,0.0001577517348163511,0.0006128262292642187,0.0921889426831505,0.0921889426831505,0.0921889426831505,0.09218492214520899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492760.5595949623,594.0067490364227,0.0,0.0921889426831505,0.09218894240184747,0.09218894240184747,0.375,0.375,0.5,8.824233670613992,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,26015.206796705985,19848.2040141121,0.7629462325329375,1.0201528318658266,0.6266457958611784,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444142848602421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9486779605997,261.9486779605997,-11.201322039400281,246.14123875175,277.7561171690291,123435.80134835099,123415.3717201882,20.429628162789985,0.0,nan,277.7561171690291,4.606117169029119,271.43314148585876,-1.7168585141412223,265.11016580250566,-8.039834197494315,258.7871901190222,-14.36280988097775,252.46421443543252,-20.685785564567453,246.14123875175,-27.008761248249982,1.0,1.0,26022.012520719443,26022.012520719443,277.04074121201046,3.8907412120104823,277.04074121201046,277.04074121201046,76483.76615189148,76484.60317289656,-0.837021005077986,0.0,8546.071908451686,8546.071908451686,0.8879664892900275,3904.174880406464,277.04074121201046,3.8907412120104823,1.0,0.002,0.1684557107148662,0.0050056520147245855,0.00026098506794208716,0.0017390149439937609,0.13049253397104357,0.13049253397104357,0.0,1.1935848143185268e-11,0.9999561612959206,0.9999561612959206,0.0,0.09218490095808211,4.041443765349667e-06,0.0,0.0,0.0,1601811.9044653163,268.09106187484565,0.0,1.0,1279440.8999528466,2618.748822312418,,,,,,,,,,,,,,,,,,,2.0,15287.509052816962,1450.0,0.375,6.173730061729009,3.5
598.0,-28.763718538962742,4.942010688143703,34.96992249985566,25.952518579456978,6.362401278830083,-25.25110655719998,-38.819926826376445,2.849789297351946,-5.058955717008075,-5.05895571702199,39.93970494309277,41010.26120093571,25752.488493301655,25752.488493301655,66762.74969423737,76495.30505534289,76484.48023398312,25752.488493301655,102236.96872728478,102236.96872728478,102236.96872728478,128252.16542970858,124282.30035471595,3969.8650749926283,0.0,90211.31916301254,54726.27530971673,39427.82650366201,26015.196702423797,65443.0232060858,19848.1954567232,1450.0,0.0,0.8868370320207467,2.878439174967124,0.001494314320929203,1.0,1.0,-5.058955717008075,353841.74766989576,1551935.1219900043,4.385958220616262,1551935.1219900043,4.385958220616262,0.7629461996293102,0.0921889202403354,3.8847706720848194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8847706720848194,1.2784087598348355,1.2787255801848596,3.0387547348992774,6438.7566426788035,15287.555187834667,6485.980408626345,0.00033617042892915104,23221.78753336791,2367.963324210399,19387.029483193088,1976.92682854931,0.8348637870937122,0.8348637870937122,35194.63280054543,35405.22815468563,0.992570357887368,0.8,4247.619326034593,4273.035954225843,0.992570357887368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55916106038021,4.942010688143703,-2.3792369289996254,7.321247617143328,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9340264902691147,0.00026531483175636447,197.9113456525727,0.0,0.0,0.0,0.004259412581403867,9.006142110159545e-05,0.00015774966002014232,0.0006128212527776001,0.09218892052413916,0.09218892052413916,0.09218892052413916,0.09218485713556904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492761.09628023184,594.0065733221222,0.0,0.09218892052413916,0.0921889202403354,0.0921889202403354,0.375,0.375,0.5,8.824111772453632,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,26015.196702423797,19848.1954567232,0.7629461996293102,1.020166037928835,0.6266559702138272,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444141390844839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94879858037706,261.94879858037706,-11.201201419622919,246.1414839696853,277.75611319065615,123435.36746607246,123415.20098089616,20.16648517628683,0.0,nan,277.75611319065615,4.606113190656174,271.4331873467444,-1.7168126532556016,265.1102615026442,-8.039738497355756,258.78733565842816,-14.362664341571815,252.46440981410385,-20.68559018589613,246.1414839696853,-27.008516030314667,1.0,1.0,26022.012520719443,26022.012520719443,277.040709234702,3.890709234702001,277.040709234702,277.040709234702,76483.63991021227,76484.48023398312,-0.8403237708553206,0.0,8546.071908451686,8546.071908451686,0.887965255307361,3904.1945254452435,277.040709234702,3.890709234702001,1.0,0.002,0.168459795221326,0.005005630581482688,0.0002609913864752261,0.0017390086252118161,0.13049569323761304,0.13049569323761304,0.0,1.1687041959196343e-11,0.999955694013736,0.999955694013736,0.0,0.09218483571930153,4.0845210338647164e-06,0.0,0.0,0.0,1601811.884208492,268.0910442829919,0.0,1.0,1279440.9604992806,2618.748574529714,,,,,,,,,,,,,,,,,,,2.0,15287.555187834667,1450.0,0.375,6.173730061729009,3.5
599.0,-28.763475232767583,4.941990008348523,34.96991726751705,25.952370569016807,6.362381160182027,-25.25088959346385,-38.819725276529766,2.849795520977656,-5.058973738220914,-5.058973738213392,39.93969399434989,41010.60096147458,25752.48164739693,25752.48164739693,66763.08260887151,76495.17742863164,76484.3533516666,25752.48164739693,102236.83499906353,102236.83499906353,102236.83499906353,128252.02139627634,124282.21226401551,3969.8091322608225,0.0,90211.15533251232,54726.578865743024,39427.30718529922,26015.1863972128,65442.49358251202,19848.186724599236,1450.0,0.0,0.8868369799437937,2.878437263419146,0.001494314320929203,1.0,1.0,-5.058973738220914,353841.4990018617,1551934.6505086177,4.385959970456864,1551934.6505086177,4.385959970456864,0.7629461661949006,0.09218889788441804,3.884789551487991,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884789551487991,1.278408731007504,1.2787255513503841,3.03876957131419,6438.7880792616825,15287.60129580056,6485.9813223139045,0.00033616386818928555,23221.632507212325,2367.947515941971,19387.03221426635,1976.9271070412783,0.8348694782007682,0.8348694782007682,35194.76963299095,35405.22815468563,0.9925751816305294,0.8,4247.63584026116,4273.035954225843,0.9925751816305294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5591595825623665,4.941990008348523,-2.3792556625532333,7.321245670901757,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9340030754850946,0.00026532148300799943,197.91114861610953,0.0,0.0,0.0,0.004259412581403867,9.006345471254952e-05,0.00015774762640918824,0.0006128163308464455,0.09218889817370485,0.09218889817370485,0.09218889817370485,0.09218479050307042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492761.63857769506,594.0063957676024,0.0,0.09218889817370485,0.09218889788441804,0.09218889788441804,0.375,0.375,0.5,8.823988545265887,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,26015.1863972128,19848.186724599236,0.7629461661949006,1.0201793812256628,0.6266662334583428,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441399434952449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9489175590628,261.9489175590628,-11.20108244093717,246.14172644526752,277.7561086724536,123434.90448695686,123415.01237648173,19.892110475120795,0.0,nan,277.7561086724536,4.606108672453615,271.43323222728844,-1.7167677727115347,265.11035578195197,-8.03964421804801,258.7874793364883,-14.362520663511702,252.46460289092698,-20.685397109072994,246.14172644526752,-27.008273554732455,1.0,1.0,26022.012520719443,26022.012520719443,277.0406763666525,3.890676366652542,277.0406763666525,277.0406763666525,76483.50977715562,76484.3533516666,-0.8435745109891286,0.0,8546.071908451686,8546.071908451686,0.8879640634867345,3904.2134992454307,277.0406763666525,3.890676366652542,1.0,0.002,0.16846392429942006,0.005005608871668439,0.00026099777382970155,0.001739002237851585,0.1304988869148508,0.1304988869148508,0.0,1.168128658038392e-11,0.9999552105171348,0.9999552105171348,0.0,0.09218476879135588,4.1290930621592545e-06,0.0,0.0,0.0,1601811.86345726,268.09102626177906,0.0,1.0,1279441.0225234423,2618.748320699526,,,,,,,,,,,,,,,,,,,2.0,15287.60129580056,1450.0,0.375,6.173730061729009,3.5
