time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
600.0,-28.763233604263686,4.941969384502939,34.9699120172209,25.952216691244416,6.36236179261452,-25.25067406456967,-38.819527708087094,2.8498022530018443,-5.058991755108877,-5.058991755123247,39.93968301137606,41010.96639911665,25752.474934537426,25752.474934537426,66763.44133365407,76495.05432028859,76484.22591602353,25752.474934537426,102236.70085056096,102236.70085056096,102236.70085056096,128251.87693146543,124282.12434028709,3969.752591178348,0.0,90211.00239151399,54726.91447065958,39426.76435650489,26015.17608090448,65441.94043740937,19848.177981502446,1450.0,0.0,0.8868369280127919,2.878435352330832,0.001494314320929203,1.0,1.0,-5.058991755108877,353841.2503936313,1551934.177553431,4.385961715393496,1551934.177553431,4.385961715393496,0.7629461326641298,0.0921888753158755,3.8848099672894296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8848099672894296,1.2784086998253135,1.278725520160466,3.0387856151325194,6438.8220741875175,15287.647379416705,6485.98056176512,0.0003361566668471967,23221.47110183035,2367.9310571734845,19387.029940935136,1976.9268752260086,0.8348751832267433,0.8348751832267433,35194.91760065641,35405.22815468563,0.9925803979279768,0.8,4247.653698390807,4273.035954225843,0.9925803979279768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559158133464849,4.941969384502939,-2.379274377981049,7.321243762483988,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9339798227820197,0.000265328088548626,197.910952938678,0.0,0.0,0.0,0.004259412581403867,9.00654481928565e-05,0.00015774563292888128,0.0006128118070984976,0.09218887560652109,0.09218887560652109,0.09218887560652109,0.0921847239004715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492762.18709751824,594.0062161802467,0.0,0.09218887560652109,0.0921888753158755,0.0921888753158755,0.375,0.375,0.5,8.823863995847542,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,26015.17608090448,19848.177981502446,0.7629461326641298,1.0201934858198256,0.6266771144773857,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441385057392342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94903511080435,261.94903511080435,-11.200964889195632,246.14196639414666,277.7561038270606,123434.51674738669,123414.86320913899,19.653538247710923,0.0,nan,277.7561038270606,4.606103827060622,271.43327634074944,-1.7167236592505333,265.1104488542604,-8.039551145739551,258.78762136766073,-14.362378632339244,252.46479388094792,-20.685206119052054,246.14196639414666,-27.008033605853313,1.0,1.0,26022.012520719443,26022.012520719443,277.0406434381383,3.8906434381383406,277.0406434381383,277.0406434381383,76483.38140309091,76484.22591602353,-0.8445129326137248,0.0,8546.071908451686,8546.071908451686,0.8879627746749912,3904.2340171258766,277.0406434381383,3.8906434381383406,1.0,0.002,0.16846809764456133,0.005005586964414108,0.0002610042297680836,0.0017389957816123212,0.1305021148840418,0.1305021148840418,0.0,1.138040486500791e-11,0.9999547303155215,0.9999547303155215,0.0,0.09218470195457752,4.173361297976385e-06,0.0,0.0,0.0,1601811.8427110028,268.0910082448911,0.0,1.0,1279441.0845327235,2618.7480669302913,,,,,,,,,,,,,,,,,,,2.0,15287.647379416705,1450.0,0.375,6.173730061729009,3.5
601.0,-28.76299382985869,4.9419488278267965,34.9699067551668,25.95207339562478,6.362346876974259,-25.250459759185745,-38.81932650748638,2.8498128066140413,-5.05900918200706,-5.059009181975438,39.939672171402776,41011.29258752643,25752.466875240752,25752.466875240752,66763.7594627672,76494.92220970256,76484.10236532673,25752.466875240752,102236.56924056748,102236.56924056748,102236.56924056748,128251.73526319246,124282.03977778059,3969.6954854118617,0.0,90210.83703586583,54727.207414911056,39426.25513439419,26015.166022624977,65441.42115701917,19848.169447878634,1450.0,0.0,0.8868368785670901,2.8784335038249367,0.001494314320929203,1.0,1.0,-5.05900918200706,353841.0099265813,1551933.7107555326,4.3859633768215405,1551933.7107555326,4.3859633768215405,0.7629460996180841,0.09218885250067343,3.8848287197314937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8848287197314937,1.2784086509418393,1.2787254712648772,3.0388003999108046,6438.853401358579,15287.693437533308,6485.981522653076,0.0003361501317281874,23221.316445091794,2367.9152865751093,19387.03281309354,1976.9271681046578,0.8348808672813771,0.8348808672813771,35195.05351265009,35405.22815468563,0.9925851892322008,0.8,4247.670101528589,4273.035954225843,0.9925851892322008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559156393713436,4.9419488278267965,-2.379292643456999,7.321241471283796,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9339567491224484,0.00026533464355237284,197.91075876312945,0.0,0.0,0.0,0.004259412581403867,9.006747836381447e-05,0.00015774360275792328,0.0006128068783478964,0.09218885279341844,0.09218885279341844,0.09218885279341844,0.09218465956048438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492762.7423341463,594.0060344074066,0.0,0.09218885279341844,0.09218885250067343,0.09218885250067343,0.375,0.375,0.5,8.823738199600061,-3.1604940886609256e-11,-3.1604940886609256e-11,-3.1604940886609256e-11,-3.1604940886609256e-11,-3.1604940886609256e-11,-3.1604940886609256e-11,26015.166022624977,19848.169447878634,0.7629460996180841,1.0202064423780655,0.6266870716197399,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441370778999463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9491517312025,261.9491517312025,-11.200848268797472,246.1422039959396,277.7560994660719,123434.13974093925,123414.64191323992,19.497827699308477,0.0,nan,277.7560994660719,4.606099466071896,271.4333203723014,-1.7166796276985679,265.11054127837895,-8.039458721621031,258.78776218433933,-14.362237815660649,252.4649830901841,-20.685016909815886,246.1422039959396,-27.007796004060367,1.0,1.0,26022.012520719443,26022.012520719443,277.0406115542703,3.890611554270322,277.0406115542703,277.0406115542703,76483.26238621474,76484.10236532673,-0.8399791119882138,0.0,8546.071908451686,8546.071908451686,0.887961590866918,3904.2528633301513,277.0406115542703,3.890611554270322,1.0,0.002,0.16847231262421586,0.005005564979277744,0.0002610107505284994,0.0017389892604985822,0.1305053752642497,0.1305053752642497,0.0,1.1027081591591381e-11,0.9999542786732516,0.9999542786732516,0.0,0.0921846375040257,4.214996647743774e-06,0.0,0.0,0.0,1601811.822644108,268.0909908179929,0.0,1.0,1279441.144511408,2618.7478214711746,,,,,,,,,,,,,,,,,,,2.0,15287.693437533308,1450.0,0.375,6.173730061729009,3.5
602.0,-28.762755554841334,4.941928326285861,34.96990147566425,25.951914872881048,6.362324518943172,-25.250247547453178,-38.81912939306346,2.8498165116615604,-5.059027114233743,-5.059027114239395,39.939661143677526,41011.65182572865,25752.460259352534,25752.460259352534,66764.11208508119,76494.80169051349,76483.97430996397,25752.460259352534,102236.43456931651,102236.43456931651,102236.43456931651,128251.59028862072,124281.95249575176,3969.6377928689567,0.0,90210.68848004023,54727.53861567147,39425.72207152085,26015.155719304214,65440.87779082506,19848.160711692763,1450.0,0.0,0.886836827229116,2.878431601718828,0.001494314320929203,1.0,1.0,-5.059027114233743,353840.76248683524,1551933.2358729127,4.385965101832078,1551933.2358729127,4.385965101832078,0.7629460659720245,0.09218882948822862,3.884849604439368,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884849604439368,1.278408633780361,1.278725454099146,3.0388167771923937,6438.888102853046,15287.739466560412,6485.980276732092,0.000336142751817602,23221.153368962594,2367.8986574378196,19387.02908895234,1976.9267883479415,0.8348865700557773,0.8348865700557774,35195.20487850308,35405.22815468563,0.9925905253366247,0.8,4247.68836978347,4273.035954225843,0.9925905253366247,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559154965549001,4.941928326285861,-2.3793112641484053,7.321239590434267,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9339338203593479,0.00026534115771328204,197.91056580220146,0.0,0.0,0.0,0.004259412581403867,9.006946734509292e-05,0.00015774161377664483,0.0006128024458838262,0.09218882980140469,0.09218882980140469,0.09218882980140469,0.09218459330720727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492763.30291639024,594.0058508803277,0.0,0.09218882980140469,0.09218882948822862,0.09218882948822862,0.375,0.375,0.5,8.823611108631612,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,26015.155719304214,19848.160711692763,0.7629460659720245,1.0202203017277014,0.6266977646115646,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441356610197529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94926677671907,261.94926677671907,-11.200733223280906,246.14243935076107,277.7560942022894,123433.75578821836,123414.52126763381,19.23452058456823,0.0,nan,277.7560942022894,4.606094202289398,271.4333632322365,-1.7166367677634753,265.1106322620339,-8.039367737966074,258.78790129171637,-14.362098708283611,252.46517032127707,-20.684829678722906,246.14243935076107,-27.00756064923891,1.0,1.0,26022.012520719443,26022.012520719443,277.0405786378869,3.890578637886904,277.0405786378869,277.0405786378869,76483.12454010188,76483.97430996397,-0.8497698620922165,0.0,8546.071908451686,8546.071908451686,0.8879602724514534,3904.2738524615647,277.0405786378869,3.890578637886904,1.0,0.002,0.16847657103525895,0.005005542713933996,0.00026101733830258,0.0017389826744113794,0.13050866915129,0.13050866915129,0.0,1.2713959225696403e-11,0.999953807564218,0.999953807564218,0.0,0.09218457106164267,4.258426585949663e-06,0.0,0.0,0.0,1601811.80199533,268.09097288576623,0.0,1.0,1279441.206229285,2618.747568894535,,,,,,,,,,,,,,,,,,,2.0,15287.739466560412,1450.0,0.375,6.173730061729009,3.5
603.0,-28.762519165427932,4.941907891075342,34.969896184806856,25.951777200121455,6.362311155789919,-25.250036133307304,-38.818932383414335,2.8498281239764918,-5.059044458657297,-5.059044458674443,39.939650256922484,41011.97001808356,25752.452300605695,25752.452300605695,66764.42231868925,76494.66389214233,76483.85010302304,25752.452300605695,102236.30240362874,102236.30240362874,102236.30240362874,128251.4480761399,124281.86852922154,3969.579546918361,0.0,90210.51546959269,54727.821596733316,39425.21541428819,26015.145672511157,65440.36108679935,19848.152183677346,1450.0,0.0,0.8868367783726057,2.8784297619630923,0.001494314320929203,1.0,1.0,-5.059044458657297,353840.5231580823,1551932.7670608705,4.385966743462921,1551932.7670608705,4.385966743462921,0.7629460328046462,0.09218880624620539,3.884867254174077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884867254174077,1.2784085799930685,1.2787254002985236,3.038830711066677,6438.917627060633,15287.785473542264,6485.982384876858,0.00033613666578711073,23221.00333612852,2367.8833583464816,19387.035390338126,1976.9274309104665,0.8348922356931366,0.8348922356931366,35195.332798152005,35405.22815468563,0.9925950348958692,0.8,4247.703808329911,4273.035954225843,0.9925950348958692,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559153247503169,4.941907891075342,-2.37932943674433,7.321237327819672,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9339110736446536,0.00026534762046951385,197.91037436865338,0.0,0.0,0.0,0.004259412581403867,9.007145530970817e-05,0.0001577396258120296,0.0006127975070028258,0.09218880656443924,0.09218880656443924,0.09218880656443924,0.09218452930871102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492763.8700910891,594.0056652082525,0.0,0.09218880656443924,0.09218880624620539,0.09218880624620539,0.375,0.375,0.5,8.823482794538183,1.716671249596402e-11,1.716671249596402e-11,1.716671249596402e-11,1.716671249596402e-11,1.716671249596402e-11,1.716671249596402e-11,26015.145672511157,19848.152183677346,0.7629460328046462,1.0202330978909742,0.6267075752177734,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444134253002528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9493811799776,261.9493811799776,-11.200618820022385,246.14267262321383,277.7560897363611,123433.38524626572,123414.25810382019,19.127142445520718,0.0,nan,277.7560897363611,4.6060897363611275,271.4334063139768,-1.7165936860232023,265.11072289145375,-8.03927710854623,258.78803946880925,-14.361960531190732,252.46535604605094,-20.684643953949035,246.14267262321383,-27.00732737678615,1.0,1.0,26022.012520719443,26022.012520719443,277.040546759647,3.890546759647009,277.040546759647,277.040546759647,76483.00927581057,76483.85010302304,-0.8408272124652285,0.0,8546.071908451686,8546.071908451686,0.8879591582532023,3904.2915904449474,277.040546759647,3.890546759647009,1.0,0.002,0.16848087029206799,0.005005520369070852,0.00026102398967552516,0.0017389760230211264,0.13051199483776257,0.13051199483776257,0.0,1.2696651455895713e-11,0.9999533644793797,0.9999533644793797,0.0,0.09218450697323073,4.299272974659598e-06,0.0,0.0,0.0,1601811.7820233947,268.0909555413427,0.0,1.0,1279441.2659241017,2618.7473245972,,,,,,,,,,,,,,,,,,,2.0,15287.785473542264,1450.0,0.375,6.173730061729009,3.5
604.0,-28.762284191984488,4.941887511329715,34.96989087712488,25.95161941079425,6.362287109406322,-25.24982706183486,-38.8187395297922,2.8498299796076108,-5.059062254160722,-5.059062254107085,39.939639189640296,41012.327308841646,25752.445645999753,25752.445645999753,66764.7729548414,76494.54151470558,76483.72164712472,25752.445645999753,102236.16729312448,102236.16729312448,102236.16729312448,128251.3026953521,124281.78196929101,3969.520726061094,0.0,90210.36365425454,54728.14944976082,39424.68244943747,26015.135402227625,65439.817851665095,19848.143470265877,1450.0,0.0,0.8868367278737408,2.8784278743614067,0.001494314320929203,1.0,1.0,-5.059062254160722,353840.27760518895,1551932.2904758328,4.385968440278757,1551932.2904758328,4.385968440278757,0.7629459990650796,0.09218878281439195,3.8848875644335683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8848875644335683,1.278408571397937,1.278725391701262,3.038846618640434,6438.951333300568,15287.831450691685,6485.981760871429,0.0003361295329576516,23220.8428578827,2367.866994119572,19387.03352514414,1976.9272407136118,0.8348979252733235,0.8348979252733235,35195.480000292315,35405.22815468563,0.992600224227038,0.8,4247.721574068783,4273.035954225843,0.992600224227038,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559151810980785,4.941887511329715,-2.3793479246332576,7.321235435962972,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9338884637749875,0.0002653540446575703,197.9101840821572,0.0,0.0,0.0,0.004259412581403867,9.007340137638996e-05,0.00015773767974534782,0.0006127931504853064,0.09218878313405231,0.09218878313405231,0.09218878313405231,0.09218446360718932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492764.44252183795,594.0054778115244,0.0,0.09218878313405231,0.09218878281439195,0.09218878281439195,0.375,0.375,0.5,8.823353211510213,-5.3660187404602766e-11,-5.3660187404602766e-11,-5.3660187404602766e-11,-5.3660187404602766e-11,-5.3660187404602766e-11,-5.3660187404602766e-11,26015.135402227625,19848.143470265877,0.7629459990650796,1.0202469252921766,0.626718237538586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441328561304467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9494939578384,261.9494939578384,-11.200506042161578,246.14290385021448,277.75608406508707,123432.98447053749,123414.12908045606,18.855390081444384,0.0,nan,277.75608406508707,4.606084065087089,271.43344802234895,-1.7165519776510223,265.11081197948795,-8.039188020512029,258.7881759364951,-14.361824063504855,252.46553989339685,-20.684460106603126,246.14290385021448,-27.007096149785497,1.0,1.0,26022.012520719443,26022.012520719443,277.0405139332271,3.890513933227112,277.0405139332271,277.0405139332271,76482.86546596805,76483.72164712472,-0.8561811566760298,0.0,8546.071908451686,8546.071908451686,0.8879578760992856,3904.312002255736,277.0405139332271,3.890513933227112,1.0,0.002,0.16848521211568593,0.0050054977513592225,0.0002610307067519677,0.0017389693057371545,0.13051535337598386,0.13051535337598386,0.0,1.2489122149655918e-11,0.9999529027260571,0.9999529027260571,0.0,0.09218444097403328,4.341840358673759e-06,0.0,0.0,0.0,1601811.7615320417,268.09093774583926,0.0,1.0,1279441.3271714072,2618.747073946427,,,,,,,,,,,,,,,,,,,2.0,15287.831450691685,1450.0,0.375,6.173730061729009,3.5
605.0,-28.762051067312985,4.941867182533963,34.96988555119531,25.951471470203273,6.3622700502796565,-25.249618955558585,-38.818546815868444,2.8498379386163215,-5.059080208655075,-5.059080208663085,39.93962804756951,41012.667591933605,25752.439532332395,25752.439532332395,66765.107124266,76494.41099190337,76483.5915449343,25752.439532332395,102236.0310772667,102236.0310772667,102236.0310772667,128251.15612631652,124281.69479985289,3969.461326463628,0.0,90210.20368100714,54728.46028139288,39424.15933290474,26015.125049049817,65439.28438195455,19848.134687541522,1450.0,0.0,0.886836676836505,2.8784259698962584,0.001494314320929203,1.0,1.0,-5.059080208655075,353840.0298585806,1551931.8106693486,4.385970155184562,1551931.8106693486,4.385970155184562,0.7629459650921978,0.09218875918104597,3.8849068938293554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8849068938293554,1.2784085345324627,1.2787253548266515,3.0388618261611784,6438.9835562121725,15287.877407354154,6485.982090990188,0.00033612277031710953,23220.686144188872,2367.851013770133,19387.0345118912,1976.9273413338094,0.8349036023960443,0.8349036023960443,35195.620093309284,35405.22815468563,0.992605162944639,0.8,4247.738481811782,4273.035954225843,0.992605162944639,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559150491230208,4.941867182533963,-2.3793665153572654,7.321233697891229,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9338660323835763,0.00026536041844163764,197.90999529319745,0.0,0.0,0.0,0.004259412581403867,9.007534607220076e-05,0.00015773573504953702,0.000612788644497187,0.0921887595165526,0.0921887595165526,0.0921887595165526,0.09218439730964344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492765.02076709527,594.0052885130733,0.0,0.0921887595165526,0.09218875918104597,0.09218875918104597,0.375,0.375,0.5,8.823222349999956,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,26015.125049049817,19848.134687541522,0.7629459650921978,1.0202603490370237,0.6267285466105006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441314676282921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9496058729583,261.9496058729583,-11.200394127041704,246.14313314785284,277.7560785976912,123432.64732716893,123413.9361795496,18.711147619335538,0.0,nan,277.7560785976912,4.606078597691237,271.4334895079697,-1.7165104920302952,265.1109004181004,-8.039099581899563,258.788311328111,-14.361688671888999,252.46572223802434,-20.684277761975636,246.14313314785284,-27.00686685214714,1.0,1.0,26022.012520719443,26022.012520719443,277.0404807550465,3.8904807550464966,277.0404807550465,277.0404807550465,76482.74303846835,76483.5915449343,-0.8485064659471391,0.0,8546.071908451686,8546.071908451686,0.8879566558645362,3904.331428298502,277.0404807550465,3.8904807550464966,1.0,0.002,0.16848959676435962,0.005005474917748248,0.00026103749008992496,0.0017389625236261643,0.13051874504496247,0.13051874504496247,0.0,1.371608902844823e-11,0.9999524381834688,0.9999524381834688,0.0,0.09218437451619556,4.384664850408375e-06,0.0,0.0,0.0,1601811.740857607,268.0909197913449,0.0,1.0,1279441.3889659112,2618.74682105632,,,,,,,,,,,,,,,,,,,2.0,15287.877407354154,1450.0,0.375,6.173730061729009,3.5
606.0,-28.761819596813016,4.941846912980121,34.96988021157619,25.951323948707454,6.362251836224004,-25.24941245351815,-38.81835431149227,2.849844693262685,-5.059097717842235,-5.059097717854529,39.93961700059409,41012.99842974145,25752.432424399223,25752.432424399223,66765.43085414066,76494.27944492007,76483.46417836202,25752.432424399223,102235.89660276123,102235.89660276123,102235.89660276123,128251.01148866606,124281.61011515437,3969.401373511686,0.0,90210.04156249916,54728.760548623046,39423.64557097346,26015.114885904826,65438.760456878284,19848.12605837509,1450.0,0.0,0.8868366277215329,2.8784241126666035,0.001494314320929203,1.0,1.0,-5.059097717842235,353839.7882567147,1551931.3349581736,4.385971805500375,1551931.3349581736,4.385971805500375,0.7629459314488343,0.09218873532014397,3.8849258512838265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8849258512838265,1.2784085032454973,1.2787253235319325,3.0388767294813515,6439.01513455927,15287.923334812007,6485.982826107883,0.00033611616787437333,23220.531102977944,2367.8352039664865,19387.036709207183,1976.9275653976827,0.8349092715937436,0.8349092715937436,35195.757490484175,35405.22815468563,0.9926100066301373,0.8,4247.755064195201,4273.035954225843,0.9926100066301373,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559148956848575,4.941846912980121,-2.37938476417673,7.321231677156851,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9338437607327206,0.0002653667471390483,197.90980784417485,0.0,0.0,0.0,0.004259412581403867,9.007728869218222e-05,0.00015773379242955553,0.0006127840878306174,0.09218873565930792,0.09218873565930792,0.09218873565930792,0.09218433272468142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492765.6053785772,594.0050971411952,0.0,0.09218873565930792,0.09218873532014397,0.09218873532014397,0.375,0.375,0.5,8.823090266186476,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,26015.114885904826,19848.12605837509,0.7629459314488343,1.0202734646561131,0.6267386200991306,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441300900535163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94971682682143,261.94971682682143,-11.200283173178548,246.1433605706971,277.7560730825799,123432.2918779408,123413.7414426536,18.55043528719933,0.0,nan,277.7560730825799,4.60607308257994,271.4335305804449,-1.7164694195550965,265.1109880781658,-8.039011921834174,258.7884455757632,-14.361554424236772,252.4659030732777,-20.684096926722276,246.1433605706971,-27.00663942930288,1.0,1.0,26022.012520719443,26022.012520719443,277.04044834233287,3.8904483423328884,277.04044834233287,277.04044834233287,76482.61410613071,76483.46417836202,-0.8500722313037841,0.0,8546.071908451686,8546.071908451686,0.8879554591087508,3904.350480540246,277.04044834233287,3.8904483423328884,1.0,0.002,0.16849402225683466,0.0050054519796163795,0.00026104433694664977,0.001738955676657752,0.13052216847332487,0.13052216847332487,0.0,1.3604401459532678e-11,0.9999519951183845,0.9999519951183845,0.0,0.09218430981081865,4.4255093253255496e-06,0.0,0.0,0.0,1601811.7206959375,268.09090228215774,0.0,1.0,1279441.449227775,2618.7465744384554,,,,,,,,,,,,,,,,,,,2.0,15287.923334812007,1450.0,0.375,6.173730061729009,3.5
607.0,-28.761589729139818,4.941826699935,34.96987485704049,25.95116546088832,6.3622320946152255,-25.249207546769078,-38.8181658234447,2.849849912598023,-5.059115297788026,-5.059115297761576,39.93960589082026,41013.36362466023,25752.42564406868,25752.42564406868,66765.78926872891,76494.15658852272,76483.33553497579,25752.42564406868,102235.76117904446,102235.76117904446,102235.76117904446,128250.86585405245,124281.52498821572,3969.3408658367257,0.0,90209.89636150004,54729.10339901799,39423.103291646716,26015.104675007977,65438.20796665469,19848.11738790239,1450.0,0.0,0.8868365784737802,2.8784222479323787,0.001494314320929203,1.0,1.0,-5.059115297788026,353839.54567860404,1551930.8565431419,4.385973460277885,1551930.8565431419,4.385973460277885,0.7629458976180846,0.09218871125057462,3.884947130681167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884947130681167,1.2784084790699672,1.2787252993504112,3.0388934321739147,6439.050525560544,15287.969236902114,6485.981070967253,0.0003361086111097021,23220.366539629867,2367.818423175077,19387.031462974388,1976.9270304308188,0.8349149626853142,0.8349149626853142,35195.911716150615,35405.22815468563,0.9926154435788833,0.8,4247.773677599269,4273.035954225843,0.9926154435788833,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55914749318616,4.941826699935,-2.3794030496225496,7.321229749557549,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9338216438700316,0.00026537303215069607,197.9096216935019,0.0,0.0,0.0,0.004259412581403867,9.007919081968761e-05,0.00015773189030205017,0.0006127800546458664,0.09218871159325197,0.09218871159325197,0.09218871159325197,0.09218426788558269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492766.1955999649,594.0049039349673,0.0,0.09218871159325197,0.09218871125057462,0.09218871125057462,0.375,0.375,0.5,8.822956958267158,-2.6432189770275727e-11,-2.6432189770275727e-11,-2.6432189770275727e-11,-2.6432189770275727e-11,-2.6432189770275727e-11,-2.6432189770275727e-11,26015.104675007977,19848.11738790239,0.7629458976180846,1.0202875558993105,0.6267494923693416,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441287222561319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.949826709629,261.949826709629,-11.20017329037097,246.14358616889072,277.75606725000654,123432.00127222457,123413.62990804696,18.3713641776307,0.0,nan,277.75606725000654,4.606067250006561,271.4335710340227,-1.7164289659772862,265.11107481789224,-8.038925182107732,258.78857860164777,-14.361421398352206,252.466082385314,-20.68391761468598,246.14358616889072,-27.006413831109256,1.0,1.0,26022.012520719443,26022.012520719443,277.0404157095,3.8904157095000187,277.0404157095,277.0404157095,76482.48100013992,76483.33553497579,-0.8545348358748015,0.0,8546.071908451686,8546.071908451686,0.8879541157708666,3904.371866334573,277.0404157095,3.8904157095000187,1.0,0.002,0.1684984887439416,0.005005428845249614,0.00026105124727675413,0.0017389487660398033,0.13052562363837705,0.13052562363837705,0.0,1.331655749212124e-11,0.9999515504155698,0.9999515504155698,0.0,0.09218424474582539,4.466504749243913e-06,0.0,0.0,0.0,1601811.7004527817,268.09088470221195,0.0,1.0,1279441.5097331754,2618.746326823993,,,,,,,,,,,,,,,,,,,2.0,15287.969236902114,1450.0,0.375,6.173730061729009,3.5
608.0,-28.761361716728413,4.941806547064119,34.96986949010931,25.951023247931175,6.362216975564739,-25.24900384749745,-38.817977510020114,2.8498591066865577,-5.059132646603871,-5.05913264660503,39.93959482394815,41013.69048139764,25752.418423698055,25752.418423698055,66766.1089050957,76494.01984860189,76483.20816924293,25752.418423698055,102235.62659294099,102235.62659294099,102235.62659294099,128250.72115330327,124281.44133331736,3969.2798199859085,0.0,90209.72917044327,54729.399804616456,39422.58818425202,26015.094560362282,65437.6827446143,19848.10879483799,1450.0,0.0,0.8868365302471705,2.8784204077154554,0.001494314320929203,1.0,1.0,-5.059132646603871,353839.30628988956,1551930.379975204,4.3859750807440125,1551930.379975204,4.3859750807440125,0.7629458639400613,0.09218868696859674,3.8849653976827994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8849653976827994,1.278408436483711,1.278725256753601,3.0389078222672543,6439.081016441566,15288.01511459794,6485.982489031297,0.00033610227887854175,23220.214322693624,2367.8029013672995,19387.035701662713,1976.9274626567394,0.8349206183990876,0.8349206183990877,35196.04410888655,35405.22815468563,0.9926201108516461,0.8,4247.7896559999235,4273.035954225843,0.9926201108516461,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559145934532781,4.941806547064119,-2.3794211497938926,7.321227696858012,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9337997060709201,0.0002653792665714515,197.9094370455968,0.0,0.0,0.0,0.004259412581403867,9.00810912220517e-05,0.00015772998989968605,0.0006127755529371377,0.09218868732497783,0.09218868732497783,0.09218868732497783,0.0921842039378259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492766.7917721872,594.00470878832,0.0,0.09218868732497783,0.09218868696859674,0.09218868696859674,0.375,0.375,0.5,8.822822461680941,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,26015.094560362282,19848.10879483799,0.7629458639400613,1.0203006296183483,0.6267595177760659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441273639326793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9499359676868,261.9499359676868,-11.20006403231315,246.14380999574524,277.7560619392696,123431.67502744922,123413.40811553806,18.26691191116062,0.0,nan,277.7560619392696,4.606061939269637,271.43361155080777,-1.716388449192209,265.11116116218693,-8.038838837813046,258.78871077346423,-14.361289226535746,252.466260384647,-20.683739615352977,246.14380999574524,-27.006190004254734,1.0,1.0,26022.012520719443,26022.012520719443,277.0403834572326,3.8903834572326446,277.0403834572326,277.0403834572326,76482.36006907414,76483.20816924293,-0.8481001687905518,0.0,8546.071908451686,8546.071908451686,0.8879529626001015,3904.390224671213,277.0403834572326,3.8903834572326446,1.0,0.002,0.1685029949787017,0.005005405579707552,0.0002610582193115701,0.001738941795029268,0.13052910965578504,0.13052910965578504,0.0,1.4340837978937815e-11,0.9999511192539077,0.9999511192539077,0.0,0.09218418071679645,4.50625180029708e-06,0.0,0.0,0.0,1601811.6804757689,268.0908673533961,0.0,1.0,1279441.5694430755,2618.746082465078,,,,,,,,,,,,,,,,,,,2.0,15288.01511459794,1450.0,0.375,6.173730061729009,3.5
609.0,-28.761135206635455,4.941786446719902,34.969864106965076,25.95087153548377,6.362194389066364,-25.248802247073616,-38.817789510916896,2.8498614298499536,-5.059150299525072,-5.059150299478954,39.93958362215346,41014.02040594209,25752.412121462054,25752.412121462054,66766.43252740413,76493.88978283557,76483.07771867212,25752.412121462054,102235.48984013418,102235.48984013418,102235.48984013418,128250.57413031861,124281.35590839083,3969.2182219277684,0.0,90209.56889954575,54729.69952400117,39422.07708393842,26015.08429018443,65437.16137412285,19848.10007210268,1450.0,0.0,0.8868364809611475,2.878418535242502,0.001494314320929203,1.0,1.0,-5.059150299525072,353839.0627050827,1551929.8975983309,4.385976736807692,1551929.8975983309,4.385976736807692,0.7629458298388612,0.09218866250006827,3.8849843944310325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8849843944310325,1.2784084257230108,1.278725245990234,3.038922707532891,6439.112556533267,15288.060962788943,6485.98321107947,0.00033609568327198686,23220.059526843273,2367.787116583469,19387.03785991302,1976.9276827370225,0.8349262773207307,0.8349262773207307,35196.18179043443,35405.22815468563,0.9926249645768166,0.8,4247.806272704151,4273.035954225843,0.9926249645768166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559144574076101,4.941786446719902,-2.3794394584576537,7.321225905177556,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9337779133652873,0.00026538546004867416,197.90925361463312,0.0,0.0,0.0,0.004259412581403867,9.008298848933579e-05,0.00015772809263240196,0.0006127711784402539,0.09218866286148518,0.09218866286148518,0.09218866286148518,0.09218413884692196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492767.3931810775,594.0045119255877,0.0,0.09218866286148518,0.09218866250006827,0.09218866250006827,0.375,0.375,0.5,8.822686745912874,-4.61000126961153e-11,-4.61000126961153e-11,-4.61000126961153e-11,-4.61000126961153e-11,-4.61000126961153e-11,-4.61000126961153e-11,26015.08429018443,19848.10007210268,0.7629458298388612,1.0203137044053832,0.6267695533345842,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441260165747787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9500438991525,261.9500438991525,-11.199956100847487,246.14403204594802,277.75605575200495,123431.29232607705,123413.24720772733,18.0451183497242,0.0,nan,277.75605575200495,4.606055752004977,271.4336510110293,-1.7163489889706511,265.11124626989994,-8.03875373010004,258.7888415286756,-14.361158471324359,252.46643678735674,-20.683563212643236,246.14403204594802,-27.005967954051954,1.0,1.0,26022.012520719443,26022.012520719443,277.0403505399691,3.89035053996912,277.0403505399691,277.0403505399691,76482.21890410823,76483.07771867212,-0.8588145638932474,0.0,8546.071908451686,8546.071908451686,0.8879517633603481,3904.409316403188,277.0403505399691,3.89035053996912,1.0,0.002,0.16850754208929636,0.005005382073251955,0.00026106525450950857,0.0017389347598001253,0.13053262725475429,0.13053262725475429,0.0,1.4309633773051944e-11,0.9999506758427744,0.9999506758427744,0.0,0.0921841153719847,4.547128083569588e-06,0.0,0.0,0.0,1601811.660148574,268.0908497004749,0.0,1.0,1279441.6301996259,2618.7458338228676,,,,,,,,,,,,,,,,,,,2.0,15288.060962788943,1450.0,0.375,6.173730061729009,3.5
610.0,-28.760910379507276,4.941766400782357,34.96985870919793,25.95071877529847,6.362176485000287,-25.24860169306146,-38.817601651512064,2.849867798911474,-5.0591678103047,-5.059167810252929,39.93957243378901,41014.35699718055,25752.40559341586,25752.40559341586,66766.76259059641,76493.76069608668,76482.94785558166,25752.40559341586,102235.35344899751,102235.35344899751,102235.35344899751,128250.42752342497,124281.27144082673,3969.1560825982347,0.0,90209.41631426328,54730.01261675114,39421.55966390237,26015.074074427448,65436.63373832982,19848.091392377424,1450.0,0.0,0.8868364323500446,2.8784166778477402,0.001494314320929203,1.0,1.0,-5.0591678103047,353838.8210817636,1551929.4157993647,4.385978370193448,1551929.4157993647,4.385978370193448,0.762945795794904,0.09218863782744816,3.8850045870370087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8850045870370087,1.2784083962220478,1.27872521648196,3.03893857277375,6439.1461730748715,15288.106788483914,6485.98257258656,0.00033608856759556816,23219.899563378287,2367.7708048495956,19387.035951414986,1976.9274881243837,0.8349319469922094,0.8349319469922094,35196.3281389783,35405.22815468563,0.9926301238471654,0.8,4247.823935422975,4273.035954225843,0.9926301238471654,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559143164874028,4.941766400782357,-2.379457648518527,7.321224049300884,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9337562831216606,0.0002653916076401384,197.9090715468935,0.0,0.0,0.0,0.004259412581403867,9.008488438368335e-05,0.0001577261967380544,0.000612766997823243,0.09218863819681135,0.09218863819681135,0.09218863819681135,0.09218407430907435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492768.0004326922,594.0043131562651,0.0,0.09218863819681135,0.09218863782744816,0.09218863782744816,0.375,0.375,0.5,8.822549834300297,-5.17843545821961e-11,-5.17843545821961e-11,-5.17843545821961e-11,-5.17843545821961e-11,-5.17843545821961e-11,-5.17843545821961e-11,26015.074074427448,19848.091392377424,0.762945795794904,1.0203269755223894,0.6267797509448624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441246780967816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95015101790324,261.95015101790324,-11.19984898209674,246.1442523944068,277.7560496410527,123431.01293274292,123413.10369259291,17.909240150003697,0.0,nan,277.7560496410527,4.606049641052721,271.4336901919494,-1.716309808050596,265.1113307427071,-8.038669257292895,258.7889712933721,-14.361028706627906,252.4666118439315,-20.683388156068474,246.1442523944068,-27.00574760559317,1.0,1.0,26022.012520719443,26022.012520719443,277.04031783354833,3.8903178335483517,277.04031783354833,277.04031783354833,76482.09041147503,76482.94785558166,-0.8574441066302825,0.0,8546.071908451686,8546.071908451686,0.8879504886264528,3904.4296099721937,277.04031783354833,3.8903178335483517,1.0,0.002,0.16851212920708675,0.005005358415666999,0.0002610723517661269,0.0017389276629483463,0.13053617588306346,0.13053617588306346,0.0,1.4714473129534555e-11,0.9999502418550612,0.9999502418550612,0.0,0.09218405069184543,4.587135602728157e-06,0.0,0.0,0.0,1601811.6399850522,268.0908321896953,0.0,1.0,1279441.6904669462,2618.745587182803,,,,,,,,,,,,,,,,,,,2.0,15288.106788483914,1450.0,0.375,6.173730061729009,3.5
611.0,-28.7606871995216,4.941746408832323,34.96985329694388,25.950566224660747,6.362158234721478,-25.248402656100495,-38.817417808435835,2.849873691668343,-5.059185286469415,-5.059185286520781,39.939561220110164,41014.70159221066,25752.399115534237,25752.399115534237,66767.10070774489,76493.63085586428,76482.81763331029,25752.399115534237,102235.21674884453,102235.21674884453,102235.21674884453,128250.28061023363,124281.1872038051,3969.0934064285393,0.0,90209.26294014539,54730.33367792861,39421.032513574195,26015.063861389113,65436.09637496331,19848.08271298364,1450.0,0.0,0.8868363840068871,2.878414824125569,0.001494314320929203,1.0,1.0,-5.059185286469415,353838.57993620733,1551928.932909411,4.38597999457607,1551928.932909411,4.38597999457607,0.7629457616839316,0.09218861295153266,3.8850246260077634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8850246260077634,1.2784083689272896,1.2787251891804374,3.038954312593934,6439.179523865114,15288.152588013827,6485.982094263785,0.00033608151747122934,23219.740316767075,2367.7545662144644,19387.034521676203,1976.927342331602,0.8349376115837411,0.8349376115837412,35196.473373880486,35405.22815468563,0.9926352438632623,0.8,4247.841463737046,4273.035954225843,0.9926352438632623,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5591417665009235,4.941746408832323,-2.3794757988533175,7.32122220768564,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9337348118816167,0.00026539771032244264,197.90889081336127,0.0,0.0,0.0,0.004259412581403867,9.008673978057356e-05,0.0001577243413411642,0.0006127629502312772,0.09218861332973952,0.09218861332973952,0.09218861332973952,0.09218400991670361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492768.61328794557,594.0041125564774,0.0,0.09218861332973952,0.09218861295153266,0.09218861295153266,0.375,0.375,0.5,8.822411737474805,5.1386450650170445e-11,5.1386450650170445e-11,5.1386450650170445e-11,5.1386450650170445e-11,5.1386450650170445e-11,5.1386450650170445e-11,26015.063861389113,19848.08271298364,0.7629457616839316,1.0203405216159998,0.6267901642113146,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441233495660986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9502572904896,261.9502572904896,-11.19974270951036,246.1444710628706,277.75604351777207,123430.73042519884,123412.96265532666,17.767769872194727,0.0,nan,277.75604351777207,4.606043517772093,271.43372902700224,-1.7162709729977337,265.1114145361211,-8.03858546387886,258.78910004512954,-14.360899954870433,252.4667855540419,-20.683214445958072,246.1444710628706,-27.005528937129384,1.0,1.0,26022.012520719443,26022.012520719443,277.04028511960485,3.8902851196048687,277.04028511960485,277.04028511960485,76481.9604779072,76482.81763331029,-0.857155403093202,0.0,8546.071908451686,8546.071908451686,0.8879492235901195,3904.4497491378024,277.04028511960485,3.8902851196048687,1.0,0.002,0.1685167559969686,0.005005334587603074,0.0002610795105040992,0.0017389205046420264,0.1305397552520496,0.1305397552520496,0.0,1.514612567310447e-11,0.9999498115070057,0.9999498115070057,0.0,0.09218398614397738,4.6268075552739464e-06,0.0,0.0,0.0,1601811.619861384,268.09081471353056,0.0,1.0,1279441.75061513,2618.745341030348,,,,,,,,,,,,,,,,,,,2.0,15288.152588013827,1450.0,0.375,6.173730061729009,3.5
612.0,-28.760465690437176,4.941726464725929,34.96984786724192,25.95041423281657,6.362138494486435,-25.24820527196388,-38.81723420983178,2.849878076090659,-5.059203000963919,-5.059203001031758,39.93954989197413,41015.035765499044,25752.393374326042,25752.393374326042,66767.42913982508,76493.499842649,76482.68487678668,25752.393374326042,102235.07825111272,102235.07825111272,102235.07825111272,128250.13177437373,124281.10159163678,3969.0301827369503,0.0,90209.10683660817,54730.642759760885,39420.515640941434,26015.05352326101,65435.56916420245,19848.073928883907,1450.0,0.0,0.8868363348649334,2.878412945124335,0.001494314320929203,1.0,1.0,-5.059203000963919,353838.33550217387,1551928.4450926865,4.385981645799235,1551928.4450926865,4.385981645799235,0.7629457272166293,0.09218858788492902,3.8850442040561344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8850442040561344,1.2784083486190116,1.2787251688671266,3.0389696752629285,6439.212075517244,15288.198362040222,6485.982123158708,0.0003360746663081664,23219.583124028915,2367.738537016098,19387.03460804506,1976.9273511387744,0.8349432676929621,0.8349432676929622,35196.61526804637,35405.22815468563,0.9926402461123315,0.8,4247.858588859637,4273.035954225843,0.9926402461123315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559140527152692,4.941726464725929,-2.3794941107754335,7.321220575501362,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9337135019189897,0.000265403767443044,197.90871143326905,0.0,0.0,0.0,0.004259412581403867,9.008859274542294e-05,0.00015772248837631482,0.0006127588393157129,0.09218858826532264,0.09218858826532264,0.09218858826532264,0.09218394463172058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492769.2314282383,594.0039102258198,0.0,0.09218858826532264,0.09218858788492902,0.09218858788492902,0.375,0.375,0.5,8.822272431981997,6.781419870094396e-11,6.781419870094396e-11,6.781419870094396e-11,6.781419870094396e-11,6.781419870094396e-11,6.781419870094396e-11,26015.05352326101,19848.073928883907,0.7629457272166293,1.020353761610608,0.6268003211308042,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441220307709977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9503625834123,261.9503625834123,-11.199637416587677,246.14468805463855,277.75603711185624,123430.42274174429,123412.81876262695,17.60397911735624,0.0,nan,277.75603711185624,4.606037111856267,271.4337673006193,-1.7162326993806687,265.1114974892725,-8.038502510727483,258.78922767781575,-14.360772322184232,252.46695786627183,-20.68304213372815,246.14468805463855,-27.005311945361427,1.0,1.0,26022.012520719443,26022.012520719443,277.0402518708783,3.8902518708783305,277.0402518708783,277.0402518708783,76481.82776384515,76482.68487678668,-0.8571129415213363,0.0,8546.071908451686,8546.071908451686,0.8879479876500772,3904.469425076415,277.0402518708783,3.8902518708783305,1.0,0.002,0.168521423296082,0.005005310531897261,0.0002610867318727609,0.001738913282512233,0.13054336593638044,0.13054336593638044,0.0,1.4384993630295329e-11,0.9999493720564478,0.9999493720564478,0.0,0.09218392056630544,4.667318623590662e-06,0.0,0.0,0.0,1601811.5994632745,268.09079699903606,0.0,1.0,1279441.8115835777,2618.7450915210534,,,,,,,,,,,,,,,,,,,2.0,15288.198362040222,1450.0,0.375,6.173730061729009,3.5
613.0,-28.760245561861485,4.94170656662386,34.96984241956466,25.95026356810706,6.362114164419626,-25.248009589238727,-38.81705082077531,2.8498781917838403,-5.059220755549461,-5.059220755564204,39.939538513745745,41015.3519921307,25752.387854634264,25752.387854634264,66767.73984676496,76493.36670339246,76482.55120727417,25752.387854634264,102234.93906190843,102234.93906190843,102234.93906190843,128249.98221461757,124281.01580258358,3968.9664120339903,0.0,90208.94281990977,54730.928108597174,39420.01634590289,26015.04315270915,65435.05949861204,19848.065116216363,1450.0,0.0,0.886836285700482,2.878411061871543,0.001494314320929203,1.0,1.0,-5.059220755549461,353838.0905150745,1551927.9551169435,4.385983297778471,1551927.9551169435,4.385983297778471,0.7629456926020678,0.09218856262738581,3.8850624983067825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8850624983067825,1.2784083480831305,1.2787251683311127,3.0389839867145096,6439.242399765817,15288.244110032228,6485.98358752759,0.0003360683712763109,23219.431568790802,2367.7230826827513,19387.038985141644,1976.9277974784095,0.8349489059499514,0.8349489059499514,35196.7478576108,35405.22815468563,0.9926449203472981,0.8,4247.874591015405,4273.035954225843,0.9926449203472981,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559139335622966,4.94170656662386,-2.3795124396687517,7.321219006292612,3.5,3.5,1.0,0.6,0.00024781108112173776,0.933692325286122,0.0002654097869400374,197.90853317144763,0.0,0.0,0.0,0.004259412581403867,9.00904436305788e-05,0.00015772063749115896,0.0006127545339259404,0.09218856299714016,0.09218856299714016,0.09218856299714016,0.09218387920824543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492769.8551658829,594.0037060655185,0.0,0.09218856299714016,0.09218856262738581,0.09218856262738581,0.375,0.375,0.5,8.822131917730589,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,26015.04315270915,19848.065116216363,0.7629456926020678,1.0203664573451054,0.6268100358799351,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444120721851818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.950466532034,261.950466532034,-11.199533467965978,246.14490339438655,277.75602966935435,123430.03250620003,123412.65328172887,17.37922447118217,0.0,nan,277.75602966935435,4.6060296693543705,271.4338044145657,-1.7161955854342636,265.11157915966584,-8.03842084033414,258.7893539046644,-14.360646095335596,252.46712864956737,-20.682871350432606,246.14490339438655,-27.00509660561343,1.0,1.0,26022.012520719443,26022.012520719443,277.04021847529884,3.890218475298866,277.04021847529884,277.04021847529884,76481.68186358362,76482.55120727417,-0.8693436905450653,0.0,8546.071908451686,8546.071908451686,0.8879468327536697,3904.4878107983163,277.04021847529884,3.890218475298866,1.0,0.002,0.16852613107185974,0.005005286285884426,0.0002610940159288605,0.0017389059968261561,0.13054700796443025,0.13054700796443025,0.0,1.2755016660925822e-11,0.9999489329491568,0.9999489329491568,0.0,0.09218385482937096,4.707798014857397e-06,0.0,0.0,0.0,1601811.579018998,268.0907792444505,0.0,1.0,1279441.8726900013,2618.744841447132,,,,,,,,,,,,,,,,,,,2.0,15288.244110032228,1450.0,0.375,6.173730061729009,3.5
