time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
614.0,-28.759980307467675,4.941686737452287,34.969836966683765,25.9501245682128,6.362106696204887,-25.24777160741046,-38.81683107521383,2.849897996194592,-5.059237372665905,-5.059237372667211,39.93952746812579,41015.715978104694,25752.379583557704,25752.379583557704,66768.0955616624,76493.24618797054,76482.42600342496,25752.379583557704,102234.80558698266,102234.80558698266,102234.80558698266,128249.83888759332,124280.93672827426,3968.9021593190587,0.0,90208.78629339013,54731.25608370765,39419.478010758314,26015.033300610652,65434.511311368966,19848.056727605795,1450.0,0.0,0.8868362411212483,2.8784092992726014,0.001494314320929203,1.0,1.0,-5.059237372665905,353837.8612235031,1551927.479465575,4.385984795689498,1551927.479465575,4.385984795689498,0.7629456590832002,0.09218853711325714,3.88508246562423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.88508246562423,1.278408256350763,1.2787250765760119,3.0389998236668623,6439.27595636747,15288.28983775168,6485.982940861746,0.00033606126715981003,23219.271943792824,2367.706805462908,19387.03705221416,1976.9276003746602,0.8349545627074181,0.8349545627074181,35196.89257276567,35405.22815468563,0.9926500220557638,0.8,4247.892056601481,4273.035954225843,0.9926500220557638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5591375501548645,4.941686737452287,-2.3795299174326328,7.321216654884919,3.5,3.5,1.0,0.6,0.00024781108112173776,0.933666808183973,0.0002654170405861833,197.90831836681662,0.0,0.0,0.0,0.004259412581403867,9.009266149620803e-05,0.00015771841962552974,0.00061274906659311,0.09218853750644027,0.09218853750644027,0.09218853750644027,0.09218381812545105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492770.4856557179,594.0034997175123,0.0,0.09218853750644027,0.09218853711325714,0.09218853711325714,0.375,0.375,0.5,8.821990339492356,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,26015.033300610652,19848.056727605795,0.7629456590832002,1.0203804418122358,0.626820849672616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441194210925519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95057501601224,261.95057501601224,-11.19942498398774,246.14512533022253,277.7560247014743,123430.08760268868,123411.95011005252,18.13749263615869,0.0,nan,277.7560247014743,4.606024701474325,271.433844827437,-1.716155172562992,265.1116649532667,-8.038335046733266,258.78948507901345,-14.360514920986532,252.46730520465945,-20.682694795340524,246.14512533022253,-27.00487466977745,1.0,1.0,26022.012520719443,26022.012520719443,277.04018720773996,3.8901872077399844,277.04018720773996,277.04018720773996,76481.5928621205,76482.42600342496,-0.8331413044652436,0.0,8546.071908451686,8546.071908451686,0.8879455722371793,3904.507877952351,277.04018720773996,3.8901872077399844,1.0,0.002,0.16853087424804425,0.005005262100249379,0.0002611013554447712,0.0017388986592174833,0.1305506777223856,0.1305506777223856,0.0,1.46622544834607e-11,0.9999485489540744,0.9999485489540744,0.0,0.09218379391660031,4.743196656831053e-06,0.0,0.0,0.0,1601811.5598845046,268.0907626273341,0.0,1.0,1279441.9298815543,2618.744607394575,,,,,,,,,,,,,,,,,,,2.0,15288.28983775168,1450.0,0.375,6.173730061729009,3.5
615.0,-28.759763715822988,4.9416669575471355,34.969831498037195,25.949965591449313,6.3620809504410545,-25.247579249198253,-38.81665198188273,2.8498964842124024,-5.059254857192457,-5.059254857179957,39.939516107398255,41016.04915251783,25752.373672922262,25752.373672922262,66768.4228254401,76493.11148490528,76482.29317331564,25752.373672922262,102234.6668462379,102234.6668462379,102234.6668462379,128249.68987675657,124280.85249621091,3968.837380545669,0.0,90208.62610059381,54731.56376975326,39418.9581453784,26015.02303051867,65433.98117589707,19848.047993824468,1450.0,0.0,0.8868361932680048,2.8784074446672094,0.001494314320929203,1.0,1.0,-5.059254857192457,353837.61996307655,1551926.9902441099,4.385986403610944,1551926.9902441099,4.385986403610944,0.762945624554719,0.0921885114500208,3.885102052065583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885102052065583,1.2784082633541372,1.2787250835811215,3.0390151279782165,6439.308384366763,15288.336476829307,6485.98344930606,0.0003360544707806408,23219.113653046214,2367.6906642988397,19387.03857198824,1976.9277553484872,0.8349603202637657,0.8349603202637657,35197.03452733795,35405.22815468563,0.9926550264492645,0.8,4247.9091890144855,4273.035954225843,0.9926550264492645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559136274232563,4.9416669575471355,-2.3795480169865564,7.321214974533692,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9336459729284055,0.0002654229636362825,197.90814296992343,0.0,0.0,0.0,0.004259412581403867,9.009446910106342e-05,0.00015771661202067434,0.0006127451330063533,0.09218851184956332,0.09218851184956332,0.09218851184956332,0.09218375375574499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492771.12022599357,594.0032920219198,0.0,0.09218851184956332,0.0921885114500208,0.0921885114500208,0.375,0.375,0.5,8.821847600693074,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,26015.02303051867,19848.047993824468,0.762945624554719,1.0203937102032021,0.6268310198375381,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441178536839394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95068112525354,261.95068112525354,-11.199318874746439,246.14534409132028,277.75601815886114,123429.65971527899,123411.9192552042,17.740460074793123,0.0,nan,277.75601815886114,4.606018158861161,271.4338833455586,-1.7161166544413504,265.11174853214163,-8.038251467858345,258.7896137186243,-14.360386281375668,252.46747890501524,-20.682521094984736,246.14534409132028,-27.004655908679695,1.0,1.0,26022.012520719443,26022.012520719443,277.04015418040115,3.8901541804011686,277.04015418040115,277.04015418040115,76481.43527110347,76482.29317331564,-0.8579022121703019,0.0,8546.071908451686,8546.071908451686,0.8879443357638219,3904.527562325911,277.04015418040115,3.8901541804011686,1.0,0.002,0.1685356564436684,0.005005237577763502,0.0002611087549429959,0.0017388912601555642,0.13055437747149795,0.13055437747149795,0.0,1.5098559989074056e-11,0.9999481256859227,0.9999481256859227,0.0,0.09218372923422352,4.7822157972745185e-06,0.0,0.0,0.0,1601811.5397511902,268.0907451428075,0.0,1.0,1279441.990058492,2618.744361124565,,,,,,,,,,,,,,,,,,,2.0,15288.336476829307,1450.0,0.375,6.173730061729009,3.5
616.0,-28.75954884634143,4.941647224773473,34.96982601325794,25.949813634529733,6.362063136673562,-25.247387648048186,-38.81647676518185,2.849901938474363,-5.059272393570382,-5.059272393572704,39.939504704419114,41016.39401736595,25752.368017241402,25752.368017241402,66768.76203460735,76492.97857720307,76482.15952807311,25752.368017241402,102234.52754531452,102234.52754531452,102234.52754531452,128249.54027213756,124280.76819602202,3968.7720761155397,0.0,90208.4724107543,54731.88785128455,39418.427288299725,26015.01272682305,65433.440015122775,19848.039231110728,1450.0,0.0,0.8868361453038078,2.878405584562802,0.001494314320929203,1.0,1.0,-5.059272393570382,353837.37798730435,1551926.4992035765,4.38598801526067,1551926.4992035765,4.38598801526067,0.762945589899566,0.09218848560502438,3.8851219039681224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8851219039681224,1.278408238090456,1.2787250583111793,3.0390307166443837,6439.341414879783,15288.382149871673,6485.983118438889,0.00033604749635294504,23218.95545120956,2367.674532201064,19387.037583004123,1976.9276545001733,0.8349659666535163,0.8349659666535163,35197.17840571905,35405.22815468563,0.992660098668881,0.8,4247.926553610832,4273.035954225843,0.992660098668881,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559135053347023,4.941647224773473,-2.37956614189075,7.321213366664223,3.5,3.5,1.0,0.6,0.00024781108112173776,0.933625303833839,0.0002654288397113128,197.90796896795294,0.0,0.0,0.0,0.004259412581403867,9.009623761118085e-05,0.0001577148435105569,0.0006127413931037694,0.09218848601304969,0.09218848601304969,0.09218848601304969,0.09218368919840086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492771.7602050333,594.0030825586244,0.0,0.09218848601304969,0.09218848560502438,0.09218848560502438,0.375,0.375,0.5,8.821703700034725,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,26015.01272682305,19848.039231110728,0.762945589899566,1.020407333301993,0.6268414744492474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441165738297774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95078585606666,261.95078585606666,-11.199214143933318,246.14556002955428,277.756011682255,123429.35746371221,123411.8474646342,17.50999907802811,0.0,nan,277.756011682255,4.60601168225503,271.4339213519152,-1.7160786480847605,265.11183102147277,-8.03816897852721,258.7897406909222,-14.360259309077776,252.4676503602805,-20.68234963971949,246.14556002955428,-27.004439970445702,1.0,1.0,26022.012520719443,26022.012520719443,277.04012100580127,3.8901210058012907,277.04012100580127,277.04012100580127,76481.30630652982,76482.15952807311,-0.8532215432933299,0.0,8546.071908451686,8546.071908451686,0.8879430825309527,3904.547513487963,277.04012100580127,3.8901210058012907,1.0,0.002,0.1685404775440171,0.005005212871693405,0.00026111621468690853,0.0017388838006263151,0.13055810734345427,0.13055810734345427,0.0,1.5313223779289675e-11,0.999947703651033,0.999947703651033,0.0,0.09218366448381043,4.821121213937183e-06,0.0,0.0,0.0,1601811.5195581638,268.0907276064296,0.0,1.0,1279442.0504138886,2618.744114124275,,,,,,,,,,,,,,,,,,,2.0,15288.382149871673,1450.0,0.375,6.173730061729009,3.5
617.0,-28.759335667531587,4.941627545327686,34.969820515908076,25.94966188715773,6.3620451936616185,-25.24719758142367,-38.81629798617212,2.8499071079188316,-5.059289588390925,-5.05928958837865,39.939493372049085,41016.71698694977,25752.361619293813,25752.361619293813,66769.07860624358,76492.84497861081,76482.02793648501,25752.361619293813,102234.38955577882,102234.38955577882,102234.38955577882,128249.39212379818,124280.68585752633,3968.7062662718513,0.0,90208.3182941622,54732.19030392708,39417.91998915014,26015.00256801937,65432.92255716951,19848.03058534612,1450.0,0.0,0.8868360988225296,2.8784037606887707,0.001494314320929203,1.0,1.0,-5.059289588390925,353837.1407246465,1551926.0112030832,4.38598957708281,1551926.0112030832,4.38598957708281,0.7629455554905692,0.092188459556396,3.8851416588595997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8851416588595997,1.278408214146026,1.2787250343608154,3.0390462262907674,6439.374277959363,15288.427795633093,6485.982883349184,0.0003360405628629034,23218.79772091526,2367.658448187226,19387.036880305262,1976.9275828448312,0.8349716084929589,0.8349716084929589,35197.32158085813,35405.22815468563,0.9926651461018852,0.8,4247.943833333317,4273.035954225843,0.9926651461018852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55913367222919,4.941627545327686,-2.3795840024459642,7.32121154777365,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9336047978592071,0.00026543466966962725,197.90779633539591,0.0,0.0,0.0,0.004259412581403867,9.009804210972149e-05,0.00015771303901201627,0.0006127374980109336,0.09218845996712517,0.09218845996712517,0.09218845996712517,0.09218362595551993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492772.40592057724,594.0028712262152,0.0,0.09218845996712517,0.092188459556396,0.092188459556396,0.375,0.375,0.5,8.821558682868506,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,26015.00256801937,19848.03058534612,0.7629455554905692,1.0204202410171523,0.6268513675376944,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441153041542314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9508892936188,261.9508892936188,-11.199110706381191,246.14577336497052,277.756005221948,123429.06472954569,123411.77095045148,17.293779094198936,0.0,nan,277.756005221948,4.60600522194801,271.43395885074807,-1.7160411492519074,265.11191247945135,-8.038087520548629,258.7898661080466,-14.360133891953353,252.46781973654828,-20.6821802634517,246.14577336497052,-27.004226635029454,1.0,1.0,26022.012520719443,26022.012520719443,277.0400884130921,3.890088413092144,277.0400884130921,277.0400884130921,76481.17466456053,76482.02793648501,-0.8532719244831242,0.0,8546.071908451686,8546.071908451686,0.887941835421105,3904.5673671538975,277.0400884130921,3.890088413092144,1.0,0.002,0.1685453359628324,0.005005188060641488,0.00026112373243175103,0.0017388762827280028,0.1305618662158755,0.1305618662158755,0.0,1.5159753660731745e-11,0.9999472988245549,0.9999472988245549,0.0,0.0921836011162149,4.858440181094323e-06,0.0,0.0,0.0,1601811.4997584356,268.09071041160905,0.0,1.0,1279442.1095937241,2618.7438719349007,,,,,,,,,,,,,,,,,,,2.0,15288.427795633093,1450.0,0.375,6.173730061729009,3.5
618.0,-28.759124058991198,4.9416079174210115,34.969815005374315,25.94951055888089,6.362026170969349,-25.24700903598386,-38.81612322349099,2.849911148368823,-5.059306814708009,-5.059306814718838,39.93948199681439,41017.04620789369,25752.35543526011,25752.35543526011,66769.4016431538,76492.71040237701,76481.89550802713,25752.35543526011,102234.25094328723,102234.25094328723,102234.25094328723,128249.24332578506,124280.60337369614,3968.6399520889286,0.0,90208.16216196293,54732.49796906846,39417.40465877163,26014.992382497836,65432.39704126946,19848.021915929286,1450.0,0.0,0.8868360523359259,2.8784019334747524,0.001494314320929203,1.0,1.0,-5.059306814708009,353836.90302750503,1551925.5213595624,4.385991139084002,1551925.5213595624,4.385991139084002,0.762945520955927,0.09218843331556824,3.8851610654355744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8851610654355744,1.278408195431004,1.2787250156411554,3.0390614510459444,6439.406537388662,15288.47341468704,6485.983027913966,0.0003360337794198326,23218.64155504438,2367.6425237001813,19387.037312419074,1976.927626908177,0.8349772430251041,0.8349772430251041,35197.462231411264,35405.22815468563,0.9926701045392515,0.8,4247.960808365025,4273.035954225843,0.9926701045392515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559132337288709,4.9416079174210115,-2.3796018722762478,7.321209789697259,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9335844434116942,0.0002654404568012467,197.90762497474367,0.0,0.0,0.0,0.004259412581403867,9.009980610189666e-05,0.0001577112750198411,0.0006127337052872887,0.09218843373589088,0.09218843373589088,0.09218843373589088,0.0921835626051253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492773.0568057605,594.0026582041245,0.0,0.09218843373589088,0.09218843331556824,0.09218843331556824,0.375,0.375,0.5,8.821412552726068,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,26014.992382497836,19848.021915929286,0.762945520955927,1.0204333734104387,0.6268614335192926,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441140444711633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95099143215873,261.95099143215873,-11.199008567841247,246.1459842897732,277.7559985742295,123428.76216384463,123411.6855693376,17.07659450703494,0.0,nan,277.7559985742295,4.605998574229545,271.43399571753184,-1.716004282468134,265.1119928607376,-8.03800713926239,258.7899900038353,-14.36000999616465,252.46798714684462,-20.682012853155356,246.1459842897732,-27.00401571022678,1.0,1.0,26022.012520719443,26022.012520719443,277.0400556909242,3.890055690924214,277.0400556909242,277.0400556909242,76481.03995744759,76481.89550802713,-0.8555505795375211,0.0,8546.071908451686,8546.071908451686,0.8879406102989598,3904.5868707627524,277.0400556909242,3.890055690924214,1.0,0.002,0.16855023164581578,0.005005163079382894,0.00026113130789160767,0.0017388687077055343,0.13056565394580383,0.13056565394580383,0.0,1.5597142067474978e-11,0.9999468945920221,0.9999468945920221,0.0,0.09218353761120618,4.8957043620640475e-06,0.0,0.0,0.0,1601811.479922434,268.09069318529197,0.0,1.0,1279442.168881963,2618.7436293019423,,,,,,,,,,,,,,,,,,,2.0,15288.47341468704,1450.0,0.375,6.173730061729009,3.5
619.0,-28.758914051073923,4.941588335789799,34.9698094793035,25.949359649699204,6.362006037983973,-25.24682204217217,-38.81594867035744,2.84991402917904,-5.059324239776174,-5.059324239779086,39.939470527259125,41017.36632524715,25752.349882089875,25752.349882089875,66769.71620733703,76492.57481035673,76481.76097739427,25752.349882089875,102234.11085948415,102234.11085948415,102234.11085948415,128249.09295252815,124280.51982658273,3968.5731259454174,0.0,90208.00394759349,54732.79546286206,39416.89831636826,26014.982093044007,65431.88040941226,19848.013159570775,1450.0,0.0,0.8868360051793348,2.8784000851798788,0.001494314320929203,1.0,1.0,-5.059324239776174,353836.6625880217,1551925.0274531313,4.385992723597625,1551925.0274531313,4.385992723597625,0.762945486127312,0.09218840689787168,3.8851801156022723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8851801156022723,1.2784081820873354,1.2787250022941798,3.039076384241143,6439.4381790373545,15288.519009389214,6485.983562438543,0.0003360271496263535,23218.486984768693,2367.626761918565,19387.038910148804,1976.927789831268,0.834982870454336,0.834982870454336,35197.60029872591,35405.22815468563,0.9926749719129973,0.8,4247.977471627213,4273.035954225843,0.9926749719129973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559131138532026,4.941588335789799,-2.3796198751810254,7.321208210970824,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9335642434002109,0.0002654462002734431,197.90745491056975,0.0,0.0,0.0,0.004259412581403867,9.01015680108313e-05,0.00015770951311090646,0.0006127298643798096,0.09218840732669703,0.09218840732669703,0.09218840732669703,0.09218349850995954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492773.712696226,594.0024435434545,0.0,0.09218840732669703,0.09218840689787168,0.09218840689787168,0.375,0.375,0.5,8.821265292022408,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,26014.982093044007,19848.013159570775,0.762945486127312,1.0204462379738106,0.6268712754180128,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444112794069061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95109226140863,261.95109226140863,-11.198907738591345,246.14619295568053,277.75599156682523,123428.44913347877,123411.59143886167,16.857694617095774,0.0,nan,277.75599156682523,4.605991566825253,271.43403184479246,-1.7159681552075199,265.11207212264515,-8.037927877354832,258.7901124004202,-14.359887599579793,252.46815267808844,-20.681847321911533,246.14619295568053,-27.003807044319444,1.0,1.0,26022.012520719443,26022.012520719443,277.04002252405485,3.8900225240548707,277.04002252405485,277.04002252405485,76480.90316299844,76481.76097739427,-0.8578143958293367,0.0,8546.071908451686,8546.071908451686,0.8879394076755334,3904.606016180284,277.04002252405485,3.8900225240548707,1.0,0.002,0.1685551652123256,0.00500513789238447,0.00026113894193555175,0.0017388610739313838,0.13056947096777588,0.13056947096777588,0.0,1.586693536975714e-11,0.9999464836388618,0.9999464836388618,0.0,0.09218347330979539,4.933588076297276e-06,0.0,0.0,0.0,1601811.459857568,268.0906757602238,0.0,1.0,1279442.2288542415,2618.743383869621,,,,,,,,,,,,,,,,,,,2.0,15288.519009389214,1450.0,0.375,6.173730061729009,3.5
620.0,-28.75870561804807,4.9415687995622415,34.96980393776765,25.94920884529131,6.361986189997969,-25.24663643724624,-38.8157781335525,2.8499170093124295,-5.059341660429084,-5.059341660430893,39.93945902874699,41017.69647088893,25752.344434482315,25752.344434482315,66770.04090537125,76492.43871488213,76481.62598500735,25752.344434482315,102233.97041948966,102233.97041948966,102233.97041948966,128248.9422139407,124280.43642281488,3968.505791125817,0.0,90207.8460192186,54733.10377567939,39416.380270599126,26014.971794451038,65431.35206505016,19848.004394122607,1450.0,0.0,0.8868359581501899,2.8783982373543426,0.001494314320929203,1.0,1.0,-5.059341660429084,353836.4222095976,1551924.5322985384,4.385994303829029,1551924.5322985384,4.385994303829029,0.7629454512172934,0.09218838029652682,3.8851991842450513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8851991842450513,1.2784081682836106,1.2787249884870342,3.0390913329827325,6439.4698536269825,15288.56457907919,6485.98406356305,0.0003360205107276053,23218.332379205225,2367.6109965385963,19387.04040804349,1976.9279425740176,0.8349884949276929,0.8349884949276929,35197.73849981155,35405.22815468563,0.992679844007436,0.8,4247.994151034143,4273.035954225843,0.992679844007436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559129962563039,4.9415687995622415,-2.3796378626928596,7.321206662255101,3.5,3.5,1.0,0.6,0.00024781108112173776,0.933544195338998,0.0002654519007873538,197.90728612203017,0.0,0.0,0.0,0.004259412581403867,9.010328941039317e-05,0.00015770779171134458,0.0006127261837060045,0.09218838073303362,0.09218838073303362,0.09218838073303362,0.09218343444307861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492774.37387608766,594.002227154688,0.0,0.09218838073303362,0.09218838029652682,0.09218838029652682,0.375,0.375,0.5,8.821116907504106,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,26014.971794451038,19848.004394122607,0.7629454512172934,1.020459440284685,0.6268813829509468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441115531272357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9511919021705,261.9511919021705,-11.198808097829499,246.14639950396807,277.7559843000635,123428.15331528612,123411.49432611473,16.65898917136835,0.0,nan,277.7559843000635,4.60598430006354,271.43406734105065,-1.7159326589493276,265.1121503818962,-8.037849618103792,258.7902334226799,-14.359766577320102,252.46831646336452,-20.68168353663546,246.14639950396807,-27.003600496031908,1.0,1.0,26022.012520719443,26022.012520719443,277.03998930756273,3.8899893075627574,277.03998930756273,277.03998930756273,76480.76716308379,76481.62598500735,-0.8588219235680299,0.0,8546.071908451686,8546.071908451686,0.8879382038846109,3904.6251801662766,277.03998930756273,3.8899893075627574,1.0,0.002,0.1685601364006568,0.0050051125388552685,0.0002611466342680215,0.0017388533820085416,0.13057331713401074,0.13057331713401074,0.0,1.6276562996714317e-11,0.9999460755221843,0.9999460755221843,0.0,0.09218340908625865,4.971210268166704e-06,0.0,0.0,0.0,1601811.4397977807,268.0906583395709,0.0,1.0,1279442.2888113153,2618.7431384995593,,,,,,,,,,,,,,,,,,,2.0,15288.56457907919,1450.0,0.375,6.173730061729009,3.5
621.0,-28.758498815409553,4.941549311817532,34.96979838265818,25.94905797103422,6.361967088544796,-25.24645222499886,-38.81560777137054,2.849920498585252,-5.059358889364603,-5.059358889386092,39.93944755393074,41018.02255267294,25752.338618099333,25752.338618099333,66770.36117077227,76492.30225132068,76481.49188326842,25752.338618099333,102233.83050136775,102233.83050136775,102233.83050136775,128248.79207270098,124280.35411285899,3968.4379598419873,0.0,90207.68914595609,54733.40944907025,39415.866329873155,26014.961571333235,65430.82790120639,19847.995688679,1450.0,0.0,0.8868359120110052,2.878396409865316,0.001494314320929203,1.0,1.0,-5.059358889364603,353836.1844767006,1551924.0381655025,4.385995854156893,1551924.0381655025,4.385995854156893,0.7629454164003139,0.09218835349988595,3.88521839367413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.88521839367413,1.2784081521215955,1.278724972321014,3.039106397457162,6439.501773440611,15288.610124219105,6485.984393475843,0.0003360138096466704,23218.177205387285,2367.5951732127983,19387.041394174907,1976.928043131437,0.8349941178705689,0.8349941178705689,35197.877721116834,35405.22815468563,0.9926847520731894,0.8,4248.010953570776,4273.035954225843,0.9926847520731894,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559128706986908,4.941549311817532,-2.379655696881638,7.32120500869917,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9335243045551874,0.000265457556822601,197.9071186540587,0.0,0.0,0.0,0.004259412581403867,9.010500907765464e-05,0.00015770607204408313,0.0006127225318997692,0.09218835393989773,0.09218835393989773,0.09218835393989773,0.09218337112000809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492775.0404675554,594.002009000536,0.0,0.09218835393989773,0.09218835349988595,0.09218835349988595,0.375,0.375,0.5,8.820967426681616,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,26014.961571333235,19847.995688679,0.7629454164003139,1.0204725098632168,0.6268913884844283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441103214935909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9512904901732,261.9512904901732,-11.198709509826756,246.14660404482987,277.755976935213,123427.88166167088,123411.39868345666,16.48297821422083,0.0,nan,277.755976935213,4.60597693521305,271.43410235734405,-1.715897642655932,265.1122277793184,-8.037772220681575,258.7903532012529,-14.359646798747065,252.46847862308096,-20.681521376919022,246.14660404482987,-27.003395955170106,1.0,1.0,26022.012520719443,26022.012520719443,277.0399563869845,3.8899563869845224,277.0399563869845,277.0399563869845,76480.63189688309,76481.49188326842,-0.8599863853305578,0.0,8546.071908451686,8546.071908451686,0.8879369912048141,3904.6444856425005,277.0399563869845,3.8899563869845224,1.0,0.002,0.16856514425931413,0.005005087055471915,0.0002611543835162084,0.001738845632677124,0.1305771917581042,0.1305771917581042,0.0,1.6193332265379556e-11,0.9999456777228067,0.9999456777228067,0.0,0.09218334561859313,5.007881292811403e-06,0.0,0.0,0.0,1601811.4199587519,268.0906411106354,0.0,1.0,1279442.348108548,2618.7428958298815,,,,,,,,,,,,,,,,,,,2.0,15288.610124219105,1450.0,0.375,6.173730061729009,3.5
622.0,-28.75829359391177,4.941529868075778,34.96979281204613,25.94890178823846,6.361946580153078,-25.24626957649638,-38.815437618736155,2.8499225628748834,-5.059376282407641,-5.059376282416553,39.93943599621286,41018.35350034056,25752.33333751775,25752.33333751775,66770.68683785832,76492.16962347474,76481.35596825312,25752.33333751775,102233.68930577087,102233.68930577087,102233.68930577087,128248.64056633774,124280.27094015502,3968.36962618271,0.0,90207.53956305946,54733.72344046105,39415.351247331564,26014.951260566868,65430.302507898436,19847.98690968045,1450.0,0.0,0.8868358653366827,2.878394564970288,0.001494314320929203,1.0,1.0,-5.059376282407641,353835.9444795109,1551923.54046299,4.385997422466092,1551923.54046299,4.385997422466092,0.7629453813263828,0.09218832651940242,3.885238562008529,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885238562008529,1.2784081425599816,1.2787249627570303,3.0391221963186434,6439.535249332279,15288.655643644695,6485.983699303435,0.0003360067185159116,23218.01817915279,2367.5789570498378,19387.039319247124,1976.927831547687,0.8349997475949321,0.834999747594932,35198.0238919886,35405.22815468563,0.9926899051420787,0.8,4248.02859484646,4273.035954225843,0.9926899051420787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559127567073634,4.941529868075778,-2.3796736393919544,7.321203507467732,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9335045663014427,0.0002654631697234953,197.906952466769,0.0,0.0,0.0,0.004259412581403867,9.010672665997692e-05,0.00015770435446176083,0.0006127190393514949,0.0921883269707239,0.0921883269707239,0.0921883269707239,0.09218330718387438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492775.712013512,594.0017892249416,0.0,0.0921883269707239,0.09218832651940242,0.09218832651940242,0.375,0.375,0.5,8.820816837266149,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,26014.951260566868,19847.98690968045,0.7629453813263828,1.0204856813828436,0.6269014803254046,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441090994960037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.951387945189,261.951387945189,-11.198612054810951,246.14680665736086,277.7559692327179,123427.6343660472,123411.34081313442,16.293552912762802,0.0,nan,277.7559692327179,4.605969232717939,271.4341367178513,-1.715863282148689,265.11230420283454,-8.03769579716544,258.790471687768,-14.359528312231987,252.46863917260166,-20.681360827398322,246.14680665736086,-27.003193342639122,1.0,1.0,26022.012520719443,26022.012520719443,277.0399230901544,3.8899230901544115,277.0399230901544,277.0399230901544,76480.49318781264,76481.35596825312,-0.862780440482311,0.0,8546.071908451686,8546.071908451686,0.8879357179886791,3904.6647548185715,277.0399230901544,3.8899230901544115,1.0,0.002,0.16857018925728773,0.005005061377975504,0.000261162190214208,0.0017388378264128698,0.130581095107104,0.130581095107104,0.0,1.6627077752823238e-11,0.9999452748408416,0.9999452748408416,0.0,0.0921832814985611,5.04502084131959e-06,0.0,0.0,0.0,1601811.399930749,268.09062371759234,0.0,1.0,1279442.4079705814,2618.7426508488284,,,,,,,,,,,,,,,,,,,2.0,15288.655643644695,1450.0,0.375,6.173730061729009,3.5
623.0,-28.758090041128106,4.94151047315977,34.9697872288276,25.94875070443379,6.361929344992417,-25.24608810250965,-38.81526767564935,2.8499274068124207,-5.059393402521607,-5.059393402544044,39.93942449114942,41018.672520568776,25752.32747993732,25752.32747993732,66771.0000005061,76492.03256777757,76481.22163732284,25752.32747993732,102233.54911726016,102233.54911726016,102233.54911726016,128248.49018145216,124280.18937376064,3968.3008076915185,0.0,90207.38543944166,54734.02539394517,39414.84449499609,26014.941064192,65429.785559188094,19847.978222796562,1450.0,0.0,0.8868358198609674,2.878392749025902,0.001494314320929203,1.0,1.0,-5.059393402521607,353835.70824843465,1551923.0450273638,4.385998950500863,1551923.0450273638,4.385998950500863,0.7629453464384783,0.09218829935017986,3.8852581525872396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8852581525872396,1.2784081201232758,1.278724940314764,3.039137573854418,6439.567832485332,15288.701138288188,6485.983573674121,0.00033599984978852185,23217.86143846619,2367.562973947902,19387.038943732696,1976.927793255872,0.8350053683933707,0.8350053683933707,35198.16587540585,35405.22815468563,0.9926949105926867,0.8,4248.045730740746,4273.035954225843,0.9926949105926867,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559126302604259,4.94151047315977,-2.3796913690398944,7.321201842199665,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9334849889898993,0.00026546873709226747,197.90678763107093,0.0,0.0,0.0,0.004259412581403867,9.010844215724983e-05,0.00015770263896448794,0.0006127154637212989,0.09218829980648165,0.09218829980648165,0.09218829980648165,0.09218324429950925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492776.3889910318,594.0015676788701,0.0,0.09218829980648165,0.09218829935017986,0.09218829935017986,0.375,0.375,0.5,8.82066517645941,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,26014.941064192,19847.978222796562,0.7629453464384783,1.0204985302925185,0.626911309123321,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441078868434276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95148461907183,261.95148461907183,-11.198515380928143,246.1470074336831,277.75596180416784,123427.41549043321,123411.25253442113,16.162956012085147,0.0,nan,277.75596180416784,4.605961804167862,271.43417093027074,-1.7158290697292387,265.1123800562292,-8.037619943770778,258.79058918213104,-14.359410817868934,252.46879830794938,-20.681201692050593,246.1470074336831,-27.00299256631689,1.0,1.0,26022.012520719443,26022.012520719443,277.0398902515855,3.889890251585541,277.0398902515855,277.0398902515855,76480.36233277374,76481.22163732284,-0.8593045490997611,0.0,8546.071908451686,8546.071908451686,0.8879344812447569,3904.684443350176,277.0398902515855,3.889890251585541,1.0,0.002,0.1685752700755212,0.0050050355901400554,0.00026117005255486744,0.0017388299643160414,0.1305850262774337,0.1305850262774337,0.0,1.6870908749883062e-11,0.99994488627075,0.99994488627075,0.0,0.09218321850920945,5.08084097040789e-06,0.0,0.0,0.0,1601811.3802170174,268.09060659747837,0.0,1.0,1279442.4668932718,2618.7424097120143,,,,,,,,,,,,,,,,,,,2.0,15288.701138288188,1450.0,0.375,6.173730061729009,3.5
624.0,-28.75788801368272,4.941491124200863,34.96978163173494,25.948600528668635,6.361909153395689,-25.245908296966682,-38.815101713966556,2.8499294370964194,-5.05941061008599,-5.059410610089488,39.93941292426244,41018.99275606334,25752.32196579765,25752.32196579765,66771.31472186098,76491.89388404143,76481.08602578849,25752.32196579765,102233.40799158614,102233.40799158614,102233.40799158614,128248.33880618942,124280.1073044962,3968.2315016932203,0.0,90207.22612822856,54734.32500187811,39414.334584833836,26014.930814603278,65429.265399437114,19847.969490452222,1450.0,0.0,0.8868357741640499,2.8783909238065024,0.001494314320929203,1.0,1.0,-5.05941061008599,353835.4708108059,1551922.5469290463,4.386000485968383,1551922.5469290463,4.386000485968383,0.762945311363685,0.09218827199987983,3.8852768930210795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8852768930210795,1.2784081107191736,1.2787249309083313,3.0391522554056714,6439.598940930699,15288.74660634249,6485.984394210801,0.000335993348964755,23217.708444477434,2367.5473729028195,19387.041396371744,1976.9280433554522,0.8350109763301445,0.8350109763301445,35198.30169723386,35405.22815468563,0.9926996988287741,0.8,4248.062122996485,4273.035954225843,0.9926996988287741,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55912511227306,4.941491124200863,-2.379709150368476,7.321200274569339,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9334655588205055,0.00026547426284785825,197.90662403085324,0.0,0.0,0.0,0.004259412581403867,9.011011749321098e-05,0.00015770096362852678,0.0006127119099930728,0.09218827246188852,0.09218827246188852,0.09218827246188852,0.0921831810951159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492777.0708671944,594.0013445306192,0.0,0.09218827246188852,0.09218827199987983,0.09218827199987983,0.375,0.375,0.5,8.820512439760256,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,26014.930814603278,19847.969490452222,0.762945311363685,1.0205114533111572,0.6269211874174002,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441066840532848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9515802464216,261.9515802464216,-11.198419753578378,246.14720641731603,277.75595407523673,123427.14238503728,123411.15440025686,15.987984780398675,0.0,nan,277.75595407523673,4.6059540752367525,271.4342045438523,-1.7157954561477027,265.1124550123277,-8.037544987672277,258.790705480731,-14.359294519268985,252.46895594906564,-20.681044050934332,246.14720641731603,-27.00279358268395,1.0,1.0,26022.012520719443,26022.012520719443,277.0398571757516,3.889857175751615,277.0398571757516,277.0398571757516,76480.22333237968,76481.08602578849,-0.8626934088097187,0.0,8546.071908451686,8546.071908451686,0.8879332981689753,3904.703277486185,277.0398571757516,3.889857175751615,1.0,0.002,0.1685803869286909,0.005005009625300585,0.00026117797067580815,0.0017388220463181929,0.13058898533790408,0.13058898533790408,0.0,1.6994000824610556e-11,0.9999444953646316,0.9999444953646316,0.0,0.09218315512345723,5.116876422596998e-06,0.0,0.0,0.0,1601811.3604025852,268.090589389914,0.0,1.0,1279442.5261169286,2618.7421673435233,,,,,,,,,,,,,,,,,,,2.0,15288.74660634249,1450.0,0.375,6.173730061729009,3.5
625.0,-28.757687555764907,4.94147181944719,34.96977602032531,25.94844476496803,6.3618888085133865,-25.24572991935816,-38.81493596183134,2.8499311724833447,-5.059427855173908,-5.059427855115936,39.93940131684311,41019.32138626793,25752.31666200005,25752.31666200005,66771.63804826798,76491.7594836004,76480.94963961183,25752.31666200005,102233.26630161187,102233.26630161187,102233.26630161187,128248.18683865946,124280.02512927933,3968.1617093801333,0.0,90207.07622885067,54734.63813298932,39413.820106512605,26014.920537047576,65428.74064356018,19847.960733653454,1450.0,0.0,0.886835728422764,2.878389094607877,0.001494314320929203,1.0,1.0,-5.059427855173908,353835.2328555354,1551922.0470871667,4.386002022926837,1551922.0470871667,4.386002022926837,0.7629452761690423,0.09218824447178148,3.8852969298476467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8852969298476467,1.2784081026810095,1.2787249228681752,3.039167947777872,6439.63219118436,15288.792050624275,6485.983810640682,0.00033598631165365864,23217.550127471965,2367.5312290610927,19387.039652041607,1976.9278654832801,0.8350165950154259,0.8350165950154259,35198.44691456015,35405.22815468563,0.9927048182970247,0.8,4248.079649189332,4273.035954225843,0.9927048182970247,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5591239673481665,4.94147181944719,-2.379726947290563,7.321198766737753,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9334462800331559,0.0002654797457791953,197.9064617018938,0.0,0.0,0.0,0.004259412581403867,9.011179074257761e-05,0.00015769929037916014,0.0006127085687493034,0.09218824494350782,0.09218824494350782,0.09218824494350782,0.09218311775867821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492777.7577357872,594.0011197506279,0.0,0.09218824494350782,0.09218824447178148,0.09218824447178148,0.375,0.375,0.5,8.820358629108819,-5.7980287238024175e-11,-5.7980287238024175e-11,-5.7980287238024175e-11,-5.7980287238024175e-11,-5.7980287238024175e-11,-5.7980287238024175e-11,26014.920537047576,19847.960733653454,0.7629452761690423,1.020524579741242,0.6269312382112195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441054902783226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9516748608872,261.9516748608872,-11.198325139112796,246.14740366170082,277.7559460597906,123426.91824385637,123411.09960239967,15.818641456699567,0.0,nan,277.7559460597906,4.605946059790597,271.43423758035635,-1.7157624196436245,265.1125291008127,-8.03747089918727,258.7908206211803,-14.359179378819704,252.46911214148244,-20.680887858517536,246.14740366170082,-27.002596338299156,1.0,1.0,26022.012520719443,26022.012520719443,277.0398239717936,3.8898239717936463,277.0398239717936,277.0398239717936,76480.08386785728,76480.94963961183,-0.8657717545574997,0.0,8546.071908451686,8546.071908451686,0.8879320332512698,3904.723414496885,277.0398239717936,3.8898239717936463,1.0,0.002,0.16858553974141288,0.005004983494266534,0.0002611859444872417,0.0017388140729753816,0.13059297224362085,0.13059297224362085,0.0,1.746262336121962e-11,0.9999441052812195,0.9999441052812195,0.0,0.09218309163578185,5.152835999621516e-06,0.0,0.0,0.0,1601811.3405449386,268.09057214482607,0.0,1.0,1279442.5854697304,2618.741924446567,,,,,,,,,,,,,,,,,,,2.0,15288.792050624275,1450.0,0.375,6.173730061729009,3.5
626.0,-28.757488740224204,4.941452560229748,34.9697703956833,25.9482943098061,6.361870636364608,-25.24555280255938,-38.8147704192437,2.849934699114661,-5.059444992444185,-5.059444992454168,39.93938971207564,41019.63513412186,25752.31119816108,25752.31119816108,66771.94633228294,76491.62027024309,76480.81357467461,25752.31119816108,102233.1247728357,102233.1247728357,102233.1247728357,128248.03507081841,124279.94363170155,3968.091439116864,0.0,90206.91992676769,54734.93479226678,39413.31681611212,26014.910297982715,65428.227114094836,19847.95200679624,1450.0,0.0,0.8868356832208248,2.87838727684647,0.001494314320929203,1.0,1.0,-5.059444992444185,353834.996388107,1551921.5473578458,4.386003541762746,1551921.5473578458,4.386003541762746,0.7629452409964803,0.09218821676079213,3.8853160945173277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8853160945173277,1.2784080863459548,1.2787249065290722,3.039182977653591,6439.664037687472,15288.837470197439,6485.984127990698,0.0003359796245553402,23217.395375902892,2367.515448792696,19387.04060062204,1976.9279622115648,0.8350222015318592,0.8350222015318591,35198.585810770724,35405.22815468563,0.9927097149266201,0.8,4248.096412490478,4273.035954225843,0.9927097149266201,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5591227878753235,4.941452560229748,-2.3797446531778084,7.321197213407556,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9334271596237395,0.000265485183891188,197.90630070317908,0.0,0.0,0.0,0.004259412581403867,9.011346190524293e-05,0.00015769761921649483,0.0006127050980089124,0.09218821724271255,0.09218821724271255,0.09218821724271255,0.09218305484459718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492778.44971703587,594.0008933017766,0.0,0.09218821724271255,0.09218821676079213,0.09218821676079213,0.375,0.375,0.5,8.820203762930602,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,26014.910297982715,19847.95200679624,0.7629452409964803,1.0205373013675718,0.6269409541327039,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441043057796092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95176869485584,261.95176869485584,-11.198231305144134,246.1475992191447,277.7559381702897,123426.69922273271,123411.01107419949,15.688148533231855,0.0,nan,277.7559381702897,4.605938170289733,271.4342703802369,-1.7157296197630671,265.11260259008543,-8.037397409914547,258.79093479984687,-14.359065200153111,252.46926700953153,-20.680732990468442,246.1475992191447,-27.002400780855282,1.0,1.0,26022.012520719443,26022.012520719443,277.03979091311294,3.889790913112961,277.03979091311294,277.03979091311294,76479.9498752341,76480.81357467461,-0.863699440509663,0.0,8546.071908451686,8546.071908451686,0.8879308233913658,3904.7426749899146,277.03979091311294,3.889790913112961,1.0,0.002,0.16859072786994295,0.005004957225882093,0.0002611939730704625,0.0017388060449954905,0.13059698653523125,0.13059698653523125,0.0,1.806595281358958e-11,0.9999437221824435,0.9999437221824435,0.0,0.09218302860914841,5.188151643719288e-06,0.0,0.0,0.0,1601811.3208114398,268.0905550075558,0.0,1.0,1279442.6444514452,2618.7416830682814,,,,,,,,,,,,,,,,,,,2.0,15288.837470197439,1450.0,0.375,6.173730061729009,3.5
627.0,-28.757291429083775,4.941433343853287,34.96976475651732,25.948138965200656,6.361849869997039,-25.245377299190938,-38.81460885806007,2.8499357404936045,-5.059462212634969,-5.059462212646921,39.93937804358758,41019.96590772828,25752.306057988037,25752.306057988037,66772.27196571631,76491.48451533374,76480.67622483069,25752.306057988037,102232.98228281873,102232.98228281873,102232.98228281873,128247.88228941054,124279.86160144245,3968.020687968086,0.0,90206.76892546908,54735.250319384286,39412.79845120532,26014.900006591815,65427.69845779714,19847.94323503239,1450.0,0.0,0.8868356378275473,2.8783854502904958,0.001494314320929203,1.0,1.0,-5.059462212634969,353834.7587766249,1551921.0448848866,4.386005067027942,1551921.0448848866,4.386005067027942,0.7629452056322799,0.0921881888753865,3.885335901883016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885335901883016,1.2784080815223766,1.2787249017042988,3.03919848289461,6439.6968914326135,15288.882863550245,6485.98377779927,0.00033597268464715307,23217.238149666973,2367.499416178509,19387.039553876428,1976.9278554732175,0.8350278111849627,0.8350278111849627,35198.72936478558,35405.22815468563,0.9927147757669397,0.8,4248.113737939256,4273.035954225843,0.9927147757669397,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559121678271882,4.941433343853287,-2.3797624082399707,7.321195752093258,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9334081843127543,0.00026549058095542093,197.90614092297076,0.0,0.0,0.0,0.004259412581403867,9.01150929030041e-05,0.00015769598821873366,0.000612701884609167,0.09218818935801718,0.09218818935801718,0.09218818935801718,0.09218299162897897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492779.14651886607,594.0006652761277,0.0,0.09218818935801718,0.0921881888753865,0.0921881888753865,0.375,0.375,0.5,8.82004783511695,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,26014.900006591815,19847.94323503239,0.7629452056322799,1.020550524313284,0.6269510753796025,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441031309875627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9518615176252,261.9518615176252,-11.198138482374759,246.1477931129151,277.75592992206,123426.47749489352,123410.95840861837,15.519086275172299,0.0,nan,277.75592992206,4.60592992206,271.4343025604055,-1.7156974395944644,265.11267519865635,-8.03732480134363,258.7910478368143,-14.358952163185677,252.46942047489983,-20.680579525100143,246.1477931129151,-27.002206887084867,1.0,1.0,26022.012520719443,26022.012520719443,277.03975762122724,3.889757621227261,277.03975762122724,277.03975762122724,76479.80889096865,76480.67622483069,-0.8673338620428694,0.0,8546.071908451686,8546.071908451686,0.8879295729570706,3904.762581392431,277.03975762122724,3.889757621227261,1.0,0.002,0.16859595155856216,0.005004930780144222,0.0002612020567007221,0.00173879796070256,0.13060102835036105,0.13060102835036105,0.0,1.7403281940553406e-11,0.9999433364157658,0.9999433364157658,0.0,0.09218296516218076,5.2237132057363495e-06,0.0,0.0,0.0,1601811.3009824546,268.090537787365,0.0,1.0,1279442.7037185433,2618.7414405221048,,,,,,,,,,,,,,,,,,,2.0,15288.882863550245,1450.0,0.375,6.173730061729009,3.5
