time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
628.0,-28.757095772276912,4.94141417147123,34.969759104025684,25.947988859284692,6.3618313798103925,-25.245203057062824,-38.81444750642402,2.849938665064606,-5.059479335051492,-5.059479335091637,39.93936638061891,41020.282047659224,25752.30077939938,25752.30077939938,66772.5828270586,76491.3439708841,76480.53922651167,25752.30077939938,102232.84000591104,102232.84000591104,102232.84000591104,128247.72975719337,124279.7802924286,3967.9494647647807,0.0,90206.6116885214,54735.54976712532,39412.291023773425,26014.889751282328,65427.18077505575,19847.934491547952,1450.0,0.0,0.8868355929118676,2.8783836341064823,0.001494314320929203,1.0,1.0,-5.059479335051492,353834.5225144064,1551920.5426508433,4.386006576245416,1551920.5426508433,4.386006576245416,0.7629451702969299,0.09218816080975244,3.8853548650509464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8853548650509464,1.2784080679760141,1.2787248881545792,3.0392133485220185,6439.728389913266,15288.928233392084,6485.984297608114,0.00033596608286413573,23217.08436465779,2367.483734471791,19387.041107619847,1976.928013910953,0.8350334091532946,0.8350334091532946,35198.866800334414,35405.22815468563,0.9927196209122439,0.8,4248.130324954003,4273.035954225843,0.9927196209122439,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559120538788818,4.94141417147123,-2.3797800799571647,7.321194251428395,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9333893685091991,0.00026549593286833697,197.9059824826768,0.0,0.0,0.0,0.004259412581403867,9.011672181255931e-05,0.00015769435930917844,0.0006126985461330085,0.0921881613023401,0.0921881613023401,0.0921881613023401,0.09218292879518282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492779.8483848311,594.0004355975981,0.0,0.0921881613023401,0.09218816080975244,0.09218816080975244,0.375,0.375,0.5,8.819890864697284,4.013145371573046e-11,4.013145371573046e-11,4.013145371573046e-11,4.013145371573046e-11,4.013145371573046e-11,4.013145371573046e-11,26014.889751282328,19847.934491547952,0.7629451702969299,1.0205633505229037,0.626960867971531,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441019650868396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9519535695899,261.9519535695899,-11.198046430410102,246.14798538045264,277.75592175845406,123426.26285121239,123410.87263729703,15.39021391536685,0.0,nan,277.75592175845406,4.6059217584540875,271.43433448302756,-1.7156655169724218,265.11274720749856,-8.03725279250142,258.7911599318954,-14.358840068104598,252.46957265621091,-20.680427343789063,246.14798538045264,-27.00201461954734,1.0,1.0,26022.012520719443,26022.012520719443,277.03972446822246,3.8897244682224823,277.03972446822246,277.03972446822246,76479.67355736649,76480.53922651167,-0.8656691451760707,0.0,8546.071908451686,8546.071908451686,0.887928375815653,3904.781639376201,277.03972446822246,3.8897244682224823,1.0,0.002,0.16860121012941828,0.005004904200334513,0.00026121019442560414,0.0017387898235549568,0.13060509721280206,0.13060509721280206,0.0,1.7980561050484622e-11,0.9999429580199108,0.9999429580199108,0.0,0.09218290221451907,5.258595233365846e-06,0.0,0.0,0.0,1601811.2812660506,268.0905206649485,0.0,1.0,1279442.7626491254,2618.741199353148,,,,,,,,,,,,,,,,,,,2.0,15288.928233392084,1450.0,0.375,6.173730061729009,3.5
629.0,-28.756901629750683,4.941395039764371,34.96975343663603,25.947833898849808,6.36181015704936,-25.245030451081128,-38.81428639926014,2.8499389784864846,-5.059496571079876,-5.059496571084689,39.939354645576614,41020.599620776185,25752.29589793633,25752.29589793633,66772.89551871251,76491.20683140936,76480.40073278724,25752.29589793633,102232.69663072357,102232.69663072357,102232.69663072357,128247.57606060072,124279.69829563555,3967.8777649651697,0.0,90206.4595172326,54735.8523070159,39411.78578912966,26014.879429877146,65426.665219006805,19847.92569192793,1450.0,0.0,0.886835547678947,2.8783818058724835,0.001494314320929203,1.0,1.0,-5.059496571079876,353834.2846846468,1551920.0373126282,4.386008096122652,1551920.0373126282,4.386008096122652,0.7629451347421317,0.09218813257125884,3.8853744332422604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8853744332422604,1.2784080665242707,1.2787248867024759,3.039228658659669,6439.760830257782,15288.973576669145,6485.984192211653,0.0003359592446114545,23216.928269628126,2367.46781720854,19387.04079258277,1976.9279817861118,0.835039009787719,0.835039009787719,35199.008620649234,35405.22815468563,0.9927246206428059,0.8,4248.147441163554,4273.035954225843,0.9927246206428059,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559119485032816,4.941395039764371,-2.3797978238991195,7.321192863663491,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9333706987346019,0.00026550124345847,197.90582526887798,0.0,0.0,0.0,0.004259412581403867,9.01183482812175e-05,0.00015769273284052028,0.0006126953124866596,0.09218813306735721,0.09218813306735721,0.09218813306735721,0.09218286554250468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492780.55498432845,594.0002043702648,0.0,0.09218813306735721,0.09218813257125884,0.09218813257125884,0.375,0.375,0.5,8.819732842285045,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,26014.879429877146,19847.92569192793,0.7629451347421317,1.0205761717366977,0.6269706622439848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441008089633418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9520446048139,261.9520446048139,-11.197955395186057,246.14817603103478,277.75591317832425,123426.04257860387,123410.82235424551,15.220224358348453,0.0,nan,277.75591317832425,4.605913178324272,271.4343657490305,-1.7156342509694582,265.1128183196491,-8.037181680350898,258.79127089019397,-14.358729109806006,252.4697234606511,-20.68027653934888,246.14817603103478,-27.001823968965198,1.0,1.0,26022.012520719443,26022.012520719443,277.0396910266877,3.8896910266877285,277.0396910266877,277.0396910266877,76479.53100810814,76480.40073278724,-0.8697246790979989,0.0,8546.071908451686,8546.071908451686,0.8879271404780613,3904.8013054084718,277.0396910266877,3.8896910266877285,1.0,0.002,0.16860650393921414,0.005004877439656795,0.0002612183866833538,0.0017387816308395763,0.1306091933416769,0.1306091933416769,0.0,1.7522930155500216e-11,0.9999425757392454,0.9999425757392454,0.0,0.09218283873589558,5.293835363252773e-06,0.0,0.0,0.0,1601811.2614188204,268.0905034289201,0.0,1.0,1279442.8219707194,2618.740956584024,,,,,,,,,,,,,,,,,,,2.0,15288.973576669145,1450.0,0.375,6.173730061729009,3.5
630.0,-28.756709078551644,4.94137595020495,34.969747755746724,25.947678414545976,6.361791344927685,-25.244859036201067,-38.814129238575674,2.849941303027271,-5.059513697263583,-5.059513697245771,39.939342921199774,41020.93306071461,25752.290842185605,25752.290842185605,66773.22390290021,76491.0699381095,76480.2627121372,25752.290842185605,102232.5535543228,102232.5535543228,102232.5535543228,128247.42270496179,124279.61710648063,3967.805598481161,0.0,90206.31122890221,54736.17435326545,39411.26319515195,26014.869150638984,65426.13234579093,19847.916925651927,1450.0,0.0,0.8868355029665176,2.8783799892906425,0.001494314320929203,1.0,1.0,-5.059513697263583,353834.04837068956,1551919.5324338137,4.386009598510897,1551919.5324338137,4.386009598510897,0.762945099232391,0.09218810415864037,3.8853945899229587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8853945899229587,1.2784080557571973,1.278724875932734,3.039244451273151,6439.794292910688,15289.018896132011,6485.98341052285,0.00033595214984354457,23216.76965908651,2367.4516434344564,19387.03845606263,1976.9277435273648,0.8350446139036828,0.8350446139036828,35199.15470588695,35405.22815468563,0.9927297707341403,0.8,4248.165072104114,4273.035954225843,0.9927297707341403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559118393653528,4.94137595020495,-2.379815476144902,7.321191426349852,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9333521823884882,0.0002655065106159377,197.90566934395954,0.0,0.0,0.0,0.004259412581403867,9.011993493405492e-05,0.00015769114618768284,0.0006126923262763733,0.09218810466424626,0.09218810466424626,0.09218810466424626,0.0921828027171066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492781.2666179977,593.9999715000793,0.0,0.09218810466424626,0.09218810415864037,0.09218810415864037,0.375,0.375,0.5,8.819573788631173,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,26014.869150638984,19847.916925651927,0.762945099232391,1.0205895031359888,0.6269808651367365,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440996617894608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9521348826429,261.9521348826429,-11.197865117357082,246.1483651057039,277.75590465931526,123425.87673578617,123410.7831410467,15.093594739443148,0.0,nan,277.75590465931526,4.605904659315286,271.43439674876,-1.7156032512399975,265.1128888381112,-8.037111161888788,258.79138092738816,-14.358619072611816,252.46987301657867,-20.680126983421303,246.1483651057039,-27.001634894296075,1.0,1.0,26022.012520719443,26022.012520719443,277.0396577503407,3.8896577503407457,277.0396577503407,277.0396577503407,76479.39444929038,76480.2627121372,-0.8682628468231997,0.0,8546.071908451686,8546.071908451686,0.8879258679879779,3904.8215628725734,277.0396577503407,3.8896577503407457,1.0,0.002,0.16861183225158602,0.0050048505489897425,0.0002612266324540487,0.001738773385914356,0.13061331622702435,0.13061331622702435,0.0,1.836840445371135e-11,0.9999422014641111,0.9999422014641111,0.0,0.09218277582119362,5.32833744674671e-06,0.0,0.0,0.0,1601811.2416980714,268.0904863027364,0.0,1.0,1279442.8809142536,2618.740715362107,,,,,,,,,,,,,,,,,,,2.0,15289.018896132011,1450.0,0.375,6.173730061729009,3.5
631.0,-28.756518153993643,4.941356900733925,34.96974206053958,25.94752904204654,6.361771814043802,-25.244689157188503,-38.81396851558236,2.8499428173567294,-5.059530878298517,-5.059530878269524,39.939331146096784,41021.22848677413,25752.28603093388,25752.28603093388,66773.51451770801,76490.92720021181,76480.12371116418,25752.28603093388,102232.40974209807,102232.40974209807,102232.40974209807,128247.268575733,124279.53561177684,3967.73296395616,0.0,90206.15163734126,54736.45292436491,39410.7763477515,26014.858833634928,65425.63518138643,19847.908126633563,1450.0,0.0,0.8868354581585302,2.878378166891558,0.001494314320929203,1.0,1.0,-5.059530878298517,353833.8112999897,1551919.0253713543,4.386011104110104,1551919.0253713543,4.386011104110104,0.7629450635715909,0.09218807556656804,3.885413099281992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885413099281992,1.278408048742953,1.2787248689167516,3.039258946392338,6439.825006328879,15289.064190186706,6485.984404562992,0.0003359457417889505,23216.617984329896,2367.4361769136144,19387.041427315136,1976.9280465108,0.8350501972509717,0.8350501972509717,35199.28885205237,35405.22815468563,0.9927344999299336,0.8,4248.181262125133,4273.035954225843,0.9927344999299336,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559117355053968,4.941356900733925,-2.3798331578115985,7.321190058545524,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9333338228568068,0.00026551173337233407,197.90551473651198,0.0,0.0,0.0,0.004259412581403867,9.012155757772207e-05,0.00015768952354401568,0.0006126889403974546,0.09218807608588965,0.09218807608588965,0.09218807608588965,0.09218273969547887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492781.98299479444,593.9997370790098,0.0,0.09218807608588965,0.09218807556656804,0.09218807556656804,0.375,0.375,0.5,8.819413702409081,-2.8990143619012088e-11,-2.8990143619012088e-11,-2.8990143619012088e-11,-2.8990143619012088e-11,-2.8990143619012088e-11,-2.8990143619012088e-11,26014.858833634928,19847.908126633563,0.7629450635715909,1.0206017004280465,0.6269901449645331,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440985240204147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95222432756276,261.95222432756276,-11.197775672437217,246.14855260348693,277.75589605137657,123425.6554373067,123410.70109664176,14.954340664938588,0.0,nan,277.75589605137657,4.60589605137659,271.4344273619642,-1.7155726380357805,265.1129586724557,-8.037041327544273,258.7914899828794,-14.35851001712058,252.47002129321376,-20.679978706786216,246.14855260348693,-27.001447396513043,1.0,1.0,26022.012520719443,26022.012520719443,277.0396243044207,3.8896243044207495,277.0396243044207,277.0396243044207,76479.25619690875,76480.12371116418,-0.8675142554275226,0.0,8546.071908451686,8546.071908451686,0.8879246994921192,3904.840164778402,277.0396243044207,3.8896243044207495,1.0,0.002,0.1686171951391587,0.005004823493273609,0.0002612349317610777,0.0017387650871518029,0.13061746588053885,0.13061746588053885,0.0,1.8912880376392716e-11,0.9999418263937334,0.9999418263937334,0.0,0.09218271265375755,5.3629128104839155e-06,0.0,0.0,0.0,1601811.2219141559,268.09046912170146,0.0,1.0,1279442.940046573,2618.740473367651,,,,,,,,,,,,,,,,,,,2.0,15289.064190186706,1450.0,0.375,6.173730061729009,3.5
632.0,-28.756288066132242,4.941337893471491,34.96973635248505,25.947378517035418,6.361752719292522,-25.244483987814068,-38.81377999261019,2.8499486408545187,-5.0595479186486045,-5.059547918651374,39.939319384834974,41021.578600546265,25752.280966216375,25752.280966216375,66773.85956676264,76490.80331745796,76479.9853106683,25752.280966216375,102232.26627688468,102232.26627688468,102232.26627688468,128247.11484757566,124279.4549756445,3967.6598719311573,0.0,90206.00026441178,54736.775547032106,39410.24968597741,26014.84857069099,65425.098256668396,19847.899370375657,1450.0,0.0,0.8868354140166196,2.8783763594160057,0.001494314320929203,1.0,1.0,-5.0595479186486045,353833.5761706546,1551918.5189039381,4.38601258732847,1551918.5189039381,4.38601258732847,0.76294502796902,0.09218804680045074,3.8854328806981426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8854328806981426,1.278408021769012,1.2787248419361257,3.0392744839958294,6439.857928646215,15289.109458072733,6485.983949530437,0.0003359387803829444,23216.46082539029,2367.4201511617416,19387.040067192378,1976.9279078168772,0.8350557913629139,0.8350557913629139,35199.432217282,35405.22815468563,0.9927395541400698,0.8,4248.1985647895335,4273.035954225843,0.9927395541400698,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55911626173903,4.941337893471491,-2.3798507252112024,7.321188618682694,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9333116978532756,0.0002655180275697088,197.90532841561077,0.0,0.0,0.0,0.004259412581403867,9.012346092167205e-05,0.00015768762020006573,0.000612684664404376,0.09218804733038714,0.09218804733038714,0.09218804733038714,0.09218267722103282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492782.7043218769,593.9995010426182,0.0,0.09218804733038714,0.09218804680045074,0.09218804680045074,0.375,0.375,0.5,8.819252605495059,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,26014.84857069099,19847.899370375657,0.76294502796902,1.0206153501642892,0.6270006418578848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440973958648264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9523166909576,261.9523166909576,-11.197683309042361,246.14874557962116,277.7558878020356,123425.65203393182,123410.20975152659,15.442282405212897,0.0,nan,277.7558878020356,4.605887802035625,271.4344593577173,-1.71554064228269,265.1130309133062,-8.036969086693773,258.7916024688161,-14.358397531183869,252.47017402424916,-20.679825975750816,246.14874557962116,-27.001254420378814,1.0,1.0,26022.012520719443,26022.012520719443,277.03959106940613,3.8895910694061513,277.03959106940613,277.03959106940613,76479.13133516988,76479.9853106683,-0.8539754984230967,0.0,8546.071908451686,8546.071908451686,0.8879234506901326,3904.860045101633,277.03959106940613,3.8895910694061513,1.0,0.002,0.16862259183502626,0.005004796312736166,0.00026124328352210177,0.0017387567359986203,0.13062164176105087,0.13062164176105087,0.0,1.9520721844523692e-11,0.9999414596436587,0.9999414596436587,0.0,0.09218265007934064,5.39672111011062e-06,0.0,0.0,0.0,1601811.2022922344,268.0904520813514,0.0,1.0,1279442.9986946774,2618.7402333548234,,,,,,,,,,,,,,,,,,,2.0,15289.109458072733,1450.0,0.375,6.173730061729009,3.5
633.0,-28.756100318784053,4.94131892969208,34.96973063217969,25.947221042029582,6.361732530162864,-25.244317033892028,-38.81362349549306,2.8499492457191353,-5.059564856732607,-5.059564856731573,39.939307615176986,41021.893826532294,25752.275750040902,25752.275750040902,66774.1695765732,76490.66010000007,76479.84702073046,25752.275750040902,102232.12277077137,102232.12277077137,102232.12277077137,128246.96111103383,124279.37478242446,3967.5863286093677,0.0,90205.84629584967,54737.080024132796,39409.74030190764,26014.83834026246,65424.5786421701,19847.890638668003,1450.0,0.0,0.8868353704256017,2.87837456278868,0.001494314320929203,1.0,1.0,-5.059564856732607,353833.3424525406,1551918.012075822,4.3860140520363196,1551918.012075822,4.3860140520363196,0.7629449923565337,0.09218801786358487,3.88545284140761,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.88545284140761,1.2784080189673308,1.2787248391337502,3.039290104380127,6439.891026366147,15289.155516894423,6485.983746128583,0.00033593179717522165,23216.301928701356,2367.403948208752,19387.039459210628,1976.9278458199924,0.8350614804523726,0.8350614804523726,35199.576881786685,35405.22815468563,0.9927446541601771,0.8,4248.216024262669,4273.035954225843,0.9927446541601771,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559115135729032,4.94131892969208,-2.3798682060693706,7.32118713576145,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9332936446876946,0.00026552316361766514,197.90517638153526,0.0,0.0,0.0,0.004259412581403867,9.012504095808569e-05,0.00015768604016365206,0.0006126816728041764,0.0921880183857273,0.0921880183857273,0.0921880183857273,0.09218261515127993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492783.4304236532,593.999263447125,0.0,0.0921880183857273,0.09218801786358487,0.09218801786358487,0.375,0.375,0.5,8.819090511933442,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,26014.83834026246,19847.890638668003,0.7629449923565337,1.020628194516689,0.6270104397751705,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444096036299235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.952407493571,261.952407493571,-11.197592506428975,246.1489357147307,277.7558792721568,123425.42482736104,123410.24349211507,15.181335245965688,0.0,nan,277.7558792721568,4.6058792721568125,271.43449056083017,-1.7155094391698071,265.11310184941766,-8.036898150582317,258.79171313793154,-14.35828686206844,252.47032442635924,-20.679675573640736,246.1489357147307,-27.00106428526928,1.0,1.0,26022.012520719443,26022.012520719443,277.0395579496299,3.889557949629932,277.0395579496299,277.0395579496299,76478.98452663746,76479.84702073046,-0.8624940930021694,0.0,8546.071908451686,8546.071908451686,0.8879221905681329,3904.880105614648,277.0395579496299,3.889557949629932,1.0,0.002,0.16862802188584525,0.005004768996719219,0.0002612516870139751,0.0017387483312137693,0.13062584350698755,0.13062584350698755,0.0,1.8227744400661772e-11,0.9999410977914378,0.9999410977914378,0.0,0.09218258778572973,5.430077855136221e-06,0.0,0.0,0.0,1601811.1827880682,268.09043514326737,0.0,1.0,1279443.0569908116,2618.7399947824506,,,,,,,,,,,,,,,,,,,2.0,15289.155516894423,1450.0,0.375,6.173730061729009,3.5
634.0,-28.75591411500209,4.941300008895071,34.96972489999626,25.94707194892692,6.361713423734644,-25.24415136113713,-38.81347094485534,2.8499506703169746,-5.059581774814546,-5.059581774786638,39.93929583171437,41022.20298501055,25752.2705929804,25752.2705929804,66774.47357799095,76490.51569997132,76479.7085391318,25752.2705929804,102231.9791321122,102231.9791321122,102231.9791321122,128246.80724382591,124279.29490486666,3967.512338959247,0.0,90205.68683467909,54737.374121465014,39409.236348015635,26014.828111713705,65424.06445972934,19847.881907448595,1450.0,0.0,0.8868353269863894,2.878372768283855,0.001494314320929203,1.0,1.0,-5.059581774814546,353833.10901054303,1551917.5046532587,4.38601551164342,1551917.5046532587,4.38601551164342,0.7629449567076587,0.09218798875518132,3.885471290378848,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885471290378848,1.2784080123687165,1.2787248325335006,3.039304551275142,6439.9216376031045,15289.200735164095,6485.984770343388,0.00033592541206170495,23216.150652829478,2367.388522362833,19387.042520657218,1976.9281580006648,0.8350670535597345,0.8350670535597345,35199.7105898922,35405.22815468563,0.9927493679267105,0.8,4248.232161414497,4273.035954225843,0.9927493679267105,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559114022480113,4.941300008895071,-2.3798856607510976,7.3211856696461695,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9332757403185287,0.00026552825752993364,197.9050255976397,0.0,0.0,0.0,0.004259412581403867,9.012658117443389e-05,0.00015768449994730388,0.0006126785974829943,0.09218798928861804,0.09218798928861804,0.09218798928861804,0.09218255316528723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492784.1612191496,593.99902431869,0.0,0.09218798928861804,0.09218798875518132,0.09218798875518132,0.375,0.375,0.5,8.818927433061436,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,26014.828111713705,19847.881907448595,0.7629449567076587,1.020640862493232,0.62702009304636,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440949269212935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9524969772926,261.9524969772926,-11.197503022707394,246.14912326860087,277.7558706857299,123425.17904436406,123410.21821629048,14.96082807356969,0.0,nan,277.7558706857299,4.60587068572994,271.43452120246735,-1.7154787975326258,265.11317171911116,-8.036828280888813,258.7918222356781,-14.358177764321852,252.47047275216812,-20.679527247831857,246.14912326860087,-27.000876731399103,1.0,1.0,26022.012520719443,26022.012520719443,277.03952482745206,3.889524827452078,277.03952482745206,277.03952482745206,76478.84524829358,76479.7085391318,-0.8632908382132882,0.0,8546.071908451686,8546.071908451686,0.8879210258812646,3904.898646830742,277.03952482745206,3.889524827452078,1.0,0.002,0.16863348491248056,0.005004741543614279,0.0002612601416047904,0.0017387398775093785,0.13063007080239522,0.13063007080239522,0.0,1.9114169014927684e-11,0.9999407400782515,0.9999407400782515,0.0,0.09218252570218154,5.463052999782633e-06,0.0,0.0,0.0,1601811.1633069308,268.09041822518543,0.0,1.0,1279443.1152180957,2618.73975649186,,,,,,,,,,,,,,,,,,,2.0,15289.200735164095,1450.0,0.375,6.173730061729009,3.5
635.0,-28.755729391824044,4.941281127111409,34.96971915420319,25.946912203822308,6.361691627005249,-25.243987289951416,-38.8133186037652,2.8499495255889995,-5.059598838803652,-5.059598838775585,39.939283974535954,41022.52855028318,25752.265912159008,25752.265912159008,66774.7944624422,76490.37969390112,76479.56844151289,25752.265912159008,102231.8343536719,102231.8343536719,102231.8343536719,128246.65215888509,124279.21426098477,3967.437897900326,0.0,90205.54239885374,54737.691257018276,39408.72349092829,26014.817805213177,65423.54129614147,19847.873110812874,1450.0,0.0,0.8868352830715773,2.8783709583034964,0.001494314320929203,1.0,1.0,-5.059598838803652,353832.8735553841,1551916.9940547857,4.386016987231318,1551916.9940547857,4.386016987231318,0.7629449208302934,0.09218795948755548,3.885491752081616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885491752081616,1.2784080176709978,1.278724837837096,3.0393205442814732,6439.955524864412,15289.245928769235,6485.983652014876,0.00033591820673410883,23215.99121926509,2367.3722646637834,19387.039177898456,1976.927817134134,0.8350726443164186,0.8350726443164186,35199.85888503223,35405.22815468563,0.9927545959520829,0.8,4248.250059066854,4273.035954225843,0.9927545959520829,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559113012036404,4.941281127111409,-2.3799032118108387,7.321184338922248,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9332579786826258,0.00026553331102675864,197.90487601293307,0.0,0.0,0.0,0.004259412581403867,9.012811929937485e-05,0.0001576829618223629,0.0006126758476045915,0.09218796003354326,0.09218796003354326,0.09218796003354326,0.09218249063424547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492784.8964732678,593.9987837310907,0.0,0.09218796003354326,0.09218795948755548,0.09218795948755548,0.375,0.375,0.5,8.818763357455829,-2.808064891723916e-11,-2.808064891723916e-11,-2.808064891723916e-11,-2.808064891723916e-11,-2.808064891723916e-11,-2.808064891723916e-11,26014.817805213177,19847.873110812874,0.7629449208302934,1.0206539288386154,0.6270300833241902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440938266657943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.952585002739,261.952585002739,-11.197414997260978,246.14930843034713,277.7558615748798,123424.981284049,123410.26426492825,14.717019120745963,0.0,nan,277.7558615748798,4.605861574879839,271.43455094613734,-1.715449053862642,265.11324031729583,-8.036759682704144,258.79192968838123,-14.358070311618746,252.47061905939245,-20.67938094060753,246.14930843034713,-27.000691569652844,1.0,1.0,26022.012520719443,26022.012520719443,277.03949137024523,3.8894913702452527,277.03949137024523,277.03949137024523,76478.69886711832,76479.56844151289,-0.8695743945718277,0.0,8546.071908451686,8546.071908451686,0.8879197341290739,3904.9192108420243,277.03949137024523,3.8894913702452527,1.0,0.002,0.1686389813342154,0.005004713914959222,0.0002612686478543343,0.0017387313721533182,0.13063432392716715,0.13063432392716715,0.0,2.0007652652698216e-11,0.9999403778143378,0.9999403778143378,0.0,0.09218246303991909,5.4964476363905305e-06,0.0,0.0,0.0,1601811.1436577772,268.0904011611963,0.0,1.0,1279443.173947549,2618.739516146221,,,,,,,,,,,,,,,,,,,2.0,15289.245928769235,1450.0,0.375,6.173730061729009,3.5
636.0,-28.7555463198097,4.941262284791973,34.96971339541858,25.946763075795047,6.361673751022583,-25.2438243127231,-38.81316643729804,2.849951744056962,-5.059615841666528,-5.0596158416766,39.939272107888,41022.829329043605,25752.261175656575,25752.261175656575,66775.09050470017,76490.23451894762,76479.42835822375,25752.261175656575,102231.68953388033,102231.68953388033,102231.68953388033,128246.49705042114,124279.13403953864,3967.363010882497,0.0,90205.3846253596,54737.97943592812,39408.2279882572,26014.8075165408,65423.035504798,19847.86432729735,1450.0,0.0,0.8868352395019194,2.8783691548077748,0.001494314320929203,1.0,1.0,-5.059615841666528,353832.63894379826,1551916.4830519794,4.386018451221741,1551916.4830519794,4.386018451221741,0.7629448849343833,0.09218793004792518,3.8855104161086174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8855104161086174,1.278408007395245,1.2787248275587966,3.039335168140366,6439.9865110665905,15289.291098919735,6485.984409269688,0.0003359117261649568,23215.839095781223,2367.356752385496,19387.041441383764,1976.928047945401,0.8350782136884629,0.8350782136884629,35199.994151473235,35405.22815468563,0.9927593646659979,0.8,4248.266384293267,4273.035954225843,0.9927593646659979,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559111989572889,4.941262284791973,-2.3799207075766335,7.321182992368607,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9332403761704864,0.0002655383194398643,197.904727765525,0.0,0.0,0.0,0.004259412581403867,9.012965568543534e-05,0.0001576814254363024,0.0006126728209596072,0.09218793061108203,0.09218793061108203,0.09218793061108203,0.0921824283467631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492785.6364383166,593.9985416051438,0.0,0.09218793061108203,0.09218793004792518,0.09218793004792518,0.375,0.375,0.5,8.818598297327137,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,26014.8075165408,19847.86432729735,0.7629448849343833,1.0206663446516941,0.6270395283941704,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440927351606607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95267204139094,261.95267204139094,-11.197327958609037,246.1494913853535,277.7558526971779,123424.78540982663,123410.23337549872,14.55203432791842,0.0,nan,277.7558526971779,4.605852697177909,271.4345804349795,-1.7154195650204542,265.1133081726762,-8.03669182732375,258.7920359103036,-14.357964089696395,252.4707636478547,-20.679236352145267,246.1494913853535,-27.000508614646463,1.0,1.0,26022.012520719443,26022.012520719443,277.0394579758031,3.8894579758031114,277.0394579758031,277.0394579758031,76478.56346726078,76479.42835822375,-0.8648909629700938,0.0,8546.071908451686,8546.071908451686,0.8879185558634658,3904.9379681891605,277.0394579758031,3.8894579758031114,1.0,0.002,0.16864451069990097,0.005004686150605133,0.00026127720517569477,0.0017387228157250013,0.13063860258784737,0.13063860258784737,0.0,2.0900696104386718e-11,0.9999400204434342,0.9999400204434342,0.0,0.09218240065676019,5.5293911649918126e-06,0.0,0.0,0.0,1601811.1240790065,268.09038415833345,0.0,1.0,1279443.2324666115,2618.739276661612,,,,,,,,,,,,,,,,,,,2.0,15289.291098919735,1450.0,0.375,6.173730061729009,3.5
637.0,-28.755364670049538,4.941243480648654,34.96970762283222,25.94660361008721,6.361651925162613,-25.24366301053185,-38.813018322084076,2.849950266102154,-5.059632867488688,-5.05963286749276,39.93926019202061,41023.15840019057,25752.25659646414,25752.25659646414,66775.41499665471,76490.09733126237,76479.28739305657,25752.25659646414,102231.54398952071,102231.54398952071,102231.54398952071,128246.3411912506,124279.05351384474,3967.2876774058473,0.0,90205.23976426973,54738.30083498365,39407.70992142898,26014.797201729893,65422.507123158866,19847.8555201343,1450.0,0.0,0.8868351959938129,2.878367348877583,0.001494314320929203,1.0,1.0,-5.059632867488688,353832.4040155252,1551915.969927728,4.386019913144061,1551915.969927728,4.386019913144061,0.7629448488960155,0.09218790045469012,3.885530756086593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885530756086593,1.2784080142410046,1.2787248344062527,3.039351062261172,6440.020188801337,15289.336242149362,6485.983402997592,0.0003359045714971622,23215.680283308873,2367.3405580202084,19387.03843356913,1976.9277412336662,0.8350837966832108,0.8350837966832108,35200.141564122656,35405.22815468563,0.992764561590327,0.8,4248.284175438359,4273.035954225843,0.992764561590327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559111001067708,4.941243480648654,-2.3799382098884143,7.321181690537069,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9332229107632566,0.0002655432890294775,197.90458067004442,0.0,0.0,0.0,0.004259412581403867,9.013115119026901e-05,0.00015767992993146875,0.0006126702173663008,0.09218790100427661,0.09218790100427661,0.09218790100427661,0.09218236598771826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492786.38093194825,593.998297998402,0.0,0.09218790100427661,0.09218790045469012,0.09218790045469012,0.375,0.375,0.5,8.81843225055397,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,26014.797201729893,19847.8555201343,0.7629448488960155,1.0206795479566226,0.627049622585754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440916534136652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9527577842708,261.9527577842708,-11.197242215729204,246.149672253263,277.75584331503427,123424.60805231084,123410.27265693384,14.335395377003062,0.0,nan,277.75584331503427,4.605843315034292,271.4346091028402,-1.7153908971597502,265.11337489054773,-8.036625109452245,258.7921406781885,-14.357859321811475,252.47090646575126,-20.67909353424872,246.149672253263,-27.000327746736986,1.0,1.0,26022.012520719443,26022.012520719443,277.03942445525473,3.8894244552547548,277.03942445525473,277.03942445525473,76478.4165316071,76479.28739305657,-0.870861449468066,0.0,8546.071908451686,8546.071908451686,0.8879172717933563,3904.958409867026,277.03942445525473,3.8894244552547548,1.0,0.002,0.1686500731112931,0.005004658226889134,0.0002612858136810055,0.0017387142053911565,0.13064290684050273,0.13064290684050273,0.0,1.9072161818595168e-11,0.9999396619332475,0.9999396619332475,0.0,0.09218233801499871,5.5624396914117025e-06,0.0,0.0,0.0,1601811.1044737934,268.0903671325113,0.0,1.0,1279443.2910646908,2618.7390368536608,,,,,,,,,,,,,,,,,,,2.0,15289.336242149362,1450.0,0.375,6.173730061729009,3.5
638.0,-28.75518469393721,4.941224717465086,34.96970183870895,25.94645465668293,6.361634408453368,-25.24350278371754,-38.812870311643906,2.8499524986683955,-5.0596497221393975,-5.059649722150588,39.939248313826525,41023.46368399721,25752.251682010356,25752.251682010356,66775.71536600756,76489.95109486666,76479.14751100897,25752.251682010356,102231.39919301932,102231.39919301932,102231.39919301932,128246.18615340348,124278.97424278711,3967.2119106163696,0.0,90205.08221331246,54738.59480414093,39407.20823241281,26014.786960384175,65421.99519279699,19847.84677239947,1450.0,0.0,0.8868351532205216,2.878365561104539,0.001494314320929203,1.0,1.0,-5.0596497221393975,353832.17144926917,1551915.458426339,4.38602135037584,1551915.458426339,4.38602135037584,0.7629448129874812,0.09218787068283647,3.885549402384111,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885549402384111,1.2784080038999497,1.278724824062635,3.0393656724071954,6440.051145947591,15289.381362988897,6485.984155511473,0.00033589809648832373,23215.528326049352,2367.3250626920867,19387.04068288348,1976.927970599897,0.8350893596132353,0.8350893596132353,35200.276701799026,35405.22815468563,0.9927693257743067,0.8,4248.300485124244,4273.035954225843,0.9927693257743067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559109940190034,4.941224717465086,-2.3799555759280504,7.321180293393136,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9332056066231115,0.000265548212915763,197.9044349300581,0.0,0.0,0.0,0.004259412581403867,9.013264566011794e-05,0.00015767843546161982,0.0006126673506767586,0.09218787124749138,0.09218787124749138,0.09218787124749138,0.09218230428655899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492787.13022914756,593.9980528253924,0.0,0.09218787124749138,0.09218787068283647,0.09218787068283647,0.375,0.375,0.5,8.818265247363296,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,26014.786960384175,19847.84677239947,0.7629448129874812,1.0206921260842197,0.627059195658923,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440905800721733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9528427065756,261.9528427065756,-11.197157293424368,246.14985116363852,277.75583424927146,123424.43764015795,123410.23943759894,14.19820255899282,0.0,nan,277.75583424927146,4.605834249271481,271.4346376323041,-1.7153623676958887,265.113441015234,-8.036558984765975,258.7922443981054,-14.357755601894553,252.47104778090034,-20.678952219099642,246.14985116363852,-27.00014883636146,1.0,1.0,26022.012520719443,26022.012520719443,277.03939123260363,3.889391232603657,277.03939123260363,277.03939123260363,76478.28088095122,76479.14751100897,-0.8666300577460788,0.0,8546.071908451686,8546.071908451686,0.8879160946447886,3904.9771493960316,277.03939123260363,3.889391232603657,1.0,0.002,0.16865566750061475,0.005004630200516358,0.000261294471821056,0.0017387055484135395,0.130647235910528,0.130647235910528,0.0,2.0234595249357668e-11,0.9999393150426883,0.9999393150426883,0.0,0.09218227626583943,5.594416997045136e-06,0.0,0.0,0.0,1601811.08506568,268.0903502778606,0.0,1.0,1279443.3490736394,2618.7387994567307,,,,,,,,,,,,,,,,,,,2.0,15289.381362988897,1450.0,0.375,6.173730061729009,3.5
639.0,-28.75500614686718,4.94120599006447,34.96969604052334,25.946295644994848,6.361611814347126,-25.243344350753645,-38.81272258060051,2.849950018703684,-5.059666782272757,-5.059666782294622,39.93923633970929,41023.77893448915,25752.247388824657,25752.247388824657,66776.02632331381,76489.81243911972,76479.00549079878,25752.247388824657,102231.25287962344,102231.25287962344,102231.25287962344,128246.02949180247,124278.89378996988,3967.1357018325893,0.0,90204.93566362195,54738.90216082738,39406.70389199396,26014.776612179034,65421.48050417299,19847.837935347885,1450.0,0.0,0.8868351097487285,2.878363751536698,0.001494314320929203,1.0,1.0,-5.059666782272757,353831.9360477972,1551914.9427935965,4.3860228110781865,1551914.9427935965,4.3860228110781865,0.7629447767795152,0.09218784075869069,3.8855694216864882,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8855694216864882,1.278408015386933,1.2787248355524652,3.0393813046537033,6440.084268802123,15289.42645635468,6485.983486191924,0.00033589107887480675,23215.370998176502,2367.309019713817,19387.038682242557,1976.9277665912987,0.8350949327394057,0.8350949327394057,35200.42179008323,35405.22815468563,0.992774440765075,0.8,4248.3179957430775,4273.035954225843,0.992774440765075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55910901342481,4.94120599006447,-2.379973082806791,7.32117907287126,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9331884402230293,0.0002655530977886006,197.90429034748522,0.0,0.0,0.0,0.004259412581403867,9.013413733171643e-05,0.00015767694379002133,0.0006126647112954861,0.09218784133280564,0.09218784133280564,0.09218784133280564,0.09218224181480095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492787.88377641374,593.9978062601907,0.0,0.09218784133280564,0.09218784075869069,0.09218784075869069,0.375,0.375,0.5,8.818097268339947,2.1884716261411086e-11,2.1884716261411086e-11,2.1884716261411086e-11,2.1884716261411086e-11,2.1884716261411086e-11,2.1884716261411086e-11,26014.776612179034,19847.837935347885,0.7629447767795152,1.020704909285176,0.6270689476657807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444089516621592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95292636600635,261.95292636600635,-11.197073633993625,246.150028179411,277.7558245523661,123424.26103587581,123410.2739742658,13.987061610022131,0.0,nan,277.7558245523661,4.60582455236613,271.4346652779312,-1.7153347220688033,265.11350600339864,-8.036493996601337,258.7923467287965,-14.357653271203503,252.47118745413437,-20.67881254586561,246.150028179411,-26.999971820588968,1.0,1.0,26022.012520719443,26022.012520719443,277.03935755427386,3.889357554273886,277.03935755427386,277.03935755427386,76478.13148979045,76479.00549079878,-0.8740010083274683,0.0,8546.071908451686,8546.071908451686,0.8879148308166641,3904.9972687949207,277.03935755427386,3.889357554273886,1.0,0.002,0.16866129459797818,0.005004601988995609,0.0002613031805231139,0.0017386968402664474,0.13065159026155693,0.13065159026155693,0.0,2.0789561044898264e-11,0.9999389602295811,0.9999389602295811,0.0,0.09218221363405536,5.627124635327894e-06,0.0,0.0,0.0,1601811.0654209491,268.0903332177272,0.0,1.0,1279443.4077897992,2618.738559165604,,,,,,,,,,,,,,,,,,,2.0,15289.42645635468,1450.0,0.375,6.173730061729009,3.5
640.0,-28.754829211002146,4.941187301780661,34.96969023021546,25.946147075761132,6.361593927027001,-25.243186897204744,-38.81257502418009,2.8499516136906524,-5.059683647800284,-5.0596836478068825,39.93922439341856,41024.07173086603,25752.24269518792,25752.24269518792,66776.31442605396,76489.6649062489,76478.86445757074,25752.24269518792,102231.10715275866,102231.10715275866,102231.10715275866,128245.87349473684,124278.81443195579,3967.059062781043,0.0,90204.77710852407,54739.183934942026,39406.21463731338,26014.766341978175,65420.980979291555,19847.829160545454,1450.0,0.0,0.8868350671666332,2.8783619626116277,0.001494314320929203,1.0,1.0,-5.059683647800284,353831.7033316893,1551914.428360516,4.38602424188575,1551914.428360516,4.38602424188575,0.7629447406766989,0.09218781066408756,3.885587855836359,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885587855836359,1.2784080079990905,1.2787248281627916,3.0393957418319952,6440.114859450509,15289.471527091186,6485.984453108827,0.0003358846938049451,23215.220053004778,2367.293627589929,19387.041572421887,1976.9280613075707,0.8351004870148796,0.8351004870148795,35200.55538996989,35405.22815468563,0.9927791507447055,0.8,4248.334119834037,4273.035954225843,0.9927791507447055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559108000214667,4.941187301780661,-2.379990436723368,7.321177738504029,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9331714290683372,0.00026555793866208294,197.90414706983088,0.0,0.0,0.0,0.004259412581403867,9.013562726288237e-05,0.0001576754538588554,0.0006126618286774546,0.09218781124135196,0.09218781124135196,0.09218781124135196,0.092182180096632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492788.642049401,593.9975581536429,0.0,0.09218781124135196,0.09218781066408756,0.09218781066408756,0.375,0.375,0.5,8.817928339137984,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,26014.766341978175,19847.829160545454,0.7629447406766989,1.020717106751906,0.6270782112523174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440884616165444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95300927359017,261.95300927359017,-11.196990726409808,246.15020340953993,277.75581513740957,123424.09899978888,123410.23763974749,13.861360041393727,0.0,nan,277.75581513740957,4.605815137409593,271.43469279198706,-1.7153072080129164,265.11357044647593,-8.036429553524044,258.79244810088653,-14.357551899113446,252.47132575524188,-20.6786742447581,246.15020340953993,-26.99979659046005,1.0,1.0,26022.012520719443,26022.012520719443,277.03932418606547,3.889324186065494,277.03932418606547,277.03932418606547,76477.99464584593,76478.86445757074,-0.8698117248131894,0.0,8546.071908451686,8546.071908451686,0.8879136670588892,3905.0157951155406,277.03932418606547,3.889324186065494,1.0,0.002,0.1686669534710619,0.005004573668386345,0.0002613119385593131,0.0017386880817395311,0.13065596927965653,0.13065596927965653,0.0,2.029884420273742e-11,0.9999386155096535,0.9999386155096535,0.0,0.09218215176231379,5.658901773778231e-06,0.0,0.0,0.0,1601811.0460003025,268.0903163521997,0.0,1.0,1279443.4658361725,2618.7383216155586,,,,,,,,,,,,,,,,,,,2.0,15289.471527091186,1450.0,0.375,6.173730061729009,3.5
641.0,-28.75465365320478,4.941168650535862,34.96968440707072,25.94598823869603,6.361571717320078,-25.24303111614568,-38.81243144916368,2.8499491804055177,-5.059700572736062,-5.059700572745456,39.939212402218594,41024.39194879414,25752.23824994939,25752.23824994939,66776.63019874353,76489.52524562518,76478.72252071108,25752.23824994939,102230.96077066046,102230.96077066046,102230.96077066046,128245.71680521844,124278.73481214717,3966.9819930712724,0.0,90204.63084343521,54739.497547168634,39405.70366251842,26014.756034557988,65420.45969707641,19847.820353829975,1450.0,0.0,0.886835024444805,2.8783601673860706,0.001494314320929203,1.0,1.0,-5.059700572736062,353831.4697959743,1551913.9119932908,4.386025677388596,1551913.9119932908,4.386025677388596,0.7629447044386709,0.09218778040961416,3.8856078672184213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8856078672184213,1.278408019269858,1.2787248394363524,3.039411368396784,6440.147970266161,15289.516571501454,6485.983768092022,0.0003358776775025289,23215.062848843194,2367.2775972266977,19387.039524860815,1976.9278525144484,0.8351060538191423,0.8351060538191423,35200.70042056523,35405.22815468563,0.9927842637118102,0.8,4248.351623490435,4273.035954225843,0.9927842637118102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559107040625967,4.941168650535862,-2.3800078242187626,7.321176474754624,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9331545507359996,0.00026556274191267,197.90400490830177,0.0,0.0,0.0,0.004259412581403867,9.013707701420169e-05,0.00015767400410753607,0.0006126593508160718,0.09218778099599995,0.09218778099599995,0.09218778099599995,0.09218211816216516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492789.40469798003,593.9973086164428,0.0,0.09218778099599995,0.09218778040961416,0.09218778040961416,0.375,0.375,0.5,8.817758459285148,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,26014.756034557988,19847.820353829975,0.7629447044386709,1.020730066831489,0.6270881026937738,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440874161333612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9530910478082,261.9530910478082,-11.19690895219179,246.15037690136145,277.75580519402854,123423.94481270753,123410.2729415007,13.67187120683333,0.0,nan,277.75580519402854,4.605805194028562,271.43471953563784,-1.715280464362138,265.1136338771695,-8.036366122830486,258.7925482186272,-14.357451781372788,252.47146256002478,-20.6785374399752,246.15037690136145,-26.999623098638523,1.0,1.0,26022.012520719443,26022.012520719443,277.03929065269426,3.889290652694285,277.03929065269426,277.03929065269426,76477.8452361387,76478.72252071108,-0.8772845723724458,0.0,8546.071908451686,8546.071908451686,0.8879124037284215,3905.0359065545135,277.03929065269426,3.889290652694285,1.0,0.002,0.1686726441745101,0.005004545197242404,0.00026132074587681105,0.0017386792747087854,0.13066037293840552,0.13066037293840552,0.0,2.05855965954016e-11,0.9999382702103905,0.9999382702103905,0.0,0.09218208967732491,5.6907322892522e-06,0.0,0.0,0.0,1601811.026511243,268.0902994272639,0.0,1.0,1279443.524087007,2618.738083228818,,,,,,,,,,,,,,,,,,,2.0,15289.516571501454,1450.0,0.375,6.173730061729009,3.5
