time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
642.0,-28.75447971223987,4.941150035121565,34.96967857081105,25.945834430772834,6.361552833917365,-25.242876457627148,-38.812288048770256,2.849949579427466,-5.059717518666389,-5.059717518660118,39.939200377382626,41024.70059270747,25752.233950987833,25752.233950987833,66776.9345436953,76489.38117338733,76478.57997848578,25752.233950987833,102230.81392947362,102230.81392947362,102230.81392947362,128245.55963691889,124278.65514266527,3966.9044942536175,0.0,90204.48011690874,54739.799536708546,39405.20064466689,26014.745707445272,65419.946352112165,19847.811529539307,1450.0,0.0,0.8868349817379091,2.878358369934496,0.001494314320929203,1.0,1.0,-5.059717518666389,353831.23597069015,1551913.394177837,4.386027112389791,1551913.394177837,4.386027112389791,0.7629446681025591,0.09218774999974455,3.885627318097111,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885627318097111,1.2784080174216226,1.278724837587659,3.039426587713287,6440.180218171563,15289.561594202294,6485.983633910263,0.0003358708762556986,23214.90784687095,2367.2617914242837,19387.039123782557,1976.9278116158482,0.8351116124027891,0.835111612402789,35200.84138882231,35405.22815468563,0.9927892334686509,0.8,4248.368636865643,4273.035954225843,0.9927892334686509,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5591061126139145,4.941150035121565,-2.380025217469148,7.321175252590713,3.5,3.5,1.0,0.6,0.00024781108112173776,0.933137828172707,0.00026556750100572755,197.9038640562373,0.0,0.0,0.0,0.004259412581403867,9.013852502377128e-05,0.00015767255609796648,0.0006126567912884578,0.09218775059405744,0.09218775059405744,0.09218775059405744,0.09218205615796574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492790.17176311946,593.9970576357724,0.0,0.09218775059405744,0.09218774999974455,0.09218774999974455,0.375,0.375,0.5,8.817587631606907,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,26014.745707445272,19847.811529539307,0.7629446681025591,1.020742728590442,0.62709774128977,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440863787944358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.953172050125,261.953172050125,-11.196827949875,246.1505487218974,277.75579537812894,123423.820405971,123410.27758847411,13.542817496905414,0.0,nan,277.75579537812894,4.60579537812896,271.43474604702686,-1.7152539529731143,265.1136967158409,-8.03630328415909,258.7926473845851,-14.357352615414868,252.4715980532709,-20.678401946729082,246.1505487218974,-26.999451278102583,1.0,1.0,26022.012520719443,26022.012520719443,277.0392570275114,3.8892570275114053,277.0392570275114,277.0392570275114,76477.70559390978,76478.57997848578,-0.8743845760036493,0.0,8546.071908451686,8546.071908451686,0.8879111757816904,3905.0554546875965,277.0392570275114,3.8892570275114053,1.0,0.002,0.16867836661222074,0.005004516580825976,0.00026132960234750605,0.001738670418541071,0.13066480117375304,0.13066480117375304,0.0,2.0888576892502675e-11,0.9999379259501228,0.9999379259501228,0.0,0.092182027532753,5.722466991554354e-06,0.0,0.0,0.0,1601811.006998005,268.0902824813336,0.0,1.0,1279443.582410093,2618.7378445464215,,,,,,,,,,,,,,,,,,,2.0,15289.561594202294,1450.0,0.375,6.173730061729009,3.5
643.0,-28.754307258374627,4.941131454062248,34.96967272100222,25.94568128641697,6.361531928160238,-25.242723339722783,-38.812144892849005,2.8499480100198613,-5.059734499557067,-5.0597344995279085,39.9391883138578,41024.998018255465,25752.22983049465,25752.22983049465,66777.22784875012,76489.23581432496,76478.43671618383,25752.22983049465,102230.66654667848,102230.66654667848,102230.66654667848,128245.40190059198,124278.5753337469,3966.8265668450754,0.0,90204.32578145839,54740.08798738679,39404.70866007956,26014.73535391351,65419.44401399307,19847.802682120066,1450.0,0.0,0.8868349389931904,2.878356568775512,0.001494314320929203,1.0,1.0,-5.059734499557067,353831.00166312634,1551912.874696134,4.386028548661972,1551912.874696134,4.386028548661972,0.7629446316521638,0.09218771943692167,3.885646170980509,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885646170980509,1.2784080246909835,1.2787248448588213,3.0394413175869626,6440.211429006345,15289.606590364518,6485.984161665393,0.0003358643334932511,23214.75549038376,2367.2462553862697,19387.040701277958,1976.9279724756118,0.8351171611223149,0.8351171611223149,35200.978023034884,35405.22815468563,0.9927940504359318,0.8,4248.385127167593,4273.035954225843,0.9927940504359318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559105223127633,4.941131454062248,-2.380042627101832,7.321174081164079,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9331212488973895,0.0002655722194886897,197.90372440857857,0.0,0.0,0.0,0.004259412581403867,9.013997058618281e-05,0.00015767111053555495,0.0006126541469267236,0.09218772003527619,0.09218772003527619,0.09218772003527619,0.09218199403110724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492790.9432153982,593.9968052209817,0.0,0.09218772003527619,0.09218771943692167,0.09218771943692167,0.375,0.375,0.5,8.817415857126692,-2.916067387559451e-11,-2.916067387559451e-11,-2.916067387559451e-11,-2.916067387559451e-11,-2.916067387559451e-11,-2.916067387559451e-11,26014.73535391351,19847.802682120066,0.7629446316521638,1.0207550500500528,0.6271071030423357,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440853510105474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9532521018527,261.9532521018527,-11.196747898147294,246.1507188997715,277.75578530371547,123423.66017933517,123410.27629201581,13.383887319364167,0.0,nan,277.75578530371547,4.605785303715493,271.43477202305894,-1.715227976941037,265.11375874234204,-8.036241257657935,258.7927454615432,-14.3572545384568,252.47173218068477,-20.67826781931521,246.1507188997715,-26.999281100228472,1.0,1.0,26022.012520719443,26022.012520719443,277.0392232831172,3.8892232831172464,277.0392232831172,277.0392232831172,76477.56014353911,76478.43671618383,-0.8765726447163615,0.0,8546.071908451686,8546.071908451686,0.8879099855856887,3905.074401835411,277.0392232831172,3.8892232831172464,1.0,0.002,0.16868412075651906,0.005004487816460584,0.0002613385079209552,0.001738661513201246,0.1306692539604776,0.1306692539604776,0.0,2.112220121031072e-11,0.9999375819958299,0.9999375819958299,0.0,0.09218196526346542,5.754173456242256e-06,0.0,0.0,0.0,1601810.9874445058,268.0902655004429,0.0,1.0,1279443.6408534972,2618.73760537165,,,,,,,,,,,,,,,,,,,2.0,15289.606590364518,1450.0,0.375,6.173730061729009,3.5
644.0,-28.75413626160039,4.941112906127433,34.96966685743546,25.94552831668409,6.361510836589964,-25.242571551791162,-38.81200571833176,2.8499461272656545,-5.059751504083408,-5.059751504069665,39.939176217137366,41025.3046059431,25752.225856257526,25752.225856257526,66777.53046220062,76489.0898288407,76478.29286712193,25752.225856257526,102230.51872337946,102230.51872337946,102230.51872337946,128245.24370331035,124278.49549136826,3966.7482119420843,0.0,90204.17094994288,54740.385728939145,39404.20580111526,26014.7249799309,65418.93078104616,19847.79381656998,1450.0,0.0,0.8868348962483876,2.8783547651104375,0.001494314320929203,1.0,1.0,-5.059751504083408,353830.7670295571,1551912.353784921,4.386029984937073,1551912.353784921,4.386029984937073,0.7629445951045646,0.09218768871249208,3.885664919883134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885664919883134,1.2784080334117394,1.2787248535817384,3.0394559626735935,6440.242460187554,15289.65156253321,6485.984794791695,0.00033585783483314777,23214.603628934605,2367.2307698280865,19387.042593734845,1976.928165452509,0.8351227056735485,0.8351227056735485,35201.113903526675,35405.22815468563,0.9927988408358188,0.8,4248.401526503431,4273.035954225843,0.9927988408358188,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559104365213483,4.941112906127433,-2.3800600451895604,7.321172951316994,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9331048100169225,0.0002655768981806487,197.9035859410204,0.0,0.0,0.0,0.004259412581403867,9.01413759656395e-05,0.00015766970515609826,0.0006126516422533679,0.09218768932248879,0.09218768932248879,0.09218768932248879,0.0921819318239857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492791.71906603035,593.99655136868,0.0,0.09218768932248879,0.09218768871249208,0.09218768871249208,0.375,0.375,0.5,8.817243139033684,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,26014.7249799309,19847.79381656998,0.7629445951045646,1.0207676839858728,0.6271167094315973,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444084332015091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95333122646974,261.95333122646974,-11.196668773530234,246.15088748028344,277.755774972438,123423.5030742545,123410.27419154307,13.228882711451483,0.0,nan,277.755774972438,4.6057749724380415,271.43479747414415,-1.7152025258558297,265.1138199757739,-8.036180024226098,258.7928424773412,-14.357157522658781,252.47186497883808,-20.678135021161893,246.15088748028344,-26.999112519716533,1.0,1.0,26022.012520719443,26022.012520719443,277.03918944639065,3.8891894463906738,277.03918944639065,277.03918944639065,76477.41413366604,76478.29286712193,-0.8787334558874136,0.0,8546.071908451686,8546.071908451686,0.8879088019529882,3905.0932444825494,277.03918944639065,3.8891894463906738,1.0,0.002,0.16868990649300183,0.005004458908453363,0.0002613474624260402,0.0017386525594599235,0.13067373121302012,0.13067373121302012,0.0,2.1885963527590313e-11,0.999937239284622,0.999937239284622,0.0,0.09218190294719944,5.78576529264311e-06,0.0,0.0,0.0,1601810.9678637849,268.09024849591657,0.0,1.0,1279443.699378242,2618.737365864036,,,,,,,,,,,,,,,,,,,2.0,15289.65156253321,1450.0,0.375,6.173730061729009,3.5
645.0,-28.75396676618324,4.941094390160486,34.96966097972872,25.94536979394036,6.361489505292909,-25.242421139038626,-38.81186294658107,2.8499438786551847,-5.059768530500833,-5.059768530515695,39.9391640818745,41025.60442465102,25752.222020741163,25752.222020741163,66777.82644539219,76488.9481524561,76478.14834919949,25752.222020741163,102230.37036994065,102230.37036994065,102230.37036994065,128245.08495407867,124278.415523818,3966.669430260682,0.0,90204.02541896509,54740.68169313973,39403.71525091706,26014.714584138022,65418.42983505508,19847.78493146445,1450.0,0.0,0.8868348535317125,2.878352959124239,0.001494314320929203,1.0,1.0,-5.059768530500833,353830.5320940472,1551911.8312143323,4.386031420267142,1551911.8312143323,4.386031420267142,0.762944558444868,0.09218765783115179,3.885684943571488,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885684943571488,1.2784080438271097,1.27872486399969,3.039471600897548,6440.275595707578,15289.696511259974,6485.984047673094,0.0003358508090162257,23214.446546470383,2367.2147518745323,19387.040360547348,1976.9279377307591,0.8351282604019277,0.8351282604019277,35201.25902273501,35405.22815468563,0.9928039569472172,0.8,4248.41904085448,4273.035954225843,0.9928039569472172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559103537244829,4.941094390160486,-2.3800774707467394,7.321171860907225,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9330885157787535,0.00026558153586845424,197.90344868940292,0.0,0.0,0.0,0.004259412581403867,9.014281769087518e-05,0.0001576682634308626,0.0006126491972923659,0.09218765844671506,0.09218765844671506,0.09218765844671506,0.09218186954545735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492792.49928303703,593.996296089039,0.0,0.09218765844671506,0.09218765783115179,0.09218765783115179,0.375,0.375,0.5,8.817069478585799,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,26014.714584138022,19847.78493146445,0.762944558444868,1.02078002504439,0.6271260947120296,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444083321630714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95340943425595,261.95340943425595,-11.196590565744032,246.1510544923559,277.7557643759451,123423.39174634048,123410.31614843805,13.075597902430733,0.0,nan,277.7557643759451,4.605764375945114,271.43482239936,-1.7151776006400041,265.1138804226991,-8.036119577300894,258.7929384459796,-14.35706155402039,252.47199646919597,-20.678003530804006,246.1510544923559,-26.998945507644066,1.0,1.0,26022.012520719443,26022.012520719443,277.03915550949455,3.8891555094945716,277.03915550949455,277.03915550949455,76477.26737108301,76478.14834919949,-0.88097811647458,0.0,8546.071908451686,8546.071908451686,0.8879075378408917,3905.1133682893455,277.03915550949455,3.8891555094945716,1.0,0.002,0.16869572378270092,0.005004429853688428,0.00026135646580332654,0.0017386435561227314,0.13067823290166328,0.13067823290166328,0.0,2.1926057757609696e-11,0.9999368969858183,0.9999368969858183,0.0,0.0921818405120723,5.817319079493619e-06,0.0,0.0,0.0,1601810.9482578537,268.09023146949914,0.0,1.0,1279443.7579783252,2618.737126048133,,,,,,,,,,,,,,,,,,,2.0,15289.696511259974,1450.0,0.375,6.173730061729009,3.5
646.0,-28.75376277513557,4.9410759176386,34.96965509407517,25.945220386516326,6.361474026453117,-25.2422390951439,-38.81169663565231,2.8499503467825047,-5.059784978247194,-5.05978497823569,39.939152096997695,41025.94243960596,25752.216806876295,25752.216806876295,66778.15924648226,76488.81513587772,76478.00784543222,25752.216806876295,102230.22465230852,102230.22465230852,102230.22465230852,128244.92909747458,124278.33884316061,3966.590254313973,0.0,90203.87664181496,54741.003946797246,39403.191883353014,26014.70444516606,65417.89632851907,19847.77625541647,1450.0,0.0,0.8868348132159236,2.87835121451836,0.001494314320929203,1.0,1.0,-5.059784978247194,353830.30514332914,1551911.3151202593,4.386032774924728,1551911.3151202593,4.386032774924728,0.7629445222893738,0.09218762676405505,3.885704763808772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885704763808772,1.2784080138673,1.2787248340324555,3.039487175971436,6440.308597420189,15289.741435609445,6485.983375866668,0.00033584381581955146,23214.289845684783,2367.1987728413665,19387.038352472984,1976.9277329641607,0.8351338111717757,0.8351338111717757,35201.40266730955,35405.22815468563,0.9928090210762676,0.8,4248.436377232852,4273.035954225843,0.9928090210762676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559102411733617,4.9410759176386,-2.38009446100427,7.32117037864287,3.5,3.5,1.0,0.6,0.00024781108112173776,0.933068905751744,0.0002655871175152753,197.90328350465091,0.0,0.0,0.0,0.004259412581403867,9.014449714425374e-05,0.00015766658397748404,0.0006126457964547655,0.09218762738850884,0.09218762738850884,0.09218762738850884,0.09218180948225446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492793.2844335897,593.9960392062478,0.0,0.09218762738850884,0.09218762676405505,0.09218762676405505,0.375,0.375,0.5,8.816894947862814,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,26014.70444516606,19847.77625541647,0.7629445222893738,1.0207934371831853,0.6271363761619558,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444082320118939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95349055991727,261.95349055991727,-11.196509440082707,246.15122623269443,277.7557548869318,123423.49384247258,123409.93040379831,13.563438674287209,0.0,nan,277.7557548869318,4.605754886931834,271.4348491562142,-1.7151508437857501,265.11394342542866,-8.036056574571319,258.79303769457186,-14.356962305428112,252.47213196366252,-20.677868036337458,246.15122623269443,-26.99877376730555,1.0,1.0,26022.012520719443,26022.012520719443,277.03912262103205,3.8891226210320724,277.03912262103205,277.03912262103205,76477.14567713844,76478.00784543222,-0.8621682937809965,0.0,8546.071908451686,8546.071908451686,0.8879062865716217,3905.1332876278157,277.03912262103205,3.8891226210320724,1.0,0.002,0.1687015700971557,0.005004400775504162,0.0002613655144606822,0.001738634507561811,0.1306827572303411,0.1306827572303411,0.0,2.2022493204043592e-11,0.999936582114984,0.999936582114984,0.0,0.09218178041974104,5.84634431401703e-06,0.0,0.0,0.0,1601810.929318257,268.0902150217528,0.0,1.0,1279443.8145867828,2618.736894382829,,,,,,,,,,,,,,,,,,,2.0,15289.741435609445,1450.0,0.375,6.173730061729009,3.5
647.0,-28.753596409976286,4.941057482656251,34.969649197435956,25.945065705478214,6.361451514155742,-25.242091617562707,-38.811558089777805,2.849946721865903,-5.059801663585972,-5.059801663595362,39.9391400085518,41026.23091753797,25752.2123015979,25752.2123015979,66778.44321913586,76488.66332323923,76477.86494994923,25752.2123015979,102230.07725154713,102230.07725154713,102230.07725154713,128244.77143689342,124278.26076311957,3966.51067377386,0.0,90203.7163845847,54741.28397936654,39402.70267246461,26014.694185346292,65417.396857810905,19847.76747870287,1450.0,0.0,0.88683477206585,2.8783494447119957,0.001494314320929203,1.0,1.0,-5.059801663585972,353830.0749143596,1551910.7945659733,4.386034157615333,1551910.7945659733,4.386034157615333,0.7629444858084411,0.0921875955538997,3.885723271398159,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885723271398159,1.278408030657602,1.2787248508269187,3.039501613111251,6440.339187987048,15289.787056671226,6485.984594841517,0.00033583744510359197,23214.138034108546,2367.1832923688057,19387.04199607038,1976.9281045076943,0.8351394295831699,0.8351394295831699,35201.53679850802,35405.22815468563,0.992813749819911,0.8,4248.452565447518,4273.035954225843,0.992813749819911,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55910143918418,4.941057482656251,-2.380111615168312,7.321169097824563,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9330529130984331,0.00026559166971444284,197.9031487882198,0.0,0.0,0.0,0.004259412581403867,9.014589624057437e-05,0.0001576651848811634,0.0006126432779820298,0.09218759618788623,0.09218759618788623,0.09218759618788623,0.09218174852526886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492794.07339511585,593.9957810741975,0.0,0.09218759618788623,0.0921875955538997,0.0921875955538997,0.375,0.375,0.5,8.816719524530082,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,26014.694185346292,19847.76747870287,0.7629444858084411,1.0208055720144793,0.6271455742378627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440811147817834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95357001299277,261.95357001299277,-11.196429987007207,246.15139527865875,277.7557447471178,123423.27801964978,123409.99422151655,13.28379813320857,0.0,nan,277.7557447471178,4.605744747117797,271.43487485356127,-1.7151251464387087,265.1140049599223,-8.035995040077694,258.79313506622515,-14.35686493377483,252.47226517247114,-20.677734827528838,246.15139527865875,-26.998604721341223,1.0,1.0,26022.012520719443,26022.012520719443,277.03908921506854,3.889089215068566,277.03908921506854,277.03908921506854,76476.98879036303,76477.86494994923,-0.8761595862015383,0.0,8546.071908451686,8546.071908451686,0.8879051181698993,3905.15188775515,277.03908921506854,3.889089215068566,1.0,0.002,0.16870744633379645,0.005004371520822373,0.00026137460934654055,0.0017386254128929012,0.13068730467327028,0.13068730467327028,0.0,2.2239441625077072e-11,0.9999362575110554,0.9999362575110554,0.0,0.09218171928710928,5.876266790422305e-06,0.0,0.0,0.0,1601810.9101050696,268.090198336414,0.0,1.0,1279443.8720129586,2618.7366593711045,,,,,,,,,,,,,,,,,,,2.0,15289.787056671226,1450.0,0.375,6.173730061729009,3.5
648.0,-28.75343144925196,4.941039078621926,34.96964328686608,25.94490781137722,6.361429358390077,-25.24194536848701,-38.81142345545811,2.8499432781264207,-5.0598186264284095,-5.05981862641929,39.93912781328752,41026.541700574344,25752.208590481125,25752.208590481125,66778.75029105548,76488.51961775629,76477.71955893615,25752.208590481125,102229.92814941728,102229.92814941728,102229.92814941728,128244.61193901849,124278.1812615563,3966.4306774622,0.0,90203.56889641467,54741.590981190835,39402.19768358204,26014.68378960121,65416.88147318325,19847.75858944039,1450.0,0.0,0.8868347298900041,2.8783476454718264,0.001494314320929203,1.0,1.0,-5.0598186264284095,353829.84085643775,1551910.269412671,4.386035574773186,1551910.269412671,4.386035574773186,0.7629444489874633,0.09218756422074653,3.885742905952039,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885742905952039,1.2784080466087073,1.278724866781977,3.0395169337833337,6440.37165065276,15289.831930760745,6485.984249616904,0.00033583058500094343,23213.982777461715,2367.167460596811,19387.04096417091,1976.9279992832323,0.8351449705990841,0.8351449705990841,35201.67909708637,35405.22815468563,0.9928187665063043,0.8,4248.469739378409,4273.035954225843,0.9928187665063043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559100638069528,4.941039078621926,-2.380128964158778,7.3211680427807035,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9330370557452534,0.0002655961835554337,197.90301520922984,0.0,0.0,0.0,0.004259412581403867,9.0147255855544e-05,0.00015766382526619376,0.0006126410905533743,0.0921875648577793,0.0921875648577793,0.0921875648577793,0.0921816865190208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492794.8662821881,593.9955216553259,0.0,0.0921875648577793,0.09218756422074653,0.09218756422074653,0.375,0.375,0.5,8.816543181615511,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,26014.68378960121,19847.75858944039,0.7629444489874633,1.0208183084733335,0.6271552659903638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444080131769018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95364800232215,261.95364800232215,-11.196351997677823,246.15156188079732,277.75573412364145,123423.12163193637,123410.08255777373,13.039074162633966,0.0,nan,277.75573412364145,4.605734123641469,271.4348996752036,-1.7151003247963672,265.11406522668995,-8.035934773310032,258.7932307781162,-14.35676922188378,252.47239632948467,-20.67760367051531,246.15156188079732,-26.99843811920266,1.0,1.0,26022.012520719443,26022.012520719443,277.0390552396317,3.889055239631716,277.0390552396317,277.0390552396317,76476.83878547141,76477.71955893615,-0.880773464741651,0.0,8546.071908451686,8546.071908451686,0.8879038786206901,3905.1716204817994,277.0390552396317,3.889055239631716,1.0,0.002,0.16871335341047763,0.005004342078793663,0.00026138375186128305,0.0017386162709034341,0.13069187593064152,0.13069187593064152,0.0,2.2764717194645456e-11,0.9999359229562504,0.9999359229562504,0.0,0.09218165711416079,5.90710658573771e-06,0.0,0.0,0.0,1601810.8905723318,268.09018137357157,0.0,1.0,1279443.9303942202,2618.7364204508167,,,,,,,,,,,,,,,,,,,2.0,15289.831930760745,1450.0,0.375,6.173730061729009,3.5
649.0,-28.753268054732693,4.941020708496423,34.969637364121326,25.944754981342726,6.361410212717359,-25.241800227991046,-38.8112889957614,2.849942386097961,-5.059835415947077,-5.059835415935848,39.93911564063918,41026.840213754935,25752.2045204131,25752.2045204131,66779.04473416804,76488.3714044955,76477.57503314638,25752.2045204131,102229.77955355948,102229.77955355948,102229.77955355948,128244.45301606251,124278.10274140356,3966.3502746589493,0.0,90203.41641587301,54741.8852256099,39401.70132251457,26014.67346250304,65416.374785017615,19847.749754829118,1450.0,0.0,0.8868346885146378,2.878345864616881,0.001494314320929203,1.0,1.0,-5.059835415947077,353829.60919020296,1551909.7452317893,4.386036965034071,1551909.7452317893,4.386036965034071,0.7629444122540001,0.09218753271850531,3.885761896177582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885761896177582,1.278408050740507,1.2787248709148005,3.039531778548162,6440.403104928108,15289.876782260257,6485.984549585258,0.0003358239763282452,23213.83008686301,2367.151890488904,19387.041860796395,1976.9280907135867,0.8351505024484417,0.8351505024484417,35201.81672585184,35405.22815468563,0.9928236185649081,0.8,4248.486349712357,4273.035954225843,0.9928236185649081,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559099759468467,4.941020708496423,-2.3801461771931565,7.32116688568958,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9330213492349979,0.00026560065460980376,197.9028828986716,0.0,0.0,0.0,0.004259412581403867,9.014861372598257e-05,0.0001576624673957552,0.0006126388082637659,0.09218753336060498,0.09218753336060498,0.09218753336060498,0.09218162518478709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492795.66361204686,593.9952607871796,0.0,0.09218753336060498,0.09218753271850531,0.09218753271850531,0.375,0.375,0.5,8.816365941867534,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,26014.67346250304,19847.749754829118,0.7629444122540001,1.020830716370766,0.6271646869546699,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440791570560503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9537249253103,261.9537249253103,-11.196275074689652,246.15172624027846,277.75572361013656,123422.99407755781,123410.1332864624,12.860791095424336,0.0,nan,277.75572361013656,4.605723610136579,271.43492413629764,-1.7150758637023387,265.11412466237954,-8.035875337620439,258.7933251884024,-14.3566748115976,252.47252571436732,-20.677474285632655,246.15172624027846,-26.998273759721513,1.0,1.0,26022.012520719443,26022.012520719443,277.0390215387445,3.8890215387445437,277.0390215387445,277.0390215387445,76476.69620597402,76477.57503314638,-0.8788271723606158,0.0,8546.071908451686,8546.071908451686,0.8879026797474568,3905.19070565847,277.0390215387445,3.8890215387445437,1.0,0.002,0.16871929047711068,0.005004312531602156,0.0002613929409319834,0.001738607081261466,0.1306964704659917,0.1306964704659917,0.0,2.2193449335239368e-11,0.9999355975992708,0.9999355975992708,0.0,0.09218159562008094,5.937098424377704e-06,0.0,0.0,0.0,1601810.8712391744,268.0901645840529,0.0,1.0,1279443.988178938,2618.7361839718296,,,,,,,,,,,,,,,,,,,2.0,15289.876782260257,1450.0,0.375,6.173730061729009,3.5
650.0,-28.75310609576886,4.941002371856313,34.9696314294241,25.944597157090925,6.361388907712153,-25.24165659542212,-38.81115478053687,2.8499394075156137,-5.059852192370386,-5.0598521923499495,39.93910345014893,41027.14204152696,25752.200502831125,25752.200502831125,66779.34254435808,76488.22685448798,76477.43025044863,25752.200502831125,102229.63075327975,102229.63075327975,102229.63075327975,128244.2938867,124278.02441691922,3966.2694697807888,0.0,90203.27000044097,54742.185188066636,39401.20534708259,26014.66313342026,65415.86848050285,19847.74091743625,1450.0,0.0,0.8868346472703369,2.87834408515184,0.001494314320929203,1.0,1.0,-5.059852192370386,353829.37770478067,1551909.2202850967,4.38603835089109,1551909.2202850967,4.38603835089109,0.7629443754717873,0.09218750106624748,3.88578164763785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.88578164763785,1.278408064537045,1.2787248847147576,3.0395471957891815,6440.43577221181,15289.921607882152,6485.984047939176,0.0003358170633633825,23213.674410983735,2367.1360159670976,19387.040361342686,1976.927937811861,0.8351560385532741,0.8351560385532741,35201.95987140724,35405.22815468563,0.9928286651212281,0.8,4248.503625864407,4273.035954225843,0.9928286651212281,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559098892197513,4.941002371856313,-2.3801633716635515,7.321165743519865,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9330057810009303,0.00026560508645068155,197.9027517507452,0.0,0.0,0.0,0.004259412581403867,9.01499691464148e-05,0.00015766111197532297,0.0006126366554598861,0.09218750172044288,0.09218750172044288,0.09218750172044288,0.09218156390869515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492796.46514583676,593.9949985457338,0.0,0.09218750172044288,0.09218750106624748,0.09218750106624748,0.375,0.375,0.5,8.81618781415272,-2.0463630789890885e-11,-2.0463630789890885e-11,-2.0463630789890885e-11,-2.0463630789890885e-11,-2.0463630789890885e-11,-2.0463630789890885e-11,26014.66313342026,19847.74091743625,0.7629443754717873,1.0208431699452498,0.6271741550562012,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440781915987064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9538006490208,261.9538006490208,-11.196199350979157,246.15188849727033,277.75571280057125,123422.87703871806,123410.21675461256,12.660284105499429,0.0,nan,277.75571280057125,4.605712800571268,271.4349479400367,-1.7150520599632841,265.11418307943586,-8.035816920564116,258.79341821876545,-14.356581781234524,252.47265335804533,-20.677346641954642,246.15188849727033,-26.998111502729643,1.0,1.0,26022.012520719443,26022.012520719443,277.0389878208982,3.888987820898251,277.0389878208982,277.0389878208982,76476.54720676361,76477.43025044863,-0.8830436850112164,0.0,8546.071908451686,8546.071908451686,0.8879014328154908,3905.2105558760395,277.0389878208982,3.888987820898251,1.0,0.002,0.16872525726394816,0.005004282857971763,0.00026140217605396745,0.0017385978468409447,0.1307010880269837,0.1307010880269837,0.0,2.2894912094645337e-11,0.9999352751929129,0.9999352751929129,0.0,0.09218153424802514,5.966818222352835e-06,0.0,0.0,0.0,1601810.8519210897,268.0901478076296,0.0,1.0,1279444.0459185862,2618.735947677344,,,,,,,,,,,,,,,,,,,2.0,15289.921607882152,1450.0,0.375,6.173730061729009,3.5
651.0,-28.752945638424645,4.940984067863316,34.96962548255257,25.944444781076186,6.361369100085725,-25.241514164571544,-38.811024476867146,2.849937626378978,-5.059868975130769,-5.059868975129289,39.93909122935337,41027.442817209594,25752.196585705955,25752.196585705955,66779.63940291555,76488.07728308933,76477.28495676607,25752.196585705955,102229.48154247203,102229.48154247203,102229.48154247203,128244.1343334232,124277.9460690213,3966.188264401887,0.0,90203.1160359946,54742.48157068645,39400.7049614535,26014.65279095116,65415.357752404656,19847.732067576435,1450.0,0.0,0.8868346061037008,2.8783423050154826,0.001494314320929203,1.0,1.0,-5.059868975130769,353829.14613203553,1551908.6940314309,4.3860397341385715,1551908.6940314309,4.3860397341385715,0.7629443386029044,0.09218746926863668,3.885800351257476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885800351257476,1.2784080727871172,1.2787248929668744,3.039561806572342,6440.466730708082,15289.96641019157,6485.984646893847,0.0003358105770004161,23213.52305370093,2367.1205818195745,19387.04215165828,1976.9281203732446,0.8351615610783992,0.8351615610783992,35202.09542277071,35405.22815468563,0.9928334439511755,0.8,4248.519985477942,4273.035954225843,0.9928334439511755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559098046612059,4.940984067863316,-2.3801805620459815,7.321164629909298,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9329903573858181,0.00026560947726843526,197.90262181894204,0.0,0.0,0.0,0.004259412581403867,9.015128508262988e-05,0.00015765979603910788,0.0006126344908279474,0.09218746992867709,0.09218746992867709,0.09218746992867709,0.09218150261918186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492797.27080708777,593.9947349553223,0.0,0.09218746992867709,0.09218746926863668,0.09218746926863668,0.375,0.375,0.5,8.8160088017987,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,26014.65279095116,19847.732067576435,0.7629443386029044,1.0208556781983011,0.6271836496331236,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440772346249746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95387539112374,261.95387539112374,-11.196124608876232,246.1520487882825,277.7557019937669,123422.75544922028,123410.2592808097,12.496168410616255,0.0,nan,277.7557019937669,4.6057019937669,271.4349713527996,-1.71502864720037,265.1142407117567,-8.035759288243298,258.7935100706451,-14.356489929354893,252.47277942949157,-20.67722057050841,246.1520487882825,-26.997951211717464,1.0,1.0,26022.012520719443,26022.012520719443,277.0389540368949,3.8889540368949156,277.0389540368949,277.0389540368949,76476.40239930454,76477.28495676607,-0.882557461532997,0.0,8546.071908451686,8546.071908451686,0.8879002520337859,3905.2293530137636,277.0389540368949,3.8889540368949156,1.0,0.002,0.16873125366764383,0.00500425305009775,0.0002614114570565971,0.00173858856617528,0.13070572852829856,0.13070572852829856,0.0,2.3231876925683403e-11,0.9999349539036261,0.9999349539036261,0.0,0.09218147283362615,5.996435010515704e-06,0.0,0.0,0.0,1601810.8325957037,268.0901310248692,0.0,1.0,1279444.1036800416,2618.7357112936515,,,,,,,,,,,,,,,,,,,2.0,15289.96641019157,1450.0,0.375,6.173730061729009,3.5
652.0,-28.75278663183709,4.940965795907422,34.96961952338905,25.944287271145754,6.361347432460412,-25.241373225408584,-38.810890645813174,2.8499340261845894,-5.059885754345032,-5.059885754330752,39.939078980812205,41027.73251312778,25752.192741863295,25752.192741863295,66779.92525499107,76487.93146991923,76477.1392266288,25752.192741863295,102229.3319684921,102229.3319684921,102229.3319684921,128243.97440799965,124277.86774781396,3966.106660185692,0.0,90202.96863881368,54742.769682618564,39400.22106243901,26014.642439507545,65414.86350194656,19847.723208839256,1450.0,0.0,0.8868345650555401,2.8783405252561547,0.001494314320929203,1.0,1.0,-5.059885754345032,353828.91460834304,1551908.166583739,4.386041113405224,1551908.166583739,4.386041113405224,0.7629443016559474,0.09218743731946256,3.8858198962474453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8858198962474453,1.278408089462909,1.278724909646799,3.0395770554611983,6440.499041273752,15290.011187817174,6485.9843542813705,0.000335803751593967,23213.368361699704,2367.104807625408,19387.041277020006,1976.9280311849618,0.8351670888489907,0.8351670888489907,35202.23707168598,35405.22815468563,0.9928384377537255,0.8,4248.537081001382,4273.035954225843,0.9928384377537255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559097216846015,4.940965795907422,-2.3801977412250004,7.321163537132422,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9329750734929532,0.0002656138284530594,197.9024930620707,0.0,0.0,0.0,0.004259412581403867,9.015263666036165e-05,0.0001576584444613761,0.0006126323202994381,0.09218743798462627,0.09218743798462627,0.09218743798462627,0.09218144135406336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492798.0805875172,593.9944700187801,0.0,0.09218743798462627,0.09218743731946256,0.09218743731946256,0.375,0.375,0.5,8.8158289090899,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,26014.642439507545,19847.723208839256,0.7629443016559474,1.020867761239063,0.6271928169949772,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440762865251764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95394902911295,261.95394902911295,-11.196050970887029,246.1522072032753,277.75569085475854,123422.64889711911,123410.33732574548,12.311571373619145,0.0,nan,277.75569085475854,4.6056908547585635,271.43499412458743,-1.715005875412544,265.11429739434027,-8.035702605659708,258.7936006640339,-14.356399335966103,252.47290393368206,-20.677096066317915,246.1522072032753,-26.997792796724667,1.0,1.0,26022.012520719443,26022.012520719443,277.03892020539865,3.8889202053986764,277.03892020539865,277.03892020539865,76476.2519347589,76477.1392266288,-0.8872918699053116,0.0,8546.071908451686,8546.071908451686,0.8878990181342287,3905.2489957286825,277.03892020539865,3.8889202053986764,1.0,0.002,0.1687372795435536,0.005004223109948263,0.0002614207837211256,0.00173857923931494,0.1307103918605628,0.1307103918605628,0.0,2.3036065242842962e-11,0.999934634175915,0.999934634175915,0.0,0.0921814114116519,6.02590781067154e-06,0.0,0.0,0.0,1601810.8132743987,268.09011424565495,0.0,1.0,1279444.16142928,2618.735474959965,,,,,,,,,,,,,,,,,,,2.0,15290.011187817174,1450.0,0.375,6.173730061729009,3.5
653.0,-28.75262905680114,4.940947551698402,34.96961355009813,25.944129726290726,6.361326492717757,-25.241233501861277,-38.81076076123861,2.849930938296795,-5.059902706437356,-5.059902706450168,39.93906665481282,41028.034000956985,25752.189414732562,25752.189414732562,66780.22341568954,76487.78537791126,76476.99178124133,25752.189414732562,102229.1811959739,102229.1811959739,102229.1811959739,128243.81319534345,124277.78854437153,3966.024650971916,0.0,90202.82230511146,54743.070930183894,39399.72374991952,26014.63199936955,65414.35574928907,19847.714276118913,1450.0,0.0,0.8868345234078542,2.878338727160646,0.001494314320929203,1.0,1.0,-5.059902706437356,353828.6806993567,1551907.6358012327,4.386042512816724,1551907.6358012327,4.386042512816724,0.7629442644662401,0.09218740523627887,3.885839583188618,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885839583188618,1.2784081037657415,1.2787249239531762,3.039592421029168,6440.531599068461,15290.055941727864,6485.983889392164,0.0003357968635218322,23213.213096947606,2367.088975026906,19387.039887435058,1976.9278894867318,0.8351726151165318,0.8351726151165317,35202.37974922385,35405.22815468563,0.9928434678252265,0.8,4248.554300668674,4273.035954225843,0.9928434678252265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559096498622004,4.940947551698402,-2.3802150395546366,7.321162591253039,3.5,3.5,1.0,0.6,0.00024781108112173776,0.932959927468987,0.00026561814052830835,197.90236546457513,0.0,0.0,0.0,0.004259412581403867,9.015394839997483e-05,0.00015765713272176293,0.0006126303269022479,0.09218740590371378,0.09218740590371378,0.09218740590371378,0.09218137943940033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492798.8943165664,593.994203789321,0.0,0.09218740590371378,0.09218740523627887,0.09218740523627887,0.375,0.375,0.5,8.815648121472112,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,26014.63199936955,19847.714276118913,0.7629442644662401,1.0208802433465123,0.6272022942212173,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440753469987422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9540216997721,261.9540216997721,-11.195978300227864,246.1523638426884,277.75567955666787,123422.56587081401,123410.4160287189,12.149842095091383,0.0,nan,277.75567955666787,4.605679556667894,271.43501641398814,-1.71498358601184,265.11435327124923,-8.035646728750748,258.79369012844467,-14.356309871555311,252.47302698559426,-20.676973014405718,246.1523638426884,-26.997636157311575,1.0,1.0,26022.012520719443,26022.012520719443,277.03888600027824,3.888886000278262,277.03888600027824,277.03888600027824,76476.1046621816,76476.99178124133,-0.8871190597274108,0.0,8546.071908451686,8546.071908451686,0.8878977752719335,3905.268781104561,277.03888600027824,3.888886000278262,1.0,0.002,0.16874333541360884,0.005004193005592129,0.00026143015676061945,0.0017385698664693482,0.1307150783803097,0.1307150783803097,0.0,2.3229967428817222e-11,0.9999343087877884,0.9999343087877884,0.0,0.09218134933387827,6.055902400609518e-06,0.0,0.0,0.0,1601810.7937540198,268.0900972935626,0.0,1.0,1279444.219773512,2618.7352361913586,,,,,,,,,,,,,,,,,,,2.0,15290.055941727864,1450.0,0.375,6.173730061729009,3.5
654.0,-28.75247297736622,4.94092933866007,34.96960756476485,25.943977769371145,6.361306728876035,-25.241095006750754,-38.810634858068056,2.8499287583800044,-5.05991946642888,-5.059919466439181,39.93905436054131,41028.33356650879,25752.18567313057,25752.18567313057,66780.51923963935,76487.63414367512,76476.84540938548,25752.18567313057,102229.03108251606,102229.03108251606,102229.03108251606,128243.6527202939,124277.71047222779,3965.942248066123,0.0,90202.66787264045,54743.36729594061,39399.22286299982,26014.621637777844,65413.84450077766,19847.70540634002,1450.0,0.0,0.8868344826231641,2.878336949441966,0.001494314320929203,1.0,1.0,-5.05991946642888,353828.4494411374,1551907.1063842769,4.3860438832306246,1551907.1063842769,4.3860438832306246,0.7629442273923998,0.09218737298692352,3.8858581361540483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8858581361540483,1.2784081138629297,1.2787249340528666,3.039606909574643,6440.562298557746,15290.100672260023,6485.984622447279,0.00033579043945654617,23213.06252366608,2367.0736208252647,19387.04207858585,1976.9281129219307,0.8351781269197228,0.8351781269197228,35202.51420834575,35405.22815468563,0.9928482081625826,0.8,4248.570528460222,4273.035954225843,0.9928482081625826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559095690926542,4.94092933866007,-2.3802321888823803,7.321161527542451,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9329449254629122,0.0002656224117396618,197.90223907831518,0.0,0.0,0.0,0.004259412581403867,9.015521994714191e-05,0.00015765586117459586,0.0006126283108576764,0.09218737366326632,0.09218737366326632,0.09218737366326632,0.09218131826703231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492799.71239598026,593.9939361411957,0.0,0.09218737366326632,0.09218737298692352,0.09218737298692352,0.375,0.375,0.5,8.815466465294346,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,26014.621637777844,19847.70540634002,0.7629442273923998,1.02089274448386,0.6272117757277059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440744159321606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95409354990676,261.95409354990676,-11.195906450093219,246.15251878171165,277.75566831791826,123422.4684854569,123410.455826327,12.01265912992495,0.0,nan,277.75566831791826,4.605668317918287,271.4350384107857,-1.7149615892142833,265.1144085036105,-8.035591496389486,258.79377859635497,-14.356221403645009,252.47314868905968,-20.676851310940293,246.15251878171165,-26.99748121828833,1.0,1.0,26022.012520719443,26022.012520719443,277.03885211290515,3.8888521129051696,277.03885211290515,277.03885211290515,76475.95950842965,76476.84540938548,-0.885900955836405,0.0,8546.071908451686,8546.071908451686,0.8878966039979217,3905.2874268348187,277.03885211290515,3.8888521129051696,1.0,0.002,0.16874942032071447,0.005004162806283956,0.0002614395748899245,0.001738560448315625,0.13071978744496224,0.13071978744496224,0.0,2.3205549461169372e-11,0.9999339937762894,0.9999339937762894,0.0,0.09218128804655885,6.084940364663472e-06,0.0,0.0,0.0,1601810.77445484,268.0900805335711,0.0,1.0,1279444.2774565853,2618.7350001285185,,,,,,,,,,,,,,,,,,,2.0,15290.100672260023,1450.0,0.375,6.173730061729009,3.5
655.0,-28.752318317826678,4.94091115027883,34.9696015643319,25.943815369997196,6.361283274663964,-25.240958158562385,-38.810505357664056,2.8499231159667615,-5.05993650677982,-5.059936506768136,39.9390419541553,41028.63181348567,25752.182716895935,25752.182716895935,66780.81453038161,76487.49101174022,76476.69646606603,25752.182716895935,102228.87918296197,102228.87918296197,102228.87918296197,128243.49032028322,124277.63088032146,3965.859439961765,0.0,90202.52681369243,54743.66761765291,39398.73244004391,26014.61113732125,65413.34357736516,19847.696421369343,1450.0,0.0,0.886834440817313,2.878335141986741,0.001494314320929203,1.0,1.0,-5.05993650677982,353828.2143145842,1551906.5721406639,4.386045287956836,1551906.5721406639,4.386045287956836,0.7629441899631285,0.09218734060995946,3.8858784349781175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8858784349781175,1.2784081399981073,1.2787249601945212,3.039622725637425,6440.595810896905,15290.145378082809,6485.983513311551,0.0003357833109516521,23212.904964228605,2367.0575542339743,19387.038763304936,1976.9277748573609,0.835183652937046,0.835183652937046,35202.661320102154,35405.22815468563,0.9928533945719673,0.8,4248.588283290714,4273.035954225843,0.9928533945719673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559095052767457,4.94091115027883,-2.380249536827335,7.321160687106165,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9329300601907737,0.00026562664415707987,197.90211384198332,0.0,0.0,0.0,0.004259412581403867,9.015652784151763e-05,0.00015765455328022013,0.000612626428767716,0.09218734128969075,0.09218734128969075,0.09218734128969075,0.09218125603618635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492800.5342579955,593.993667252631,0.0,0.09218734128969075,0.09218734060995946,0.09218734060995946,0.375,0.375,0.5,8.815283913815765,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,26014.61113732125,19847.696421369343,0.7629441899631285,1.0209050765215684,0.6272211382217545,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440734937038482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95416426414334,261.95416426414334,-11.195835735856633,246.15267205071075,277.7556564773937,123422.39219819105,123410.56945144376,11.822746747332538,0.0,nan,277.7556564773937,4.6056564773937225,271.43505959216856,-1.7149404078314205,265.1144627068896,-8.035537293110394,258.79386582154336,-14.356134178456614,252.4732689361541,-20.676731063845864,246.15267205071075,-26.99732794928923,1.0,1.0,26022.012520719443,26022.012520719443,277.0388176442979,3.8888176442979443,277.0388176442979,277.0388176442979,76475.80502295449,76476.69646606603,-0.8914431115408661,0.0,8546.071908451686,8546.071908451686,0.8878953225042664,3905.307827153008,277.0388176442979,3.8888176442979443,1.0,0.002,0.16875553525527143,0.005004132422825271,0.0002614490393875678,0.0017385509841333791,0.13072451969378387,0.13072451969378387,0.0,2.352094690891149e-11,0.9999336680296964,0.9999336680296964,0.0,0.09218122564201976,6.114967939706794e-06,0.0,0.0,0.0,1601810.7548328228,268.09006349322016,0.0,1.0,1279444.3361045658,2618.7347601169117,,,,,,,,,,,,,,,,,,,2.0,15290.145378082809,1450.0,0.375,6.173730061729009,3.5
