time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
656.0,-28.752165191443364,4.940892990954386,34.969595551532436,25.94366327337923,6.3612649296400425,-25.240822179338892,-38.810379803739465,2.8499219180440205,-5.059953312114999,-5.059953312108272,39.93902959631444,41028.924181912495,25752.179230386344,25752.179230386344,66781.10341229883,76487.33916309515,76476.54900249017,25752.179230386344,102228.72823287651,102228.72823287651,102228.72823287651,128243.3289694039,124277.55272850403,3965.776240899863,0.0,90202.37442821774,54743.9594490211,39398.23886577404,26014.600736527376,65412.839602301414,19847.687516840477,1450.0,0.0,0.8868344000321176,2.8783333594602514,0.001494314320929203,1.0,1.0,-5.059953312114999,353827.9824309436,1551906.039985372,4.386046658387898,1551906.039985372,4.386046658387898,0.7629441527031444,0.09218730806990043,3.8858972589645995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8858972589645995,1.2784081455467835,1.2787249657445723,3.0396374369959727,6440.626982500353,15290.190060663006,6485.98391614501,0.00033577676713323663,23212.753301730943,2367.042088963198,19387.039967401102,1976.9278976409992,0.8351891615526469,0.8351891615526469,35202.79774312432,35405.22815468563,0.9928582041560011,0.8,4248.60474810422,4273.035954225843,0.9928582041560011,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559094300138507,4.940892990954386,-2.380266704962129,7.321159695916515,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9329153425314415,0.0002656308346792849,197.90198984728855,0.0,0.0,0.0,0.004259412581403867,9.015779589501127e-05,0.0001576532852267265,0.0006126244689293006,0.09218730876027978,0.09218730876027978,0.09218730876027978,0.09218119470980202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492801.36052524234,593.9933969283135,0.0,0.09218730876027978,0.09218730806990043,0.09218730806990043,0.375,0.375,0.5,8.815100499288928,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,26014.600736527376,19847.687516840477,0.7629441527031444,1.0209173584011368,0.6272304402524207,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44407257986645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95423437409767,261.95423437409767,-11.195765625902311,246.15282373495157,277.75564501306474,123422.33685090332,123410.61513449319,11.721716410088375,0.0,nan,277.75564501306474,4.605645013064759,271.43508075755426,-1.714919242445717,265.11451650198126,-8.03548349801872,258.7939522463546,-14.356047753645385,252.47338799067964,-20.676612009320337,246.15282373495157,-26.99717626504841,1.0,1.0,26022.012520719443,26022.012520719443,277.03878358382843,3.888783583828456,277.03878358382843,277.03878358382843,76475.66383696481,76476.54900249017,-0.8851655253529316,0.0,8546.071908451686,8546.071908451686,0.8878941341180805,3905.3267452594223,277.03878358382843,3.888783583828456,1.0,0.002,0.16876167903673694,0.0050041019545972116,0.00026145854870367766,0.0017385414754311971,0.13072927435183881,0.13072927435183881,0.0,2.413487465435793e-11,0.9999333550972067,0.9999333550972067,0.0,0.09218116425571533,6.1438141850935155e-06,0.0,0.0,0.0,1601810.7354814222,268.090046687885,0.0,1.0,1279444.393943687,2618.7345234155173,,,,,,,,,,,,,,,,,,,2.0,15290.190060663006,1450.0,0.375,6.173730061729009,3.5
657.0,-28.7520134514962,4.940874862545889,34.96958952742808,25.943506496865325,6.361243028946781,-25.240687803446225,-38.810254459362454,2.8499173810419003,-5.059969999190969,-5.059969999269462,39.93901724431319,41029.21617586579,25752.175519174525,25752.175519174525,66781.3916950403,76487.19049057907,76476.40196248061,25752.175519174525,102228.57748165514,102228.57748165514,102228.57748165514,128243.16786073497,124277.47520210259,3965.6926586323775,0.0,90202.22574299717,54744.25142885063,39397.749237940596,26014.590379079837,65412.339617020436,19847.678646230044,1450.0,0.0,0.8868343598275199,2.8783315894783095,0.001494314320929203,1.0,1.0,-5.059969999190969,353827.75217919203,1551905.5080842692,4.38604800931026,1551905.5080842692,4.38604800931026,0.7629441154757124,0.0921872753696324,3.8859164713325876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8859164713325876,1.2784081665617912,1.278724986764788,3.03965241538119,6440.658719901272,15290.234717684292,6485.983938559107,0.00033577008091406136,23212.60027291949,2367.026484367189,19387.04003439834,1976.927904472816,0.8351946704142333,0.8351946704142333,35202.93698072634,35405.22815468563,0.9928631129726545,0.8,4248.621552607697,4273.035954225843,0.9928631129726545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559093499003339,4.940874862545889,-2.3802837782997472,7.321158640845637,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9329007583758088,0.00026563498731974424,197.90186697541913,0.0,0.0,0.0,0.004259412581403867,9.015906184858314e-05,0.00015765201927315462,0.0006126225784323941,0.09218727607372566,0.09218727607372566,0.09218727607372566,0.0921811338455229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492802.19090402406,593.9931252620057,0.0,0.09218727607372566,0.0921872753696324,0.0921872753696324,0.375,0.375,0.5,8.814916239674389,7.850076144677587e-11,7.850076144677587e-11,7.850076144677587e-11,7.850076144677587e-11,7.850076144677587e-11,7.850076144677587e-11,26014.590379079837,19847.678646230044,0.7629441154757124,1.0209295690390447,0.6272396984435319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440716750891571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95430354035676,261.95430354035676,-11.195696459643216,246.15297385077073,277.75563322976916,123422.25783503303,123410.69389550453,11.563939528470899,0.0,nan,277.75563322976916,4.605633229769182,271.4351013540765,-1.7148986459234834,265.11456947832534,-8.035430521674641,258.7940376025237,-14.355962397476276,252.47350572667523,-20.67649427332475,246.15297385077073,-26.997026149229242,1.0,1.0,26022.012520719443,26022.012520719443,277.03874969110063,3.8887496911006565,277.03874969110063,277.03874969110063,76475.51136924358,76476.40196248061,-0.890593237025314,0.0,8546.071908451686,8546.071908451686,0.8878929212116762,3905.3460536892503,277.03874969110063,3.8887496911006565,1.0,0.002,0.16876785108305664,0.005004071381018293,0.0002614681018732606,0.0017385319225388784,0.1307340509366303,0.1307340509366303,0.0,2.4412138976970255e-11,0.9999330484634072,0.9999330484634072,0.0,0.0921811032898921,6.172079740296048e-06,0.0,0.0,0.0,1601810.716266194,268.090030000809,0.0,1.0,1279444.4513757837,2618.7342883798533,,,,,,,,,,,,,,,,,,,2.0,15290.234717684292,1450.0,0.375,6.173730061729009,3.5
658.0,-28.751863144505982,4.94085675897674,34.96958348886974,25.94334982512521,6.361221127961747,-25.240554717248912,-38.81013309638945,2.8499127012621748,-5.0599869463112555,-5.059986946285257,39.939004779021104,41029.51794567216,25752.172541049644,25752.172541049644,66781.69048672181,76487.04126918316,76476.25237746442,25752.172541049644,102228.42491851407,102228.42491851407,102228.42491851407,128243.00480789629,124277.39612652772,3965.608681368569,0.0,90202.07687906895,54744.55355773536,39397.2481348151,26014.579889382218,65411.82802419731,19847.669665460322,1450.0,0.0,0.8868343187096047,2.8783297919145805,0.001494314320929203,1.0,1.0,-5.0599869463112555,353827.51833941304,1551904.9713037668,4.386049390921269,1551904.9713037668,4.386049390921269,0.7629440778923013,0.0921872425509981,3.88593563108501,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.88593563108501,1.2784081882381337,1.2787250084465025,3.0396673510363676,6440.690366762364,15290.279352034853,6485.9840089859945,0.00033576341654824776,23212.447513929408,2367.0109072853024,19387.040244909018,1976.9279259389311,0.8352001758226992,0.8352001758226991,35203.07583687099,35405.22815468563,0.9928680083458757,0.8,4248.638311073309,4273.035954225843,0.9928680083458757,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55909285611883,4.94085675897674,-2.3803010352093694,7.32115779418611,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9328863121882764,0.00026563910080366166,197.90174526404124,0.0,0.0,0.0,0.004259412581403867,9.016028760640957e-05,0.0001576507935153282,0.0006126208357900394,0.0921872432440654,0.0921872432440654,0.0921872432440654,0.0921810720029838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492803.02495326503,593.9928523917972,0.0,0.0921872432440654,0.0921872425509981,0.0921872425509981,0.375,0.375,0.5,8.81473110679393,-2.5977442419389263e-11,-2.5977442419389263e-11,-2.5977442419389263e-11,-2.5977442419389263e-11,-2.5977442419389263e-11,-2.5977442419389263e-11,26014.579889382218,19847.669665460322,0.7629440778923013,1.020942121691168,0.6272492175343948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440707785050124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95437180420737,261.95437180420737,-11.195628195792608,246.15312243582363,277.7556211724197,123422.18562889875,123410.77256373783,11.413065160912039,0.0,nan,277.7556211724197,4.605621172419717,271.4351214252082,-1.7148785747917827,265.1146216779325,-8.035378322067459,258.79412193061376,-14.355878069386222,252.47362218324642,-20.676377816753558,246.15312243582363,-26.996877564176344,1.0,1.0,26022.012520719443,26022.012520719443,277.0387152407198,3.8887152407198187,277.0387152407198,277.0387152407198,76475.36044496247,76476.25237746442,-0.8919325019523967,0.0,8546.071908451686,8546.071908451686,0.8878917116258491,3905.365309240435,277.0387152407198,3.8887152407198187,1.0,0.002,0.16877405242073923,0.005004040624948216,0.00026147770028175265,0.0017385223228925635,0.13073885014087633,0.13073885014087633,0.0,2.317431619866528e-11,0.9999327306827168,0.9999327306827168,0.0,0.09218104117812947,6.201372868624622e-06,0.0,0.0,0.0,1601810.69675152,268.0900130536887,0.0,1.0,1279444.5097028748,2618.734049681544,,,,,,,,,,,,,,,,,,,2.0,15290.279352034853,1450.0,0.375,6.173730061729009,3.5
659.0,-28.751714341232073,4.940838684540535,34.969577438960194,25.943192873988323,6.361200898284615,-25.24042281728247,-38.810008136183,2.849909374480981,-5.060003662681993,-5.060003662677343,39.9389923741537,41029.80350713881,25752.169044086033,25752.169044086033,66781.97255122484,76486.89207411748,76476.10445683352,25752.169044086033,102228.27350091955,102228.27350091955,102228.27350091955,128242.84300318721,124277.3186784741,3965.5243247131157,0.0,90201.93066847468,54744.84210206618,39396.76507378723,26014.569502267674,65411.334576054905,19847.66076821985,1450.0,0.0,0.886834278547372,2.8783280188270894,0.001494314320929203,1.0,1.0,-5.060003662681993,353827.2876836804,1551904.43712591,4.386050740420291,1551904.43712591,4.386050740420291,0.762944040511212,0.0921872095649712,3.885955183074748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885955183074748,1.2784082036475022,1.27872502385969,3.0396826084090347,6440.722695304211,15290.323962736507,6485.98362443104,0.0003357565808460157,23212.293096263333,2366.9951610655357,19387.039095448526,1976.9278087265811,0.8352056823963425,0.8352056823963425,35203.217535529235,35405.22815468563,0.9928730039368874,0.8,4248.655412600199,4273.035954225843,0.9928730039368874,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559092101233185,4.940838684540535,-2.3803181154839237,7.3211568000244585,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9328720107625328,0.0002656431731928329,197.90162477044805,0.0,0.0,0.0,0.004259412581403867,9.016154971214173e-05,0.00015764953140959604,0.000612619013690425,0.0921872102824087,0.0921872102824087,0.0921872102824087,0.09218101104366065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492803.86333898676,593.9925781088602,0.0,0.0921872102824087,0.0921872095649712,0.0921872095649712,0.375,0.375,0.5,8.814545137011166,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,26014.569502267674,19847.66076821985,0.762944040511212,1.0209541356104923,0.6272583149856503,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440698903888622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9544393449581,261.9544393449581,-11.195560655041902,246.15326952389051,277.75560916585715,123422.1520232942,123410.85985357202,11.2921697221648,0.0,nan,277.75560916585715,4.6056091658571745,271.4351412375703,-1.7148587624296852,265.11467330922085,-8.03532669077913,258.79420538082314,-14.355794619176834,252.4737374523866,-20.67626254761339,246.15326952389051,-26.996730476109462,1.0,1.0,26022.012520719443,26022.012520719443,277.03868121571713,3.888681215717156,277.03868121571713,277.03868121571713,76475.21265904268,76476.10445683352,-0.8917977908422472,0.0,8546.071908451686,8546.071908451686,0.8878904772762951,3905.3849589901215,277.03868121571713,3.888681215717156,1.0,0.002,0.16878028171927936,0.005004009795031141,0.000261487342133666,0.0017385126827943816,0.130743671066833,0.130743671066833,0.0,2.4928047473449233e-11,0.9999324273690364,0.9999324273690364,0.0,0.0921809802326797,6.229332291495542e-06,0.0,0.0,0.0,1601810.6775025493,268.089996337318,0.0,1.0,1279444.5672357895,2618.733814233365,,,,,,,,,,,,,,,,,,,2.0,15290.323962736507,1450.0,0.375,6.173730061729009,3.5
660.0,-28.751566914032665,4.94082063395466,34.969571374820724,25.943036551494174,6.361178811809064,-25.24029234145426,-38.80988712245596,2.8499042397769436,-5.06002060263063,-5.060020602658726,39.93897986371094,41030.0939006186,25752.166184279467,25752.166184279467,66782.26008489807,76486.74168985961,76475.95421357322,25752.166184279467,102228.12039785269,102228.12039785269,102228.12039785269,128242.67939629579,124277.23981805216,3965.439578243634,0.0,90201.78113824263,54745.13335113544,39396.27531900799,26014.5589984431,65410.83431745109,19847.651773372516,1450.0,0.0,0.8868342376294746,2.878326222025836,0.001494314320929203,1.0,1.0,-5.06002060263063,353827.0539430998,1551903.898401263,4.386052115310635,1551903.898401263,4.386052115310635,0.7629440028009064,0.09218717645651908,3.8859741857104475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8859741857104475,1.278408227431017,1.2787250476490986,3.039697416152725,6440.75407113621,15290.368548323946,6485.983847838352,0.0003357499825916248,23212.14110735314,2366.979662509944,19387.03976322793,1976.9278768211298,0.8352111799409364,0.8352111799409364,35203.355252730726,35405.22815468563,0.9928778591663229,0.8,4248.6720336074395,4273.035954225843,0.9928778591663229,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559091483889921,4.94082063395466,-2.380335353047321,7.321155987001981,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9328578418240855,0.00026564720797884333,197.9015053912772,0.0,0.0,0.0,0.004259412581403867,9.016277197375186e-05,0.0001576483091479859,0.0006126172597699733,0.09218717717161869,0.09218717717161869,0.09218717717161869,0.0921809492463417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492804.70537518855,593.9923026289197,0.0,0.09218717717161869,0.09218717645651908,0.09218717645651908,0.375,0.375,0.5,8.814358305836883,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,26014.5589984431,19847.651773372516,0.7629440028009064,1.0209663396248883,0.6272675517559039,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440690111587693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95450600018364,261.95450600018364,-11.195493999816335,246.15341513258483,277.7555968676166,123422.08569690856,123410.9415784761,11.1441184324766,0.0,nan,277.7555968676166,4.605596867616612,271.43516052071385,-1.7148394792861268,265.11472417375103,-8.035275826248949,258.79428782674364,-14.355712173256336,252.47385147969214,-20.676148520307834,246.15341513258483,-26.99658486741515,1.0,1.0,26022.012520719443,26022.012520719443,277.0386466953477,3.888646695347745,277.0386466953477,277.0386466953477,76475.06094244607,76475.95421357322,-0.8932711271481821,0.0,8546.071908451686,8546.071908451686,0.8878892776072526,3905.404056639,277.0386466953477,3.888646695347745,1.0,0.002,0.16878653990582346,0.00500397878944634,0.00026149702861930747,0.0017385029959761785,0.13074851430965373,0.13074851430965373,0.0,2.4595485804274064e-11,0.9999321139702214,0.9999321139702214,0.0,0.09218091823511296,6.2582214061309695e-06,0.0,0.0,0.0,1601810.6579961237,268.08997939736935,0.0,1.0,1279444.6255381901,2618.7335756361767,,,,,,,,,,,,,,,,,,,2.0,15290.368548323946,1450.0,0.375,6.173730061729009,3.5
661.0,-28.75142091854586,4.940802607119233,34.96956529686108,25.942874431516998,6.361157209677523,-25.24016310571859,-38.809770125057526,2.8498993974191786,-5.060037522977495,-5.060037522988143,39.93896733653073,41030.41012855775,25752.16333502649,25752.16333502649,66782.57346358424,76486.59592794589,76475.80380907164,25752.16333502649,102227.96714409813,102227.96714409813,102227.96714409813,128242.51563937301,124277.1611945277,3965.3544448453176,0.0,90201.64216982569,54745.45637265984,39395.76199685094,26014.54849527489,65410.31049212583,19847.642777863057,1450.0,0.0,0.8868341968720005,2.8783244273045754,0.001494314320929203,1.0,1.0,-5.060037522977495,353826.8204731068,1551903.3589555423,4.38605348481065,1551903.3589555423,4.38605348481065,0.7629439650458686,0.09218714319919456,3.8859946589193326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8859946589193326,1.2784082498604092,1.2787250700840496,3.0397133774313865,6440.787891170393,15290.413111304133,6485.982469662639,0.00033574277214821677,23211.98305375698,2366.9635455284915,19387.035643768497,1976.9274567531725,0.8352166895378895,0.8352166895378895,35203.50362742008,35405.22815468563,0.992883090131542,0.8,4248.689940860559,4273.035954225843,0.992883090131542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559090868824848,4.940802607119233,-2.3803525698605794,7.321155176979812,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9328438107135771,0.0002656512036373754,197.90138717157757,0.0,0.0,0.0,0.004259412581403867,9.016395368423862e-05,0.00015764712743749916,0.0006126158952160971,0.0921871439201173,0.0921871439201173,0.0921871439201173,0.0921808875323167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492805.55145710567,593.9920258273468,0.0,0.0921871439201173,0.09218714319919456,0.09218714319919456,0.375,0.375,0.5,8.814170620560652,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,26014.54849527489,19847.642777863057,0.7629439650458686,1.0209793067963437,0.6272774096294351,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440681400605082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95457184476436,261.95457184476436,-11.195428155235618,246.15355928799397,277.7555844013697,123422.07906343964,123411.07047705972,11.008586379892561,0.0,nan,277.7555844013697,4.605584401369697,271.43517937879926,-1.7148206212007153,265.11477435616337,-8.035225643836611,258.7943693334891,-14.355630666510876,252.47396431077064,-20.676035689229337,246.15355928799397,-26.996440712006006,1.0,1.0,26022.012520719443,26022.012520719443,277.038612175763,3.8886121757630008,277.038612175763,277.038612175763,76474.91005971294,76475.80380907164,-0.8937493587000063,0.0,8546.071908451686,8546.071908451686,0.887887985097162,3905.4246322139293,277.038612175763,3.8886121757630008,1.0,0.002,0.1687928266800296,0.0050039476613195424,0.000261506759405081,0.0017384932653154955,0.13075337970254047,0.13075337970254047,0.0,2.4720576280445883e-11,0.9999318038372542,0.9999318038372542,0.0,0.09218085638977389,6.286809420680951e-06,0.0,0.0,0.0,1601810.638512266,268.0899624770225,0.0,1.0,1279444.6837731164,2618.733337315126,,,,,,,,,,,,,,,,,,,2.0,15290.413111304133,1450.0,0.375,6.173730061729009,3.5
662.0,-28.7512765159812,4.940784609721844,34.969559208322195,25.942723208013945,6.361138619034917,-25.24003500248098,-38.80964949550105,2.849897105674202,-5.060054147946062,-5.060054147928439,39.93895487512902,41030.6841018291,25752.159800949477,25752.159800949477,66782.84390277858,76486.44064598958,76475.6553102875,25752.159800949477,102227.81511123698,102227.81511123698,102227.81511123698,128242.35323039861,124277.08428825042,3965.2689421481978,0.0,90201.48828595431,54745.731742338714,39395.285048461774,26014.538119161636,65409.82316762341,19847.633885176678,1450.0,0.0,0.8868341573797691,2.8783226639145925,0.001494314320929203,1.0,1.0,-5.060054147946062,353826.59107891284,1551902.82234342,4.38605481179707,1551902.82234342,4.38605481179707,0.7629439275171072,0.09218710977699085,3.886013093523092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886013093523092,1.2784082604755787,1.2787250807018495,3.0397277721574345,6440.818391867569,15290.457650516584,6485.983240322976,0.0003357363911861041,23211.833340524565,2366.9482790274524,19387.037947323817,1976.9276916504432,0.8352221758148161,0.8352221758148161,35203.63722767215,35405.22815468563,0.9928878002271424,0.8,4248.706064995618,4273.035954225843,0.9928878002271424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559090105927572,4.940784609721844,-2.3803695625452423,7.321154172267087,3.5,3.5,1.0,0.6,0.00024781108112173776,0.932829932917209,0.0002656551557546681,197.90127024188394,0.0,0.0,0.0,0.004259412581403867,9.016517209564875e-05,0.000157645909026089,0.0006126140666157321,0.09218711051328933,0.09218711051328933,0.09218711051328933,0.09218082695322281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492806.4017936661,593.991747640015,0.0,0.09218711051328933,0.09218710977699085,0.09218710977699085,0.375,0.375,0.5,8.813982120692831,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,26014.538119161636,19847.633885176678,0.7629439275171072,1.0209910479598236,0.6272862716152166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440672774227963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95463715505156,261.95463715505156,-11.19536284494842,246.15370200658373,277.7555723033578,123422.04696494869,123411.1277074944,10.919257454293891,0.0,nan,277.7555723033578,4.605572303357803,271.4351982441035,-1.7148017558964739,265.1148241847901,-8.035175815209868,258.7944501254362,-14.355549874563792,252.4740760660381,-20.675923933961883,246.15370200658373,-26.99629799341625,1.0,1.0,26022.012520719443,26022.012520719443,277.0385781745607,3.8885781745607346,277.0385781745607,277.0385781745607,76474.76612577839,76475.6553102875,-0.8891845091129653,0.0,8546.071908451686,8546.071908451686,0.8878868212867421,3905.4431589907076,277.0385781745607,3.8885781745607346,1.0,0.002,0.1687991406628121,0.005003916466941079,0.000261516532503798,0.0017384834927013889,0.13075826625189899,0.13075826625189899,0.0,2.5205186895971288e-11,0.9999315086643288,0.9999315086643288,0.0,0.09218079575871055,6.314018280295201e-06,0.0,0.0,0.0,1601810.6193685345,268.0899458520539,0.0,1.0,1279444.740991436,2618.733103154491,,,,,,,,,,,,,,,,,,,2.0,15290.457650516584,1450.0,0.375,6.173730061729009,3.5
663.0,-28.75113337468003,4.940766633354867,34.96955310500506,25.942562205623858,6.361113915320183,-25.239908645685237,-38.80953284734858,2.8498891869133383,-5.060071145318261,-5.060071145293208,39.93894227162315,41030.980962079055,25752.157280018793,25752.157280018793,66783.13824209785,76486.29267735615,76475.50349387921,25752.157280018793,102227.66077389801,102227.66077389801,102227.66077389801,128242.18833498833,124277.00528155595,3965.1830534323785,0.0,90201.3436994043,54746.03198642381,39394.79079220054,26014.52756109032,65409.31835329086,19847.62484188724,1450.0,0.0,0.8868341165065291,2.8783208610250797,0.001494314320929203,1.0,1.0,-5.060071145318261,353826.3565463475,1551902.2796123333,4.386056185187128,1551902.2796123333,4.386056185187128,0.7629438895355202,0.09218707624256796,3.8860326283861224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8860326283861224,1.2784082971546127,1.2787251173899736,3.039742965557536,6440.850584859226,15290.502162684012,6485.982896669798,0.0003357295859925807,23211.679449244642,2366.9325864841353,19387.03692012147,1976.9275869049545,0.8352276690066202,0.8352276690066202,35203.77880164407,35405.22815468563,0.9928927914422297,0.8,4248.72315147419,4273.035954225843,0.9928927914422297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559089561737068,4.940766633354867,-2.3803868222297218,7.321153455584589,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9328161765543369,0.00026565907340619823,197.90115433363232,0.0,0.0,0.0,0.004259412581403867,9.016635030760229e-05,0.00015764473081413547,0.0006126125676368776,0.09218707698119906,0.09218707698119906,0.09218707698119906,0.09218076496557963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492807.255563875,593.991468324651,0.0,0.09218707698119906,0.09218707624256796,0.09218707624256796,0.375,0.375,0.5,8.81379276768225,-2.5067947717616335e-11,-2.5067947717616335e-11,-2.5067947717616335e-11,-2.5067947717616335e-11,-2.5067947717616335e-11,-2.5067947717616335e-11,26014.52756109032,19847.62484188724,0.7629438895355202,1.0210034276979723,0.6272956513697518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440664241981336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9547013577996,261.9547013577996,-11.195298642200385,246.1538432761693,277.7555594392691,123421.9848294827,123411.25074296679,10.734086515896067,0.0,nan,277.7555594392691,4.605559439269143,271.4352162067477,-1.714783793252252,265.1148729741701,-8.035127025829865,258.794529741554,-14.355470258445962,252.47418650888733,-20.67581349111265,246.1538432761693,-26.996156723830666,1.0,1.0,26022.012520719443,26022.012520719443,277.03854341272944,3.8885434127294616,277.03854341272944,277.03854341272944,76474.60658586452,76475.50349387921,-0.896908014692599,0.0,8546.071908451686,8546.071908451686,0.8878855880137979,3905.462791528053,277.03854341272944,3.8885434127294616,1.0,0.002,0.16880548328027645,0.005003885076411777,0.0002615263497631251,0.0017384736757849219,0.13076317488156253,0.13076317488156253,0.0,2.5548046751061593e-11,0.9999311980266761,0.9999311980266761,0.0,0.09218073358980751,6.34265276045214e-06,0.0,0.0,0.0,1601810.5997959739,268.0899288546817,0.0,1.0,1279444.799491453,2618.7328637486457,,,,,,,,,,,,,,,,,,,2.0,15290.502162684012,1450.0,0.375,6.173730061729009,3.5
664.0,-28.75099176020528,4.940748681746288,34.969546989268615,25.942405743431323,6.361094352350494,-25.239783148951695,-38.80941637381909,2.8498857416696803,-5.0600879432619195,-5.060087943262416,39.93892970649424,41031.27161168024,25752.15430939741,25752.15430939741,66783.42592107765,76486.14098363904,76475.35290609226,25752.15430939741,102227.50721548966,102227.50721548966,102227.50721548966,128242.02430205373,124276.92751139448,3965.0967906592555,0.0,90201.19774217065,54746.32837244907,39394.29929969065,26014.51708656406,65408.81638625471,19847.615865868458,1450.0,0.0,0.8868340765095152,2.8783190792896525,0.001494314320929203,1.0,1.0,-5.0600879432619195,353826.12476566125,1551901.7385330948,4.386057529135018,1551901.7385330948,4.386057529135018,0.7629438516896139,0.09218704255442282,3.8860520920777137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8860520920777137,1.2784083131126922,1.278725133352008,3.03975815255447,6440.8827642833385,15290.546654397545,6485.982551951029,0.00033572278346085126,23211.52563190262,2366.916901480385,19387.035889734,1976.9274818346737,0.8352331594734934,0.8352331594734934,35203.919859677444,35405.22815468563,0.9928977644728045,0.8,4248.740175684446,4273.035954225843,0.9928977644728045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559088920472334,4.940748681746288,-2.3804039293119663,7.321152611058254,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9328025671400632,0.0002656629493221883,197.9010396618576,0.0,0.0,0.0,0.004259412581403867,9.016752676996123e-05,0.00015764355435177651,0.0006126110641912879,0.09218704330113528,0.09218704330113528,0.09218704330113528,0.09218070374649806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492808.1135102042,593.9911876477988,0.0,0.09218704330113528,0.09218704255442282,0.09218704255442282,0.375,0.375,0.5,8.813602588853726,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,26014.51708656406,19847.615865868458,0.7629438516896139,1.0210156613552759,0.6273049090107481,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440655784268344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95476498290736,261.95476498290736,-11.195235017092614,246.1539831432109,277.755546822445,123421.98816184288,123411.35065024997,10.637511592946343,0.0,nan,277.755546822445,4.605546822445035,271.4352340866932,-1.7147659133067918,265.1149213508927,-8.035078649107277,258.7946086150486,-14.35539138495136,252.47429587915403,-20.67570412084595,246.1539831432109,-26.996016856789083,1.0,1.0,26022.012520719443,26022.012520719443,277.03850899405813,3.8885089940581565,277.03850899405813,277.03850899405813,76474.46058172041,76475.35290609226,-0.8923243718454614,0.0,8546.071908451686,8546.071908451686,0.8878843592328809,3905.4823525381025,277.03850899405813,3.8885089940581565,1.0,0.002,0.1688118535055935,0.005003853599406327,0.000261536209902001,0.0017384638160354066,0.1307681049510005,0.1307681049510005,0.0,2.5937407603648932e-11,0.9999308985220726,0.9999308985220726,0.0,0.09218067229353656,6.3702608862649074e-06,0.0,0.0,0.0,1601810.5804530531,268.08991205673806,0.0,1.0,1279444.8573050862,2618.7326271518014,,,,,,,,,,,,,,,,,,,2.0,15290.546654397545,1450.0,0.375,6.173730061729009,3.5
665.0,-28.75085153610215,4.940730753114334,34.96954086023333,25.94225004957991,6.361072145962684,-25.23965916789981,-38.80930010983718,2.8498797783226775,-5.0601048013965055,-5.060104801385528,39.93891709117367,41031.54968448269,25752.151552837142,25752.151552837142,66783.70123731984,76485.9878013361,76475.20136568682,25752.151552837142,102227.35291852396,102227.35291852396,102227.35291852396,128241.85949113415,124276.84933921516,3965.0101519189866,0.0,90201.04712058518,54746.60900592837,39393.82012739646,26014.50657261019,65408.32670000665,19847.60685586049,1450.0,0.0,0.8868340363878366,2.8783172911706476,0.001494314320929203,1.0,1.0,-5.0601048013965055,353825.8921545588,1551901.195293141,4.386058877271868,1551901.195293141,4.386058877271868,0.7629438136934481,0.0921870087254989,3.8860707948102156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8860707948102156,1.2784083407344153,1.2787251609805763,3.039772716577991,6440.913623701545,15290.591120295034,6485.983054011604,0.000335716310243075,23211.375161010244,2366.901557719532,19387.037390426656,1976.9276348627368,0.835238638639231,0.835238638639231,35204.055402724975,35405.22815468563,0.9929025430760889,0.8,4248.756534294335,4273.035954225843,0.9929025430760889,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559088325416732,4.940730753114334,-2.380421074273624,7.321151827387958,3.5,3.5,1.0,0.6,0.00024781108112173776,0.932789091554191,0.00026566678723573067,197.9009261160618,0.0,0.0,0.0,0.004259412581403867,9.016870112989348e-05,0.0001576423799918443,0.0006126094489106804,0.0921870094743044,0.0921870094743044,0.0921870094743044,0.09218064231002385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492808.97522188793,593.9909057391699,0.0,0.0921870094743044,0.0921870087254989,0.0921870087254989,0.375,0.375,0.5,8.813411580405385,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,26014.50657261019,19847.60685586049,0.7629438136934481,1.0210275144878924,0.6273138567306985,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440647416779875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95482776869625,261.95482776869625,-11.19517223130373,246.15412159853742,277.7555339387009,123421.94104154916,123411.44385584429,10.497185704888645,0.0,nan,277.7555339387009,4.605533938700944,271.4352514707591,-1.7147485292408646,265.11496900277547,-8.03503099722451,258.7946865347418,-14.355313465258178,252.47440406666277,-20.675595933337206,246.15412159853742,-26.995878401462562,1.0,1.0,26022.012520719443,26022.012520719443,277.0384744037644,3.8884744037644055,277.0384744037644,277.0384744037644,76474.30699563108,76475.20136568682,-0.8943700557429111,0.0,8546.071908451686,8546.071908451686,0.8878831784917081,3905.5011487842667,277.0384744037644,3.8884744037644055,1.0,0.002,0.1688182515172594,0.00500382198495795,0.0002615461130563108,0.0017384539123781264,0.1307730565281554,0.1307730565281554,0.0,2.5434437108534658e-11,0.9999305970757727,0.9999305970757727,0.0,0.09218061067751758,6.398047981317427e-06,0.0,0.0,0.0,1601810.5610408164,268.0898951986035,0.0,1.0,1279444.9153258796,2618.7323897072047,,,,,,,,,,,,,,,,,,,2.0,15290.591120295034,1450.0,0.375,6.173730061729009,3.5
666.0,-28.750712696497768,4.940712852898283,34.96953472122023,25.942088418547087,6.361051397894018,-25.23953628705604,-38.80918779233468,2.8498749885976276,-5.06012137674594,-5.060121376813072,39.938904544977895,41031.856459930284,25752.148141506736,25752.148141506736,66784.00460143702,76485.83963132466,76475.05175282867,25752.148141506736,102227.19989433541,102227.19989433541,102227.19989433541,128241.69607686982,124276.77292162158,3964.9231552482383,0.0,90200.90873713247,54746.92556630571,39393.314634251954,26014.496182534403,65407.810816786354,19847.597946453454,1450.0,0.0,0.8868339974553819,2.8783155330471795,0.001494314320929203,1.0,1.0,-5.06012137674594,353825.66344549303,1551900.6550285113,4.386060185449443,1551900.6550285113,4.386060185449443,0.7629437759313102,0.09218697473967045,3.8860912300226604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8860912300226604,1.2784083629200216,1.2787251831716808,3.0397886487119123,6440.94738198152,15290.635563059226,6485.981658136748,0.00033570911107525653,23211.217492855023,2366.885480042117,19387.0332180633,1976.9272094000808,0.835244132455831,0.835244132455831,35204.203501307995,35405.22815468563,0.9929077643331057,0.8,4248.774408224344,4273.035954225843,0.9929077643331057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55908758901663,4.940712852898283,-2.3804380046729285,7.321150857571212,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9327757492261107,0.00026567058730604583,197.90081369148567,0.0,0.0,0.0,0.004259412581403867,9.016983564062442e-05,0.00015764124548111333,0.0006126082615540039,0.09218697550690623,0.09218697550690623,0.09218697550690623,0.09218058195780027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492809.8410851827,593.990622478566,0.0,0.09218697550690623,0.09218697473967045,0.09218697473967045,0.375,0.375,0.5,8.813219782051018,6.713207767461427e-11,6.713207767461427e-11,6.713207767461427e-11,6.713207767461427e-11,6.713207767461427e-11,6.713207767461427e-11,26014.496182534403,19847.597946453454,0.7629437759313102,1.021040205557491,0.6273234946643377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440639131453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95488987448437,261.95488987448437,-11.195110125515612,246.15425867294016,277.75552107587794,123421.97224713906,123411.58875163438,10.383495504707753,0.0,nan,277.75552107587794,4.6055210758779594,271.43526859537866,-1.7147314046213182,265.1150161148429,-8.03498388515709,258.7947636342497,-14.355236365750272,252.47451115361673,-20.675488846383246,246.15425867294016,-26.995741327059818,1.0,1.0,26022.012520719443,26022.012520719443,277.03844032171395,3.888440321713972,277.03844032171395,277.03844032171395,76474.15572791328,76475.05175282867,-0.8960249153897166,0.0,8546.071908451686,8546.071908451686,0.8878818883743644,3905.5216861727736,277.03844032171395,3.888440321713972,1.0,0.002,0.16882467591008435,0.005003790309077551,0.000261556057234851,0.0017384439692487983,0.1307780286174255,0.1307780286174255,0.0,2.648364947482884e-11,0.9999303108852229,0.9999303108852229,0.0,0.09218055031100687,6.424428663588001e-06,0.0,0.0,0.0,1601810.5419542051,268.08987862325404,0.0,1.0,1279444.9723733997,2618.7321562456664,,,,,,,,,,,,,,,,,,,2.0,15290.635563059226,1450.0,0.375,6.173730061729009,3.5
667.0,-28.750575376958924,4.940694981184185,34.96952857210649,25.941938103083544,6.361031717238931,-25.239414667540984,-38.80907187759874,2.8498710079568688,-5.060137920359807,-5.060137920378018,39.938891975392025,41032.115872899805,25752.14472152267,25752.14472152267,66784.26059442248,76485.68125054713,76474.901829827,25752.14472152267,102227.04655134966,102227.04655134966,102227.04655134966,128241.53234628613,124276.69654291794,3964.835803368191,0.0,90200.75212920053,54747.186752084104,39392.85041901824,26014.48579493647,65407.33621395471,19847.58903732741,1450.0,0.0,0.8868339587688432,2.878313778290706,0.001494314320929203,1.0,1.0,-5.060137920359807,353825.4351744341,1551900.11376075,4.3860614853640225,1551900.11376075,4.3860614853640225,0.7629437381072739,0.09218694062003778,3.8861091088523736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8861091088523736,1.278408381358017,1.2787252016142454,3.039802590095874,6440.976922101215,15290.67998276143,6485.982996733296,0.00033570296627192153,23211.07040554457,2366.870481310598,19387.037219217964,1976.9276174043089,0.8352495977344873,0.8352495977344871,35204.33307308236,35405.22815468563,0.992912332426799,0.8,4248.790046164823,4273.035954225843,0.992912332426799,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559086850748472,4.940694981184185,-2.3804549041101066,7.321149885294291,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9327625531771633,0.0002656743458210742,197.90070249789952,0.0,0.0,0.0,0.004259412581403867,9.017100650057466e-05,0.0001576400746211631,0.0006126065299054698,0.09218694139084639,0.09218694139084639,0.09218694139084639,0.09218052173897391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492810.71062433504,593.9903380167235,0.0,0.09218694139084639,0.09218694062003778,0.09218694062003778,0.375,0.375,0.5,8.813027199481024,1.8189894035458565e-11,1.8189894035458565e-11,1.8189894035458565e-11,1.8189894035458565e-11,1.8189894035458565e-11,1.8189894035458565e-11,26014.48579493647,19847.58903732741,0.7629437381072739,1.0210515281644201,0.6273320127069411,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440630927940437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9549513827521,261.9549513827521,-11.195048617247892,246.15439436463416,277.7555084007201,123421.9382506075,123411.65465416343,10.28359644408363,0.0,nan,277.7555084007201,4.605508400720112,271.43528559359385,-1.7147144064061308,265.11506278642236,-8.03493721357762,258.79483997920147,-14.355160020798508,252.4746171719407,-20.67538282805927,246.15439436463416,-26.99560563536582,1.0,1.0,26022.012520719443,26022.012520719443,277.03840623523536,3.8884062352353794,277.03840623523536,277.03840623523536,76474.00730350477,76474.901829827,-0.8945263222267386,0.0,8546.071908451686,8546.071908451686,0.8878807596457171,3905.5396543966353,277.03840623523536,3.8884062352353794,1.0,0.002,0.16883112655340282,0.005003758517600546,0.00026156604209916906,0.0017384339839125159,0.13078302104958453,0.13078302104958453,0.0,2.6011684993443307e-11,0.9999300260935483,0.9999300260935483,0.0,0.09218048993967877,6.450680359014249e-06,0.0,0.0,0.0,1601810.522904132,268.08986207964017,0.0,1.0,1279445.0293116907,2618.7319232311693,,,,,,,,,,,,,,,,,,,2.0,15290.67998276143,1450.0,0.375,6.173730061729009,3.5
668.0,-28.75041031846837,4.9406771345122085,34.96952241132348,25.941782199684553,6.36100878210821,-25.239268408508774,-38.80893724327905,2.849866872640598,-5.060154600969895,-5.060154601016718,39.9388793404385,41032.42261662827,25752.141718986983,25752.141718986983,66784.56433561526,76485.53999709613,76474.75047252813,25752.141718986983,102226.89219151511,102226.89219151511,102226.89219151511,128241.36752705861,124276.61943564797,3964.748091410637,0.0,90200.6052546403,54747.487876094085,39392.35264282912,26014.47533554349,65406.82797837262,19847.580068128424,1450.0,0.0,0.8868339196219801,2.878312009004101,0.001494314320929203,1.0,1.0,-5.060154600969895,353825.2050132006,1551899.5696747736,4.386062800746134,1551899.5696747736,4.386062800746134,0.7629437000795761,0.09218690638459077,3.88612832363829,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.88612832363829,1.2784084005124576,1.2787252207734332,3.0398175747910545,6441.008672872189,15290.724376639642,6485.982884069841,0.00033569626759620373,23210.917844882755,2366.854924452566,19387.036882459357,1976.9275830644876,0.8352550731522908,0.8352550731522908,35204.47232668948,35405.22815468563,0.9929172418612402,0.8,4248.806852599946,4273.035954225843,0.9929172418612402,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559086202594432,4.9406771345122085,-2.3804718971827405,7.321149031694949,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9327466917540196,0.00026567886363202406,197.90056884304653,0.0,0.0,0.0,0.004259412581403867,9.017236646551688e-05,0.00015763871465622088,0.0006126042739274744,0.09218690714940575,0.09218690714940575,0.09218690714940575,0.09218046100696463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492811.5836931785,593.9900523992678,0.0,0.09218690714940575,0.09218690638459077,0.09218690638459077,0.375,0.375,0.5,8.81283382085103,4.6838977141305804e-11,4.6838977141305804e-11,4.6838977141305804e-11,4.6838977141305804e-11,4.6838977141305804e-11,4.6838977141305804e-11,26014.47533554349,19847.580068128424,0.7629437000795761,1.0210641059936159,0.6273415770933889,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440622814252022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9550146280048,261.9550146280048,-11.194985371995188,246.15453368671385,277.7554955691482,123422.03288772274,123411.45888431955,10.574003403218594,0.0,nan,277.7554955691482,4.605495569148218,271.4353031927508,-1.7146968072491973,265.1151108163048,-8.034889183695157,258.79491843982095,-14.35508156017903,252.47472606329003,-20.675273936709942,246.15453368671385,-26.99546631328613,1.0,1.0,26022.012520719443,26022.012520719443,277.0383718438518,3.8883718438518144,277.0383718438518,277.0383718438518,76473.859581064,76474.75047252813,-0.8908914641360752,0.0,8546.071908451686,8546.071908451686,0.8878795465742162,3905.5589652564818,277.0383718438518,3.8883718438518144,1.0,0.002,0.16883760387603813,0.005003726582183527,0.0002615760682221986,0.0017384239573313865,0.1307880341110993,0.1307880341110993,0.0,2.555358485575865e-11,0.9999297366509584,0.9999297366509584,0.0,0.0921804290238104,6.4773607803647235e-06,0.0,0.0,0.0,1601810.5036963047,268.0898453990301,0.0,1.0,1279445.0867214752,2618.7316882871532,,,,,,,,,,,,,,,,,,,2.0,15290.724376639642,1450.0,0.375,6.173730061729009,3.5
669.0,-28.75027577431534,4.940659316233669,34.969516241033965,25.94162468975412,6.360987929235892,-25.239149403966433,-38.80882925642652,2.849861559036561,-5.060171095660962,-5.060171095644553,39.938866744363544,41032.716005893824,25752.13831058642,25752.13831058642,66784.85431648024,76485.38230206247,76474.60027863312,25752.13831058642,102226.73858921955,102226.73858921955,102226.73858921955,128241.20354441476,124276.54351354476,3964.6600308700026,0.0,90200.45428367361,54747.787988089505,39391.85143953789,26014.464955195217,65406.316394733105,19847.571162756332,1450.0,0.0,0.8868338812806135,2.8783102594384182,0.001494314320929203,1.0,1.0,-5.060171095660962,353824.9774174096,1551899.0272639084,4.386064089062664,1551899.0272639084,4.386064089062664,0.7629436621871661,0.0921868719956306,3.886147427816397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886147427816397,1.278408425124629,1.278725245391704,3.0398324599883217,6441.0402128190235,15290.769330798837,6485.983167637026,0.00033568963719692426,23210.76489225132,2366.839327624757,19387.03773006065,1976.9276694957657,0.8352606137737759,0.8352606137737759,35204.61077856196,35405.22815468563,0.9929221230350601,0.8,4248.823562274191,4273.035954225843,0.9929221230350601,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559085466826792,4.940659316233669,-2.380488746477466,7.321148062711135,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9327337628450318,0.0002656825462883025,197.900459897079,0.0,0.0,0.0,0.004259412581403867,9.017345727340456e-05,0.0001576376238483332,0.0006126030464452888,0.09218687277499389,0.09218687277499389,0.09218687277499389,0.09218040099026606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492812.4606644286,593.9897655096884,0.0,0.09218687277499389,0.0921868719956306,0.0921868719956306,0.375,0.375,0.5,8.81263967356497,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,26014.464955195217,19847.571162756332,0.7629436621871661,1.0210765259035157,0.6273509695647379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440613061586696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9550767096944,261.9550767096944,-11.194923290305553,246.15467072737928,277.75548269186237,123421.99611127246,123411.6166449779,10.379466294545624,0.0,nan,277.75548269186237,4.605482691862392,271.4353202990565,-1.7146797009434636,265.11515790619967,-8.034842093800307,258.7949955133055,-14.355004486694497,252.47483312036323,-20.67516687963675,246.15467072737928,-26.995329272620694,1.0,1.0,26022.012520719443,26022.012520719443,277.03833777461233,3.888337774612353,277.03833777461233,277.03833777461233,76473.70359129581,76474.60027863312,-0.8966873373137787,0.0,8546.071908451686,8546.071908451686,0.8878783404845095,3905.578164955479,277.03833777461233,3.888337774612353,1.0,0.002,0.16884410688839402,0.005003694569143711,0.00026158613424575114,0.0017384138918588956,0.13079306712287556,0.13079306712287556,0.0,2.610464665611656e-11,0.9999294579563076,0.9999294579563076,0.0,0.09218036894527841,6.5030503521805205e-06,0.0,0.0,0.0,1601810.4847025604,268.089828904339,0.0,1.0,1279445.143491379,2618.731455961814,,,,,,,,,,,,,,,,,,,2.0,15290.769330798837,1450.0,0.375,6.173730061729009,3.5
