time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
670.0,-28.750142643159357,4.940641525071721,34.96951006079859,25.94146382706242,6.360966055837951,-25.239031773262393,-38.808717707265146,2.849855186105394,-5.060187623338891,-5.060187623298157,39.93885411669873,41032.99814257663,25752.135057052434,25752.135057052434,66785.13319962907,76485.23154004349,76474.44947034265,25752.135057052434,102226.58452739508,102226.58452739508,102226.58452739508,128241.0390791294,124276.46745605346,3964.571623075946,0.0,90200.31328260001,54748.07988577553,39391.370440916085,26014.45455173433,65405.824992650414,19847.5622373081,1450.0,0.0,0.8868338428857295,2.8783085063747538,0.001494314320929203,1.0,1.0,-5.060187623338891,353824.7493665817,1551898.4834929262,4.386065379177518,1551898.4834929262,4.386065379177518,0.7629436242008351,0.09218683748174952,3.8861673497164944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8861673497164944,1.2784084546435177,1.278725274917908,3.039847973158271,6441.073083364616,15290.813679156086,6485.982304157418,0.00033568265681503364,23210.60962266083,2366.8234945328763,19387.035149062318,1976.9274063071812,0.8352660901303727,0.8352660901303727,35204.75515648738,35405.22815468563,0.9929272131392589,0.8,4248.840987160245,4273.035954225843,0.9929272131392589,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559084764490027,4.940641525071721,-2.3805056126830575,7.321147137754778,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9327209699071609,0.0002656861903152063,197.9003520953917,0.0,0.0,0.0,0.004259412581403867,9.017458407805665e-05,0.00015763649704368112,0.0006126018079348342,0.09218683827561809,0.09218683827561809,0.09218683827561809,0.09218034085598364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492813.34118889703,593.9894774584843,0.0,0.09218683827561809,0.09218683748174952,0.09218683748174952,0.375,0.375,0.5,8.812444759225862,-4.0756731323199347e-11,-4.0756731323199347e-11,-4.0756731323199347e-11,-4.0756731323199347e-11,-4.0756731323199347e-11,-4.0756731323199347e-11,26014.45455173433,19847.5622373081,0.7629436242008351,1.02108846126677,0.6273599965628056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440605111904838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9551376181436,261.9551376181436,-11.194862381856353,246.15480564809167,277.7554695880516,123421.98586974193,123411.80255750567,10.183312236245609,0.0,nan,277.7554695880516,4.605469588051619,271.4353368001486,-1.7146631998513726,265.1152040121957,-8.034795987804273,258.79507122420426,-14.354928775795713,252.47493843617,-20.675061563829985,246.15480564809167,-26.99519435190831,1.0,1.0,26022.012520719443,26022.012520719443,277.0383036004549,3.8883036004549467,277.0383036004549,277.0383036004549,76473.5479798329,76474.44947034265,-0.9014905097428709,0.0,8546.071908451686,8546.071908451686,0.8878770827689871,3905.5981864650767,277.0383036004549,3.8883036004549467,1.0,0.002,0.16885063558308458,0.00500366243708917,0.00026159624003976585,0.001738403787137993,0.13079812001988292,0.13079812001988292,0.0,2.7177758741420144e-11,0.9999291793462384,0.9999291793462384,0.0,0.09218030874965084,6.528732098674397e-06,0.0,0.0,0.0,1601810.4656708275,268.0898123766611,0.0,1.0,1279445.2003748056,2618.7312231719216,,,,,,,,,,,,,,,,,,,2.0,15290.813679156086,1450.0,0.375,6.173730061729009,3.5
671.0,-28.75001089562991,4.940623753331953,34.969503866687255,25.9413031739183,6.360944115811242,-25.238915394481598,-38.80861010458318,2.849848615267951,-5.060204490995716,-5.06020449100101,39.93884135584247,41033.29004762612,25752.132729157376,25752.132729157376,66785.4227767835,76485.08023258032,76474.29558554207,25752.132729157376,102226.42831469944,102226.42831469944,102226.42831469944,128240.87229558895,124276.38944437422,3964.4828512147433,0.0,90200.17200286167,54748.38182027069,39390.877980656645,26014.44398088952,65405.321961546164,19847.553173146658,1450.0,0.0,0.8868338032425737,2.8783067172509966,0.001494314320929203,1.0,1.0,-5.060204490995716,353824.51662480825,1551897.9339872077,4.386066711235908,1551897.9339872077,4.386066711235908,0.7629435857912965,0.09218680286195192,3.886187202082775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886187202082775,1.2784084850790929,1.278725305361026,3.039863429756838,6441.105834042239,15290.8580036911,6485.981507229072,0.00033567570559157693,23210.45469825013,2366.807696639539,19387.03276699016,1976.9271634034212,0.8352715627088415,0.8352715627088415,35204.8990303403,35405.22815468563,0.9929322854773626,0.8,4248.858351210089,4273.035954225843,0.9929322854773626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559084261969909,4.940623753331953,-2.380522722618972,7.321146475950925,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9327083101121608,0.00026568979651520183,197.90024541419845,0.0,0.0,0.0,0.004259412581403867,9.017567103000082e-05,0.00015763541009173693,0.000612600713293578,0.09218680365342148,0.09218680365342148,0.09218680365342148,0.09218027943710093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492814.2249559264,593.9891883420447,0.0,0.09218680365342148,0.09218680286195192,0.09218680286195192,0.375,0.375,0.5,8.812249040240408,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,26014.44398088952,19847.553173146658,0.7629435857912965,1.0211007418639226,0.6273692845935516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440597245720002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9551974348329,261.9551974348329,-11.194802565167095,246.15493859470837,277.7554562748148,123421.98485452372,123411.98407470173,10.00077982197859,0.0,nan,277.7554562748148,4.605456274814799,271.4353527388841,-1.7146472611158856,265.1152492029005,-8.034750797099491,258.7951456668758,-14.354854333124194,252.4750421308139,-20.674957869186073,246.15493859470837,-26.995061405291608,1.0,1.0,26022.012520719443,26022.012520719443,277.0382687262571,3.888268726257138,277.0382687262571,277.0382687262571,76473.39452787228,76474.29558554207,-0.9010576697910437,0.0,8546.071908451686,8546.071908451686,0.8878758294420882,3905.618138093189,277.0382687262571,3.888268726257138,1.0,0.002,0.16885719128646126,0.005003630118610868,0.00026160638749275425,0.0017383936394152319,0.1308031937463771,0.1308031937463771,0.0,2.6907986255819694e-11,0.9999288863358866,0.9999288863358866,0.0,0.09218024712061751,6.555741334411866e-06,0.0,0.0,0.0,1601810.4462476014,268.08979550900426,0.0,1.0,1279445.2584283352,2618.7309855935364,,,,,,,,,,,,,,,,,,,2.0,15290.8580036911,1450.0,0.375,6.173730061729009,3.5
672.0,-28.74988059448721,4.940606002129285,34.96949765988028,25.941148038860433,6.360923194963993,-25.23880021553168,-38.8085026765242,2.8498428166406877,-5.060221285397631,-5.060221285405485,39.9388286011661,41033.564611999565,25752.13026540203,25752.13026540203,66785.69487740159,76484.92372950418,76474.1420680851,25752.13026540203,102226.27233348713,102226.27233348713,102226.27233348713,128240.70577130167,124276.31204983636,3964.3937214653183,0.0,90200.02234885875,54748.663233823456,39390.39901670588,26014.433437814536,65404.832454520416,19847.54413088632,1450.0,0.0,0.8868337639499715,2.878304935898114,0.001494314320929203,1.0,1.0,-5.060221285397631,353824.28489393165,1551897.384747051,4.386068031515344,1551897.384747051,4.386068031515344,0.7629435474091841,0.09218676810202917,3.8862058805887005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8862058805887005,1.2784085119378559,1.2787253322264451,3.039877976639764,6441.13665714158,15290.902304945168,6485.9819538982665,0.0003356692357531657,23210.304631414645,2366.792394081021,19387.034102114274,1976.9272995481917,0.835277020702018,0.8352770207020179,35205.03439687102,35405.22815468563,0.9929370578906853,0.8,4248.87468851627,4273.035954225843,0.9929370578906853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559083730121781,4.940606002129285,-2.3805397733936804,7.321145775522965,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9326957894847583,0.0002656933631689643,197.90013990431495,0.0,0.0,0.0,0.004259412581403867,9.017675623006472e-05,0.00015763432489167306,0.0006125994403766496,0.09218676890508191,0.09218676890508191,0.09218676890508191,0.09218021830352999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492815.1125710397,593.9888979695885,0.0,0.09218676890508191,0.09218676810202917,0.09218676810202917,0.375,0.375,0.5,8.812052531051835,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,26014.433437814536,19847.54413088632,0.7629435474091841,1.0211125443038382,0.6273781779126559,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440589461296534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9552563194284,261.9552563194284,-11.194743680571605,246.15506968558805,277.7554429531262,123421.96856848335,123412.12362671597,9.844941767386594,0.0,nan,277.7554429531262,4.605442953126214,271.4353682997114,-1.714631700288578,265.1152936462402,-8.03470635375976,258.7952189927259,-14.354781007274084,252.47514433917863,-20.67485566082135,246.15506968558805,-26.99493031441193,1.0,1.0,26022.012520719443,26022.012520719443,277.0382339683416,3.8882339683416376,277.0382339683416,277.0382339683416,76473.24308706955,76474.1420680851,-0.8989810155471787,0.0,8546.071908451686,8546.071908451686,0.8878746502226736,3905.636909991644,277.0382339683416,3.8882339683416376,1.0,0.002,0.168863773426021,0.005003597699024494,0.0002616165759416755,0.0017383834518589017,0.13080828797083774,0.13080828797083774,0.0,2.7800576944680966e-11,0.9999285995464837,0.9999285995464837,0.0,0.09218018592497848,6.5821770506849556e-06,0.0,0.0,0.0,1601810.4269087259,268.08977871460235,0.0,1.0,1279445.3162297367,2618.7307490469852,,,,,,,,,,,,,,,,,,,2.0,15290.902304945168,1450.0,0.375,6.173730061729009,3.5
673.0,-28.74975163403721,4.940588277708524,34.96949144353723,25.940993218123936,6.360901779844827,-25.23868629264968,-38.80839919494463,2.849836438624126,-5.060237761019891,-5.060237761023065,39.93881591216785,41033.8479135519,25752.127049733837,25752.127049733837,66785.97496328574,76484.76654004237,76473.99051176671,25752.127049733837,102226.11756150055,102226.11756150055,102226.11756150055,128240.54059139466,124276.23634047748,3964.304250917183,0.0,90199.87169342574,54748.953067587085,39389.90958426517,26014.423029894115,65404.332614159284,19847.53519770419,1450.0,0.0,0.8868337260421747,2.8783031883584616,0.001494314320929203,1.0,1.0,-5.060237761019891,353824.0575617224,1551896.8383353285,4.386069305263704,1551896.8383353285,4.386069305263704,0.7629435092562564,0.09218673318634209,3.886224375774457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886224375774457,1.2784085414803028,1.2787253617762135,3.039892373743448,6441.167162876682,15290.946581614871,6485.982595402532,0.0003356628444630643,23210.155403199147,2366.7771770379436,19387.036019613453,1976.927495078692,0.8352824736770724,0.8352824736770725,35205.16843471891,35405.22815468563,0.9929417834651645,0.8,4248.890865464509,4273.035954225843,0.9929417834651645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590830359590635,4.940588277708524,-2.3805565836230578,7.3211448613315815,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9326833978629957,0.00026569689316817814,197.90003548015312,0.0,0.0,0.0,0.004259412581403867,9.017780157560688e-05,0.00015763327954613089,0.000612598293405443,0.09218673399652613,0.09218673399652613,0.09218673399652613,0.09218015839680294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492816.0041354918,593.9886063109989,0.0,0.09218673399652613,0.09218673318634209,0.09218673318634209,0.375,0.375,0.5,8.811855270373268,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,26014.423029894115,19847.53519770419,0.7629435092562564,1.0211246303402743,0.6273873040739284,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440581762342404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9553142745827,261.9553142745827,-11.194685725417287,246.15519902206816,277.7554295269574,123421.9496529291,123412.26010490295,9.689548026173641,0.0,nan,277.7554295269574,4.605429526957437,271.43538342607314,-1.7146165739268326,265.1153373251272,-8.034662674872777,258.7952912241418,-14.354708775858171,252.47524512312827,-20.674754876871702,246.15519902206816,-26.994800977931817,1.0,1.0,26022.012520719443,26022.012520719443,277.03819975869135,3.8881997586913712,277.03819975869135,277.03819975869135,76473.08822049794,76473.99051176671,-0.9022912687651115,0.0,8546.071908451686,8546.071908451686,0.8878734825756557,3905.655497653329,277.03819975869135,3.8881997586913712,1.0,0.002,0.16887038066180052,0.005003565221643571,0.00026162680344362423,0.0017383732237888233,0.1308134017218121,0.1308134017218121,0.0,2.723244763372379e-11,0.9999283272727959,0.9999283272727959,0.0,0.09218012591176258,6.607274579501604e-06,0.0,0.0,0.0,1601810.4079369225,268.0897622389801,0.0,1.0,1279445.3729339894,2618.730516990442,,,,,,,,,,,,,,,,,,,2.0,15290.946581614871,1450.0,0.375,6.173730061729009,3.5
674.0,-28.749624017335712,4.94057056847117,34.96948521195714,25.940827920008473,6.360876941528967,-25.238573921436384,-38.808292185980804,2.849826846259934,-5.060254763953083,-5.060254763961194,39.93880303984036,41034.130918440904,25752.125231013335,25752.125231013335,66786.25614945425,76484.6176097489,76473.83455472348,25752.125231013335,102225.9597857368,102225.9597857368,102225.9597857368,128240.3721566417,124276.15774113972,3964.2144155019737,0.0,90199.73490340484,54749.24821455899,39389.42965427317,26014.41237090489,65403.84202517806,19847.52605760837,1450.0,0.0,0.886833686114199,2.878301384888778,0.001494314320929203,1.0,1.0,-5.060254763953083,353823.8229537497,1551896.2840287762,4.38607064689263,1551896.2840287762,4.38607064689263,0.7629434705127645,0.09218669817638386,3.886244690841555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886244690841555,1.2784085859113465,1.2787254062182682,3.0399081589953068,6441.200609931193,15290.990835769402,6485.9813112693055,0.0003356557165918571,23209.998875256704,2366.761215629874,19387.032181253304,1976.9271036748844,0.8352879414363557,0.8352879414363558,35205.31566141834,35405.22815468563,0.992946974024691,0.8,4248.908634167406,4273.035954225843,0.992946974024691,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55908264335389,4.94057056847117,-2.3805737758112286,7.3211443442823985,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9326711355349598,0.0002657003864278471,197.8999321441838,0.0,0.0,0.0,0.004259412581403867,9.01788825656974e-05,0.00015763219855604037,0.0006125972947440937,0.09218669898721303,0.09218669898721303,0.09218669898721303,0.09218009648888967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492816.8987089588,593.9883136609265,0.0,0.09218669898721303,0.09218669817638386,0.09218669817638386,0.375,0.375,0.5,8.811657203107439,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,26014.41237090489,19847.52605760837,0.7629434705127645,1.0211365889444843,0.6273963370935346,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440574142612332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95537103592665,261.95537103592665,-11.194628964073331,246.15532665991284,277.7554154118028,123421.95911764083,123412.46916337193,9.48995426889325,0.0,nan,277.7554154118028,4.605415411802824,271.43539766151804,-1.7146023384819387,265.1153799111674,-8.034620088832582,258.7953621607881,-14.354637839211875,252.4753444103707,-20.674655589629282,246.15532665991284,-26.994673340087132,1.0,1.0,26022.012520719443,26022.012520719443,277.0381645067793,3.888164506779333,277.0381645067793,277.0381645067793,76472.92654695026,76473.83455472348,-0.9080077732214704,0.0,8546.071908451686,8546.071908451686,0.8878722000338032,3905.675914295763,277.0381645067793,3.888164506779333,1.0,0.002,0.1688770150004537,0.005003532529572676,0.00026163707264890464,0.0017383629548963929,0.1308185363244523,0.1308185363244523,0.0,2.7545297640041433e-11,0.9999280332441933,0.9999280332441933,0.0,0.09218006379878758,6.634377596283366e-06,0.0,0.0,0.0,1601810.388357914,268.0897452360469,0.0,1.0,1279445.4314530813,2618.730277506864,,,,,,,,,,,,,,,,,,,2.0,15290.990835769402,1450.0,0.375,6.173730061729009,3.5
675.0,-28.74949786853271,4.940552879759527,34.96947896826468,25.940672715101414,6.360857917802751,-25.23846228989573,-38.808189088571794,2.8498223397750126,-5.060271496295513,-5.060271496258437,39.938790227036684,41034.41024889722,25752.122768246256,25752.122768246256,66786.53301714348,76484.46022485921,76473.68038361795,25752.122768246256,102225.80315186421,102225.80315186421,102225.80315186421,128240.2049799081,124276.08074975757,3964.124230150523,0.0,90199.58797655445,54749.53800297227,39388.94441509131,26014.401828043898,65403.34624313521,19847.517011451444,1450.0,0.0,0.8868336473479053,2.8782996101210063,0.001494314320929203,1.0,1.0,-5.060271496295513,353823.59207952756,1551895.732286991,4.386071949487691,1551895.732286991,4.386071949487691,0.7629434319744972,0.09218666301753388,3.8862637228254644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8862637228254644,1.2784086067850158,1.2787254270971105,3.0399229966065144,6441.232049048877,15291.035067302853,6485.981323421186,0.0003356490902326835,23209.847403504533,2366.7457698097246,19387.03221757609,1976.9271073787777,0.8352933942447538,0.8352933942447539,35205.453589258985,35405.22815468563,0.9929518367526805,0.8,4248.925280596561,4273.035954225843,0.9929518367526805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590821117191,4.940552879759527,-2.380590764375869,7.321143644135396,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9326590144241085,0.00026570383954821296,197.8998299969323,0.0,0.0,0.0,0.004259412581403867,9.017992405311555e-05,0.0001576311570686222,0.0006125962473027892,0.09218666383127475,0.09218666383127475,0.09218666383127475,0.0921800356209337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492817.7973037061,593.9880197009296,0.0,0.09218666383127475,0.09218666301753388,0.09218666301753388,0.375,0.375,0.5,8.811458363290793,-3.7061909097246826e-11,-3.7061909097246826e-11,-3.7061909097246826e-11,-3.7061909097246826e-11,-3.7061909097246826e-11,-3.7061909097246826e-11,26014.401828043898,19847.517011451444,0.7629434319744972,1.021148562779438,0.6274053638838736,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440566602286617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9554272156675,261.9554272156675,-11.194572784332479,246.15545270726844,277.75540172393147,123422.00460621521,123412.6118899515,9.392716263669985,0.0,nan,277.75540172393147,4.605401723931493,271.43541192069245,-1.714588079307532,265.11542211738066,-8.034577882619317,258.7954323140522,-14.354567685947757,252.47544251067953,-20.67455748932045,246.15545270726844,-26.99454729273154,1.0,1.0,26022.012520719443,26022.012520719443,277.0381297344858,3.8881297344858012,277.0381297344858,277.0381297344858,76472.77993510594,76473.68038361795,-0.9004485120094614,0.0,8546.071908451686,8546.071908451686,0.8878709984951115,3905.695041439592,277.0381297344858,3.8881297344858012,1.0,0.002,0.16888367515230604,0.005003499770022322,0.00026164738199188837,0.0017383526452123324,0.13082369099594418,0.13082369099594418,0.0,2.7204220647003563e-11,0.999927753195406,0.999927753195406,0.0,0.09218000282570468,6.660191829195632e-06,0.0,0.0,0.0,1601810.369090487,268.08972850370446,0.0,1.0,1279445.4890408814,2618.7300418345603,,,,,,,,,,,,,,,,,,,2.0,15291.035067302853,1450.0,0.375,6.173730061729009,3.5
676.0,-28.74937302279944,4.940535207510563,34.96947271100257,25.940513179544382,6.360833914691359,-25.23835232905073,-38.80808620071036,2.8498132215687586,-5.060288401700404,-5.060288401650826,39.93877734799927,41034.68557133751,25752.120793590577,25752.120793590577,66786.80636492808,76484.3055345503,76473.52471265574,25752.120793590577,102225.6455062463,102225.6455062463,102225.6455062463,128240.03670679906,124276.00301674717,3964.033690051885,0.0,90199.44234179734,54749.822381030324,39388.46662307447,26014.391200552753,65402.85782362722,19847.507895238006,1450.0,0.0,0.8868336079405376,2.878297816997739,0.001494314320929203,1.0,1.0,-5.060288401700404,353823.3588174993,1551895.1776932054,4.386073273623709,1551895.1776932054,4.386073273623709,0.7629433932252194,0.0921866277307713,3.8862827645220976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8862827645220976,1.278408649019803,1.2787254693423646,3.0399377910199807,6441.263396635732,15291.079273683297,6485.9813831135025,0.00033564248591142984,23209.696207704874,2366.7303521289,19387.032396000417,1976.9271255729957,0.8352988433155167,0.8352988433155167,35205.59158735411,35405.22815468563,0.9929567019622997,0.8,4248.941935504686,4273.035954225843,0.9929567019622997,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559081685452373,4.940535207510563,-2.3806078752443978,7.321143082754961,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9326470186871477,0.0002657072570398307,197.89972890492737,0.0,0.0,0.0,0.004259412581403867,9.018096343477161e-05,0.00015763011768696615,0.0006125952095364464,0.09218662856951083,0.09218662856951083,0.09218662856951083,0.09217997409849707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492818.69936047203,593.987724607353,0.0,0.09218662856951083,0.0921866277307713,0.0921866277307713,0.375,0.375,0.5,8.811258740559206,-4.956746124662459e-11,-4.956746124662459e-11,-4.956746124662459e-11,-4.956746124662459e-11,-4.956746124662459e-11,-4.956746124662459e-11,26014.391200552753,19847.507895238006,0.7629433932252194,1.0211603680229535,0.627414258899761,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440559148700491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9554823484187,261.9554823484187,-11.194517651581293,246.15557718297956,277.7553875137266,123421.99857142229,123412.78090125162,9.217670170680279,0.0,nan,277.7553875137266,4.605387513726612,271.4354254476683,-1.714574552331669,265.1154633815415,-8.034536618458503,258.79550131539145,-14.35449868460853,252.47553924920484,-20.674460750795134,246.15557718297956,-26.99442281702042,1.0,1.0,26022.012520719443,26022.012520719443,277.03809461359464,3.88809461359466,277.03809461359464,277.03809461359464,76472.61964867676,76473.52471265574,-0.9050639789784327,0.0,8546.071908451686,8546.071908451686,0.8878697963421225,3905.714178344708,277.03809461359464,3.88809461359466,1.0,0.002,0.16889036153725034,0.005003466870099871,0.0002616577318826445,0.0017383422978321896,0.13082886594132223,0.13082886594132223,0.0,2.9714833892080517e-11,0.9999274686322263,0.9999274686322263,0.0,0.09217994130857153,6.68642219976168e-06,0.0,0.0,0.0,1601810.3496237732,268.0897115982996,0.0,1.0,1279445.5472243023,2618.729803724763,,,,,,,,,,,,,,,,,,,2.0,15291.079273683297,1450.0,0.375,6.173730061729009,3.5
677.0,-28.749249560609393,4.940517553716187,34.969466440690205,25.940353155043,6.360812293877764,-25.238243375154994,-38.807987224403746,2.849806109050297,-5.060305195500234,-5.060305195473676,39.93876445678252,41034.97745175347,25752.118579163896,25752.118579163896,66787.09603091737,76484.15119356674,76473.36919732297,25752.118579163896,102225.48777648687,102225.48777648687,102225.48777648687,128239.86838388724,124275.92558476869,3963.942799118549,0.0,90199.30059862022,54750.126859256045,39387.97082151575,26014.380607400362,65402.35142891611,19847.49880472094,1450.0,0.0,0.886833569145591,2.8782960357130327,0.001494314320929203,1.0,1.0,-5.060305195500234,353823.1270955212,1551894.6225725955,4.386074577181701,1551894.6225725955,4.386074577181701,0.7629433544566071,0.09218659230890093,3.886302393241341,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886302393241341,1.2784086819644098,1.2787255022951358,3.0399530667060453,6441.2957639814695,15291.12345816387,6485.980768339832,0.00033563562571614956,23209.542508963175,2366.7146792190174,19387.030558400776,1976.926938189981,0.8353042956755308,0.8353042956755308,35205.73383955054,35405.22815468563,0.992961717157926,0.8,4248.959103837771,4273.035954225843,0.992961717157926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559081207426548,4.940517553716187,-2.3806248994931645,7.321142453209352,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9326351560509368,0.0002657106366985412,197.89962893332788,0.0,0.0,0.0,0.004259412581403867,9.018196331202479e-05,0.00015762911780971297,0.0006125944177884088,0.09218659313486417,0.09218659313486417,0.09218659313486417,0.0921799130188624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492819.60510049295,593.9874283106436,0.0,0.09218659313486417,0.09218659230890093,0.09218659230890093,0.375,0.375,0.5,8.811058343333576,-2.6545876607997343e-11,-2.6545876607997343e-11,-2.6545876607997343e-11,-2.6545876607997343e-11,-2.6545876607997343e-11,-2.6545876607997343e-11,26014.380607400362,19847.49880472094,0.7629433544566071,1.0211727036069382,0.6274235796606361,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444055177211469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95553671534367,261.95553671534367,-11.194463284656308,246.15570015547868,277.7553732750784,123422.04791445873,123412.95828374976,9.08963070898108,0.0,nan,277.7553732750784,4.605373275078421,271.435438651249,-1.7145613487509763,265.1155040273526,-8.034495972647392,258.7955694034316,-14.354430596568363,252.47563477947193,-20.674365220528045,246.15570015547868,-26.994299844521294,1.0,1.0,26022.012520719443,26022.012520719443,277.0380596224837,3.888059622483695,277.0380596224837,277.0380596224837,76472.46557155605,76473.36919732297,-0.9036257669213228,0.0,8546.071908451686,8546.071908451686,0.8878685571276741,3905.7339052075477,277.0380596224837,3.888059622483695,1.0,0.002,0.16889707384164626,0.005003433860987343,0.00026166812198954754,0.001738331905353648,0.13083406099477377,0.13083406099477377,0.0,2.734319541619623e-11,0.9999271874034775,0.9999271874034775,0.0,0.09217987996375036,6.712345150569968e-06,0.0,0.0,0.0,1601810.3302855708,268.08969480449974,0.0,1.0,1279445.605023604,2618.729567186945,,,,,,,,,,,,,,,,,,,2.0,15291.12345816387,1450.0,0.375,6.173730061729009,3.5
678.0,-28.749127528171716,4.94049991823599,34.969460157965116,25.94019327024,6.360790477651058,-25.2381357275987,-38.807884650863684,2.8497986776813407,-5.060321977856859,-5.060321977854642,39.93875155787807,41035.24822693737,25752.116382433374,25752.116382433374,66787.36460937075,76483.99623294488,76473.21364610555,25752.116382433374,102225.33002853893,102225.33002853893,102225.33002853893,128239.70004397392,124275.84848177026,3963.851562203669,0.0,90199.15834553141,54750.41034188075,39387.49778183406,26014.370015434994,65401.86779726906,19847.489714584113,1450.0,0.0,0.8868335304364757,2.87829425564302,0.001494314320929203,1.0,1.0,-5.060321977856859,353822.89553156495,1551894.0671240655,4.386075877855731,1551894.0671240655,4.386075877855731,0.762943315667767,0.0921865567530596,3.8863219165818945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8863219165818945,1.2784087163859081,1.2787255367251646,3.0399682564497987,6441.327949225764,15291.167619088983,6485.980260788136,0.000335628810259191,23209.389309896273,2366.6990572617838,19387.02904129479,1976.926783488224,0.8353097439331735,0.8353097439331736,35205.87532790968,35405.22815468563,0.9929667054289866,0.8,4248.976179983787,4273.035954225843,0.9929667054289866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559080733220772,4.94049991823599,-2.380641910458644,7.321141828694634,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9326234309498438,0.00026571397725805686,197.8995301195475,0.0,0.0,0.0,0.004259412581403867,9.018299954001579e-05,0.00015762808158172197,0.000612593468119805,0.09218655758893306,0.09218655758893306,0.09218655758893306,0.09217985198705587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492820.51449385734,593.9871308207911,0.0,0.09218655758893306,0.0921865567530596,0.0921865567530596,0.375,0.375,0.5,8.810857182309727,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,26014.370015434994,19847.489714584113,0.762943315667767,1.021184361529191,0.6274323594876117,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440544477283783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9555903079364,261.9555903079364,-11.194409692063573,246.15582164934466,277.75535896640355,123422.09753419606,123413.13736408298,8.960170113069852,0.0,nan,277.75535896640355,4.605358966403571,271.4354515030737,-1.7145484969262839,265.115544039694,-8.03445596030599,258.79563657627665,-14.354363423723328,252.47572911282577,-20.674270887174202,246.15582164934466,-26.994178350655318,1.0,1.0,26022.012520719443,26022.012520719443,277.03802463861564,3.8880246386156614,277.03802463861564,277.03802463861564,76472.31044885895,76473.21364610555,-0.9031972466036677,0.0,8546.071908451686,8546.071908451686,0.8878673245649013,3905.753526164804,277.03802463861564,3.8880246386156614,1.0,0.002,0.16890381170488053,0.005003400748704086,0.00026167855169961513,0.0017383214762842342,0.13083927584980756,0.13083927584980756,0.0,2.798384917887531e-11,0.9999269101244282,0.9999269101244282,0.0,0.09217981884909714,6.7379039624694164e-06,0.0,0.0,0.0,1601810.310960541,268.0896780221431,0.0,1.0,1279445.6627835135,2618.7293308103754,,,,,,,,,,,,,,,,,,,2.0,15291.167619088983,1450.0,0.375,6.173730061729009,3.5
679.0,-28.748981145379094,4.940482307982707,34.969453866562475,25.94004365326839,6.360771159579834,-25.238005914968397,-38.80776754869146,2.8497959296881614,-5.060338412388546,-5.060338412379058,39.93873874189839,41035.54079564538,25752.11335493154,25752.11335493154,66787.65415057691,76483.84386265013,76473.06041768804,25752.11335493154,102225.17377261959,102225.17377261959,102225.17377261959,128239.53334768095,124275.77334831162,3963.7599993693298,0.0,90199.00519284827,54750.70212787117,39387.003405530115,26014.35957506136,65401.362980591475,19847.48074743894,1450.0,0.0,0.8868334931977453,2.878292512466903,0.001494314320929203,1.0,1.0,-5.060338412388546,353822.6687670293,1551893.5152443615,4.3860771291230884,1551893.5152443615,4.3860771291230884,0.7629432771608842,0.092186521051205,3.8863400364136433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8863400364136433,1.27840872911439,1.2787255494568008,3.0399823999214104,6441.3579175449395,15291.211755486798,6485.981184874089,0.0003356225485573091,23209.241689537,2366.6840041744126,19387.031803449543,1976.9270651496224,0.8353151758589961,0.8353151758589961,35206.00664471848,35405.22815468563,0.9929713350994104,0.8,4248.992028531436,4273.035954225843,0.9929713350994104,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559080079677318,4.940482307982707,-2.380658660014888,7.321140967997595,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9326093664316881,0.0002657179844439075,197.89941158859372,0.0,0.0,0.0,0.004259412581403867,9.01841825539626e-05,0.00015762689856777516,0.000612591726719657,0.09218652189773105,0.09218652189773105,0.09218652189773105,0.09217979228964868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492821.4277649541,593.9868320690138,0.0,0.09218652189773105,0.092186521051205,0.092186521051205,0.375,0.375,0.5,8.810655301918452,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,26014.35957506136,19847.48074743894,0.7629432771608842,1.021196670937834,0.6274416759146609,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440537266937823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9556457077619,261.9556457077619,-11.194354292238074,246.15594616209972,277.75534525330335,123422.24156920695,123412.9792476456,9.262321561354959,0.0,nan,277.75534525330335,4.605345253303369,271.43546543513867,-1.7145345648613102,265.11558561693505,-8.034414383064927,258.79570579868573,-14.354294201314246,252.4758259804087,-20.674174019591277,246.15594616209972,-26.994053837900253,1.0,1.0,26022.012520719443,26022.012520719443,277.0379902744015,3.8879902744015453,277.0379902744015,277.0379902744015,76472.16879454511,76473.06041768804,-0.891623142932076,0.0,8546.071908451686,8546.071908451686,0.8878661806084998,3905.7717365957114,277.0379902744015,3.8879902744015453,1.0,0.002,0.16891057358386263,0.005003367592621596,0.0002616890188045233,0.0017383110097032026,0.13084450940226167,0.13084450940226167,0.0,2.8507725693960317e-11,0.9999266495849898,0.9999266495849898,0.0,0.09217975913162756,6.76191957745431e-06,0.0,0.0,0.0,1601810.2920360304,268.08966158761143,0.0,1.0,1279445.7193463095,2618.7290993329007,,,,,,,,,,,,,,,,,,,2.0,15291.211755486798,1450.0,0.375,6.173730061729009,3.5
680.0,-28.748861864665045,4.940464725601259,34.96944756774732,25.93988279057669,6.36074755264547,-25.237900922939968,-38.807669131178386,2.849786611069406,-5.060354695221918,-5.060354695227249,39.93872594501455,41035.813733047624,25752.110008633405,25752.110008633405,66787.92374168104,76483.684686099,76472.90789442816,25752.110008633405,102225.01790306157,102225.01790306157,102225.01790306157,128239.3670975969,124275.69897794646,3963.6681196504364,0.0,90198.85782319978,54750.98687073062,39386.52328052129,26014.349194535327,65400.87247505662,19847.471827896607,1450.0,0.0,0.8868334566619758,2.878290785381902,0.001494314320929203,1.0,1.0,-5.060354695221918,353822.4440957438,1551892.9641878633,4.386078356770164,1551892.9641878633,4.386078356770164,0.7629432387286414,0.0921864852122376,3.886359198011446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886359198011446,1.2784087722774797,1.2787255926305876,3.03999728591342,6441.389459175738,15291.256383771139,6485.98131196045,0.00033561590687908045,23209.08933722655,2366.668468562307,19387.03218331918,1976.9271038855452,0.8353206755175471,0.8353206755175471,35206.145511209965,35405.22815468563,0.9929762309441318,0.8,4249.008788245802,4273.035954225843,0.9929762309441318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55907935731566,4.940464725601259,-2.3806752910677975,7.321140016669056,3.5,3.5,1.0,0.6,0.00024781108112173776,0.932597906061486,0.000265721249759486,197.8993150031878,0.0,0.0,0.0,0.004259412581403867,9.01851768189463e-05,0.00015762590430279144,0.0006125908830320255,0.0921864860698603,0.0921864860698603,0.0921864860698603,0.09217973318064554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492822.3445046226,593.9865321857227,0.0,0.0921864860698603,0.0921864852122376,0.0921864852122376,0.375,0.375,0.5,8.810452722835253,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,26014.349194535327,19847.471827896607,0.7629432387286414,1.0212084520302604,0.627450555016653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444052861784879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95569973250474,261.95569973250474,-11.194300267495237,246.15606842459283,277.7553310402991,123422.23284938592,123413.20042768952,9.03242169639956,0.0,nan,277.7553310402991,4.60533104029912,271.4354785172314,-1.714521482768589,265.11562599412844,-8.034374005871541,258.7957734709762,-14.354226529023776,252.47592094780038,-20.674079052199602,246.15606842459283,-26.993931575407146,1.0,1.0,26022.012520719443,26022.012520719443,277.0379561443761,3.887956144376119,277.0379561443761,277.0379561443761,76472.00216043786,76472.90789442816,-0.905733990308363,0.0,8546.071908451686,8546.071908451686,0.8878649708813595,3905.7909940015033,277.0379561443761,3.887956144376119,1.0,0.002,0.16891735881999215,0.005003334358711131,0.00026169952217761354,0.0017383005063518588,0.13084976108880678,0.13084976108880678,0.0,2.8529472187455163e-11,0.9999263961840279,0.9999263961840279,0.0,0.09217969993514492,6.785277092676334e-06,0.0,0.0,0.0,1601810.2732861973,268.08964530477806,0.0,1.0,1279445.7753870017,2618.728869992114,,,,,,,,,,,,,,,,,,,2.0,15291.256383771139,1450.0,0.375,6.173730061729009,3.5
681.0,-28.74874394176031,4.940447168195179,34.96944126018866,25.93972322009506,6.360726140510505,-25.237796933545418,-38.80757092321289,2.849779132433861,-5.060371088966292,-5.06037108899357,39.93871309501091,41036.08529317066,25752.107012261025,25752.107012261025,66788.19230543169,76483.52831741328,76472.75418265942,25752.107012261025,102224.86119492045,102224.86119492045,102224.86119492045,128239.19995077456,124275.62403068987,3963.5759200846883,0.0,90198.71576280844,54751.27273910598,39386.04780411384,26014.33875585411,65400.386559967956,19847.462859682117,1450.0,0.0,0.8868334197539214,2.87828904653365,0.001494314320929203,1.0,1.0,-5.060371088966292,353822.2178942181,1551892.4108451253,4.386079596926536,1551892.4108451253,4.386079596926536,0.7629432001309571,0.09218644926726219,3.886378675810208,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886378675810208,1.278408806917918,1.2787256272796106,3.040012439510469,6441.421567829502,15291.300473989932,6485.980820303411,0.00033560910813586653,23208.936464227685,2366.6528798547606,19387.03071372339,1976.9269540284797,0.8353261143010555,0.8353261143010555,35206.28666910893,35405.22815468563,0.9929812075791303,0.8,4249.025824508775,4273.035954225843,0.9929812075791303,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559078710492086,4.940447168195179,-2.3806919966267186,7.321139164821898,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9325865762976085,0.00026572447794129077,197.8992195173362,0.0,0.0,0.0,0.004259412581403867,9.018616897706817e-05,0.0001576249121446696,0.0006125900973355014,0.09218645013267572,0.09218645013267572,0.09218645013267572,0.09217967365622254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492823.2644027663,593.9862312685754,0.0,0.09218645013267572,0.09218644926726219,0.09218644926726219,0.375,0.375,0.5,8.810249436821127,2.7284841053187847e-11,2.7284841053187847e-11,2.7284841053187847e-11,2.7284841053187847e-11,2.7284841053187847e-11,2.7284841053187847e-11,26014.33875585411,19847.462859682117,0.7629432001309571,1.0212201459113885,0.6274593691513307,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440521570105158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9557527082765,261.9557527082765,-11.194247291723457,246.15618863138693,277.7553167850483,123422.27391497321,123413.41687176829,8.857043204918686,0.0,nan,277.7553167850483,4.6053167850483305,271.435491154389,-1.7145088456109647,265.11566552369214,-8.034334476307833,258.7958398929553,-14.354160107044663,252.47601426218748,-20.6739857378125,246.15618863138693,-26.993811368613052,1.0,1.0,26022.012520719443,26022.012520719443,277.0379217643618,3.8879217643618063,277.0379217643618,277.0379217643618,76471.84537261011,76472.75418265942,-0.9088100493099773,0.0,8546.071908451686,8546.071908451686,0.8878637411903879,3905.810569189259,277.0379217643618,3.8879217643618063,1.0,0.002,0.16892416774063537,0.0050033010003037075,0.0002617100621837011,0.0017382899668383007,0.13085503109185057,0.13085503109185057,0.0,2.9022001815648402e-11,0.9999261392376421,0.9999261392376421,0.0,0.09217964030584024,6.808961421951149e-06,0.0,0.0,0.0,1601810.254408645,268.0896289110337,0.0,1.0,1279445.8318094136,2618.7286390892186,,,,,,,,,,,,,,,,,,,2.0,15291.300473989932,1450.0,0.375,6.173730061729009,3.5
682.0,-28.74862731811223,4.9404296245172015,34.9694349382465,25.939558690320723,6.360702273919244,-25.237694358910787,-38.80747666172681,2.849769315342074,-5.060387994205087,-5.060387994219265,39.93870006489026,41036.375033852484,25752.105368246397,25752.105368246397,66788.48040209888,76483.37557855384,76472.59617315096,25752.105368246397,102224.70154139736,102224.70154139736,102224.70154139736,128239.02961417247,124275.54623906268,3963.483375109784,0.0,90198.57930246877,54751.578760206154,39385.55615806958,26014.328072775108,65399.88423084469,19847.453689935992,1450.0,0.0,0.886833380894694,2.8782872534331663,0.001494314320929203,1.0,1.0,-5.060387994205087,353821.9846351898,1551891.849744295,4.38608090264482,1551891.849744295,4.38608090264482,0.7629431609539451,0.09218641323396594,3.886398840460399,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886398840460399,1.2784088523899002,1.2787256727628618,3.040028104620079,6441.454760317005,15291.3445409833,6485.979611740815,0.00033560203744409313,23208.780931960006,2366.637019977261,19387.027101248914,1976.9265856586005,0.8353315565382287,0.8353315565382287,35206.432804551936,35405.22815468563,0.9929863597066936,0.8,4249.043461508583,4273.035954225843,0.9929863597066936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559078355600475,4.9404296245172015,-2.380709072923139,7.3211386974403405,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9325753715094304,0.0002657276705910004,197.89912508362383,0.0,0.0,0.0,0.004259412581403867,9.018712127488077e-05,0.000157623959846857,0.0006125895747776015,0.09218641409648058,0.09218641409648058,0.09218641409648058,0.09217961219152038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492824.18711756164,593.9859294228744,0.0,0.09218641409648058,0.09218641323396594,0.09218641323396594,0.375,0.375,0.5,8.810045387262843,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,26014.328072775108,19847.453689935992,0.7629431609539451,1.0212323949435875,0.6274686188893651,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440514602594936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95580448454695,261.95580448454695,-11.194195515453032,246.1563069095211,277.75530205945694,123422.3201437331,123413.66364507277,8.65649866035444,0.0,nan,277.75530205945694,4.60530205945696,271.4355030295426,-1.7144969704573896,265.11570399958566,-8.034296000414315,258.7959049695984,-14.354095030401595,252.47610593957717,-20.67389406042281,246.1563069095211,-26.99369309047887,1.0,1.0,26022.012520719443,26022.012520719443,277.03788636999747,3.8878863699974886,277.03788636999747,277.03788636999747,76471.68468018185,76472.59617315096,-0.9114929691131692,0.0,8546.071908451686,8546.071908451686,0.8878624681352357,3905.830834662701,277.03788636999747,3.8878863699974886,1.0,0.002,0.1689310023249799,0.0050032674319545785,0.0002617206416719012,0.0017382793871366688,0.13086032083595062,0.13086032083595062,0.0,2.8808570112781595e-11,0.999925860810806,0.999925860810806,0.0,0.09217957860803407,6.834625931866214e-06,0.0,0.0,0.0,1601810.234942099,268.0896120057949,0.0,1.0,1279445.889992229,2618.7284009820683,,,,,,,,,,,,,,,,,,,2.0,15291.3445409833,1450.0,0.375,6.173730061729009,3.5
683.0,-28.74851218838126,4.940412105031634,34.96942860776466,25.939404358528577,6.36068370075314,-25.237592599471274,-38.807382505014516,2.849764111998266,-5.0604043855580585,-5.0604043855492025,39.93868717435039,41036.644390703135,25752.10246324565,25752.10246324565,66788.74685394879,76483.21416365606,76472.44190186234,25752.10246324565,102224.544365108,102224.544365108,102224.544365108,128238.86198511881,124275.47147242198,3963.3905126968302,0.0,90198.43179856341,54751.86202621624,39385.077524830194,26014.31762001081,65399.39514484101,19847.444708001396,1450.0,0.0,0.8868333441455417,2.878285514840228,0.001494314320929203,1.0,1.0,-5.0604043855580585,353821.75846688997,1551891.2946570306,4.386082137462029,1551891.2946570306,4.386082137462029,0.7629431222418184,0.09218637704261655,3.8864175820266986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8864175820266986,1.278408876491373,1.2787256968703076,3.0400427073794063,6441.485701811736,15291.38858587899,6485.979858230088,0.0003355955291077766,23208.63105799519,2366.6217370860786,19387.027838021844,1976.9266607885309,0.8353369825896373,0.8353369825896373,35206.56862661312,35405.22815468563,0.9929911482321279,0.8,4249.059853792466,4273.035954225843,0.9929911482321279,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559077728501193,4.940412105031634,-2.3807257665378474,7.321137871569482,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9325643103940213,0.0002657308223783882,197.89903185966995,0.0,0.0,0.0,0.004259412581403867,9.018807252346881e-05,0.00015762300859826895,0.000612588831948258,0.0921863779165165,0.0921863779165165,0.0921863779165165,0.09217955269180016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492825.113892389,593.9856262585353,0.0,0.0921863779165165,0.09218637704261655,0.09218637704261655,0.375,0.375,0.5,8.809840637427392,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,26014.31762001081,19847.444708001396,0.7629431222418184,1.021244106402372,0.627477430025441,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44405077118583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95585562482273,261.95585562482273,-11.194144375177245,246.15642339974008,277.7552878497936,123422.39214070936,123413.84197487232,8.550165837038966,0.0,nan,277.7552878497936,4.605287849793626,271.4355149598506,-1.714485040149384,265.1157420698685,-8.034257930131503,258.7959691798641,-14.354030820135904,252.47619628981974,-20.673803710180238,246.15642339974008,-26.9935766002599,1.0,1.0,26022.012520719443,26022.012520719443,277.0378519269485,3.8878519269485423,277.0378519269485,277.0378519269485,76471.53578600723,76472.44190186234,-0.9061158551194239,0.0,8546.071908451686,8546.071908451686,0.8878612849225458,3905.849669936832,277.0378519269485,3.8878519269485423,1.0,0.002,0.16893786024992988,0.005003233854019532,0.0002617312575990058,0.001738268771172951,0.1308656287995029,0.1308656287995029,0.0,2.877195703909763e-11,0.9999256075826726,0.9999256075826726,0.0,0.0921795190751837,6.857967432858057e-06,0.0,0.0,0.0,1601810.2160672953,268.0895956144419,0.0,1.0,1279445.9464063935,2618.728170112955,,,,,,,,,,,,,,,,,,,2.0,15291.38858587899,1450.0,0.375,6.173730061729009,3.5
