time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
684.0,-28.748398317977873,4.940394609686265,34.96942226885332,25.939245626237266,6.360660532396578,-25.2374924329411,-38.8072885927744,2.8497546475134907,-5.060420756038127,-5.060420756019655,39.9386742700591,41036.91096212843,25752.09956669274,25752.09956669274,66789.01052882118,76483.05561277039,76472.28744681181,25752.09956669274,102224.38701350454,102224.38701350454,102224.38701350454,128238.6941829304,124275.3968458186,3963.2973371118037,0.0,90198.28625429943,54752.14160425768,39384.605166713045,26014.30716942585,65398.91233613889,19847.43572679102,1450.0,0.0,0.8868333075526302,2.8782837784621127,0.001494314320929203,1.0,1.0,-5.060420756038127,353821.53258671233,1551890.738975438,4.386083367029423,1551890.738975438,4.386083367029423,0.7629430834935845,0.09218634073331536,3.8864364372472777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8864364372472777,1.2784089203301126,1.2787257407199113,3.0400573521058636,6441.51673222978,15291.432604733996,6485.980034367785,0.0003355889976436122,23208.48101099678,2366.60643655038,19387.02836450921,1976.926714475301,0.8353424058783999,0.8353424058783999,35206.70527220639,35405.22815468563,0.9929959657965655,0.8,4249.076345467946,4273.035954225843,0.9929959657965655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559077103225537,4.940394609686265,-2.3807424384140163,7.321137048100281,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9325533704080496,0.00026573393972433463,197.89893965551732,0.0,0.0,0.0,0.004259412581403867,9.018902131143412e-05,0.00015762205981030363,0.0006125881165607338,0.09218634161957197,0.09218634161957197,0.09218634161957197,0.09217949327925617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492826.04394221614,593.9853220242352,0.0,0.09218634161957197,0.09218634073331536,0.09218634073331536,0.375,0.375,0.5,8.80963519602775,-1.8474111129762605e-11,-1.8474111129762605e-11,-1.8474111129762605e-11,-1.8474111129762605e-11,-1.8474111129762605e-11,-1.8474111129762605e-11,26014.30716942585,19847.43572679102,0.7629430834935845,1.0212556775491528,0.6274861384728531,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440500909396567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95590571250716,261.95590571250716,-11.194094287492817,246.1565381678236,277.75527325708083,123422.42119072472,123414.04700801511,8.374182709634555,0.0,nan,277.75527325708083,4.605273257080853,271.435526239292,-1.7144737607079605,265.1157792214774,-8.034220778522581,258.7960322036273,-14.353967796372672,252.4762851857418,-20.673714814258176,246.1565381678236,-26.993461832176365,1.0,1.0,26022.012520719443,26022.012520719443,277.03781748325656,3.8878174832565833,277.03781748325656,277.03781748325656,76471.37324805169,76472.28744681181,-0.9141987601178698,0.0,8546.071908451686,8546.071908451686,0.8878600945334292,3905.868619433514,277.03781748325656,3.8878174832565833,1.0,0.002,0.16894474131805798,0.005003200179820855,0.0002617419093918602,0.0017382581204140365,0.1308709546959301,0.1308709546959301,0.0,2.980589646622844e-11,0.9999253565172551,0.9999253565172551,0.0,0.09217945962378152,6.881109533841311e-06,0.0,0.0,0.0,1601810.197216519,268.08957924396185,0.0,1.0,1279446.0027487196,2618.7279395378905,,,,,,,,,,,,,,,,,,,2.0,15291.432604733996,1450.0,0.375,6.173730061729009,3.5
685.0,-28.74828573418524,4.940377124955653,34.96941591445713,25.939081655256473,6.36063577794194,-25.23739358296888,-38.80719866193829,2.849743627375673,-5.060437747490653,-5.06043774742545,39.93866114546329,41037.198173269164,25752.098296381333,25752.098296381333,66789.2964696505,76482.90101359553,76472.12774258305,25752.098296381333,102224.22603896438,102224.22603896438,102224.22603896438,128238.52246054135,124275.31864417372,3963.2038163676325,0.0,90198.14779072038,54752.44495293366,39384.11426420746,26014.29642157698,65398.410685784445,19847.42650036908,1450.0,0.0,0.8868332685964899,2.8782819762197507,0.001494314320929203,1.0,1.0,-5.060437747490653,353821.29813846294,1551890.1738090704,4.386084676004327,1551890.1738090704,4.386084676004327,0.7629430440373961,0.09218630434147917,3.8864562129667073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8864562129667073,1.2784089713745166,1.2787257917769654,3.0400726997308825,6441.54925200553,15291.47660219813,6485.979230361474,0.0003355820928300927,23208.327290497906,2366.5907614218827,19387.025961280542,1976.9264694141775,0.8353478352236999,0.8353478352236999,35206.848588600726,35405.22815468563,0.9930010185511728,0.8,4249.093642238444,4273.035954225843,0.9930010185511728,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559076829004826,4.940377124955653,-2.3807595620042155,7.321136686959868,3.5,3.5,1.0,0.6,0.00024781108112173776,0.932542554168083,0.00026573702188079654,197.89884849325495,0.0,0.0,0.0,0.004259412581403867,9.018992988423339e-05,0.0001576211512375044,0.0006125877025219639,0.09218630522017682,0.09218630522017682,0.09218630522017682,0.09217943151171888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492826.97661018063,593.9850169241981,0.0,0.09218630522017682,0.09218630434147917,0.09218630434147917,0.375,0.375,0.5,8.809428991871185,-6.519940143334679e-11,-6.519940143334679e-11,-6.519940143334679e-11,-6.519940143334679e-11,-6.519940143334679e-11,-6.519940143334679e-11,26014.29642157698,19847.42650036908,0.7629430440373961,1.0212678835659899,0.6274953434333131,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440494181348749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9559546778278,261.9559546778278,-11.194045322172201,246.15665129023694,277.75525806531186,123422.47258174644,123414.28604798655,8.186533759899845,0.0,nan,277.75525806531186,4.605258065311887,271.4355367103551,-1.7144632896448684,265.1158153553776,-8.034184644622371,258.79609400036804,-14.353905999631934,252.47637264531684,-20.673627354683134,246.15665129023694,-26.99334870976304,1.0,1.0,26022.012520719443,26022.012520719443,277.0377818044081,3.887781804408121,277.0377818044081,277.0377818044081,76471.2099289063,76472.12774258305,-0.9178136767441174,0.0,8546.071908451686,8546.071908451686,0.8878588460291713,3905.8884940315406,277.0377818044081,3.887781804408121,1.0,0.002,0.16895164804702503,0.005003166272611207,0.0002617526006029865,0.0017382474284640115,0.13087630030149325,0.13087630030149325,0.0,2.9066997940530026e-11,0.9999250781157994,0.9999250781157994,0.0,0.09217939756986042,6.9067716187491175e-06,0.0,0.0,0.0,1601810.177650686,268.0895622525093,0.0,1.0,1279446.0612282357,2618.727700216599,,,,,,,,,,,,,,,,,,,2.0,15291.47660219813,1450.0,0.375,6.173730061729009,3.5
686.0,-28.748174612863863,4.940359654155881,34.96940954722988,25.938922573719196,6.360614919925495,-25.237295659582195,-38.807105098944135,2.849735967282362,-5.060454569336059,-5.060454569284859,39.93864806629636,41037.460784536655,25752.096625359904,25752.096625359904,66789.55740989656,76482.74226244696,76471.96935013134,25752.096625359904,102224.06597549125,102224.06597549125,102224.06597549125,128238.35172497775,124275.24176228292,3963.1099626948335,0.0,90198.00584759568,54752.72437217986,39383.64608379535,26014.285749486495,65397.931833281844,19847.417335691116,1450.0,0.0,0.8868332303392634,2.878280191968076,0.001494314320929203,1.0,1.0,-5.060454569336059,353821.06603057095,1551889.6105978568,4.386085961494927,1551889.6105978568,4.386085961494927,0.7629430047328088,0.09218626781278524,3.8864755856082183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8864755856082183,1.2784090068554637,1.2787258272667055,3.0400877690684336,6441.58118212353,15291.520577682842,6485.978799724449,0.00033557533476222896,23208.175083256065,2366.575240602659,19387.024674077657,1976.9263381560122,0.8353532582604807,0.8353532582604807,35206.988983712174,35405.22815468563,0.9930059683181838,0.8,4249.1105864410465,4273.035954225843,0.9930059683181838,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559076468283288,4.940359654155881,-2.3807765577445887,7.32113621190047,3.5,3.5,1.0,0.6,0.00024781108112173776,0.932531878564566,0.0002657400640321166,197.89875851527913,0.0,0.0,0.0,0.004259412581403867,9.01908751617655e-05,0.00015762020595997225,0.0006125870822619712,0.09218626871054683,0.09218626871054683,0.09218626871054683,0.09217937039300032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492827.91305100644,593.9847105946011,0.0,0.09218626871054683,0.09218626781278524,0.09218626781278524,0.375,0.375,0.5,8.80922205245542,-5.121592039358802e-11,-5.121592039358802e-11,-5.121592039358802e-11,-5.121592039358802e-11,-5.121592039358802e-11,-5.121592039358802e-11,26014.285749486495,19847.417335691116,0.7629430047328088,1.0212793514657676,0.6275039536288848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440487529326653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9560029461183,261.9560029461183,-11.193997053881674,246.15676284900627,277.75524304312665,123422.56556208947,123414.49556514311,8.069996946356913,0.0,nan,277.75524304312665,4.605243043126677,271.4355470043638,-1.7144529956361794,265.11585096557604,-8.034149034423933,258.796154926746,-14.353845073253979,252.476458887891,-20.67354111210898,246.15676284900627,-26.993237150993707,1.0,1.0,26022.012520719443,26022.012520719443,277.0377464486008,3.887746448600808,277.0377464486008,277.0377464486008,76471.05670183123,76471.96935013134,-0.9126483001164161,0.0,8546.071908451686,8546.071908451686,0.8878576229713503,3905.9079635362596,277.0377464486008,3.887746448600808,1.0,0.002,0.16895857935098463,0.0050031322939564716,0.00026176332997875464,0.0017382367008136196,0.1308816649893773,0.1308816649893773,0.0,3.07923742927374e-11,0.9999248115207351,0.9999248115207351,0.0,0.09217933646749929,6.931345285950983e-06,0.0,0.0,0.0,1601810.1582801496,268.0895454306639,0.0,1.0,1279446.1191240211,2618.7274632842327,,,,,,,,,,,,,,,,,,,2.0,15291.520577682842,1450.0,0.375,6.173730061729009,3.5
687.0,-28.74806474605065,4.940342196236009,34.969403166384495,25.938764260523044,6.36059154815922,-25.23719911663222,-38.80701548242939,2.8497259193908064,-5.060471427129414,-5.0604714271167985,39.93863493877792,41037.72685883907,25752.095080133477,25752.095080133477,66789.82193897254,76482.58211684109,76471.81012894436,25752.095080133477,102223.90520907784,102223.90520907784,102223.90520907784,128238.18025616987,124275.16448226334,3963.0157739065385,0.0,90197.85947077881,54753.00421531628,39383.17250606948,26014.275047092022,65397.4475531615,19847.408144205925,1450.0,0.0,0.8868331920740582,2.878278403904373,0.001494314320929203,1.0,1.0,-5.060471427129414,353820.83342679247,1551889.0453059294,4.386087247253698,1551889.0453059294,4.386087247253698,0.762942965286459,0.09218623115971303,3.886494236595492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886494236595492,1.2784090533965065,1.2787258738192822,3.040102247609844,6441.611860415401,15291.564527622175,6485.979172048215,0.0003355688890016045,23208.0260460622,2366.560043038367,19387.02578697831,1976.9264516402961,0.8353586706814207,0.8353586706814208,35207.12414880433,35405.22815468563,0.9930107337004098,0.8,4249.126899435726,4273.035954225843,0.9930107337004098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559076134716976,4.940342196236009,-2.38079357636768,7.321135772603689,3.5,3.5,1.0,0.6,0.00024781108112173776,0.932521323613314,0.00026574307187049044,197.89866955319332,0.0,0.0,0.0,0.004259412581403867,9.019178057615398e-05,0.00015761930054558376,0.000612586503146624,0.09218623205515628,0.09218623205515628,0.09218623205515628,0.09217930915137394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492828.8528309735,593.9844031723944,0.0,0.09218623205515628,0.09218623115971303,0.09218623115971303,0.375,0.375,0.5,8.809014373501375,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,26014.275047092022,19847.408144205925,0.762942965286459,1.021290959172056,0.627512668984207,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44404809637208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95605030154235,261.95605030154235,-11.19394969845763,246.15687288888822,277.75522771409595,123422.61315160019,123414.69577718417,7.917374416021448,0.0,nan,277.75522771409595,4.6052277140959745,271.4355567491109,-1.714443250889076,265.1158857841074,-8.0341142158926,258.79621481906287,-14.353785180937109,252.47654385398852,-20.67345614601146,246.15687288888822,-26.99312711111176,1.0,1.0,26022.012520719443,26022.012520719443,277.03771095984825,3.8877109598482775,277.03771095984825,277.03771095984825,76470.89632088516,76471.81012894436,-0.9138080591947073,0.0,8546.071908451686,8546.071908451686,0.8878564454728239,3905.9267077784693,277.03771095984825,3.8877109598482775,1.0,0.002,0.16896553542506404,0.0050030981909702735,0.00026177409771001265,0.0017382259322555732,0.13088704885500632,0.13088704885500632,0.0,2.996558600212862e-11,0.9999245427766493,0.9999245427766493,0.0,0.09217927504267855,6.956117034475171e-06,0.0,0.0,0.0,1601810.1388682192,268.08952857287056,0.0,1.0,1279446.1771435123,2618.7272258456105,,,,,,,,,,,,,,,,,,,2.0,15291.564527622175,1450.0,0.375,6.173730061729009,3.5
688.0,-28.747956218749856,4.940324761245603,34.96939677754646,25.938605423457943,6.360570656630834,-25.237103531223664,-38.80692977746946,2.8497179692502455,-5.060487792741128,-5.060487792739028,39.938621946216976,41038.00992462092,25752.092326510425,25752.092326510425,66790.10225113135,76482.42237934387,76471.65449833995,25752.092326510425,102223.74682485037,102223.74682485037,102223.74682485037,128238.01139055312,124275.09011206118,3962.9212784919355,0.0,90197.71716418723,54753.3047100332,39382.680504615586,26014.26456570274,65396.945070318325,19847.399133012703,1450.0,0.0,0.8868331558255987,2.878276668046029,0.001494314320929203,1.0,1.0,-5.060487792741128,353820.6076142541,1551888.4858236923,4.386088465247361,1551888.4858236923,4.386088465247361,0.7629429262889698,0.09218619435148709,3.8865135020481953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8865135020481953,1.2784090902209342,1.278725910652836,3.0401172299052797,6441.643606101604,15291.60845613357,6485.978838947308,0.00033556217545179374,23207.874388356806,2366.5445782562656,19387.024791317406,1976.9263501111395,0.8353640866413734,0.8353640866413734,35207.26376683695,35405.22815468563,0.9930156560803645,0.8,4249.143749853146,4273.035954225843,0.9930156560803645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55907554029543,4.940324761245603,-2.3808102285228188,7.321134989768422,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9325108974761537,0.0002657460430676359,197.89858167582494,0.0,0.0,0.0,0.004259412581403867,9.019264647914365e-05,0.0001576184346425941,0.0006125861744101429,0.0921861952631702,0.0921861952631702,0.0921861952631702,0.09217924979129806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492829.7965322422,593.9840944765881,0.0,0.0921861952631702,0.09218619435148709,0.09218619435148709,0.375,0.375,0.5,8.808806018353389,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,26014.26456570274,19847.399133012703,0.7629429262889698,1.0213030926645736,0.6275218189549165,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444047447224346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9560970137788,261.9560970137788,-11.19390298622119,246.15698147721986,277.75521255023835,123422.71622090321,123414.90638148083,7.809839422389706,0.0,nan,277.75521255023835,4.605212550238377,271.4355663356926,-1.7144336643073643,265.11592012112015,-8.034079878879822,258.79627390651825,-14.353726093481725,252.47662769188327,-20.67337230811671,246.15698147721986,-26.99301852278012,1.0,1.0,26022.012520719443,26022.012520719443,277.03767638344965,3.887676383449673,277.03767638344965,277.03767638344965,76470.73970413706,76471.65449833995,-0.9147942028939724,0.0,8546.071908451686,8546.071908451686,0.8878552291799469,3905.946069558436,277.03767638344965,3.887676383449673,1.0,0.002,0.1689725140332457,0.005003064081847164,0.00026178490061894903,0.0017382151300247572,0.13089245030947452,0.13089245030947452,0.0,3.0643706322441844e-11,0.9999242983092795,0.9999242983092795,0.0,0.0921792157007136,6.978650773492898e-06,0.0,0.0,0.0,1601810.1200230347,268.08951220725885,0.0,1.0,1279446.2334690555,2618.7269953393265,,,,,,,,,,,,,,,,,,,2.0,15291.60845613357,1450.0,0.375,6.173730061729009,3.5
689.0,-28.747849023295885,4.940307336287409,34.969390373877715,25.938442081119888,6.360545551470271,-25.237009565823783,-38.80684058004988,2.8497060946441057,-5.0605047514555395,-5.060504751458569,39.938608740644504,41038.27583320877,25752.091125945895,25752.091125945895,66790.36695915466,76482.26560397226,76471.49379673509,25752.091125945895,102223.58492268098,102223.58492268098,102223.58492268098,128237.8387220999,124275.01227513124,3962.82644696866,0.0,90197.57744830602,54753.58768006582,39382.21085360022,26014.253799418926,65396.464653019146,19847.38988668036,1450.0,0.0,0.8868331173295039,2.8782748692796027,0.001494314320929203,1.0,1.0,-5.0605047514555395,353820.3736182013,1551887.9171690086,4.386089758764463,1551887.9171690086,4.386089758764463,0.7629428866079444,0.09218615746021788,3.88653298250446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.88653298250446,1.278409145223183,1.2787259656687155,3.0401323371524804,6441.675616545602,15291.652361472296,6485.978322278772,0.0003355553948625782,23207.72211488688,2366.529050683657,19387.023246960576,1976.9261926305699,0.8353695011939379,0.8353695011939379,35207.40494287411,35405.22815468563,0.9930206333943628,0.8,4249.1607883052075,4273.035954225843,0.9930206333943628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559075281130898,4.940307336287409,-2.3808273121691346,7.321134648456544,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9325005994120086,0.00026574897783228867,197.89849487696404,0.0,0.0,0.0,0.004259412581403867,9.019354767566141e-05,0.00015761753344607635,0.0006125857423591756,0.09218615836756126,0.09218615836756126,0.09218615836756126,0.09217918818291847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492830.74278929166,593.9837849357488,0.0,0.09218615836756126,0.09218615746021788,0.09218615746021788,0.375,0.375,0.5,8.80859692067174,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,26014.253799418926,19847.38988668036,0.7629428866079444,1.0213146431314184,0.627530494973235,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44404680599169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95614269563316,261.95614269563316,-11.193857304366816,246.1570886095678,277.755196781602,123422.7836154481,123415.1460455474,7.637569900700403,0.0,nan,277.755196781602,4.6051967816020465,271.4355751472475,-1.7144248527524724,265.11595351287315,-8.03404648712683,258.796331878474,-14.35366812152597,252.47671024403473,-20.673289755965243,246.1570886095678,-26.99291139043217,1.0,1.0,26022.012520719443,26022.012520719443,277.03764062058167,3.887640620581692,277.03764062058167,277.03764062058167,76470.57463503855,76471.49379673509,-0.9191616965399589,0.0,8546.071908451686,8546.071908451686,0.8878539993120191,3905.9656474169824,277.03764062058167,3.887640620581692,1.0,0.002,0.16897951761819624,0.005003029749448312,0.000261795741901387,0.0017382042881986452,0.1308978709506935,0.1308978709506935,0.0,3.010003227568725e-11,0.9999240273269526,0.9999240273269526,0.0,0.09217915383141766,7.003628800218992e-06,0.0,0.0,0.0,1601810.1004948819,268.08949524854444,0.0,1.0,1279446.2918358834,2618.7267564793465,,,,,,,,,,,,,,,,,,,2.0,15291.652361472296,1450.0,0.375,6.173730061729009,3.5
690.0,-28.74774318326609,4.940289924234323,34.96938395764463,25.938283593300753,6.360524163496552,-25.236916448599015,-38.806755224335916,2.8496974294977178,-5.060521562353756,-5.060521562367234,39.93859557063307,41038.5473853759,25752.089577999006,25752.089577999006,66790.63696337491,76482.10466380892,76471.33418225418,25752.089577999006,102223.4237602532,102223.4237602532,102223.4237602532,128237.66685796251,124274.9355680558,3962.731289906719,0.0,90197.43396862266,54753.876692800215,39381.730306469384,26014.24309770932,65395.9734041787,19847.380692755763,1450.0,0.0,0.886833079456864,2.8782730861925483,0.001494314320929203,1.0,1.0,-5.060521562353756,353820.1416618352,1551887.350047865,4.386091031332769,1551887.350047865,4.386091031332769,0.7629428470476398,0.09218612043736833,3.886552014673581,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886552014673581,1.2784091853594675,1.2787260058149468,3.0401471290905557,6441.7069588874,15291.696243747265,6485.978229617622,0.0003355487806191275,23207.571551360812,2366.513697476795,19387.022969990197,1976.9261643874513,0.8353749088776765,0.8353749088776766,35207.54287001073,35405.22815468563,0.9930254961696745,0.8,4249.177434649393,4273.035954225843,0.9930254961696745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559074946977325,4.940289924234323,-2.380844284152033,7.321134208386356,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9324904316812952,0.0002657518755178328,197.898409175699,0.0,0.0,0.0,0.004259412581403867,9.019441006571188e-05,0.00015761667105602587,0.0006125853904389404,0.09218612136022834,0.09218612136022834,0.09218612136022834,0.09217912714149211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492831.6926927891,593.9834742061225,0.0,0.09218612136022834,0.09218612043736833,0.09218612043736833,0.375,0.375,0.5,8.80838710400361,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,26014.24309770932,19847.380692755763,0.7629428470476398,1.0213264439169139,0.6275393613569732,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444046172628799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95618774915926,261.95618774915926,-11.193812250840722,246.15719435033412,277.7551811478917,123422.88821112683,123415.35569243388,7.532518692942164,0.0,nan,277.7551811478917,4.605181147891699,271.4355837884288,-1.7144162115711765,265.11598642894984,-8.034013571050139,258.7963890694485,-14.353610930551497,252.47679170990298,-20.673208290096994,246.15719435033412,-26.992805649665854,1.0,1.0,26022.012520719443,26022.012520719443,277.037605132732,3.8876051327320056,277.037605132732,277.037605132732,76470.4190602981,76471.33418225418,-0.9151219560881145,0.0,8546.071908451686,8546.071908451686,0.8878527977448752,3905.984774746949,277.037605132732,3.8876051327320056,1.0,0.002,0.16898654523933987,0.005002995342054319,0.0002618066205019022,0.0017381934108345878,0.1309033102509511,0.1309033102509511,0.0,3.133648982661663e-11,0.9999237665696435,0.9999237665696435,0.0,0.09217909277317614,7.027664192193781e-06,0.0,0.0,0.0,1601810.081136936,268.0894784376462,0.0,1.0,1279446.349693965,2618.726519701383,,,,,,,,,,,,,,,,,,,2.0,15291.696243747265,1450.0,0.375,6.173730061729009,3.5
691.0,-28.747638641169164,4.940272523586742,34.9693775279277,25.938125908747338,6.360500223831198,-25.236824754665484,-38.80667011309413,2.8496863380102715,-5.060538431691157,-5.060538431688188,39.93858234898178,41038.80697043883,25752.088209832942,25752.088209832942,66790.89518027178,76481.94228083502,76471.17362858147,25752.088209832942,102223.26183841442,102223.26183841442,102223.26183841442,128237.49419504464,124274.85839066269,3962.6358043819446,0.0,90197.28597212459,54754.150664395616,39381.261453032195,26014.232356630226,65395.493809662425,19847.371464786032,1450.0,0.0,0.8868330414738651,2.878271296907904,0.001494314320929203,1.0,1.0,-5.060538431691157,353819.9088992517,1551886.780702048,4.386092307609347,1551886.780702048,4.386092307609347,0.7629428073332154,0.09218608329441468,3.8865703146547417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8865703146547417,1.2784092367343787,1.27872605720259,3.0401613215676986,6441.737031043414,15291.740102441752,6485.978952878343,0.00033554248333968634,23207.424199177814,2366.4986717357933,19387.025131864895,1976.9263848373191,0.8353803061242675,0.8353803061242675,35207.67549081507,35405.22815468563,0.993030171868804,0.8,4249.193440575488,4273.035954225843,0.993030171868804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559074651632837,4.940272523586742,-2.3808612958398228,7.321133819426565,3.5,3.5,1.0,0.6,0.00024781108112173776,0.932480388756502,0.00026575473769716837,197.8983245254748,0.0,0.0,0.0,0.004259412581403867,9.019526999332967e-05,0.0001576158111284081,0.0006125849326518994,0.09218608421571019,0.09218608421571019,0.09218608421571019,0.09217906589011665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492832.6458490411,593.9831624119101,0.0,0.09218608421571019,0.09218608329441468,0.09218608329441468,0.375,0.375,0.5,8.808176562382673,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,26014.232356630226,19847.371464786032,0.7629428073332154,1.0213378826172756,0.627547933040842,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440455472749585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.956231938627,261.956231938627,-11.193768061372964,246.15729870514429,277.7551651720195,123422.94543878801,123415.55738192763,7.388056860391591,0.0,nan,277.7551651720195,4.605165172019497,271.43559187869295,-1.7144081213070308,265.11601858534704,-8.033981414652942,258.7964452919825,-14.353554708017498,252.4768719985757,-20.67312800142429,246.15729870514429,-26.992701294855692,1.0,1.0,26022.012520719443,26022.012520719443,277.0375694765725,3.887569476572537,277.0375694765725,277.0375694765725,76470.25642602473,76471.17362858147,-0.9172025567386299,0.0,8546.071908451686,8546.071908451686,0.8878516424022652,3906.0031662280153,277.0375694765725,3.887569476572537,1.0,0.002,0.16899359714494935,0.005002960810136008,0.00026181753669327876,0.0017381824939361756,0.13090876834663936,0.13090876834663936,0.0,3.062945426804409e-11,0.99992350309705,0.99992350309705,0.0,0.09217903134454757,7.051949867111061e-06,0.0,0.0,0.0,1601810.0617116967,268.0894615683088,0.0,1.0,1279446.4077531626,2618.7262821003806,,,,,,,,,,,,,,,,,,,2.0,15291.740102441752,1450.0,0.375,6.173730061729009,3.5
692.0,-28.747535371700025,4.940255133441825,34.96937108473938,25.937962636258476,6.3604761917001325,-25.236734215356282,-38.80658514155073,2.8496750360309977,-5.060555332700972,-5.06055533271329,39.93856910071968,41039.07619921449,25752.086950349418,25752.086950349418,66791.16314956392,76481.78442440278,76471.01263927939,25752.086950349418,102223.09958962881,102223.09958962881,102223.09958962881,128237.3211843541,124274.78119278148,3962.5399915726243,0.0,90197.1476209644,54754.4393984116,39380.78691394755,26014.2215947253,65395.00850867285,19847.362218856244,1450.0,0.0,0.8868330034260438,2.87826950426472,0.001494314320929203,1.0,1.0,-5.060555332700972,353819.6756997692,1551886.2102100444,4.386093586064119,1551886.2102100444,4.386093586064119,0.7629427675391425,0.09218604602878,3.8865899346490065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8865899346490065,1.2784092890842762,1.2787261095654612,3.040176544268517,6441.769286119776,15291.78393866232,6485.978243648748,0.00033553563915355043,23207.271448128733,2366.483095463663,19387.02301193017,1976.9261686641382,0.8353857132779563,0.8353857132779563,35207.8176776763,35405.22815468563,0.9930351848351727,0.8,4249.210601023307,4273.035954225843,0.9930351848351727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559074379749531,4.940255133441825,-2.380878327922615,7.32113346136444,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9324704682023639,0.0002657575650620584,197.8982409057988,0.0,0.0,0.0,0.004259412581403867,9.019612851705156e-05,0.0001576149526046862,0.0006125846883435536,0.09218604695860845,0.09218604695860845,0.09218604695860845,0.09217900452444831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492833.6023677151,593.982849518548,0.0,0.09218604695860845,0.09218604602878,0.09218604602878,0.375,0.375,0.5,8.807965298212988,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,26014.2215947253,19847.362218856244,0.7629427675391425,1.021349559740571,0.6275567070806602,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440449295904616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9562752970429,261.9562752970429,-11.19372470295707,246.15740170533587,277.7551488886593,123423.0514869699,123415.80237447415,7.2491124957695785,0.0,nan,277.7551488886593,4.605148888659301,271.43559945204396,-1.7144005479560178,265.1160500154094,-8.03394998459055,258.7965005787543,-14.353499421245658,252.47695114205462,-20.67304885794536,246.15740170533587,-26.992598294664106,1.0,1.0,26022.012520719443,26022.012520719443,277.0375337377347,3.8875337377347137,277.0375337377347,277.0375337377347,76470.09348977079,76471.01263927939,-0.9191495085979113,0.0,8546.071908451686,8546.071908451686,0.8878504037214183,3906.0228843222517,277.0375337377347,3.8875337377347137,1.0,0.002,0.16900067324096502,0.005002926168278252,0.0002618284903443006,0.0017381715408560365,0.1309142451721503,0.1309142451721503,0.0,3.120033701883851e-11,0.9999232406616095,0.9999232406616095,0.0,0.092178969888878,7.076139902002024e-06,0.0,0.0,0.0,1601810.0422499774,268.089444667299,0.0,1.0,1279446.4659213726,2618.7260440533228,,,,,,,,,,,,,,,,,,,2.0,15291.78393866232,1450.0,0.375,6.173730061729009,3.5
693.0,-28.747433454005385,4.94023775611893,34.96936462938978,25.93779890974986,6.360454406698032,-25.236644667928456,-38.806504116486735,2.849665621299901,-5.060572112621685,-5.060572112619453,39.93855586330463,41039.36172693362,25752.085412001335,25752.085412001335,66791.44713893495,76481.626893049,76470.85222815143,25752.085412001335,102222.93764015277,102222.93764015277,102222.93764015277,128237.14851912233,124274.70466012001,3962.443859002317,0.0,90197.01294641935,54754.7477829558,39380.29462607061,26014.210878969556,65394.505505040164,19847.35300936296,1450.0,0.0,0.8868329659552937,2.878267724465994,0.001494314320929203,1.0,1.0,-5.060572112621685,353819.4441711901,1551885.640185538,4.386094845128642,1551885.640185538,4.386094845128642,0.7629427277922155,0.09218600863350389,3.8866101061252225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8866101061252225,1.278409332692589,1.278726153184581,3.040192219137852,6441.802499286963,15291.827752872647,6485.976899781645,0.00033552855449746425,23207.11635166867,2366.467280026173,19387.018995021474,1976.9257590534457,0.8353911231899986,0.8353911231899986,35207.96386099901,35405.22815468563,0.9930403387068055,0.8,4249.228243801687,4273.035954225843,0.9930403387068055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55907404766804,4.94023775611893,-2.3808952679041924,7.321133024023123,3.5,3.5,1.0,0.6,0.00024781108112173776,0.932460677617745,0.00026576035544452844,197.89815838075504,0.0,0.0,0.0,0.004259412581403867,9.019694717391438e-05,0.00015761413394782339,0.0006125846858697849,0.09218600956751831,0.09218600956751831,0.09218600956751831,0.09217894363012122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492834.5623490055,593.982535495178,0.0,0.09218600956751831,0.09218600863350389,0.09218600863350389,0.375,0.375,0.5,8.8077533283226,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,26014.210878969556,19847.35300936296,0.7629427277922155,1.0213617585010581,0.6275659003763028,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444044319425775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9563180569008,261.9563180569008,-11.193681943099193,246.15750338414202,277.75513272956954,123423.20713031908,123416.05809097536,7.149039343716366,0.0,nan,277.75513272956954,4.605132729569561,271.4356068605329,-1.714393139467063,265.11608099148,-8.033919008520002,258.7965551223995,-14.353444877600452,252.47702925328073,-20.672970746719244,246.15750338414202,-26.99249661585796,1.0,1.0,26022.012520719443,26022.012520719443,277.0374981876696,3.887498187669621,277.0374981876696,277.0374981876696,76469.936171675,76470.85222815143,-0.9160564764315495,0.0,8546.071908451686,8546.071908451686,0.887849130222306,3906.0431566558486,277.0374981876696,3.887498187669621,1.0,0.002,0.16900777294044506,0.005002891441295982,0.0002618394806284885,0.0017381605504306835,0.13091974031424425,0.13091974031424425,0.0,3.105917216125742e-11,0.9999229845791797,0.9999229845791797,0.0,0.09217890888925524,7.0997442486513704e-06,0.0,0.0,0.0,1601810.0229276912,268.0894278873783,0.0,1.0,1279446.5236728173,2618.725807711833,,,,,,,,,,,,,,,,,,,2.0,15291.827752872647,1450.0,0.375,6.173730061729009,3.5
694.0,-28.747332968932618,4.9402204026041066,34.9693581677302,25.93764621941375,6.360434929752022,-25.2365561790577,-38.8064194592647,2.8496581400490975,-5.060588355672621,-5.060588355674088,39.93854277028631,41039.60365665346,25752.08255256635,25752.08255256635,66791.68620921981,76481.45958808978,76470.69566152935,25752.08255256635,102222.7782140957,102222.7782140957,102222.7782140957,128236.97861737738,124274.63118075239,3962.34743662498,0.0,90196.86212503046,54755.00619426599,39379.83992307163,26014.200403281677,65394.04032635331,19847.343995558447,1450.0,0.0,0.8868329306943405,2.878266001612379,0.001494314320929203,1.0,1.0,-5.060588355672621,353819.22005043185,1551885.0763801134,4.386096029941263,1551885.0763801134,4.386096029941263,0.7629426885269446,0.09218597108299428,3.8866280570383003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8866280570383003,1.278409367345171,1.278726187845751,3.0402061783304415,6441.8320771410035,15291.871543444739,6485.977912277852,0.0003355223785247649,23206.970361286007,2366.452393150159,19387.02202144039,1976.9260676622894,0.835396508877433,0.835396508877433,35208.093951703195,35405.22815468563,0.993044925218011,0.8,4249.243944371498,4273.035954225843,0.993044925218011,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559073430404988,4.9402204026041066,-2.3809118085021757,7.321132211106282,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9324510247646058,0.0002657631066299668,197.89807701580483,0.0,0.0,0.0,0.004259412581403867,9.019780253652374e-05,0.000157613278585214,0.0006125841907110867,0.0921859720353366,0.0921859720353366,0.0921859720353366,0.0921788847892039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492835.5261157949,593.9822202429921,0.0,0.0921859720353366,0.09218597108299428,0.09218597108299428,0.375,0.375,0.5,8.807540719817883,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,26014.200403281677,19847.343995558447,0.7629426885269446,1.021372679771604,0.6275740641171976,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444043717248514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9563604066155,261.9563604066155,-11.19363959338449,246.15760375534435,277.7551170577997,123423.32115587012,123416.24068877462,7.080467095509038,0.0,nan,277.7551170577997,4.605117057799703,271.4356143973563,-1.714385602643688,265.11611173689636,-8.03388826310362,258.79660907640937,-14.35339092359061,252.47710641588682,-20.672893584113154,246.15760375534435,-26.992396244655623,1.0,1.0,26022.012520719443,26022.012520719443,277.0374636243125,3.887463624312545,277.0374636243125,277.0374636243125,76469.78208533896,76470.69566152935,-0.9135761903889943,0.0,8546.071908451686,8546.071908451686,0.8878479969144266,3906.061197323492,277.0374636243125,3.887463624312545,1.0,0.002,0.16901489390950805,0.005002856719398469,0.0002618505041555548,0.0017381495273698867,0.13092525207777742,0.13092525207777742,0.0,3.152544154547132e-11,0.999922753825283,0.999922753825283,0.0,0.09217885006936555,7.121013628737842e-06,0.0,0.0,0.0,1601810.0042236142,268.08941164432736,0.0,1.0,1279446.5795765142,2618.7255789320925,,,,,,,,,,,,,,,,,,,2.0,15291.871543444739,1450.0,0.375,6.173730061729009,3.5
695.0,-28.74723355234502,4.940203055711846,34.96935169086705,25.937478651199513,6.360406722729882,-25.236469524841997,-38.80633885329587,2.849642695916326,-5.060605395419827,-5.060605395404173,39.93852940834061,41039.876648531375,25752.081761623747,25752.081761623747,66791.95841015512,76481.30377464964,76470.53255356467,25752.081761623747,102222.61431518842,102222.61431518842,102222.61431518842,128236.80386641336,124274.55318080013,3962.250685613232,0.0,90196.72614257374,54755.29901914906,39379.363470471864,26014.18955122494,65393.5530216968,19847.334671988032,1450.0,0.0,0.8868328923520115,2.878264194256358,0.001494314320929203,1.0,1.0,-5.060605395419827,353818.98493702005,1551884.5009930911,4.386097318292085,1551884.5009930911,4.386097318292085,0.7629426483921915,0.09218593347259059,3.886647805991342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886647805991342,1.2784094388812202,1.2787262593995283,3.0402214562751357,6441.864449272507,15291.915308713895,6485.9770926839865,0.0003355155026058887,23206.81745424264,2366.4368009710392,19387.01957161948,1976.9258178500793,0.8354019076439614,0.8354019076439614,35208.237072707954,35405.22815468563,0.9930499711337273,0.8,4249.2612175605445,4273.035954225843,0.9930499711337273,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559073259665088,4.940203055711846,-2.380928930535133,7.321131986246979,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9324414746589865,0.00026576582858711586,197.89799651609607,0.0,0.0,0.0,0.004259412581403867,9.019861697290578e-05,0.00015761246414883198,0.0006125841379809469,0.09218593442348151,0.09218593442348151,0.09218593442348151,0.09217882292174744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492836.49209190224,593.9819042560944,0.0,0.09218593442348151,0.09218593347259059,0.09218593347259059,0.375,0.375,0.5,8.807327384418413,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,26014.18955122494,19847.334671988032,0.7629426483921915,1.021384453418433,0.6275829153206407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440431235363436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9564015299759,261.9564015299759,-11.193598470024085,246.1577027927617,277.7551002671071,123423.39710905323,123416.52167596015,6.875433093089788,0.0,nan,277.7551002671071,4.605100267107105,271.435620772284,-1.7143792277159946,265.1161412774475,-8.033858722552452,258.79666178257565,-14.353338217424323,252.47718228767937,-20.672817712320608,246.1577027927617,-26.992297207238266,1.0,1.0,26022.012520719443,26022.012520719443,277.037427498859,3.88742749885904,277.037427498859,277.037427498859,76469.60741535143,76470.53255356467,-0.9251382132351864,0.0,8546.071908451686,8546.071908451686,0.8878467500884633,3906.081045021299,277.037427498859,3.88742749885904,1.0,0.002,0.16902203936683982,0.005002821742668021,0.0002618615651887637,0.0017381384667885477,0.13093078259438184,0.13093078259438184,0.0,3.197731142379201e-11,0.9999224881551153,0.9999224881551153,0.0,0.0921787879708147,7.145501775878007e-06,0.0,0.0,0.0,1601809.9846021265,268.08939460458015,0.0,1.0,1279446.6382221938,2618.725338931116,,,,,,,,,,,,,,,,,,,2.0,15291.915308713895,1450.0,0.375,6.173730061729009,3.5
696.0,-28.74713559044588,4.940185722187656,34.96934520272681,25.937320512626343,6.360386971434916,-25.23638333426554,-38.80625831717623,2.849634715909062,-5.0606221060758685,-5.0606221060423575,39.93851612906873,41040.13817722939,25752.080157692282,25752.080157692282,66792.21833492166,76481.14045719785,76470.3717962647,25752.080157692282,102222.45195395699,102222.45195395699,102222.45195395699,128236.63079813388,124274.47717454965,3962.153623584227,0.0,90196.584506782,54755.58222937035,39378.89141934628,26014.178844176884,65393.07026352316,19847.325466302347,1450.0,0.0,0.8868328553853796,2.8782624218069315,0.001494314320929203,1.0,1.0,-5.0606221060758685,353818.75436450576,1551883.9291669817,4.38609856041781,1551883.9291669817,4.38609856041781,0.7629426085361541,0.09218589572317387,3.8866669817527204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8866669817527204,1.2784094758440103,1.2787262963714787,3.0402363680750484,6441.896045587155,15291.959055927235,6485.9767696265435,0.00033550882012689856,23206.666516642803,2366.421409619269,19387.01860597916,1976.9257193821704,0.8354072995393647,0.8354072995393647,35208.376039643634,35405.22815468563,0.993054870597284,0.8,4249.277989397461,4273.035954225843,0.993054870597284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559072913426185,4.940185722187656,-2.380945808073121,7.321131530260777,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9324320643961583,0.0002657685107410156,197.8979171943434,0.0,0.0,0.0,0.004259412581403867,9.019943071032339e-05,0.0001576116504114144,0.0006125839975935969,0.09218589668003295,0.09218589668003295,0.09218589668003295,0.09217876231520095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492837.4617862553,593.9815870592824,0.0,0.09218589668003295,0.09218589572317387,0.09218589572317387,0.375,0.375,0.5,8.807113362424918,-3.353761712787673e-11,-3.353761712787673e-11,-3.353761712787673e-11,-3.353761712787673e-11,-3.353761712787673e-11,-3.353761712787673e-11,26014.178844176884,19847.325466302347,0.7629426085361541,1.0213959684988054,0.6275915477258444,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440425361377562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95644228641714,261.95644228641714,-11.193557713582834,246.1578005645152,277.75508400823736,123423.56154036552,123416.74745272756,6.814087637952587,0.0,nan,277.75508400823736,4.605084008237384,271.4356273195379,-1.714372680462077,265.1161706308229,-8.033829369177056,258.79671394208026,-14.353286057919718,252.4772572533091,-20.672742746690886,246.1578005645152,-26.992199435484764,1.0,1.0,26022.012520719443,26022.012520719443,277.0373919775554,3.88739197755541,277.0373919775554,277.0373919775554,76469.45518713415,76470.3717962647,-0.9166091305523878,0.0,8546.071908451686,8546.071908451686,0.8878455394491146,3906.100316661484,277.0373919775554,3.88739197755541,1.0,0.002,0.1690292077482891,0.005002786722305726,0.0002618726619154702,0.001738127369954807,0.1309363309577351,0.1309363309577351,0.0,3.1870277250600765e-11,0.9999222394379507,0.9999222394379507,0.0,0.09217872729610942,7.168427064455277e-06,0.0,0.0,0.0,1601809.9653595872,268.0893778939241,0.0,1.0,1279446.6957352366,2618.725103565362,,,,,,,,,,,,,,,,,,,2.0,15291.959055927235,1450.0,0.375,6.173730061729009,3.5
697.0,-28.74703884323739,4.940168398532658,34.96933870174137,25.9371580434032,6.360362166958773,-25.2362987422175,-38.80618179738519,2.849622066632402,-5.060638970070897,-5.060638970076826,39.938502782045646,41040.41099197885,25752.07897416942,25752.07897416942,66792.48996614828,76480.97985114879,76470.20957412124,25752.07897416942,102222.28854829066,102222.28854829066,102222.28854829066,128236.45660710584,124274.40036213072,3962.056244975119,0.0,90196.444055059,54755.875198598216,39378.40984051197,26014.168058815183,65392.57789932715,19847.31619533721,1450.0,0.0,0.8868328178834899,2.8782606330941625,0.001494314320929203,1.0,1.0,-5.060638970070897,353818.5216763492,1551883.3544244529,4.386099820528948,1551883.3544244529,4.386099820528948,0.762942568467483,0.0921858578599523,3.886686149849783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886686149849783,1.278409534434508,1.2787263549764967,3.0402512224449425,6441.927520214485,15292.002777312204,6485.976513461619,0.0003355021672177203,23206.515930941583,2366.4060541511712,19387.01784028506,1976.9256413031017,0.8354126874528404,0.8354126874528404,35208.51495089889,35405.22815468563,0.9930597681025854,0.8,4249.294754514341,4273.035954225843,0.9930597681025854,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559072657940422,4.940168398532658,-2.3809627952610644,7.321131193793723,3.5,3.5,1.0,0.6,0.00024781108112173776,0.932422770917621,0.00026577115966168496,197.8978388562129,0.0,0.0,0.0,0.004259412581403867,9.020020387301874e-05,0.000157610877248719,0.0006125840136682704,0.09218585882830603,0.09218585882830603,0.09218585882830603,0.0921787011321766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492838.4345278587,593.9812688641613,0.0,0.09218585882830603,0.0921858578599523,0.0921858578599523,0.375,0.375,0.5,8.80689864186064,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,26014.168058815183,19847.31619533721,0.762942568467483,1.0214078128098316,0.6276004450407381,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440419573346004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95648217284827,261.95648217284827,-11.193517827151709,246.15789704497382,277.7550673006403,123423.67017368657,123417.00154407858,6.6686296079900504,0.0,nan,277.7550673006403,4.605067300640314,271.43563324955346,-1.7143667504465157,265.1161991984486,-8.033800801551365,258.7967651473185,-14.353234852681453,252.47733109615493,-20.67266890384505,246.15789704497382,-26.992102955026155,1.0,1.0,26022.012520719443,26022.012520719443,277.03735613144994,3.8873561314499625,277.03735613144994,277.03735613144994,76469.28895325192,76470.20957412124,-0.920620869321283,0.0,8546.071908451686,8546.071908451686,0.887844329292522,3906.119580599032,277.03735613144994,3.8873561314499625,1.0,0.002,0.16903639954090535,0.0050027515721430505,0.0002618837948285479,0.001738116237831647,0.13094189741427395,0.13094189741427395,0.0,3.26601948610894e-11,0.999921985454509,0.999921985454509,0.0,0.09217866602215066,7.191837801637069e-06,0.0,0.0,0.0,1601809.9459404722,268.0893610299291,0.0,1.0,1279446.7537760208,2618.724866039916,,,,,,,,,,,,,,,,,,,2.0,15292.002777312204,1450.0,0.375,6.173730061729009,3.5
