time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
698.0,-28.746943467529256,4.940151086598056,34.969332188928995,25.93700081286954,6.360339764516464,-25.236215144328753,-38.806101645436115,2.8496114420018697,-5.060655735983062,-5.060655735953836,39.93848943868924,41040.65541245972,25752.077568071123,25752.077568071123,66792.73298053084,76480.81456566752,76470.04775018446,25752.077568071123,102222.12531825558,102222.12531825558,102222.12531825558,128236.28262718715,124274.32407131064,3961.958555876513,0.0,90196.29757580358,54756.138425275305,39377.95461169808,26014.157308931568,65392.11192062964,19847.306952057334,1450.0,0.0,0.8868327808677158,2.8782588547855963,0.001494314320929203,1.0,1.0,-5.060655735983062,353818.29034164967,1551882.7798384596,4.386101064306058,1551882.7798384596,4.386101064306058,0.7629425284225163,0.09218581987600767,3.8867045182503537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8867045182503537,1.278409583647001,1.2787264042011857,3.040265473575771,6441.9577166506215,15292.046477628266,6485.977079729253,0.0003354958333582147,23206.368570669354,2366.3910275852973,19387.019532896913,1976.9258139014764,0.8354180652547364,0.8354180652547364,35208.64806662279,35405.22815468563,0.9930644612830759,0.8,4249.310820171982,4273.035954225843,0.9930644612830759,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590723544075455,4.940151086598056,-2.380979707452014,7.32113079405007,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9324136092824227,0.00026577377105472643,197.89776162867417,0.0,0.0,0.0,0.004259412581403867,9.020101374192562e-05,0.00015761006737981216,0.0006125837610068585,0.0921858208461513,0.0921858208461513,0.0921858208461513,0.0921786403328879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492839.4106002326,593.9809495817018,0.0,0.0921858208461513,0.09218581987600767,0.09218581987600767,0.375,0.375,0.5,8.806683235668729,-2.921751729445532e-11,-2.921751729445532e-11,-2.921751729445532e-11,-2.921751729445532e-11,-2.921751729445532e-11,-2.921751729445532e-11,26014.157308931568,19847.306952057334,0.7629425284225163,1.0214188075405979,0.6276086550358435,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440413857088406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9565214411352,261.9565214411352,-11.193478558864797,246.15799225385683,277.75505062833054,123423.78772979889,123417.22244813122,6.565281667662535,0.0,nan,277.75505062833054,4.6050506283305594,271.4356389534816,-1.714361046518377,265.11622727861993,-8.033772721380046,258.7968156037233,-14.353184396276674,252.47740392879854,-20.67259607120144,246.15799225385683,-26.992007746143145,1.0,1.0,26022.012520719443,26022.012520719443,277.0373204300972,3.8873204300972475,277.0373204300972,277.0373204300972,76469.12899590643,76470.04775018446,-0.9187542780273361,0.0,8546.071908451686,8546.071908451686,0.8878431696228304,3906.1380408416053,277.0373204300972,3.8873204300972475,1.0,0.002,0.16904361426994552,0.00500271633434057,0.00026189496332887737,0.0017381050689629304,0.13094748166443868,0.13094748166443868,0.0,3.2291807682688356e-11,0.9999217366092834,0.9999217366092834,0.0,0.09217860510116818,7.214774839485458e-06,0.0,0.0,0.0,1601809.9266342968,268.0893442640169,0.0,1.0,1279446.8114792297,2618.724629895994,,,,,,,,,,,,,,,,,,,2.0,15292.046477628266,1450.0,0.375,6.173730061729009,3.5
699.0,-28.746829382997966,4.9401337987023926,34.96932567085266,25.93684270922097,6.360319056697279,-25.23611453908746,-38.80601143520323,2.8496042129051977,-5.060671902562831,-5.060671902559744,39.938476260923174,41040.94315609334,25752.07468075,25752.07468075,66793.01783684334,76480.65895463456,76469.8902826701,25752.07468075,102221.96496342009,102221.96496342009,102221.96496342009,128236.11179208802,124274.25120256291,3961.8605895251126,0.0,90196.15765093581,54756.44185285729,39377.46199786502,26014.146828667923,65391.608826532945,19847.297928794218,1450.0,0.0,0.8868327463029066,2.8782571400471983,0.001494314320929203,1.0,1.0,-5.060671902562831,353818.0672766033,1551882.2123845788,4.386102225727688,1551882.2123845788,4.386102225727688,0.7629424889276877,0.0921857817397645,3.8867238856889026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8867238856889026,1.2784096171316377,1.2787264376941205,3.040280543578457,6441.989648177962,15292.090153693513,6485.976504158103,0.00033548906456628414,23206.216933248652,2366.3755648716588,19387.017812476228,1976.92563846739,0.8354234500281484,0.8354234500281484,35208.78842223455,35405.22815468563,0.9930694097207148,0.8,4249.327759607391,4273.035954225843,0.9930694097207148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559071731124745,4.9401337987023926,-2.3809961745030086,7.321129973205402,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9324026506357256,0.0002657768947275907,197.8976692523219,0.0,0.0,0.0,0.004259412581403867,9.020192524947689e-05,0.00015760915587226086,0.0006125832707319816,0.09218578272571687,0.09218578272571687,0.09218578272571687,0.09217858182424808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492840.39042802935,593.9806290812797,0.0,0.09218578272571687,0.0921857817397645,0.0921857817397645,0.375,0.375,0.5,8.806467218346878,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,26014.146828667923,19847.297928794218,0.7629424889276877,1.0214310220448617,0.6276178838933962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440408221869614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95656205852407,261.95656205852407,-11.193437941475906,246.15808966929288,277.7550344476745,123424.04164429712,123417.25080547474,6.790838822368125,0.0,nan,277.7550344476745,4.605034447674541,271.43564549204166,-1.7143545079583191,265.11625653639805,-8.033743463601922,258.79686758072125,-14.353132419278722,252.47747862501586,-20.672521374984115,246.15808966929288,-26.9919103307071,1.0,1.0,26022.012520719443,26022.012520719443,277.0372858377729,3.887285837772936,277.0372858377729,277.0372858377729,76468.97638350925,76469.8902826701,-0.9138991608488141,0.0,8546.071908451686,8546.071908451686,0.8878419468788094,3906.1575051173472,277.0372858377729,3.887285837772936,1.0,0.002,0.16905084933585202,0.00500268111784131,0.00026190616366098457,0.001738093869093711,0.13095308183049229,0.13095308183049229,0.0,3.275469565716671e-11,0.9999215159678095,0.9999215159678095,0.0,0.09217854662790292,7.2351118615666076e-06,0.0,0.0,0.0,1601809.9080182568,268.08932809743715,0.0,1.0,1279446.8671197097,2618.7244021935767,,,,,,,,,,,,,,,,,,,2.0,15292.090153693513,1450.0,0.375,6.173730061729009,3.5
700.0,-28.746736623194266,4.940116534129717,34.96931914691705,25.936678738240175,6.360296318113052,-25.23603332906389,-38.805935404356546,2.8495930241629486,-5.060688080344789,-5.060688080300814,39.93846305562708,41041.20845769894,25752.071882158612,25752.071882158612,66793.28033985755,76480.49566351967,76469.7322880758,25752.071882158612,102221.80417023442,102221.80417023442,102221.80417023442,128235.94050458597,124274.17815722479,3961.7623473611843,0.0,90196.01890990534,54756.73170478892,39376.98578346268,26014.136334351548,65391.12211781423,19847.288892743723,1450.0,0.0,0.8868327117809067,2.8782554241214395,0.001494314320929203,1.0,1.0,-5.060688080344789,353817.84405710245,1551881.643743801,4.3861033857109355,1551881.643743801,4.3861033857109355,0.7629424493534106,0.09218574350166218,3.886743629670915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886743629670915,1.2784096689570605,1.278726489532387,3.0402958645030895,6442.022111378798,15292.13420773804,6485.975756849535,0.0003354821731576267,23206.063353744303,2366.359904120602,19387.015578720908,1976.9254106877383,0.8354288826671159,0.8354288826671159,35208.931506508634,35405.22815468563,0.9930744543663185,0.8,4249.345028363434,4273.035954225843,0.9930744543663185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559071126995935,4.940116534129717,-2.3810126434562426,7.321129177585959,3.5,3.5,1.0,0.6,0.00024781108112173776,0.932393740486228,0.0002657794345471564,197.89759414305908,0.0,0.0,0.0,0.004259412581403867,9.02026934914497e-05,0.00015760838763028806,0.0006125833966047264,0.09218574449427208,0.09218574449427208,0.09218574449427208,0.09217852328203599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492841.3730651284,593.9803076621992,0.0,0.09218574449427208,0.09218574350166218,0.09218574350166218,0.375,0.375,0.5,8.806250592043757,-4.3996806198265404e-11,-4.3996806198265404e-11,-4.3996806198265404e-11,-4.3996806198265404e-11,-4.3996806198265404e-11,-4.3996806198265404e-11,26014.136334351548,19847.288892743723,0.7629424493534106,1.0214426389490163,0.6276266124284515,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440401481256553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95660165649775,261.95660165649775,-11.193398343502224,246.15818518826495,277.7550181246499,123424.17734332632,123417.55694073687,6.620402589428256,0.0,nan,277.7550181246499,4.6050181246499164,271.43565153741724,-1.714348462582734,265.1162849501683,-8.033715049831699,258.79691836289675,-14.35308163710323,252.47755177558935,-20.67244822441063,246.15818518826495,-26.991814811735026,1.0,1.0,26022.012520719443,26022.012520719443,277.0372511726384,3.8872511726384005,277.0372511726384,277.0372511726384,76468.80903180118,76469.7322880758,-0.9232562746183248,0.0,8546.071908451686,8546.071908451686,0.8878407003609122,3906.1773478192695,277.0372511726384,3.8872511726384005,1.0,0.002,0.16905810478980027,0.005002645807702317,0.00026191739557293554,0.0017380826373946474,0.13095869778646776,0.13095869778646776,0.0,3.296758309054293e-11,0.9999212947724422,0.9999212947724422,0.0,0.0921784880017423,7.25549991988498e-06,0.0,0.0,0.0,1601809.8893893145,268.0893119196552,0.0,1.0,1279446.9227987383,2618.7241743334334,,,,,,,,,,,,,,,,,,,2.0,15292.13420773804,1450.0,0.375,6.173730061729009,3.5
701.0,-28.746645126456894,4.940099277137181,34.9693126090963,25.936516792885982,6.360271376905556,-25.2359534761238,-38.805859548132844,2.8495797272620265,-5.060704985580173,-5.060704985589515,39.938449607176906,41041.46107925393,25752.070976521238,25752.070976521238,66793.53205577517,76480.33301652785,76469.56837111243,25752.070976521238,102221.63934763367,102221.63934763367,102221.63934763367,128235.76484491657,124274.10105207842,3961.6637928381488,0.0,90195.87758908301,54757.00565450321,39376.52437175533,26014.1254972829,65390.64986903823,19847.27957471682,1450.0,0.0,0.8868326744364788,2.8782536310378872,0.001494314320929203,1.0,1.0,-5.060704985580173,353817.6108003868,1551881.0646333215,4.386104640531435,1551881.0646333215,4.386104640531435,0.7629424089919844,0.09218570520269959,3.8867625647615482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8867625647615482,1.2784097305473237,1.2787265511379136,3.040310529471263,6442.053184686611,15292.177838380007,6485.975718465525,0.00033547561750923516,23205.913941547005,2366.344668316602,19387.015463988533,1976.925398988292,0.8354342566650108,0.8354342566650108,35209.06872862522,35405.22815468563,0.9930792923377904,0.8,4249.361589619171,4273.035954225843,0.9930792923377904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559070931497001,4.940099277137181,-2.3810296429825746,7.321128920119755,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9323849517520268,0.00026578193980509945,197.89752005657928,0.0,0.0,0.0,0.004259412581403867,9.020345997499649e-05,0.00015760762114674128,0.0006125834017942746,0.09218570619052847,0.09218570619052847,0.09218570619052847,0.09217846197541918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492842.35786190996,593.9799855258715,0.0,0.09218570619052847,0.09218570520269959,0.09218570520269959,0.375,0.375,0.5,8.806033274970899,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,26014.1254972829,19847.27957471682,0.7629424089919844,1.0214538651863314,0.6276350083911097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440396000606304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9566401053443,261.9566401053443,-11.193359894655657,246.15827891739735,277.7550012932145,123424.27320588914,123417.84492663732,6.428279251846215,0.0,nan,277.7550012932145,4.605001293214514,271.435656818098,-1.7143431819019952,265.1163123429582,-8.033687657041753,258.79696786779283,-14.353032132207147,252.47762339260507,-20.67237660739491,246.15827891739735,-26.991721082602623,1.0,1.0,26022.012520719443,26022.012520719443,277.03721508696304,3.8872150869630673,277.03721508696304,277.03721508696304,76468.64211143536,76469.56837111243,-0.9262596770713571,0.0,8546.071908451686,8546.071908451686,0.8878395049105009,3906.196377585356,277.03721508696304,3.8872150869630673,1.0,0.002,0.16906538351158373,0.005002610259639224,0.0002619286631376837,0.0017380713696122862,0.13096433156884185,0.13096433156884185,0.0,3.274996983673728e-11,0.9999210423282786,0.9999210423282786,0.0,0.09217842643405079,7.278768648799712e-06,0.0,0.0,0.0,1601809.869922694,268.0892950144198,0.0,1.0,1279446.9809814387,2618.7239362273367,,,,,,,,,,,,,,,,,,,2.0,15292.177838380007,1450.0,0.375,6.173730061729009,3.5
702.0,-28.746554893917207,4.940082028811599,34.96930605856092,25.936354498285823,6.360248239210243,-25.235874580596104,-38.805787603463955,2.8495679266007463,-5.06072183028823,-5.060721830361085,39.938436164538636,41041.72909255198,25752.069937369655,25752.069937369655,66793.79902992163,76480.17057087195,76469.4048239561,25752.069937369655,102221.47476132575,102221.47476132575,102221.47476132575,128235.58944475374,124274.02451418851,3961.5649305652346,0.0,90195.73920474501,54757.2977292052,39376.04608393312,26014.114683428,65390.16076736112,19847.270275043025,1450.0,0.0,0.8868326373790845,2.87825184437517,0.001494314320929203,1.0,1.0,-5.06072183028823,353817.37837894383,1551880.4857734162,4.386105885707311,1551880.4857734162,4.386105885707311,0.7629423686552173,0.09218566678730905,3.8867819348860153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8867819348860153,1.2784097852071203,1.2787266058112563,3.040325551213066,6442.085013954931,15292.22144681054,6485.975176931052,0.00033546887195095145,23205.762688971157,2366.3292448462175,19387.013845305755,1976.925233928585,0.8354396321789366,0.8354396321789367,35209.20910328252,35405.22815468563,0.9930842414616892,0.8,4249.3785313531735,4273.035954225843,0.9930842414616892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559070707176504,4.940082028811599,-2.381046595884821,7.32112862469642,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9323762845380957,0.0002657844104695399,197.8974469937965,0.0,0.0,0.0,0.004259412581403867,9.020418694009138e-05,0.0001576068941816464,0.000612583629118715,0.09218566778035144,0.09218566778035144,0.09218566778035144,0.09217840090427439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492843.34597237385,593.9796623078821,0.0,0.09218566778035144,0.09218566678730905,0.09218566678730905,0.375,0.375,0.5,8.805815277961758,7.287326297955588e-11,7.287326297955588e-11,7.287326297955588e-11,7.287326297955588e-11,7.287326297955588e-11,7.287326297955588e-11,26014.114683428,19847.270275043025,0.7629423686552173,1.0214655881877128,0.6276438016197319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440390594587544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9566776630235,261.9566776630235,-11.19332233697645,246.1583709801469,277.7549843458232,123424.41522769372,123418.13594318255,6.279284511180856,0.0,nan,277.7549843458232,4.604984345823198,271.4356616727314,-1.7143383272685924,265.1163389996224,-8.033661000377549,258.79701632649045,-14.352983673509527,252.47769365332692,-20.672306346673054,246.1583709801469,-26.991629019853065,1.0,1.0,26022.012520719443,26022.012520719443,277.037179105077,3.8871791050769957,277.037179105077,277.037179105077,76468.47980900388,76469.4048239561,-0.9250149522122229,0.0,8546.071908451686,8546.071908451686,0.8878382819934765,3906.2158445604455,277.037179105077,3.8871791050769957,1.0,0.002,0.16907268498255004,0.00500257462260446,0.0002619399659792112,0.0017380600670268986,0.1309699829896056,0.1309699829896056,0.0,3.300610999790177e-11,0.9999207955166975,0.9999207955166975,0.0,0.09217836526920327,7.3015181057809155e-06,0.0,0.0,0.0,1601809.8505257682,268.08927816971175,0.0,1.0,1279447.0389558116,2618.723698973812,,,,,,,,,,,,,,,,,,,2.0,15292.22144681054,1450.0,0.375,6.173730061729009,3.5
703.0,-28.746466015264346,4.940064802088758,34.96929950204508,25.936197337601357,6.360227941291813,-25.235796619610284,-38.80571583341805,2.849558545825411,-5.060738049227325,-5.060738049274228,39.93842289064419,41041.98515682616,25752.06734225969,25752.06734225969,66794.05249908584,76480.00361982005,76469.24577061566,25752.06734225969,102221.31311287534,102221.31311287534,102221.31311287534,128235.41726240872,124273.95146830552,3961.4657941032074,0.0,90195.59554625356,54757.57708399265,39375.576069178795,26014.104149533377,65389.68021871217,19847.26120360143,1450.0,0.0,0.886832602895976,2.878250124086455,0.001494314320929203,1.0,1.0,-5.060738049227325,353817.154591897,1551879.9141794047,4.386107044383951,1551879.9141794047,4.386107044383951,0.7629423288811363,0.09218562821810748,3.886800622402958,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886800622402958,1.278409828658186,1.2787266492730902,3.0403400656599526,6442.115768326198,15292.26503296487,6485.97532491922,0.00033546239455342836,23205.614156378168,2366.3140987368947,19387.01428765229,1976.9252790353783,0.8354449986545037,0.8354449986545037,35209.34453097284,35405.22815468563,0.9930890161773533,0.8,4249.39487604067,4273.035954225843,0.9930890161773533,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559070146972999,4.940064802088758,-2.381063084836526,7.321127886925284,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9323677474556602,0.00026578684408377467,197.897375027331,0.0,0.0,0.0,0.004259412581403867,9.020491214610158e-05,0.00015760616897563619,0.0006125837556690485,0.0921856292234843,0.0921856292234843,0.0921856292234843,0.09217834222639079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492844.33781993197,593.9793378780571,0.0,0.0921856292234843,0.09218562821810748,0.09218562821810748,0.375,0.375,0.5,8.805596676782166,4.689582056016661e-11,4.689582056016661e-11,4.689582056016661e-11,4.689582056016661e-11,4.689582056016661e-11,4.689582056016661e-11,26014.104149533377,19847.26120360143,0.7629423288811363,1.0214769712235385,0.6276523301467595,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440385263266966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95671462664654,261.95671462664654,-11.193285373353433,246.15846147145612,277.7549677817612,123424.57515037789,123418.39518644467,6.1799639332552685,0.0,nan,277.7549677817612,4.604967781761218,271.43566651974237,-1.7143334802576078,265.11636525770734,-8.033634742292634,258.7970639956513,-14.352936004348692,252.477762733561,-20.67223726643897,246.15846147145612,-26.991538528543856,1.0,1.0,26022.012520719443,26022.012520719443,277.0371442748835,3.8871442748834966,277.0371442748835,277.0371442748835,76468.32159529852,76469.24577061566,-0.9241753171372693,0.0,8546.071908451686,8546.071908451686,0.887837102171237,3906.234625514973,277.0371442748835,3.8871442748834966,1.0,0.002,0.16908000655551259,0.005002539009418289,0.0002619513003030217,0.0017380487326329281,0.13097565015151086,0.13097565015151086,0.0,3.293594997427762e-11,0.9999205774162164,0.9999205774162164,0.0,0.09217830659732669,7.321620780793925e-06,0.0,0.0,0.0,1601809.8318494211,268.08926195077265,0.0,1.0,1279447.0947764772,2618.72347053412,,,,,,,,,,,,,,,,,,,2.0,15292.26503296487,1450.0,0.375,6.173730061729009,3.5
704.0,-28.746378294030404,4.940047579423673,34.96929293035818,25.936030747275822,6.360200348111013,-25.235720429812133,-38.80564430784432,2.84954248463094,-5.0607550844278535,-5.060755084391143,39.938409339935006,41042.246051066155,25752.06685932315,25752.06685932315,66794.3129103893,76479.84361277109,76469.07999721705,25752.06685932315,102221.1468565402,102221.1468565402,102221.1468565402,128235.24008611894,124273.87374306572,3961.3663430532247,0.0,90195.45920742967,54757.86164860877,39375.10839868988,26014.09322957874,65389.20162826862,19847.25181435005,1450.0,0.0,0.8868325652602741,2.8782483172205526,0.001494314320929203,1.0,1.0,-5.0607550844278535,353816.9195422953,1551879.330666358,4.386108308991838,1551879.330666358,4.386108308991838,0.7629422882125747,0.09218558959121571,3.8868200972172087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8868200972172087,1.278409903052472,1.2787267236858129,3.0403551223567726,6442.1476716600055,15292.308595004084,6485.974712828796,0.00033545562886357717,23205.462808017703,2366.2986654991973,19387.012458073055,1976.9250924702174,0.8354503686681337,0.8354503686681337,35209.4856640368,35405.22815468563,0.9930939920498004,0.8,4249.411909306323,4273.035954225843,0.9930939920498004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559070042722026,4.940047579423673,-2.38108017020622,7.321127749629893,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9323593216297746,0.00026578924602647957,197.8973039980974,0.0,0.0,0.0,0.004259412581403867,9.020563488718417e-05,0.0001576054462345536,0.0006125840158553492,0.09218559058913299,0.09218559058913299,0.09218559058913299,0.09217828044812171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492845.33168656606,593.9790127752162,0.0,0.09218559058913299,0.09218558959121571,0.09218558959121571,0.375,0.375,0.5,8.805377380179696,-3.672084858408198e-11,-3.672084858408198e-11,-3.672084858408198e-11,-3.672084858408198e-11,-3.672084858408198e-11,-3.672084858408198e-11,26014.09322957874,19847.25181435005,0.7629422882125747,1.0214884300026876,0.627660913867513,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440380011943599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95675033579977,261.95675033579977,-11.19324966420021,246.15855041080633,277.7549502607196,123424.68328318131,123418.7130549767,5.970228204598074,0.0,nan,277.7549502607196,4.604950260719647,271.4356702907768,-1.7143297092231933,265.11639032081797,-8.033609679182007,258.79711035084546,-14.35288964915452,252.47783038083222,-20.67216961916776,246.15855041080633,-26.99144958919365,1.0,1.0,26022.012520719443,26022.012520719443,277.0371078421532,3.8871078421532275,277.0371078421532,277.0371078421532,76468.14744028317,76469.07999721705,-0.9325569338834612,0.0,8546.071908451686,8546.071908451686,0.8878358726424443,3906.2541977032947,277.0371078421532,3.8871078421532275,1.0,0.002,0.16908735156839166,0.005002503141383705,0.0002619626704979746,0.0017380373619623798,0.1309813352489873,0.1309813352489873,0.0,3.2460354282976e-11,0.999920323102633,0.999920323102633,0.0,0.09217824452945514,7.345061760574481e-06,0.0,0.0,0.0,1601809.8122331311,268.0892449155721,0.0,1.0,1279447.1534064622,2618.723230597654,,,,,,,,,,,,,,,,,,,2.0,15292.308595004084,1450.0,0.375,6.173730061729009,3.5
705.0,-28.746291975131925,4.940030376493422,34.969286352501875,25.935873377043777,6.360181731077545,-25.235644604507698,-38.805572817195184,2.8495343606283567,-5.060771366629751,-5.060771366624344,39.93839601826462,41042.49710476164,25752.064488528245,25752.064488528245,66794.5615932899,76479.67632680369,76468.92010340565,25752.064488528245,102220.9845919339,102220.9845919339,102220.9845919339,128235.06724800267,124273.8006283796,3961.2666196230757,0.0,90195.31811911249,54758.13889775432,39374.64357928686,26014.082656068767,65388.72623535563,19847.2427089434,1450.0,0.0,0.8868325306281929,2.878246590223472,0.001494314320929203,1.0,1.0,-5.060771366629751,353816.69488258846,1551878.7570148264,4.3861094726742795,1551878.7570148264,4.3861094726742795,0.7629422482946282,0.09218555080595565,3.8868391386790346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8868391386790346,1.278409940682265,1.2787267613249316,3.040369927509087,6442.17904200119,15292.352136818963,6485.974438193627,0.0003354489958103955,23205.31282644383,2366.283371634945,19387.011637170155,1976.9250087614175,0.8354557330111708,0.8354557330111708,35209.62365647936,35405.22815468563,0.9930988571994257,0.8,4249.428563532243,4273.035954225843,0.9930988571994257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559069530941166,4.940030376493422,-2.381096699136499,7.321127075629921,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9323510305816356,0.0002657916095905894,197.89723410440624,0.0,0.0,0.0,0.004259412581403867,9.020635728071388e-05,0.0001576047238410239,0.0006125842090659924,0.09218555183364933,0.09218555183364933,0.09218555183364933,0.0921782215399217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492846.3295664196,593.9786863733738,0.0,0.09218555183364933,0.09218555080595565,0.09218555080595565,0.375,0.375,0.5,8.805157482726058,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,26014.082656068767,19847.2427089434,0.7629422482946282,1.021499659633592,0.6276693165276861,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440374829009135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9567857070902,261.9567857070902,-11.193214292909772,246.158637919747,277.7549334943623,123424.89076302877,123418.97702131447,5.913741714301788,0.0,nan,277.7549334943623,4.604933494362342,271.4356743794775,-1.7143256205224588,265.11641526458004,-8.033584735419936,258.79715614966284,-14.352843850337138,252.47789703471173,-20.672102965288246,246.158637919747,-26.99136208025297,1.0,1.0,26022.012520719443,26022.012520719443,277.0370728502937,3.887072850293748,277.0370728502937,277.0370728502937,76467.99409099521,76468.92010340565,-0.9260124104330316,0.0,8546.071908451686,8546.071908451686,0.8878346704719356,3906.27333437243,277.0370728502937,3.887072850293748,1.0,0.002,0.16909471654048397,0.005002467329483611,0.0002619740720230604,0.0017380259625518657,0.1309870360115302,0.1309870360115302,0.0,3.457492625535963e-11,0.9999201065794354,0.9999201065794354,0.0,0.09217818578697513,7.3650189805177375e-06,0.0,0.0,0.0,1601809.7934839278,268.0892286333702,0.0,1.0,1279447.2094448474,2618.7230012670316,,,,,,,,,,,,,,,,,,,2.0,15292.352136818963,1450.0,0.375,6.173730061729009,3.5
706.0,-28.74620676353189,4.940013176835297,34.969279759346506,25.935707066115015,6.3601539414517445,-25.235570693037936,-38.805505412723846,2.8495178716618828,-5.060788415157617,-5.060788415157777,39.93838242117377,41042.76314943296,25752.06409938216,25752.06409938216,66794.82724881513,76479.51530473192,76468.7536430407,25752.06409938216,102220.81774242286,102220.81774242286,102220.81774242286,128234.88945682769,124273.72287326916,3961.1665835585272,0.0,90195.18114793101,54758.428995382754,39374.16905838696,26014.07171440482,65388.240772791774,19847.233299667416,1450.0,0.0,0.886832493092579,2.8782447819457504,0.001494314320929203,1.0,1.0,-5.060788415157617,353816.4596493395,1551878.1715052642,4.386110733919219,1551878.1715052642,4.386110733919219,0.7629422074929304,0.09218551195871198,3.8868584660672276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8868584660672276,1.278410017057973,1.2787268377195673,3.0403848641706688,6442.2106909947315,15292.395653464428,6485.973969952946,0.0003354422921836449,23205.162198558683,2366.268011865284,19387.010237567425,1976.924866041658,0.8354610957544434,0.8354610957544434,35209.763720876545,35405.22815468563,0.9931037954040804,0.8,4249.445467821137,4273.035954225843,0.9931037954040804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590694469366335,4.940013176835297,-2.381113788163186,7.3211269649984825,3.5,3.5,1.0,0.6,0.00024781108112173776,0.93234284596906,0.0002657939428538946,197.89716510735943,0.0,0.0,0.0,0.004259412581403867,9.02070383894264e-05,0.00015760404273231136,0.0006125846077805055,0.09218551297693786,0.09218551297693786,0.09218551297693786,0.0921781597268507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492847.32944906154,593.9783593038972,0.0,0.09218551297693786,0.09218551195871198,0.09218551195871198,0.375,0.375,0.5,8.804936894620095,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,26014.07171440482,19847.233299667416,0.7629422074929304,1.0215113063052255,0.6276780452321171,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440369728934104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9568198674188,261.9568198674188,-11.193180132581176,246.15872398370496,277.7549157510627,123425.00597605134,123419.29469597549,5.711280075849677,0.0,nan,277.7549157510627,4.60491575106272,271.43567739762983,-1.7143226023701459,265.1164390441812,-8.033560955818757,258.7972006907164,-14.352799309283569,252.4779623372176,-20.672037662782373,246.15872398370496,-26.991276016295018,1.0,1.0,26022.012520719443,26022.012520719443,277.03703632376306,3.887036323763084,277.03703632376306,277.03703632376306,76467.81912285103,76468.7536430407,-0.9345201896794606,0.0,8546.071908451686,8546.071908451686,0.8878334502485178,3906.292758397564,277.03703632376306,3.887036323763084,1.0,0.002,0.16910210479043555,0.005002431264692837,0.00026198550919526934,0.001738014524345798,0.13099275459763468,0.13099275459763468,0.0,3.3541067492870447e-11,0.9999198540206128,0.9999198540206128,0.0,0.09217812366057074,7.388298141242692e-06,0.0,0.0,0.0,1601809.7738522838,268.08921158484236,0.0,1.0,1279447.2681206847,2618.7227611429644,,,,,,,,,,,,,,,,,,,2.0,15292.395653464428,1450.0,0.375,6.173730061729009,3.5
707.0,-28.746122979887584,4.939995996775661,34.969273159910585,25.93554997527974,6.360135151527605,-25.23549716675702,-38.805438043177105,2.8495093385542183,-5.060804680885838,-5.060804680895608,39.93836905335914,41043.01932858675,25752.061745003517,25752.061745003517,66795.08107359026,76479.34699519808,76468.5931435727,25752.061745003517,102220.65488857622,102220.65488857622,102220.65488857622,128234.71601822911,124273.64974084965,3961.0662773794547,0.0,90195.03945891924,54758.711792921975,39373.69740666363,26014.061129652888,65387.75853631652,19847.22418234556,1450.0,0.0,0.8868324587113712,2.8782430566976624,0.001494314320929203,1.0,1.0,-5.060804680885838,353816.2352171648,1551877.5958681272,4.386111889172124,1551877.5958681272,4.386111889172124,0.7629421674465937,0.09218547295596866,3.8868773660685467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8868773660685467,1.2784100565827183,1.2787268772541078,3.0403995541606177,6442.2418173206825,15292.43915080431,6485.973832890252,0.0003354357186383032,23205.01290992586,2366.2527886613534,19387.00982787786,1976.924824264949,0.8354664530087436,0.8354664530087436,35209.90068789256,35405.22815468563,0.9931086244101291,0.8,4249.461998288937,4273.035954225843,0.9931086244101291,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559068938699532,4.939995996775661,-2.3811302988898735,7.321126295665534,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9323347985878676,0.00026579623703531954,197.89709726659567,0.0,0.0,0.0,0.004259412581403867,9.020771914998129e-05,0.00015760336197175647,0.0006125849404643286,0.09218547398425381,0.09218547398425381,0.09218547398425381,0.09217810090074846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492848.3333228714,593.9780309426262,0.0,0.09218547398425381,0.09218547295596866,0.09218547295596866,0.375,0.375,0.5,8.804715710467296,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,26014.061129652888,19847.22418234556,0.7629421674465937,1.021522721817909,0.6276865922203367,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440364694286347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9568537252979,261.9568537252979,-11.193146274702087,246.15880870057543,277.7548987499518,123425.22022193129,123419.5595083577,5.66071357358401,0.0,nan,277.7548987499518,4.604898749951815,271.43568074011654,-1.714319259883439,265.11646273025906,-8.033537269740918,258.7972447203922,-14.352755279607777,252.47802671049212,-20.67197328950786,246.15880870057543,-26.991191299424543,1.0,1.0,26022.012520719443,26022.012520719443,277.0370012775294,3.887001277529407,277.0370012775294,277.0370012775294,76467.66490898625,76468.5931435727,-0.9282345864485251,0.0,8546.071908451686,8546.071908451686,0.88783225700682,3906.3117528988896,277.0370012775294,3.887001277529407,1.0,0.002,0.16910951283821046,0.005002395257380368,0.00026199697746377595,0.0017380030559585287,0.13099848873188796,0.13099848873188796,0.0,3.342230485425812e-11,0.9999196392145266,0.9999196392145266,0.0,0.09217806485895268,7.408097015974326e-06,0.0,0.0,0.0,1601809.755122042,268.08919531911414,0.0,1.0,1279447.3241023617,2618.7225320444727,,,,,,,,,,,,,,,,,,,2.0,15292.43915080431,1450.0,0.375,6.173730061729009,3.5
708.0,-28.74604032553505,4.939978818643426,34.96926654508461,25.93538397867235,6.360106956260044,-25.23542559735162,-38.805370953027136,2.8494922288027187,-5.060821770745747,-5.060821770756969,39.9383554104926,41043.27459494079,25752.061517706017,25752.061517706017,66795.33611264681,76479.1848536999,76468.42593878582,25752.061517706017,102220.48745649183,102220.48745649183,102220.48745649183,128234.5376132227,124273.57195237945,3960.965660843241,0.0,90194.90148584872,54758.9912299264,39373.23361769146,26014.050156730867,65387.28377442233,19847.2147457057,1450.0,0.0,0.8868324211312713,2.878241244037723,0.001494314320929203,1.0,1.0,-5.060821770745747,353815.9994138589,1551877.0083860129,4.386113151911994,1551877.0083860129,4.386113151911994,0.7629421265096792,0.09218543389344257,3.8868964888042052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8868964888042052,1.2784101358338729,1.2787269565249026,3.040414323896835,6442.273112619408,15292.482622377865,6485.973573405092,0.00033542910194522764,23204.86324903316,2366.2375274974797,19387.009052259353,1976.9247451738722,0.8354718079653893,0.8354718079653894,35210.03926891351,35405.22815468563,0.9931135103254581,0.8,4249.478723550035,4273.035954225843,0.9931135103254581,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559068889633074,4.939978818643426,-2.38114741240306,7.321126231046486,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9323268597480766,0.0002657985003121101,197.89703034028045,0.0,0.0,0.0,0.004259412581403867,9.020839709198553e-05,0.00015760268402975223,0.0006125853191813626,0.09218543492208374,0.09218543492208374,0.09218543492208374,0.09217803894271893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492849.3391776248,593.9777019208626,0.0,0.09218543492208374,0.09218543389344257,0.09218543389344257,0.375,0.375,0.5,8.804493840554994,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,26014.050156730867,19847.2147457057,0.7629421265096792,1.0215340392955008,0.6276950536213551,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440359744011442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9568863780243,261.9568863780243,-11.19311362197567,246.15889203472076,277.75488072126336,123425.33697915709,123419.87775538296,5.459223774104894,0.0,nan,277.75488072126336,4.604880721263385,271.43568298399106,-1.7143170160089198,265.11648524670437,-8.033514753295606,258.79728750939756,-14.352712490602414,252.4780897720687,-20.671910227931278,246.15889203472076,-26.991107965279213,1.0,1.0,26022.012520719443,26022.012520719443,277.0369646225639,3.886964622563937,277.0369646225639,277.0369646225639,76467.48855446087,76468.42593878582,-0.9373843249486526,0.0,8546.071908451686,8546.071908451686,0.8878310497017974,3906.3309712482264,277.0369646225639,3.886964622563937,1.0,0.002,0.16911694400062086,0.005002358998417872,0.00026200848109511003,0.0017379915529082417,0.13100424054755502,0.13100424054755502,0.0,3.400335178357916e-11,0.9999193884435772,0.9999193884435772,0.0,0.09217800268213691,7.431211305661999e-06,0.0,0.0,0.0,1601809.7354427958,268.08917822925423,0.0,1.0,1279447.3829204442,2618.722291338353,,,,,,,,,,,,,,,,,,,2.0,15292.482622377865,1450.0,0.375,6.173730061729009,3.5
709.0,-28.745959010054797,4.93996164748191,34.96925991778723,25.935222242865734,6.360085102495055,-25.23535459879276,-38.80530396765096,2.8494806919548905,-5.06083861723954,-5.0608386172277795,39.93834182083939,41043.52766830353,25752.060681627452,25752.060681627452,66795.58834993099,76479.01952720016,76468.26039068351,25752.060681627452,102220.32107231097,102220.32107231097,102220.32107231097,128234.3603604449,124273.49561377082,3960.864746674083,0.0,90194.76423346232,54759.27237738603,39372.768728973664,26014.039288133943,65386.80801710761,19847.20539343934,1450.0,0.0,0.8868323845971614,2.8782394571916377,0.001494314320929203,1.0,1.0,-5.06083861723954,353815.7669686037,1551876.4231966946,4.386114379505315,1551876.4231966946,4.386114379505315,0.7629420857564575,0.09218539470391185,3.8869158675089124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8869158675089124,1.2784101892717386,1.2787270099760115,3.0404293552471917,6442.304962247101,15292.526074120731,6485.972943156302,0.0003354223458515341,23204.712246902138,2366.2221295653603,19387.007168403543,1976.924553074041,0.8354771635227555,0.8354771635227555,35210.17970478373,35405.22815468563,0.9931184616416336,0.8,4249.495672671788,4273.035954225843,0.9931184616416336,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559068709149722,4.93996164748191,-2.3811643458734415,7.321125993355352,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9323190495763676,0.00026580072694464365,197.8969644981119,0.0,0.0,0.0,0.004259412581403867,9.020907397995495e-05,0.0001576020071417828,0.0006125857423106485,0.09218539573214414,0.09218539573214414,0.09218539573214414,0.0921779779201251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492850.3484656045,593.9773717807407,0.0,0.09218539573214414,0.09218539470391185,0.09218539470391185,0.375,0.375,0.5,8.804271313507265,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,26014.039288133943,19847.20539343934,0.7629420857564575,1.0215453296398074,0.6277034911623921,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440354860462965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.956918499503,261.956918499503,-11.193081500496987,246.15897406393563,277.75486293500785,123425.54519748388,123420.17479344322,5.370404040637179,0.0,nan,277.75486293500785,4.604862935007873,271.4356851608296,-1.7143148391703562,265.11650738663195,-8.033492613368026,258.7973296124224,-14.352670387577575,252.47815183819054,-20.671848161809436,246.15897406393563,-26.991025936064347,1.0,1.0,26022.012520719443,26022.012520719443,277.0369284048423,3.8869284048423083,277.0369284048423,277.0369284048423,76467.32910018723,76468.26039068351,-0.9312904962862376,0.0,8546.071908451686,8546.071908451686,0.8878298262351503,3906.350446846457,277.0369284048423,3.8869284048423083,1.0,0.002,0.1691243971194279,0.005002322682125659,0.0002620200188741978,0.0017379800143378428,0.1310100094370989,0.1310100094370989,0.0,3.321204075645845e-11,0.9999191502146357,0.9999191502146357,0.0,0.09217794153453632,7.453169375531561e-06,0.0,0.0,0.0,1601809.7160437854,268.08916138276044,0.0,1.0,1279447.4409009304,2618.722054060037,,,,,,,,,,,,,,,,,,,2.0,15292.526074120731,1450.0,0.375,6.173730061729009,3.5
710.0,-28.745878948131136,4.939944496504618,34.96925328522725,25.93506606006997,6.360064105209772,-25.235284642794678,-38.80524089382959,2.8494698000606293,-5.060854826466652,-5.060854826467103,39.93832841412975,41043.77884460425,25752.058256652177,25752.058256652177,66795.83710125642,76478.84899368133,76468.09960132302,25752.058256652177,102220.1578579752,102220.1578579752,102220.1578579752,128234.18656671079,124273.42299551718,3960.763571193622,0.0,90194.61832697892,54759.5481786336,39372.30016482813,26014.0287087356,65386.32887356373,19847.196277539453,1450.0,0.0,0.886832350644389,2.878237737938879,0.001494314320929203,1.0,1.0,-5.060854826466652,353815.54331636,1551875.8458853492,4.386115520362422,1551875.8458853492,4.386115520362422,0.7629420456076723,0.09218535536196995,3.8869340352525064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8869340352525064,1.2784102397222292,1.278727060439005,3.0404434464613272,6442.334819838955,15292.569501796668,6485.973599298504,0.0003354160873535883,23204.566249120722,2366.2072419348833,19387.009129656493,1976.9247530661842,0.8354825046725928,0.8354825046725928,35210.311364791734,35405.22815468563,0.9931231035536751,0.8,4249.511562639944,4273.035954225843,0.9931231035536751,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590681856730075,4.939944496504618,-2.3811808074476715,7.321125303952289,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9323113598749574,0.0002658029192682737,197.89689967100668,0.0,0.0,0.0,0.004259412581403867,9.02097113459093e-05,0.00015760136977582844,0.0006125861281840833,0.09218535641475725,0.09218535641475725,0.09218535641475725,0.09217791933057341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492851.3614218405,593.9770404519394,0.0,0.09218535641475725,0.09218535536196995,0.09218535536196995,0.375,0.375,0.5,8.804048210784142,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,26014.0287087356,19847.196277539453,0.7629420456076723,1.0215566197395518,0.6277119323210484,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444035005602362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95695015022835,261.95695015022835,-11.193049849771626,246.15905481673994,277.7548454836587,123425.72743533071,123420.43573731276,5.29169801797003,0.0,nan,277.7548454836587,4.604845483658721,271.4356873503065,-1.7143126496934542,265.11652921694457,-8.033470783055407,258.7973710835594,-14.352628916440551,252.47821295016104,-20.67178704983894,246.15905481673994,-26.990945183260038,1.0,1.0,26022.012520719443,26022.012520719443,277.03689338118596,3.8868933811859847,277.03689338118596,277.03689338118596,76467.16752099863,76468.09960132302,-0.9320803243899718,0.0,8546.071908451686,8546.071908451686,0.887828679221001,3906.368705428769,277.03689338118596,3.8868933811859847,1.0,0.002,0.16913186937664756,0.005002286403297236,0.00026203158664903466,0.001737968447954413,0.13101579332451732,0.13101579332451732,0.0,3.46034477113899e-11,0.9999189425864008,0.9999189425864008,0.0,0.09217788305549258,7.472306477364975e-06,0.0,0.0,0.0,1601809.6973785937,268.0891451735333,0.0,1.0,1279447.4966881308,2618.7218257574877,,,,,,,,,,,,,,,,,,,2.0,15292.569501796668,1450.0,0.375,6.173730061729009,3.5
711.0,-28.745800009892445,4.939927345491592,34.96924663658604,25.934894929546886,6.360035091879419,-25.235216499716593,-38.805178099405,2.849451582426114,-5.0608719807228795,-5.060871980735631,39.93831468508728,41044.0476864699,25752.058265035095,25752.058265035095,66796.105951505,76478.69020978699,76467.93100114475,25752.058265035095,102219.98926617985,102219.98926617985,102219.98926617985,128234.00694786117,124273.34486162126,3960.662086239911,0.0,90194.48848796188,54759.84596746784,39371.825022771154,26014.017681681325,65385.84270445248,19847.186793028282,1450.0,0.0,0.8868323130484894,2.8782359184513586,0.001494314320929203,1.0,1.0,-5.0608719807228795,353815.30662489263,1551875.2546938357,4.38611678363339,1551875.2546938357,4.38611678363339,0.7629420044180399,0.09218531597563094,3.8869541910568546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8869541910568546,1.2784103241050435,1.2787271448427313,3.040459012076528,6442.367801509742,15292.612907070205,6485.972209094719,0.0003354090464148846,23204.412518028206,2366.1915657261357,19387.004974244348,1976.9243293320706,0.8354878607326085,0.8354878607326085,35210.457431953655,35405.22815468563,0.9931282534210994,0.8,4249.529191398949,4273.035954225843,0.9931282534210994,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590681874826195,4.939927345491592,-2.3811979608439007,7.321125306335492,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9323037781670412,0.000265805080838509,197.89683575380434,0.0,0.0,0.0,0.004259412581403867,9.021034589267154e-05,0.00015760073522906622,0.0006125868383122606,0.09218531701955673,0.09218531701955673,0.09218531701955673,0.09217785715225711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492852.3761230563,593.976708537332,0.0,0.09218531701955673,0.09218531597563094,0.09218531597563094,0.375,0.375,0.5,8.803824423725153,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,26014.017681681325,19847.186793028282,0.7629420044180399,1.0215683271595501,0.6277207112247708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440345325652466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95698058490336,261.95698058490336,-11.193019415096614,246.15913425824783,277.7548269115005,123425.88626256758,123420.79787623607,5.088386331507808,0.0,nan,277.7548269115005,4.604826911500538,271.43568838088413,-1.714311619115847,265.1165498502506,-8.033450149749399,258.7974113196023,-14.352588680397673,252.47827278893482,-20.67172721106516,246.15913425824783,-26.990865741752145,1.0,1.0,26022.012520719443,26022.012520719443,277.03685649853463,3.886856498534655,277.03685649853463,277.03685649853463,76466.98884378318,76467.93100114475,-0.9421573615691159,0.0,8546.071908451686,8546.071908451686,0.8878274066901523,3906.388962012139,277.03685649853463,3.886856498534655,1.0,0.002,0.16913936473055766,0.005002249843654977,0.0002620431896932041,0.0017379568445170701,0.13102159484660206,0.13102159484660206,0.0,3.4210274370283233e-11,0.9999186919968621,0.9999186919968621,0.0,0.09217782057167033,7.495403960613152e-06,0.0,0.0,0.0,1601809.6776251814,268.0891280192771,0.0,1.0,1279447.5557278264,2618.721584144534,,,,,,,,,,,,,,,,,,,2.0,15292.612907070205,1450.0,0.375,6.173730061729009,3.5
